time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-18 06:30:00,646.9633333333333,-14.840000000000032,0.0,,38.166666666666664,92.87,650.5,0.0,77.99,,100.0,,0.0,,483.3333333333333,,68.95333333333333,,,67.0,69.0,,,38.56,0.0
2025-02-18 06:45:00,649.0866666666667,-2.1200000000000045,0.0,,38.0,92.94,650.5,0.0,77.99,,100.0,,0.0,,468.6666666666667,,69.01,,,67.0,69.0,,,38.78,0.0
2025-02-18 07:00:00,649.0866666666667,0.0,0.0,,38.333333333333336,93.00666666666666,650.5,0.0,77.99,,100.0,,0.0,,473.6666666666667,,69.01,,,67.0,69.0,,,38.89,0.0
2025-02-18 07:15:00,650.4966666666667,2.1200000000000045,0.0,,38.5,92.93666666666667,650.5,0.0,77.99,,100.0,,0.0,,465.0,,68.99666666666667,,,67.0,69.0,,,38.68000000000001,0.0
2025-02-18 07:30:00,646.9666666666667,-2.1200000000000045,0.0,,38.333333333333336,93.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,475.3333333333333,,69.01666666666667,,,67.0,69.0,,,38.870000000000005,0.0
2025-02-18 07:45:00,653.32,-4.240000000000009,0.0,,38.333333333333336,92.81666666666666,650.5,0.0,77.99,,100.0,,0.0,,472.0,,69.01,,,67.0,69.0,,,38.81,0.0
2025-02-18 08:00:00,643.4333333333333,-8.480000000000018,0.0,,38.0,92.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,448.0,,68.95333333333333,,,67.0,69.0,,,38.88000000000001,0.0
2025-02-18 08:15:00,652.6133333333333,8.470000000000027,0.0,,38.0,92.81333333333333,650.5,0.0,77.99,,100.0,,0.0,,459.3333333333333,,68.99666666666667,,,67.0,69.0,,,39.03,0.0
2025-02-18 08:30:00,647.6733333333333,0.0,0.0,,38.0,92.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,472.6666666666667,,68.99,,,67.0,69.0,,,39.02,0.0
2025-02-18 08:45:00,650.4966666666667,4.230000000000018,0.0,,38.0,92.63666666666666,650.5,0.0,77.99,,100.0,,0.0,,463.6666666666667,,68.77333333333333,,,67.0,69.0,,,39.199999999999996,0.0
2025-02-18 09:00:00,646.9666666666667,-2.1200000000000045,0.0,,38.0,92.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,463.3333333333333,,68.86,,,67.0,69.0,,,38.940000000000005,0.0
2025-02-18 09:15:00,649.79,,0.0,,38.0,92.41666666666667,650.5,0.0,77.99,,100.0,,0.0,,447.3333333333333,,68.88,,,67.0,69.0,,,,
2025-02-18 09:30:00,651.2033333333334,-6.360000000000014,0.0,,38.0,92.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,448.3333333333333,,68.88,,,67.0,69.0,,,39.21000000000001,0.0
2025-02-18 09:45:00,648.38,2.1200000000000045,0.0,,38.0,92.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,452.3333333333333,,68.95333333333333,,,67.0,69.0,,,39.08,0.0
2025-02-18 10:00:00,647.67,-10.600000000000023,0.0,,38.0,92.22333333333334,650.5,0.0,77.99,,100.0,,0.0,,451.3333333333333,,68.97,,,67.0,69.0,,,39.14,0.0
2025-02-18 10:15:00,649.79,-2.1200000000000045,0.0,,38.0,92.28333333333335,650.5,0.0,77.99,,100.0,,0.0,,451.3333333333333,,68.91,,,67.0,69.0,,,39.269999999999996,0.0
2025-02-18 10:30:00,648.38,-2.1200000000000045,0.0,,38.0,92.27666666666666,650.5,0.0,77.99,,100.0,,0.0,,468.0,,68.76,,,67.0,69.0,,,39.22,0.0
2025-02-18 10:45:00,649.0833333333334,4.230000000000018,0.0,,38.0,92.18666666666667,650.5,0.0,77.99,,100.0,,0.0,,460.0,,68.73333333333333,,,67.0,69.0,,,38.949999999999996,0.0
2025-02-18 11:00:00,648.3766666666667,-4.240000000000009,0.0,,38.0,92.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,464.3333333333333,,68.52666666666667,,,67.0,69.0,,,39.24999999999999,0.0
2025-02-18 11:15:00,651.91,-4.240000000000009,0.0,,38.0,92.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,487.3333333333333,,68.61333333333333,,,67.0,69.0,,,39.13,0.0
2025-02-18 11:30:00,645.5533333333333,0.0,0.0,,38.0,91.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,490.0,,68.80333333333333,,,67.0,69.0,,,38.73,0.0
2025-02-18 11:45:00,646.9666666666667,-2.1200000000000045,0.0,,38.0,91.93333333333334,650.5,0.0,77.99,,100.0,,0.0,,471.6666666666667,,68.59333333333333,,,67.0,69.0,,,38.55,0.0
2025-02-18 12:00:00,650.4966666666667,6.350000000000023,0.0,,38.0,91.68666666666667,650.5,0.0,77.99,,100.0,,0.0,,459.0,,67.90333333333332,,,67.0,69.0,,,38.49000000000001,0.0
2025-02-18 12:15:00,652.6133333333333,6.350000000000023,0.0,,38.5,91.92333333333333,650.5,0.0,77.99,,100.0,,0.0,,458.3333333333333,,68.11333333333333,,,67.0,69.0,,,39.02,0.0
2025-02-18 12:30:00,651.91,6.350000000000023,0.0,,38.5,91.94666666666666,650.5,0.0,77.99,,100.0,,0.0,,489.0,,68.15333333333334,,,67.0,69.0,,,38.919999999999995,0.0
2025-02-18 12:45:00,642.7266666666666,-2.1200000000000045,0.0,,38.5,92.07666666666667,650.5,0.0,77.99,,100.0,,0.0,,465.0,,67.77333333333333,,,67.0,69.0,,,39.02,0.0
2025-02-18 13:00:00,653.3233333333334,0.0,0.0,,39.5,92.03666666666668,650.5,0.0,77.99,,100.0,,0.0,,476.3333333333333,,66.24333333333333,,,67.0,69.0,,,39.089999999999996,0.0
2025-02-18 13:15:00,656.1466666666666,0.0,0.0,,39.0,92.02,650.5,0.0,77.99,,100.0,,0.0,,522.3333333333334,,65.76333333333334,,,67.0,69.0,,,38.79,0.0
2025-02-18 13:30:00,646.9666666666667,-4.240000000000009,0.0,,38.833333333333336,92.08,650.5,0.0,77.99,,100.0,,0.0,,498.6666666666667,,65.27,,,67.0,69.0,,,38.69,0.0
2025-02-18 13:45:00,649.7866666666667,-12.720000000000027,0.0,,38.5,91.88,650.5,0.0,77.99,,100.0,,0.0,,485.6666666666667,,64.84,,,67.0,69.0,,,38.74999999999999,0.0
2025-02-18 14:00:00,645.5533333333333,-4.240000000000009,0.0,,38.5,91.82666666666667,650.5,0.0,77.99,,100.0,,0.0,,478.6666666666667,,65.95333333333333,,,67.0,69.0,,,38.559999999999995,0.0
2025-02-18 14:15:00,646.9666666666667,-4.240000000000009,0.0,,38.0,91.65666666666665,650.5,0.0,77.99,,100.0,,0.0,,483.6666666666667,,66.17,,,67.0,69.0,,,38.78999999999999,0.0
2025-02-18 14:30:00,654.0266666666666,4.230000000000018,0.0,,38.333333333333336,91.69,650.5,0.0,77.99,,100.0,,0.0,,493.3333333333333,,65.25666666666666,,,67.0,69.0,,,38.85000000000001,0.0
2025-02-18 14:45:00,649.79,2.1200000000000045,0.0,,38.0,91.28666666666668,650.5,0.0,77.99,,100.0,,0.0,,475.3333333333333,,64.61333333333333,,,67.0,69.0,,,38.86,0.0
2025-02-18 15:00:00,646.9633333333333,-8.480000000000018,0.0,,38.0,91.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,503.0,,65.47000000000001,,,67.0,69.0,,,38.870000000000005,0.0
2025-02-18 15:15:00,644.14,-8.480000000000018,0.0,,38.166666666666664,91.39,650.5,0.0,77.99,,100.0,,0.0,,512.0,,66.55,,,67.0,69.0,,,39.08,0.0
2025-02-18 15:30:00,651.2033333333334,-2.1200000000000045,0.0,,38.0,91.50333333333333,650.5,0.0,77.99,,100.0,,0.0,,518.6666666666666,,66.96666666666665,,,67.0,69.0,,,38.82,0.0
2025-02-18 15:45:00,650.5,-4.240000000000009,0.0,,38.5,91.49000000000001,650.5,0.0,77.99,,100.0,,0.0,,528.3333333333334,,66.72333333333334,,,67.0,69.0,,,38.870000000000005,0.0
2025-02-18 16:00:00,651.9066666666666,-10.600000000000023,0.0,,38.5,91.8,650.5,0.0,77.99,,100.0,,0.0,,519.3333333333334,,66.71,,,67.0,69.0,,,38.72,0.0
2025-02-18 16:15:00,646.9633333333333,-8.480000000000018,0.0,,38.666666666666664,91.82333333333334,650.5,0.0,77.99,,100.0,,0.0,,511.6666666666667,,67.23666666666666,,,67.0,69.0,,,38.92999999999999,0.0
2025-02-18 16:30:00,647.67,-0.0049999999999954525,0.0,,38.5,91.97666666666667,650.5,0.0,77.99,,100.0,,0.0,,519.3333333333334,,67.38666666666667,,,67.0,69.0,,,38.57,0.0
2025-02-18 16:45:00,649.0833333333334,-10.600000000000023,0.0,,38.5,91.82333333333334,650.5,0.0,77.99,,100.0,,0.0,,535.6666666666666,,67.36333333333333,,,67.0,69.0,,,38.83,0.0
2025-02-18 17:00:00,648.3766666666667,-2.1200000000000045,0.0,,38.5,91.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,537.0,,67.66666666666667,,,67.0,69.0,,,38.480000000000004,0.0
2025-02-18 17:15:00,653.32,4.230000000000018,0.0,,38.5,92.13333333333333,650.5,0.0,77.99,,100.0,,0.0,,554.3333333333334,,67.69,,,67.0,69.0,,,38.349999999999994,0.0
2025-02-18 17:30:00,649.7933333333334,-2.1200000000000045,0.0,,38.166666666666664,92.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,585.3333333333334,,68.0,,,67.0,69.0,,,38.4,0.0
2025-02-18 17:45:00,651.2033333333334,2.1200000000000045,0.0,,38.0,92.3,650.5,0.0,77.99,,100.0,,0.0,,602.0,,68.19333333333334,,,67.0,69.0,,,38.46,0.0
2025-02-18 18:00:00,643.4333333333333,-8.480000000000018,0.0,,38.0,92.46,650.5,0.0,77.99,,100.0,,0.0,,571.6666666666666,,68.23,,,67.0,69.0,,,38.599999999999994,0.0
2025-02-18 18:15:00,647.67,-10.600000000000023,0.0,,38.0,92.37,650.5,0.0,77.99,,100.0,,0.0,,590.3333333333334,,67.55666666666667,,,67.0,69.0,,,38.6,0.0
2025-02-18 18:30:00,649.79,4.230000000000018,0.0,,38.0,92.25,650.5,0.0,77.99,,100.0,,0.0,,593.3333333333334,,67.51333333333334,,,67.0,69.0,,,38.43999999999999,0.0
2025-02-18 18:45:00,644.8466666666667,-4.240000000000009,0.0,,38.0,92.25333333333333,650.5,0.0,77.99,,100.0,,0.0,,547.3333333333334,,67.44333333333333,,,67.0,69.0,,,38.4,0.0
2025-02-18 19:00:00,649.79,8.470000000000027,0.0,,38.0,92.38999999999999,650.5,0.0,77.99,,100.0,,0.0,,544.0,,67.11666666666666,,,67.0,69.0,,,38.4,0.0
2025-02-18 19:15:00,648.38,-2.1200000000000045,0.0,,38.0,92.44666666666667,650.5,0.0,77.99,,100.0,,0.0,,536.0,,67.20333333333333,,,67.0,69.0,,,38.400000000000006,0.0
2025-02-18 19:30:00,651.9133333333333,2.1200000000000045,0.0,,38.0,92.43333333333334,650.5,0.0,77.99,,100.0,,0.0,,538.6666666666666,,67.63666666666667,,,67.0,69.0,,,38.43,0.0
2025-02-18 19:45:00,649.79,6.350000000000023,0.0,,38.0,92.54666666666667,650.5,0.0,77.99,,100.0,,0.0,,537.6666666666666,,67.72,,,67.0,69.0,,,38.47,0.0
2025-02-18 20:00:00,646.9666666666667,-12.720000000000027,0.0,,38.5,92.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,556.6666666666666,,67.92333333333333,,,67.0,69.0,,,38.470000000000006,0.0
2025-02-18 20:15:00,650.4966666666667,10.590000000000032,0.0,,38.166666666666664,92.81,650.5,0.0,77.99,,100.0,,0.0,,569.0,,68.05333333333333,,,67.0,69.0,,,38.18,0.0
2025-02-18 20:30:00,652.6133333333333,4.230000000000018,0.0,,38.166666666666664,93.00333333333333,650.5,0.0,77.99,,100.0,,0.0,,580.6666666666666,,68.28,,,67.0,69.0,,,38.419999999999995,0.0
2025-02-18 20:45:00,645.5533333333333,-6.360000000000014,0.0,,38.0,93.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,555.6666666666666,,68.27666666666666,,,67.0,69.0,,,38.239999999999995,0.0
2025-02-18 21:00:00,651.2033333333334,2.1200000000000045,0.0,,38.0,93.14,650.5,0.0,77.99,,100.0,,0.0,,558.0,,68.29333333333334,,,67.0,69.0,,,38.35,0.0
2025-02-18 21:15:00,654.7366666666667,8.470000000000027,0.0,,38.166666666666664,93.16000000000001,650.5,0.0,77.99,,100.0,,0.0,,566.6666666666666,,68.27999999999999,,,67.0,69.0,,,38.2,0.0
2025-02-18 21:30:00,654.7333333333333,2.1200000000000045,0.0,,38.0,93.05666666666666,650.5,0.0,77.99,,100.0,,0.0,,564.3333333333334,,68.36,,,67.0,69.0,,,38.12,0.0
2025-02-18 21:45:00,654.7366666666667,10.590000000000032,0.0,,37.5,92.79333333333334,650.5,0.0,77.99,,100.0,,0.0,,560.3333333333334,,68.34,,,67.0,69.0,,,37.830000000000005,0.0
2025-02-18 22:00:00,651.2033333333334,16.950000000000045,0.0,,36.833333333333336,92.83333333333333,650.5,0.0,77.99,,100.0,,0.0,,563.6666666666666,,68.37666666666667,,,67.0,69.0,,,37.92,0.0
2025-02-18 22:15:00,644.8466666666667,4.230000000000018,0.0,,37.5,92.99666666666667,650.5,0.0,77.99,,100.0,,0.0,,569.6666666666666,,68.43,,,67.0,69.0,,,38.34,0.0
2025-02-18 22:30:00,649.79,-4.240000000000009,0.0,,38.0,92.57666666666667,650.5,0.0,77.99,,100.0,,0.0,,547.0,,68.33333333333333,,,67.0,69.0,,,38.510000000000005,0.0
2025-02-18 22:45:00,650.4933333333333,4.230000000000018,0.0,,38.0,92.72666666666667,650.5,0.0,77.99,,100.0,,0.0,,554.3333333333334,,68.33999999999999,,,67.0,69.0,,,38.22,0.0
2025-02-18 23:00:00,646.9633333333333,-4.240000000000009,0.0,,38.0,92.49000000000001,650.5,0.0,77.99,,100.0,,0.0,,558.6666666666666,,68.25333333333333,,,67.0,69.0,,,38.470000000000006,0.0
2025-02-18 23:15:00,650.4966666666667,-2.1200000000000045,0.0,,38.333333333333336,92.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,537.0,,68.08,,,67.0,69.0,,,38.78,0.0
2025-02-18 23:30:00,654.7333333333333,8.470000000000027,0.0,,38.5,92.38333333333333,650.5,0.0,77.99,,100.0,,0.0,,511.6666666666667,,67.99333333333333,,,67.0,69.0,,,38.51,0.0
2025-02-18 23:45:00,648.38,0.0,0.0,,38.5,92.25,650.5,0.0,77.99,,100.0,,0.0,,536.6666666666666,,67.68666666666667,,,67.0,69.0,,,38.45,0.0
2025-02-19 00:00:00,651.2033333333334,0.0,0.0,,38.5,92.29,650.5,0.0,77.99,,100.0,,0.0,,553.3333333333334,,67.39333333333333,,,67.0,69.0,,,38.60999999999999,0.0
2025-02-19 00:15:00,646.9666666666667,-4.240000000000009,0.0,,38.5,92.42333333333333,650.5,0.0,77.99,,100.0,,0.0,,553.3333333333334,,67.71333333333332,,,67.0,69.0,,,38.68,0.0
2025-02-19 00:30:00,649.79,-10.600000000000023,0.0,,38.5,92.58333333333333,650.5,0.0,77.99,,100.0,,0.0,,535.6666666666666,,67.64666666666666,,,67.0,69.0,,,38.760000000000005,0.0
2025-02-19 00:45:00,651.2033333333334,0.0,0.0,,38.666666666666664,92.58333333333333,650.5,0.0,77.99,,100.0,,0.0,,514.0,,66.87666666666667,,,67.0,69.0,,,38.7,0.0
2025-02-19 01:00:00,651.91,0.0,0.0,,39.0,92.50666666666666,650.5,0.0,77.99,,100.0,,0.0,,520.0,,66.85333333333334,,,67.0,69.0,,,38.949999999999996,0.0
2025-02-19 01:15:00,643.4333333333333,-6.360000000000014,0.0,,39.0,92.51666666666667,650.5,0.0,77.99,,100.0,,0.0,,539.6666666666666,,67.63333333333334,,,67.0,69.0,,,38.75,0.0
2025-02-19 01:30:00,654.7333333333333,6.350000000000023,0.0,,39.0,92.54666666666667,650.5,0.0,77.99,,100.0,,0.0,,516.6666666666666,,67.86666666666667,,,67.0,69.0,,,39.13999999999999,0.0
2025-02-19 01:45:00,651.91,-4.240000000000009,0.0,,39.0,92.33666666666666,650.5,0.0,77.99,,100.0,,0.0,,497.6666666666667,,67.81,,,67.0,69.0,,,38.81,0.0
2025-02-19 02:00:00,654.0266666666666,0.0,0.0,,39.0,92.31666666666666,650.5,0.0,77.99,,100.0,,0.0,,494.0,,67.78,,,67.0,69.0,,,38.61999999999999,0.0
2025-02-19 02:15:00,653.3233333333334,0.0,0.0,,38.666666666666664,92.36,650.5,0.0,77.99,,100.0,,0.0,,488.0,,67.88666666666667,,,67.0,69.0,,,39.06,0.0
2025-02-19 02:30:00,649.0866666666667,2.1200000000000045,0.0,,38.666666666666664,92.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,501.3333333333333,,67.90333333333334,,,67.0,69.0,,,39.0,0.0
2025-02-19 02:45:00,653.32,6.350000000000023,0.0,,38.5,92.30666666666666,650.5,0.0,77.99,,100.0,,0.0,,500.6666666666667,,67.82666666666667,,,67.0,69.0,,,39.16,0.0
2025-02-19 03:00:00,656.1466666666666,4.230000000000018,0.0,,38.5,92.35666666666667,650.5,0.0,77.99,,100.0,,0.0,,510.3333333333333,,67.86666666666666,,,67.0,69.0,,,39.18,0.0
2025-02-19 03:15:00,656.1433333333333,6.350000000000023,0.0,,38.5,92.39333333333333,650.5,0.0,77.99,,100.0,,0.0,,507.0,,67.92333333333333,,,67.0,69.0,,,39.580000000000005,0.0
2025-02-19 03:30:00,651.1999999999999,-12.720000000000027,0.0,,38.5,92.39999999999999,650.5,0.0,77.99,,100.0,,0.0,,521.3333333333334,,68.01666666666667,,,67.0,69.0,,,39.53999999999999,0.0
2025-02-19 03:45:00,651.2033333333334,0.0,0.0,,38.5,92.3,650.5,0.0,77.99,,100.0,,0.0,,522.3333333333334,,67.98333333333333,,,67.0,69.0,,,39.830000000000005,0.0
2025-02-19 04:00:00,647.67,-2.1200000000000045,0.0,,38.5,92.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,518.3333333333334,,68.04,,,67.0,69.0,,,39.50000000000001,0.0
2025-02-19 04:15:00,652.6133333333333,6.350000000000023,0.0,,38.5,92.13333333333333,650.5,0.0,77.99,,100.0,,0.0,,513.0,,68.05,,,67.0,69.0,,,39.720000000000006,0.0
2025-02-19 04:30:00,655.44,8.470000000000027,0.0,,38.5,92.13333333333333,650.5,0.0,77.99,,100.0,,0.0,,539.3333333333334,,68.13666666666667,,,67.0,69.0,,,39.949999999999996,0.0
2025-02-19 04:45:00,646.26,-4.240000000000009,0.0,,38.5,91.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,548.6666666666666,,68.13666666666667,,,67.0,69.0,,,39.78,0.0
2025-02-19 05:00:00,651.1999999999999,6.350000000000023,0.0,,38.5,91.89999999999999,650.5,0.0,77.99,,100.0,,0.0,,521.3333333333334,,68.11666666666666,,,67.0,69.0,,,39.86000000000001,0.0
2025-02-19 05:15:00,642.02,-6.360000000000014,0.0,,38.666666666666664,91.90333333333332,650.5,0.0,77.99,,100.0,,0.0,,508.6666666666667,,67.94666666666666,,,67.0,69.0,,,40.04,0.0
2025-02-19 05:30:00,652.6166666666667,-2.1200000000000045,0.0,,38.666666666666664,91.58666666666666,650.5,0.0,77.99,,100.0,,0.0,,535.0,,67.93666666666667,,,67.0,69.0,,,39.870000000000005,0.0
2025-02-19 05:45:00,649.79,0.0,0.0,,38.5,91.66000000000001,650.5,0.0,77.99,,100.0,,0.0,,527.3333333333334,,67.99666666666667,,,67.0,69.0,,,39.84,0.0
2025-02-19 06:00:00,650.4966666666667,8.470000000000027,0.0,,38.5,91.75333333333333,650.5,0.0,77.99,,100.0,,0.0,,525.3333333333334,,67.86666666666666,,,67.0,69.0,,,39.9,0.0
2025-02-19 06:15:00,652.6166666666667,2.1200000000000045,0.0,,38.5,91.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,523.3333333333334,,67.77,,,67.0,69.0,,,40.07000000000001,0.0
2025-02-19 06:30:00,651.91,6.350000000000023,0.0,,38.5,91.49333333333334,650.5,0.0,77.99,,100.0,,0.0,,513.6666666666666,,67.91,,,67.0,69.0,,,39.95,0.0
2025-02-19 06:45:00,650.5,-2.1200000000000045,0.0,,38.5,91.54,650.5,0.0,77.99,,100.0,,0.0,,487.6666666666667,,67.91,,,67.0,69.0,,,39.78,0.0
2025-02-19 07:00:00,653.3233333333334,4.230000000000018,0.0,,38.5,91.44666666666667,650.5,0.0,77.99,,100.0,,0.0,,511.6666666666667,,67.91666666666667,,,67.0,69.0,,,40.07,0.0
2025-02-19 07:15:00,646.9666666666667,0.0,0.0,,38.5,91.50666666666666,650.5,0.0,77.99,,100.0,,0.0,,527.6666666666666,,67.97666666666667,,,67.0,69.0,,,39.97,0.0
2025-02-19 07:30:00,645.5533333333333,-4.240000000000009,0.0,,38.5,91.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,515.3333333333334,,67.99666666666667,,,67.0,69.0,,,39.85000000000001,0.0
2025-02-19 07:45:00,651.91,6.350000000000023,0.0,,38.5,91.52999999999999,650.5,0.0,77.99,,100.0,,0.0,,498.0,,68.0,,,67.0,69.0,,,40.13999999999999,0.0
2025-02-19 08:00:00,644.14,-8.480000000000018,0.0,,38.5,91.47333333333334,650.5,0.0,77.99,,100.0,,0.0,,490.3333333333333,,67.93,,,67.0,69.0,,,39.97,0.0
2025-02-19 08:15:00,653.32,6.350000000000023,0.0,,38.5,91.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,484.0,,68.0,,,67.0,69.0,,,39.96,0.0
2025-02-19 08:30:00,648.38,-4.240000000000009,0.0,,38.666666666666664,91.35333333333334,650.5,0.0,77.99,,100.0,,0.0,,516.3333333333334,,68.04,,,67.0,69.0,,,40.21,0.0
2025-02-19 08:45:00,646.2566666666667,4.230000000000018,0.0,,38.833333333333336,91.42666666666666,650.5,0.0,77.99,,100.0,,0.0,,488.3333333333333,,67.90666666666667,,,67.0,69.0,,,39.89,0.0
2025-02-19 09:00:00,646.9666666666667,-10.600000000000023,0.0,,39.0,91.29666666666667,650.5,0.0,77.99,,100.0,,0.0,,486.6666666666667,,67.89666666666666,,,67.0,69.0,,,39.84,0.0
2025-02-19 09:15:00,654.7333333333333,6.350000000000023,0.0,,38.666666666666664,91.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,496.3333333333333,,67.93,,,67.0,69.0,,,39.84,0.0
2025-02-19 09:30:00,649.79,-4.240000000000009,0.0,,38.666666666666664,91.32000000000001,650.5,0.0,77.99,,100.0,,0.0,,496.0,,67.97666666666667,,,67.0,69.0,,,40.089999999999996,0.0
2025-02-19 09:45:00,649.79,-4.240000000000009,0.0,,39.0,91.23666666666668,650.5,0.0,77.99,,100.0,,0.0,,514.6666666666666,,68.00666666666666,,,67.0,69.0,,,39.800000000000004,0.0
2025-02-19 10:00:00,651.91,4.230000000000018,0.0,,38.833333333333336,91.10333333333334,650.5,0.0,77.99,,100.0,,0.0,,507.0,,68.01666666666667,,,67.0,69.0,,,39.870000000000005,0.0
2025-02-19 10:15:00,648.38,0.0,0.0,,39.0,91.23666666666668,650.5,0.0,77.99,,100.0,,0.0,,502.6666666666667,,67.95666666666666,,,67.0,69.0,,,39.89000000000001,0.0
2025-02-19 10:30:00,649.0866666666667,-2.1200000000000045,0.0,,39.0,91.22666666666667,650.5,0.0,77.99,,100.0,,0.0,,530.6666666666666,,67.83,,,67.0,69.0,,,39.800000000000004,0.0
2025-02-19 10:45:00,649.79,4.230000000000018,0.0,,39.0,91.27666666666666,650.5,0.0,77.99,,100.0,,0.0,,504.0,,67.62333333333333,,,67.0,69.0,,,39.940000000000005,0.0
2025-02-19 11:00:00,649.0833333333334,-8.480000000000018,0.0,,39.0,90.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,513.3333333333334,,67.58,,,67.0,69.0,,,40.02,0.0
2025-02-19 11:15:00,650.4966666666667,0.0,0.0,,39.0,90.66333333333334,650.5,0.0,77.99,,100.0,,0.0,,510.3333333333333,,67.76666666666667,,,67.0,69.0,,,39.440000000000005,0.0
2025-02-19 11:30:00,648.3766666666667,0.0,0.0,,39.0,90.57666666666667,650.5,0.0,77.99,,100.0,,0.0,,514.6666666666666,,67.77333333333333,,,67.0,69.0,,,39.51,0.0
2025-02-19 11:45:00,650.4966666666667,0.0,0.0,,39.0,90.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,489.6666666666667,,67.44333333333333,,,67.0,69.0,,,39.44,0.0
2025-02-19 12:00:00,646.9666666666667,-4.240000000000009,0.0,,39.0,90.68666666666667,650.5,0.0,77.99,,100.0,,0.0,,492.0,,67.09333333333333,,,67.0,69.0,,,39.559999999999995,0.0
2025-02-19 12:15:00,654.0266666666666,6.350000000000023,0.0,,39.0,90.88333333333333,650.5,0.0,77.99,,100.0,,0.0,,496.6666666666667,,67.13666666666667,,,67.0,69.0,,,39.64,0.0
2025-02-19 12:30:00,647.67,4.230000000000018,0.0,,38.833333333333336,91.02999999999999,650.5,0.0,77.99,,100.0,,0.0,,488.6666666666667,,67.15333333333332,,,67.0,69.0,,,39.57,0.0
2025-02-19 12:45:00,650.5,-2.1200000000000045,0.0,,39.0,91.10000000000001,650.5,0.0,77.99,,100.0,,0.0,,488.0,,66.88666666666667,,,67.0,69.0,,,39.78,0.0
2025-02-19 13:00:00,646.9666666666667,-4.240000000000009,0.0,,39.0,91.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,485.3333333333333,,66.19,,,67.0,69.0,,,39.47,0.0
2025-02-19 13:15:00,649.7933333333334,0.0,0.0,,39.166666666666664,91.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,502.6666666666667,,65.13666666666667,,,67.0,69.0,,,39.53000000000001,0.0
2025-02-19 13:30:00,646.26,-6.360000000000014,0.0,,39.333333333333336,91.12333333333333,650.5,0.0,77.99,,100.0,,0.0,,503.6666666666667,,64.57333333333334,,,67.0,69.0,,,39.6,0.0
2025-02-19 13:45:00,646.9633333333333,4.230000000000018,0.0,,39.0,91.39,650.5,0.0,77.99,,100.0,,0.0,,520.6666666666666,,64.73,,,67.0,69.0,,,39.470000000000006,0.0
2025-02-19 14:00:00,651.91,-2.1200000000000045,0.0,,39.0,91.52666666666666,650.5,0.0,77.99,,100.0,,0.0,,531.0,,65.28666666666668,,,67.0,69.0,,,39.37,0.0
2025-02-19 14:15:00,649.79,0.0,0.0,,39.0,91.44,650.5,0.0,77.99,,100.0,,0.0,,542.6666666666666,,65.58666666666666,,,67.0,69.0,,,39.14,0.0
2025-02-19 14:30:00,644.14,-12.720000000000027,0.0,,39.0,91.67,650.5,0.0,77.99,,100.0,,0.0,,506.0,,65.24333333333334,,,67.0,69.0,,,39.510000000000005,0.0
2025-02-19 14:45:00,650.4966666666667,-6.360000000000014,0.0,,39.0,91.48666666666666,650.5,0.0,77.99,,100.0,,0.0,,535.6666666666666,,64.77333333333333,,,67.0,69.0,,,39.04,0.0
2025-02-19 15:00:00,654.0300000000001,2.1200000000000045,0.0,,39.0,91.77333333333333,650.5,0.0,77.99,,100.0,,0.0,,587.0,,65.98333333333333,,,67.0,69.0,,,39.35,0.0
2025-02-19 15:15:00,646.9666666666667,0.0,0.0,,39.0,91.62333333333333,650.5,0.0,77.99,,100.0,,0.0,,596.0,,66.56333333333333,,,67.0,69.0,,,39.41,0.0
2025-02-19 15:30:00,651.2033333333334,-2.1200000000000045,0.0,,39.0,91.94,650.5,0.0,77.99,,100.0,,0.0,,620.6666666666666,,67.0,,,67.0,69.0,,,39.33,0.0
2025-02-19 15:45:00,651.91,4.230000000000018,0.0,,39.0,92.37,650.5,0.0,77.99,,100.0,,0.0,,639.3333333333334,,66.97,,,67.0,69.0,,,39.07,0.0
2025-02-19 16:00:00,649.0866666666667,-6.360000000000014,0.0,,39.0,92.79333333333334,650.5,0.0,77.99,,100.0,,0.0,,624.6666666666666,,66.86333333333333,,,67.0,69.0,,,38.93999999999999,0.0
2025-02-19 16:15:00,645.5533333333333,-8.480000000000018,0.0,,38.833333333333336,92.71999999999998,650.5,0.0,77.99,,100.0,,0.0,,614.0,,67.14666666666666,,,67.0,69.0,,,38.64,0.0
2025-02-19 16:30:00,651.1999999999999,4.230000000000018,0.0,,38.5,92.60333333333334,650.5,0.0,77.99,,100.0,,0.0,,623.6666666666666,,67.55,,,67.0,69.0,,,39.3,0.0
2025-02-19 16:45:00,643.4333333333333,-10.600000000000023,0.0,,38.5,92.78666666666668,650.5,0.0,77.99,,100.0,,0.0,,653.3333333333334,,67.53666666666668,,,67.0,69.0,,,38.68,0.0
2025-02-19 17:00:00,647.67,6.350000000000023,0.0,,38.5,93.26333333333332,650.5,0.0,77.99,,100.0,,0.0,,639.6666666666666,,67.51666666666667,,,67.0,69.0,,,38.97,0.0
2025-02-19 17:15:00,656.1466666666666,8.470000000000027,0.0,,38.5,93.5,650.5,0.0,77.99,,100.0,,0.0,,638.6666666666666,,67.62666666666667,,,67.0,69.0,,,38.790000000000006,0.0
2025-02-19 17:30:00,650.4966666666667,-6.360000000000014,0.0,,38.5,93.28000000000002,650.5,0.0,77.99,,100.0,,0.0,,665.6666666666666,,67.86333333333333,,,67.0,69.0,,,38.75000000000001,0.0
2025-02-19 17:45:00,646.26,-6.360000000000014,0.0,,38.5,93.38666666666666,650.5,0.0,77.99,,100.0,,0.0,,644.6666666666666,,67.86666666666666,,,67.0,69.0,,,38.69,0.0
2025-02-19 18:00:00,649.79,-6.360000000000014,0.0,,38.666666666666664,93.29666666666667,650.5,0.0,77.99,,100.0,,0.0,,618.3333333333334,,67.86333333333333,,,67.0,69.0,,,38.480000000000004,0.0
2025-02-19 18:15:00,646.9666666666667,-8.480000000000018,0.0,,38.5,93.17666666666668,650.5,0.0,77.99,,100.0,,0.0,,586.0,,67.25,,,67.0,69.0,,,38.400000000000006,0.0
2025-02-19 18:30:00,651.91,0.0,0.0,,38.5,93.24666666666667,650.5,0.0,77.99,,100.0,,0.0,,618.0,,67.12,,,67.0,69.0,,,38.62,0.0
2025-02-19 18:45:00,648.3766666666667,-8.480000000000018,0.0,,38.5,93.04333333333334,650.5,0.0,77.99,,100.0,,0.0,,541.6666666666666,,66.69333333333334,,,67.0,69.0,,,38.25,0.0
2025-02-19 19:00:00,650.4966666666667,6.350000000000023,0.0,,38.333333333333336,92.94333333333334,650.5,0.0,77.99,,100.0,,0.0,,564.0,,66.54333333333334,,,67.0,69.0,,,38.3,0.0
2025-02-19 19:15:00,646.9633333333333,-8.480000000000018,0.0,,38.166666666666664,92.72666666666667,650.5,0.0,77.99,,100.0,,0.0,,596.0,,66.87333333333333,,,67.0,69.0,,,38.209999999999994,0.0
2025-02-19 19:30:00,652.62,2.1200000000000045,0.0,,38.0,92.64999999999999,650.5,0.0,77.99,,100.0,,0.0,,603.0,,67.32333333333334,,,67.0,69.0,,,38.48,0.0
2025-02-19 19:45:00,647.6733333333333,-4.240000000000009,0.0,,38.0,92.73,650.5,0.0,77.99,,100.0,,0.0,,568.0,,67.46666666666667,,,67.0,69.0,,,38.66,0.0
2025-02-19 20:00:00,649.0833333333334,4.230000000000018,0.0,,38.0,92.92666666666666,650.5,0.0,77.99,,100.0,,0.0,,622.6666666666666,,67.67999999999999,,,67.0,69.0,,,38.69,0.0
2025-02-19 20:15:00,652.6166666666667,-4.240000000000009,0.0,,38.333333333333336,93.02,650.5,0.0,77.99,,100.0,,0.0,,657.3333333333334,,67.90333333333334,,,67.0,69.0,,,38.73,0.0
2025-02-19 20:30:00,648.3766666666667,-4.240000000000009,0.0,,38.333333333333336,93.05666666666667,650.5,0.0,77.99,,100.0,,0.0,,659.6666666666666,,68.12666666666667,,,67.0,69.0,,,38.4,0.0
2025-02-19 20:45:00,649.0833333333334,-4.240000000000009,0.0,,38.0,93.14333333333333,650.5,0.0,77.99,,100.0,,0.0,,643.0,,68.09333333333333,,,67.0,69.0,,,38.50000000000001,0.0
2025-02-19 21:00:00,651.91,0.0,0.0,,38.0,93.31,650.5,0.0,77.99,,100.0,,0.0,,643.0,,68.04666666666667,,,67.0,69.0,,,38.63,0.0
2025-02-19 21:15:00,641.3133333333334,-4.240000000000009,0.0,,38.166666666666664,93.33333333333333,650.5,0.0,77.99,,100.0,,0.0,,627.6666666666666,,68.17666666666666,,,67.0,69.0,,,38.79,0.0
2025-02-19 21:30:00,642.02,-2.1200000000000045,0.0,,38.5,93.06666666666666,650.5,0.0,77.99,,100.0,,0.0,,641.0,,68.44333333333334,,,67.0,69.0,,,38.6,0.0
2025-02-19 21:45:00,646.2566666666667,4.230000000000018,0.0,,38.666666666666664,92.92,650.5,0.0,77.99,,100.0,,0.0,,604.6666666666666,,68.50333333333333,,,67.0,69.0,,,38.45,0.0
2025-02-19 22:00:00,641.3133333333334,-8.480000000000018,0.0,,39.0,92.59666666666665,650.5,0.0,77.99,,100.0,,0.0,,587.6666666666666,,68.30666666666667,,,67.0,69.0,,,38.51,0.0
2025-02-19 22:15:00,649.7933333333334,-2.1200000000000045,0.0,,39.0,92.46,650.5,0.0,77.99,,100.0,,0.0,,599.3333333333334,,68.23,,,67.0,69.0,,,38.53999999999999,0.0
2025-02-19 22:30:00,645.73,-10.600000000000023,0.0,,39.0,92.535,650.5,0.0,77.99,,100.0,,0.0,,602.75,,68.19,,,67.0,69.0,,,38.71,0.0
2025-02-19 22:45:00,649.0833333333334,-2.1200000000000045,0.0,,39.0,92.43333333333334,650.5,0.0,77.99,,100.0,,0.0,,564.3333333333334,,67.91333333333334,,,67.0,69.0,,,38.559999999999995,0.0
2025-02-19 23:00:00,646.26,-6.360000000000014,0.0,,39.0,92.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,545.3333333333334,,67.7,,,67.0,69.0,,,38.39000000000001,0.0
2025-02-19 23:15:00,654.0266666666666,8.470000000000027,0.0,,39.0,92.33666666666666,650.5,0.0,77.99,,100.0,,0.0,,571.6666666666666,,67.90333333333332,,,67.0,69.0,,,38.769999999999996,0.0
2025-02-19 23:30:00,649.0833333333334,-2.1200000000000045,0.0,,39.0,92.05333333333333,650.5,0.0,77.99,,100.0,,0.0,,553.0,,67.69333333333333,,,67.0,69.0,,,38.55,0.0
2025-02-19 23:45:00,654.0266666666666,-6.360000000000014,0.0,,39.0,92.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,528.3333333333334,,66.84666666666668,,,67.0,69.0,,,38.85,0.0
2025-02-20 00:00:00,656.8533333333334,6.350000000000023,0.0,,39.0,92.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,549.0,,66.25,,,67.0,69.0,,,38.77,0.0
2025-02-20 00:15:00,651.2033333333334,-2.1200000000000045,0.0,,39.0,92.16666666666667,650.5,0.0,77.99,,100.0,,0.0,,546.3333333333334,,67.07,,,67.0,69.0,,,38.739999999999995,0.0
2025-02-20 00:30:00,652.6166666666667,0.0,0.0,,39.0,92.02666666666666,650.5,0.0,77.99,,100.0,,0.0,,528.6666666666666,,67.05666666666667,,,67.0,69.0,,,38.91,0.0
2025-02-20 00:45:00,651.2033333333334,4.230000000000018,0.0,,39.0,92.19333333333333,650.5,0.0,77.99,,100.0,,0.0,,520.0,,66.45666666666666,,,67.0,69.0,,,39.019999999999996,0.0
2025-02-20 01:00:00,652.6166666666667,0.0,0.0,,39.0,92.05333333333333,650.5,0.0,77.99,,100.0,,0.0,,540.0,,66.21333333333332,,,67.0,69.0,,,38.93000000000001,0.0
2025-02-20 01:15:00,649.7933333333334,2.1200000000000045,0.0,,39.166666666666664,91.96333333333332,650.5,0.0,77.99,,100.0,,0.0,,521.6666666666666,,67.14999999999999,,,67.0,69.0,,,38.989999999999995,0.0
2025-02-20 01:30:00,651.2033333333334,4.230000000000018,0.0,,39.5,91.86666666666667,650.5,0.0,77.99,,100.0,,0.0,,544.6666666666666,,67.51333333333334,,,67.0,69.0,,,38.77,0.0
2025-02-20 01:45:00,654.7333333333333,0.0,0.0,,39.166666666666664,91.93666666666667,650.5,0.0,77.99,,100.0,,0.0,,527.0,,67.64,,,67.0,69.0,,,39.019999999999996,0.0
2025-02-20 02:00:00,649.79,-2.1200000000000045,0.0,,39.0,91.88666666666667,650.5,0.0,77.99,,100.0,,0.0,,517.6666666666666,,67.55333333333334,,,67.0,69.0,,,39.13,0.0
2025-02-20 02:15:00,654.7333333333333,10.590000000000032,0.0,,39.0,91.94333333333333,650.5,0.0,77.99,,100.0,,0.0,,509.3333333333333,,67.64666666666666,,,67.0,69.0,,,39.35000000000001,0.0
2025-02-20 02:30:00,651.2066666666666,2.1200000000000045,0.0,,39.0,91.89666666666666,650.5,0.0,77.99,,100.0,,0.0,,537.3333333333334,,67.75666666666666,,,67.0,69.0,,,39.09,0.0
2025-02-20 02:45:00,651.91,10.590000000000032,0.0,,39.0,91.73,650.5,0.0,77.99,,100.0,,0.0,,484.6666666666667,,67.55666666666666,,,67.0,69.0,,,39.34,0.0
2025-02-20 03:00:00,649.79,-8.480000000000018,0.0,,39.0,91.41333333333334,650.5,0.0,77.99,,100.0,,0.0,,508.3333333333333,,67.42999999999999,,,67.0,69.0,,,39.199999999999996,0.0
2025-02-20 03:15:00,649.0866666666667,0.0,0.0,,39.0,91.65333333333335,650.5,0.0,77.99,,100.0,,0.0,,525.6666666666666,,67.68333333333334,,,67.0,69.0,,,39.41,0.0
2025-02-20 03:30:00,650.4966666666667,2.1200000000000045,0.0,,39.0,91.60333333333334,650.5,0.0,77.99,,100.0,,0.0,,548.0,,67.77666666666666,,,67.0,69.0,,,39.39,0.0
2025-02-20 03:45:00,646.26,-10.600000000000023,0.0,,39.0,91.54333333333334,650.5,0.0,77.99,,100.0,,0.0,,490.6666666666667,,67.68666666666667,,,67.0,69.0,,,39.38,0.0
2025-02-20 04:00:00,644.14,-8.480000000000018,0.0,,39.0,91.58999999999999,650.5,0.0,77.99,,100.0,,0.0,,511.0,,67.77666666666666,,,67.0,69.0,,,39.35999999999999,0.0
2025-02-20 04:15:00,652.6166666666667,4.230000000000018,0.0,,39.0,91.55666666666667,650.5,0.0,77.99,,100.0,,0.0,,517.3333333333334,,67.76666666666667,,,67.0,69.0,,,39.510000000000005,0.0
2025-02-20 04:30:00,654.7333333333333,2.1200000000000045,0.0,,39.0,91.48333333333333,650.5,0.0,77.99,,100.0,,0.0,,524.6666666666666,,67.74,,,67.0,69.0,,,39.699999999999996,0.0
2025-02-20 04:45:00,646.26,-10.600000000000023,0.0,,38.5,91.62333333333333,650.5,0.0,77.99,,100.0,,0.0,,519.6666666666666,,67.69333333333333,,,67.0,69.0,,,39.93,0.0
2025-02-20 05:00:00,649.0833333333334,14.830000000000041,0.0,,38.5,91.27333333333333,650.5,0.0,77.99,,100.0,,0.0,,518.6666666666666,,67.72,,,67.0,69.0,,,39.53,0.0
2025-02-20 05:15:00,649.0833333333334,2.1200000000000045,0.0,,38.5,91.51333333333334,650.5,0.0,77.99,,100.0,,0.0,,504.0,,67.51,,,67.0,69.0,,,39.52,0.0
2025-02-20 05:30:00,644.8466666666667,2.1200000000000045,0.0,,39.0,91.70666666666666,650.5,0.0,77.99,,100.0,,0.0,,529.0,,67.65666666666667,,,67.0,69.0,,,39.98,0.0
2025-02-20 05:45:00,649.0833333333334,-2.1200000000000045,0.0,,39.0,91.57333333333334,650.5,0.0,77.99,,100.0,,0.0,,521.3333333333334,,67.77666666666666,,,67.0,69.0,,,39.849999999999994,0.0
2025-02-20 06:00:00,649.79,4.230000000000018,0.0,,39.0,91.47333333333334,650.5,0.0,77.99,,100.0,,0.0,,524.0,,67.86333333333333,,,67.0,69.0,,,39.66,0.0
2025-02-20 06:15:00,647.6733333333333,-4.240000000000009,0.0,,39.0,91.55666666666667,650.5,0.0,77.99,,100.0,,0.0,,502.0,,67.71666666666667,,,67.0,69.0,,,39.82000000000001,0.0
2025-02-20 06:30:00,643.4333333333333,-12.720000000000027,0.0,,39.0,91.58,650.5,0.0,77.99,,100.0,,0.0,,513.3333333333334,,67.79,,,67.0,69.0,,,39.84,0.0
2025-02-20 06:45:00,649.7933333333334,-2.1200000000000045,0.0,,39.0,91.78000000000002,650.5,0.0,77.99,,100.0,,0.0,,512.3333333333334,,67.85666666666667,,,67.0,69.0,,,39.91,0.0
2025-02-20 07:00:00,644.14,-2.1200000000000045,0.0,,39.0,91.91333333333334,650.5,0.0,77.99,,100.0,,0.0,,521.6666666666666,,67.87333333333333,,,67.0,69.0,,,39.89999999999999,0.0
2025-02-20 07:15:00,651.9066666666666,6.350000000000023,0.0,,39.0,91.64,650.5,0.0,77.99,,100.0,,0.0,,524.3333333333334,,67.91,,,67.0,69.0,,,39.9,0.0
2025-02-20 07:30:00,648.3766666666667,10.590000000000032,0.0,,39.0,91.46666666666665,650.5,0.0,77.99,,100.0,,0.0,,500.3333333333333,,67.95333333333333,,,67.0,69.0,,,39.849999999999994,0.0
2025-02-20 07:45:00,653.3233333333334,2.1200000000000045,0.0,,39.0,91.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,486.3333333333333,,67.92666666666666,,,67.0,69.0,,,39.99999999999999,0.0
2025-02-20 08:00:00,654.0266666666666,-4.240000000000009,0.0,,39.0,91.36,650.5,0.0,77.99,,100.0,,0.0,,486.0,,67.90333333333332,,,67.0,69.0,,,40.1,0.0
2025-02-20 08:15:00,646.9666666666667,-6.360000000000014,0.0,,39.0,91.17,650.5,0.0,77.99,,100.0,,0.0,,474.0,,67.91666666666667,,,67.0,69.0,,,40.06999999999999,0.0
2025-02-20 08:30:00,642.02,-6.360000000000014,0.0,,39.0,91.12333333333333,650.5,0.0,77.99,,100.0,,0.0,,501.3333333333333,,67.97666666666667,,,67.0,69.0,,,40.09,0.0
2025-02-20 08:45:00,646.26,-12.720000000000027,0.0,,39.166666666666664,90.95333333333333,650.5,0.0,77.99,,100.0,,0.0,,496.3333333333333,,68.03666666666668,,,67.0,69.0,,,40.050000000000004,0.0
2025-02-20 09:00:00,646.9666666666667,-2.1200000000000045,0.0,,39.0,90.98,650.5,0.0,77.99,,100.0,,0.0,,497.3333333333333,,67.91666666666667,,,67.0,69.0,,,40.11000000000001,0.0
2025-02-20 09:15:00,650.4966666666667,6.350000000000023,0.0,,39.0,90.74333333333334,650.5,0.0,77.99,,100.0,,0.0,,474.0,,67.90333333333332,,,67.0,69.0,,,39.839999999999996,0.0
2025-02-20 09:30:00,651.2033333333334,-4.240000000000009,0.0,,39.0,90.66333333333334,650.5,0.0,77.99,,100.0,,0.0,,474.6666666666667,,67.90333333333332,,,67.0,69.0,,,40.17,0.0
2025-02-20 09:45:00,651.91,2.1200000000000045,0.0,,39.0,90.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,486.3333333333333,,67.90333333333332,,,67.0,69.0,,,39.93000000000001,0.0
2025-02-20 10:00:00,652.6166666666667,2.1200000000000045,0.0,,39.0,90.55333333333333,650.5,0.0,77.99,,100.0,,0.0,,496.0,,67.90333333333332,,,67.0,69.0,,,40.11999999999999,0.0
2025-02-20 10:15:00,653.32,-8.480000000000018,0.0,,39.0,90.17666666666668,650.5,0.0,77.99,,100.0,,0.0,,497.6666666666667,,67.85000000000001,,,67.0,69.0,,,40.120000000000005,0.0
2025-02-20 10:30:00,656.8533333333334,6.350000000000023,0.0,,39.0,90.16333333333334,650.5,0.0,77.99,,100.0,,0.0,,503.0,,67.69333333333333,,,67.0,69.0,,,40.18000000000001,0.0
2025-02-20 10:45:00,648.3766666666667,-4.240000000000009,0.0,,39.0,90.14666666666666,650.5,0.0,77.99,,100.0,,0.0,,495.0,,67.65666666666667,,,67.0,69.0,,,40.25,0.0
2025-02-20 11:00:00,651.9066666666666,4.230000000000018,0.0,,39.0,89.62,650.5,0.0,77.99,,100.0,,0.0,,474.3333333333333,,67.58,,,67.0,69.0,,,40.0,0.0
2025-02-20 11:15:00,650.5,2.1200000000000045,0.0,,39.0,89.36666666666667,650.5,0.0,77.99,,100.0,,0.0,,544.3333333333334,,67.87333333333333,,,67.0,69.0,,,39.73,0.0
2025-02-20 11:30:00,649.0866666666667,-4.240000000000009,0.0,,38.666666666666664,89.19666666666667,650.5,0.0,77.99,,100.0,,0.0,,537.6666666666666,,68.16333333333334,,,67.0,69.0,,,39.84,0.0
2025-02-20 11:45:00,649.79,0.0,0.0,,38.833333333333336,89.41333333333334,650.5,0.0,77.99,,100.0,,0.0,,501.0,,67.82333333333334,,,67.0,69.0,,,40.019999999999996,0.0
2025-02-20 12:00:00,649.0833333333334,6.350000000000023,0.0,,39.0,89.33,650.5,0.0,77.99,,100.0,,0.0,,490.3333333333333,,67.18666666666667,,,67.0,69.0,,,40.2,0.0
2025-02-20 12:15:00,654.0300000000001,2.1200000000000045,0.0,,39.0,89.0,650.5,0.0,77.99,,100.0,,0.0,,493.3333333333333,,67.25666666666666,,,67.0,69.0,,,39.60000000000001,0.0
2025-02-20 12:30:00,658.97,4.230000000000018,0.0,,39.0,88.84666666666665,650.5,0.0,77.99,,100.0,,0.0,,473.0,,67.21333333333332,,,67.0,69.0,,,39.839999999999996,0.0
2025-02-20 12:45:00,646.26,-8.480000000000018,0.0,,39.0,88.60666666666667,650.5,0.0,77.99,,100.0,,0.0,,465.6666666666667,,66.62333333333333,,,67.0,69.0,,,40.01,0.0
2025-02-20 13:00:00,647.67,-12.720000000000027,0.0,,39.0,88.77333333333333,650.5,0.0,77.99,,100.0,,0.0,,471.0,,65.47333333333334,,,67.0,69.0,,,40.21000000000001,0.0
2025-02-20 13:15:00,655.4366666666666,4.230000000000018,0.0,,39.0,88.80333333333333,650.5,0.0,77.99,,100.0,,0.0,,490.3333333333333,,64.20666666666666,,,67.0,69.0,,,40.35999999999999,0.0
2025-02-20 13:30:00,653.3233333333334,-2.1200000000000045,0.0,,39.0,88.49000000000001,650.5,0.0,77.99,,100.0,,0.0,,507.6666666666667,,62.66,,,67.0,69.0,,,40.27,0.0
2025-02-20 13:45:00,650.4933333333333,-10.600000000000023,0.0,,39.0,88.47333333333334,650.5,0.0,77.99,,100.0,,0.0,,475.6666666666667,,62.67666666666667,,,67.0,69.0,,,40.59,0.0
2025-02-20 14:00:00,646.9666666666667,-2.1200000000000045,0.0,,39.0,88.91000000000001,650.5,0.0,77.99,,100.0,,0.0,,480.3333333333333,,63.873333333333335,,,67.0,69.0,,,40.16,0.0
2025-02-20 14:15:00,646.9666666666667,0.0,0.0,,38.833333333333336,88.7,650.5,0.0,77.99,,100.0,,0.0,,488.0,,64.24666666666667,,,67.0,69.0,,,40.03999999999999,0.0
2025-02-20 14:30:00,645.5500000000001,-10.600000000000023,0.0,,38.833333333333336,88.73333333333333,650.5,0.0,77.99,,100.0,,0.0,,490.6666666666667,,63.80666666666667,,,67.0,69.0,,,39.830000000000005,0.0
2025-02-20 14:45:00,650.5,0.0,0.0,,39.0,88.45333333333333,650.5,0.0,77.99,,100.0,,0.0,,515.6666666666666,,63.303333333333335,,,67.0,69.0,,,39.550000000000004,0.0
2025-02-20 15:00:00,649.79,4.230000000000018,0.0,,39.0,88.95333333333333,650.5,0.0,77.99,,100.0,,0.0,,536.0,,64.64333333333333,,,67.0,69.0,,,39.660000000000004,0.0
2025-02-20 15:15:00,651.2033333333334,0.0,0.0,,39.0,89.18,650.5,0.0,77.99,,100.0,,0.0,,546.6666666666666,,65.46333333333334,,,67.0,69.0,,,39.81,0.0
2025-02-20 15:30:00,656.1433333333333,6.350000000000023,0.0,,39.0,89.22333333333334,650.5,0.0,77.99,,100.0,,0.0,,571.0,,66.19333333333333,,,67.0,69.0,,,40.18,0.0
2025-02-20 15:45:00,654.0300000000001,2.1200000000000045,0.0,,39.0,89.21333333333332,650.5,0.0,77.99,,100.0,,0.0,,558.6666666666666,,66.07333333333334,,,67.0,69.0,,,40.10999999999999,0.0
2025-02-20 16:00:00,647.6733333333333,-4.240000000000009,0.0,,39.0,89.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,668.0,,65.72666666666667,,,67.0,69.0,,,40.16,0.0
2025-02-20 16:15:00,649.0866666666667,-2.1200000000000045,0.0,,39.0,89.96,650.5,0.0,77.99,,100.0,,0.0,,805.6666666666666,,65.97666666666667,,,67.0,69.0,,,39.58,0.0
2025-02-20 16:30:00,651.91,-2.1200000000000045,0.0,,39.0,90.27333333333333,650.5,0.0,77.99,,100.0,,0.0,,678.0,,66.23666666666666,,,67.0,69.0,,,39.44,0.0
2025-02-20 16:45:00,651.91,-2.1200000000000045,0.0,,39.0,90.60333333333334,650.5,0.0,77.99,,100.0,,0.0,,633.6666666666666,,66.49333333333334,,,67.0,69.0,,,39.39,0.0
2025-02-20 17:00:00,652.6166666666667,6.350000000000023,0.0,,39.0,90.91333333333334,650.5,0.0,77.99,,100.0,,0.0,,643.3333333333334,,66.83,,,67.0,69.0,,,39.220000000000006,0.0
2025-02-20 17:15:00,647.6733333333333,-2.1200000000000045,0.0,,39.0,90.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,678.3333333333334,,66.89,,,67.0,69.0,,,39.449999999999996,0.0
2025-02-20 17:30:00,646.9666666666667,-2.1200000000000045,0.0,,39.0,91.09333333333332,650.5,0.0,77.99,,100.0,,0.0,,650.3333333333334,,67.0,,,67.0,69.0,,,39.58,0.0
2025-02-20 17:45:00,650.4966666666667,6.350000000000023,0.0,,39.666666666666664,91.75999999999999,650.5,0.0,77.99,,100.0,,0.0,,657.6666666666666,,67.08,,,67.0,69.0,,,39.56999999999999,0.0
2025-02-20 18:00:00,651.91,-4.240000000000009,0.0,,39.5,91.55333333333333,650.5,0.0,77.99,,100.0,,0.0,,610.6666666666666,,67.13666666666667,,,67.0,69.0,,,39.22,0.0
2025-02-20 18:15:00,654.7333333333333,0.0,0.0,,39.333333333333336,91.94333333333333,650.5,0.0,77.99,,100.0,,0.0,,651.3333333333334,,67.22666666666667,,,67.0,69.0,,,38.96999999999999,0.0
2025-02-20 18:30:00,649.0833333333334,4.230000000000018,0.0,,39.0,92.0,650.5,0.0,77.99,,100.0,,0.0,,652.6666666666666,,66.96333333333332,,,67.0,69.0,,,38.849999999999994,0.0
2025-02-20 18:45:00,652.6166666666667,0.0,0.0,,39.0,92.50666666666666,650.5,0.0,77.99,,100.0,,0.0,,626.6666666666666,,66.93333333333334,,,67.0,69.0,,,39.050000000000004,0.0
2025-02-20 19:00:00,651.91,2.1200000000000045,0.0,,39.0,92.61333333333334,650.5,0.0,77.99,,100.0,,0.0,,608.0,,66.74666666666667,,,67.0,69.0,,,38.56,0.0
2025-02-20 19:15:00,644.8466666666667,-4.240000000000009,0.0,,39.0,92.69,650.5,0.0,77.99,,100.0,,0.0,,663.6666666666666,,66.96,,,67.0,69.0,,,39.370000000000005,0.0
2025-02-20 19:30:00,649.0866666666667,0.0,0.0,,39.0,92.53333333333335,650.5,0.0,77.99,,100.0,,0.0,,643.0,,67.14333333333333,,,67.0,69.0,,,38.79,0.0
2025-02-20 19:45:00,646.9666666666667,-10.600000000000023,0.0,,39.833333333333336,92.64666666666666,650.5,0.0,77.99,,100.0,,0.0,,619.0,,67.33666666666666,,,67.0,69.0,,,38.970000000000006,0.0
2025-02-20 20:00:00,649.0833333333334,10.590000000000032,0.0,,39.166666666666664,92.77999999999999,650.5,0.0,77.99,,100.0,,0.0,,683.0,,67.59333333333333,,,67.0,69.0,,,38.60999999999999,0.0
2025-02-20 20:15:00,654.7366666666667,2.1200000000000045,0.0,,38.666666666666664,92.78666666666668,650.5,0.0,77.99,,100.0,,0.0,,741.6666666666666,,67.52,,,67.0,69.0,,,38.23,0.0
2025-02-20 20:30:00,652.6133333333333,8.470000000000027,0.0,,37.833333333333336,92.98666666666668,650.5,0.0,77.99,,100.0,,0.0,,688.3333333333334,,67.48,,,67.0,69.0,,,38.57,0.0
2025-02-20 20:45:00,651.2033333333334,-8.480000000000018,0.0,,37.5,93.3,650.5,0.0,77.99,,100.0,,0.0,,655.3333333333334,,67.47333333333334,,,67.0,69.0,,,38.440000000000005,0.0
2025-02-20 21:00:00,651.2066666666666,-2.1200000000000045,0.0,,37.0,93.26666666666667,650.5,0.0,77.99,,100.0,,0.0,,653.3333333333334,,67.51333333333334,,,67.0,69.0,,,38.410000000000004,0.0
2025-02-20 21:15:00,639.9,-14.840000000000032,0.0,,37.5,93.59333333333335,650.5,0.0,77.99,,100.0,,0.0,,666.0,,67.55666666666667,,,67.0,69.0,,,38.71000000000001,0.0
2025-02-20 21:30:00,649.79,4.230000000000018,0.0,,37.666666666666664,93.57666666666667,650.5,0.0,77.99,,100.0,,0.0,,661.6666666666666,,67.59666666666666,,,67.0,69.0,,,38.6,0.0
2025-02-20 21:45:00,652.6166666666667,2.1200000000000045,0.0,,38.0,93.32666666666667,650.5,0.0,77.99,,100.0,,0.0,,654.0,,67.62666666666667,,,67.0,69.0,,,38.59,0.0
2025-02-20 22:00:00,651.2066666666666,2.1200000000000045,0.0,,37.833333333333336,93.09666666666668,650.5,0.0,77.99,,100.0,,0.0,,670.3333333333334,,67.65666666666667,,,67.0,69.0,,,38.39,0.0
2025-02-20 22:15:00,647.6733333333333,-2.1200000000000045,0.0,,37.5,92.92666666666666,650.5,0.0,77.99,,100.0,,0.0,,680.6666666666666,,67.70333333333333,,,67.0,69.0,,,38.23,0.0
2025-02-20 22:30:00,645.5533333333333,-2.1200000000000045,0.0,,37.5,92.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,671.0,,67.65333333333334,,,67.0,69.0,,,38.62,0.0
2025-02-20 22:45:00,644.14,-10.600000000000023,0.0,,37.833333333333336,92.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,735.0,,67.35333333333334,,,67.0,69.0,,,38.43,0.0
2025-02-20 23:00:00,645.5533333333333,-4.240000000000009,0.0,,38.0,92.32333333333334,650.5,0.0,77.99,,100.0,,0.0,,753.3333333333334,,67.22666666666667,,,67.0,69.0,,,38.93000000000001,0.0
2025-02-20 23:15:00,648.38,-2.1200000000000045,0.0,,38.0,91.88333333333333,650.5,0.0,77.99,,100.0,,0.0,,682.3333333333334,,67.51333333333334,,,67.0,69.0,,,38.580000000000005,0.0
2025-02-20 23:30:00,644.8466666666667,-8.480000000000018,0.0,,38.333333333333336,91.58999999999999,650.5,0.0,77.99,,100.0,,0.0,,702.3333333333334,,67.54333333333334,,,67.0,69.0,,,38.629999999999995,0.0
2025-02-20 23:45:00,649.79,-6.360000000000014,0.0,,38.5,91.61,650.5,0.0,77.99,,100.0,,0.0,,647.3333333333334,,67.41333333333334,,,67.0,69.0,,,38.9,0.0
2025-02-21 00:00:00,648.38,0.0,0.0,,38.75,91.535,650.5,0.0,77.99,,100.0,,0.0,,682.0,,67.495,,,67.0,69.0,,,38.919999999999995,0.0
2025-02-21 00:15:00,651.9066666666666,6.350000000000023,0.0,,39.333333333333336,91.04666666666667,650.5,0.0,77.99,,100.0,,0.0,,633.3333333333334,,67.39999999999999,,,67.0,69.0,,,38.720000000000006,0.0
2025-02-21 00:30:00,655.44,6.350000000000023,0.0,,39.0,90.82666666666667,650.5,0.0,77.99,,100.0,,0.0,,584.3333333333334,,67.39999999999999,,,67.0,69.0,,,38.940000000000005,0.0
2025-02-21 00:45:00,656.8533333333334,0.0,0.0,,39.0,90.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,564.0,,67.19333333333333,,,67.0,69.0,,,39.14,0.0
2025-02-21 01:00:00,651.9066666666666,-6.360000000000014,0.0,,38.5,90.65666666666668,650.5,0.0,77.99,,100.0,,0.0,,531.6666666666666,,66.87666666666667,,,67.0,69.0,,,39.26,0.0
2025-02-21 01:15:00,644.14,-4.240000000000009,0.0,,38.5,90.57666666666667,650.5,0.0,77.99,,100.0,,0.0,,521.6666666666666,,67.20333333333333,,,67.0,69.0,,,39.309999999999995,0.0
2025-02-21 01:30:00,651.2066666666666,0.0,0.0,,38.5,90.70333333333333,650.5,0.0,77.99,,100.0,,0.0,,523.0,,67.46,,,67.0,69.0,,,39.279999999999994,0.0
2025-02-21 01:45:00,654.7333333333333,4.230000000000018,0.0,,38.666666666666664,90.40333333333332,650.5,0.0,77.99,,100.0,,0.0,,524.6666666666666,,67.48333333333333,,,67.0,69.0,,,39.4,0.0
2025-02-21 02:00:00,651.2033333333334,-6.360000000000014,0.0,,38.666666666666664,90.67,650.5,0.0,77.99,,100.0,,0.0,,508.6666666666667,,67.30333333333333,,,67.0,69.0,,,39.3,0.0
2025-02-21 02:15:00,648.38,-2.1200000000000045,0.0,,38.833333333333336,90.53333333333335,650.5,0.0,77.99,,100.0,,0.0,,526.3333333333334,,67.33666666666666,,,67.0,69.0,,,39.44,0.0
2025-02-21 02:30:00,645.5500000000001,-6.360000000000014,0.0,,38.666666666666664,90.48666666666666,650.5,0.0,77.99,,100.0,,0.0,,543.0,,67.34666666666666,,,67.0,69.0,,,39.400000000000006,0.0
2025-02-21 02:45:00,653.32,4.230000000000018,0.0,,38.833333333333336,90.52333333333333,650.5,0.0,77.99,,100.0,,0.0,,541.3333333333334,,67.33333333333333,,,67.0,69.0,,,39.54,0.0
2025-02-21 03:00:00,648.3766666666667,4.230000000000018,0.0,,38.666666666666664,90.46333333333332,650.5,0.0,77.99,,100.0,,0.0,,537.6666666666666,,67.28333333333333,,,67.0,69.0,,,39.300000000000004,0.0
2025-02-21 03:15:00,651.91,2.1200000000000045,0.0,,38.833333333333336,90.48666666666666,650.5,0.0,77.99,,100.0,,0.0,,533.0,,67.27,,,67.0,69.0,,,39.61,0.0
2025-02-21 03:30:00,651.2033333333334,8.470000000000027,0.0,,38.666666666666664,90.38,650.5,0.0,77.99,,100.0,,0.0,,581.6666666666666,,67.35000000000001,,,67.0,69.0,,,39.69,0.0
2025-02-21 03:45:00,650.4966666666667,-2.1200000000000045,0.0,,38.5,90.43666666666667,650.5,0.0,77.99,,100.0,,0.0,,569.3333333333334,,67.35000000000001,,,67.0,69.0,,,39.7,0.0
2025-02-21 04:00:00,651.2066666666666,0.0,0.0,,38.5,90.52666666666666,650.5,0.0,77.99,,100.0,,0.0,,524.3333333333334,,67.35666666666667,,,67.0,69.0,,,39.839999999999996,0.0
2025-02-21 04:15:00,654.0266666666666,0.0,0.0,,39.0,90.30333333333333,650.5,0.0,77.99,,100.0,,0.0,,524.3333333333334,,67.36333333333333,,,67.0,69.0,,,39.95,0.0
2025-02-21 04:30:00,656.1466666666666,0.0,0.0,,38.666666666666664,90.29,650.5,0.0,77.99,,100.0,,0.0,,579.6666666666666,,67.44333333333334,,,67.0,69.0,,,39.78,0.0
2025-02-21 04:45:00,646.9666666666667,-4.240000000000009,0.0,,38.5,90.33999999999999,650.5,0.0,77.99,,100.0,,0.0,,576.0,,67.41333333333334,,,67.0,69.0,,,39.88999999999999,0.0
