time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-21 05:00:00,650.5,0.0,0.0,,38.5,90.22666666666667,650.5,0.0,77.99,,100.0,,0.0,,563.0,,67.45666666666666,,,67.0,69.0,,,39.85,0.0
2025-02-21 05:15:00,646.9666666666667,0.0,0.0,,38.666666666666664,90.11666666666667,650.5,0.0,77.99,,100.0,,0.0,,545.0,,67.30333333333333,,,67.0,69.0,,,40.190000000000005,0.0
2025-02-21 05:30:00,651.2066666666666,2.1200000000000045,0.0,,38.5,90.12666666666667,650.5,0.0,77.99,,100.0,,0.0,,541.6666666666666,,67.23666666666666,,,67.0,69.0,,,39.940000000000005,0.0
2025-02-21 05:45:00,650.4966666666667,4.230000000000018,0.0,,38.5,90.13,650.5,0.0,77.99,,100.0,,0.0,,555.0,,67.33,,,67.0,69.0,,,40.02,0.0
2025-02-21 06:00:00,650.4966666666667,8.470000000000027,0.0,,39.0,90.05666666666666,650.5,0.0,77.99,,100.0,,0.0,,563.3333333333334,,67.34333333333332,,,67.0,69.0,,,39.9,0.0
2025-02-21 06:15:00,654.0266666666666,8.470000000000027,0.0,,38.666666666666664,90.07666666666667,650.5,0.0,77.99,,100.0,,0.0,,534.0,,67.27,,,67.0,69.0,,,40.07000000000001,0.0
2025-02-21 06:30:00,647.67,-6.360000000000014,0.0,,38.833333333333336,90.08333333333333,650.5,0.0,77.99,,100.0,,0.0,,548.6666666666666,,67.27,,,67.0,69.0,,,40.23,0.0
2025-02-21 06:45:00,649.79,6.350000000000023,0.0,,39.0,89.96999999999998,650.5,0.0,77.99,,100.0,,0.0,,530.6666666666666,,67.33666666666666,,,67.0,69.0,,,39.949999999999996,0.0
2025-02-21 07:00:00,646.2566666666667,-8.480000000000018,0.0,,39.5,89.97666666666667,650.5,0.0,77.99,,100.0,,0.0,,511.3333333333333,,67.34333333333332,,,67.0,69.0,,,40.25000000000001,0.0
2025-02-21 07:15:00,656.1433333333333,4.230000000000018,0.0,,39.166666666666664,89.73,650.5,0.0,77.99,,100.0,,0.0,,577.0,,67.35000000000001,,,67.0,69.0,,,39.989999999999995,0.0
2025-02-21 07:30:00,651.2066666666666,2.1200000000000045,0.0,,39.0,89.64666666666666,650.5,0.0,77.99,,100.0,,0.0,,559.3333333333334,,67.35000000000001,,,67.0,69.0,,,39.93,0.0
2025-02-21 07:45:00,646.26,-6.360000000000014,0.0,,38.833333333333336,89.75,650.5,0.0,77.99,,100.0,,0.0,,525.6666666666666,,67.36333333333333,,,67.0,69.0,,,39.82,0.0
2025-02-21 08:00:00,649.0866666666667,-6.360000000000014,0.0,,38.5,89.90666666666665,650.5,0.0,77.99,,100.0,,0.0,,520.6666666666666,,67.31333333333333,,,67.0,69.0,,,40.089999999999996,0.0
2025-02-21 08:15:00,646.26,2.1200000000000045,0.0,,38.5,89.76666666666665,650.5,0.0,77.99,,100.0,,0.0,,517.6666666666666,,67.24,,,67.0,69.0,,,39.92999999999999,0.0
2025-02-21 08:30:00,650.4966666666667,-2.1200000000000045,0.0,,38.5,89.74000000000001,650.5,0.0,77.99,,100.0,,0.0,,529.3333333333334,,67.26666666666667,,,67.0,69.0,,,40.14000000000001,0.0
2025-02-21 08:45:00,644.14,-6.360000000000014,0.0,,38.5,89.79666666666667,650.5,0.0,77.99,,100.0,,0.0,,523.0,,67.30333333333333,,,67.0,69.0,,,39.98,0.0
2025-02-21 09:00:00,651.2033333333334,8.470000000000027,0.0,,38.666666666666664,89.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,527.6666666666666,,67.29,,,67.0,69.0,,,39.980000000000004,0.0
2025-02-21 09:15:00,649.0866666666667,-4.240000000000009,0.0,,39.0,89.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,519.3333333333334,,67.24666666666667,,,67.0,69.0,,,40.3,0.0
2025-02-21 09:30:00,656.8533333333334,4.230000000000018,0.0,,39.0,89.41000000000001,650.5,0.0,77.99,,100.0,,0.0,,522.3333333333334,,67.24666666666667,,,67.0,69.0,,,39.75999999999999,0.0
2025-02-21 09:45:00,656.1466666666666,8.470000000000027,0.0,,38.5,89.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,523.6666666666666,,67.3,,,67.0,69.0,,,39.68,0.0
2025-02-21 10:00:00,654.0266666666666,-2.1200000000000045,0.0,,38.5,89.16333333333334,650.5,0.0,77.99,,100.0,,0.0,,529.0,,67.35,,,67.0,69.0,,,39.75,0.0
2025-02-21 10:15:00,649.79,2.1200000000000045,0.0,,38.5,89.22333333333334,650.5,0.0,77.99,,100.0,,0.0,,504.3333333333333,,67.34333333333332,,,67.0,69.0,,,39.69,0.0
2025-02-21 10:30:00,648.3766666666667,-4.240000000000009,0.0,,38.5,89.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,522.0,,67.33333333333333,,,67.0,69.0,,,39.76,0.0
2025-02-21 10:45:00,644.8466666666667,-4.240000000000009,0.0,,38.5,89.40333333333335,650.5,0.0,77.99,,100.0,,0.0,,534.6666666666666,,67.33999999999999,,,67.0,69.0,,,40.160000000000004,0.0
2025-02-21 11:00:00,650.4966666666667,-4.240000000000009,0.0,,38.5,89.03666666666668,650.5,0.0,77.99,,100.0,,0.0,,514.0,,67.22666666666667,,,67.0,69.0,,,40.19,0.0
2025-02-21 11:15:00,646.9633333333333,4.230000000000018,0.0,,38.5,88.92666666666666,650.5,0.0,77.99,,100.0,,0.0,,520.6666666666666,,67.32666666666667,,,67.0,69.0,,,39.61000000000001,0.0
2025-02-21 11:30:00,645.5533333333333,-6.360000000000014,0.0,,38.5,89.00999999999999,650.5,0.0,77.99,,100.0,,0.0,,546.0,,67.38666666666667,,,67.0,69.0,,,39.839999999999996,0.0
2025-02-21 11:45:00,646.9633333333333,-12.720000000000027,0.0,,39.0,88.92666666666666,650.5,0.0,77.99,,100.0,,0.0,,537.3333333333334,,67.24666666666667,,,67.0,69.0,,,40.2,0.0
2025-02-21 12:00:00,657.5566666666667,4.230000000000018,0.0,,38.833333333333336,88.92666666666666,650.5,0.0,77.99,,100.0,,0.0,,522.6666666666666,,66.92666666666666,,,67.0,69.0,,,39.650000000000006,0.0
2025-02-21 12:15:00,649.0866666666667,-6.360000000000014,0.0,,38.5,89.08333333333333,650.5,0.0,77.99,,100.0,,0.0,,539.6666666666666,,67.04,,,67.0,69.0,,,40.190000000000005,0.0
2025-02-21 12:30:00,651.91,-2.1200000000000045,0.0,,38.5,89.26333333333334,650.5,0.0,77.99,,100.0,,0.0,,541.0,,67.10666666666667,,,67.0,69.0,,,40.010000000000005,0.0
2025-02-21 12:45:00,647.67,-6.360000000000014,0.0,,38.666666666666664,89.66000000000001,650.5,0.0,77.99,,100.0,,0.0,,523.3333333333334,,66.78,,,67.0,69.0,,,40.339999999999996,0.0
2025-02-21 13:00:00,651.2033333333334,4.230000000000018,0.0,,39.0,89.68666666666667,650.5,0.0,77.99,,100.0,,0.0,,511.0,,65.82666666666667,,,67.0,69.0,,,40.1,0.0
2025-02-21 13:15:00,656.1433333333333,4.230000000000018,0.0,,39.0,90.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,570.3333333333334,,65.39666666666666,,,67.0,69.0,,,40.21,0.0
2025-02-21 13:30:00,647.6733333333333,-6.360000000000014,0.0,,39.0,90.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,565.3333333333334,,65.04333333333334,,,67.0,69.0,,,39.98,0.0
2025-02-21 13:45:00,646.9666666666667,-8.480000000000018,0.0,,38.833333333333336,90.53333333333335,650.5,0.0,77.99,,100.0,,0.0,,554.3333333333334,,64.97666666666667,,,67.0,69.0,,,39.9,0.0
2025-02-21 14:00:00,650.5,0.0,0.0,,39.0,90.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,563.3333333333334,,65.55333333333333,,,67.0,69.0,,,39.919999999999995,0.0
2025-02-21 14:15:00,650.5,2.1200000000000045,0.0,,39.0,90.83333333333333,650.5,0.0,77.99,,100.0,,0.0,,586.6666666666666,,65.86333333333333,,,67.0,69.0,,,39.41,0.0
2025-02-21 14:30:00,648.38,-2.1200000000000045,0.0,,39.166666666666664,91.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,570.3333333333334,,65.59333333333333,,,67.0,69.0,,,39.48,0.0
2025-02-21 14:45:00,656.1466666666666,8.470000000000027,0.0,,39.166666666666664,91.30333333333334,650.5,0.0,77.99,,100.0,,0.0,,596.6666666666666,,65.69,,,67.0,69.0,,,39.21,0.0
2025-02-21 15:00:00,651.91,4.230000000000018,0.0,,39.0,91.55666666666667,650.5,0.0,77.99,,100.0,,0.0,,656.6666666666666,,66.29666666666667,,,67.0,69.0,,,39.300000000000004,0.0
2025-02-21 15:15:00,659.6766666666667,4.230000000000018,0.0,,38.0,91.88333333333333,650.5,0.0,77.99,,100.0,,0.0,,668.0,,66.56333333333333,,,67.0,69.0,,,39.050000000000004,0.0
2025-02-21 15:30:00,649.0866666666667,-2.1200000000000045,0.0,,37.333333333333336,92.25333333333333,650.5,0.0,77.99,,100.0,,0.0,,716.0,,67.01666666666667,,,67.0,69.0,,,38.82,0.0
2025-02-21 15:45:00,640.6066666666667,-12.720000000000027,0.0,,37.5,92.69,650.5,0.0,77.99,,100.0,,0.0,,673.3333333333334,,67.07000000000001,,,67.0,69.0,,,38.99999999999999,0.0
2025-02-21 16:00:00,651.2066666666666,2.1200000000000045,0.0,,38.0,92.87,650.5,0.0,77.99,,100.0,,0.0,,692.3333333333334,,67.0,,,67.0,69.0,,,38.78,0.0
2025-02-21 16:15:00,650.4966666666667,-2.1200000000000045,0.0,,38.0,93.24000000000001,650.5,0.0,77.99,,100.0,,0.0,,692.6666666666666,,67.21,,,67.0,69.0,,,38.870000000000005,0.0
2025-02-21 16:30:00,648.3766666666667,-4.240000000000009,0.0,,38.333333333333336,93.43666666666667,650.5,0.0,77.99,,100.0,,0.0,,686.3333333333334,,67.45666666666666,,,67.0,69.0,,,38.67,0.0
2025-02-21 16:45:00,646.26,-2.1200000000000045,0.0,,38.5,93.79333333333334,650.5,0.0,77.99,,100.0,,0.0,,679.3333333333334,,67.49666666666667,,,67.0,69.0,,,38.510000000000005,0.0
2025-02-21 17:00:00,646.26,-6.360000000000014,0.0,,38.833333333333336,93.92999999999999,650.5,0.0,77.99,,100.0,,0.0,,706.3333333333334,,67.50666666666666,,,67.0,69.0,,,38.74999999999999,0.0
2025-02-21 17:15:00,650.4966666666667,2.1200000000000045,0.0,,39.0,94.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,762.0,,67.77666666666667,,,67.0,69.0,,,38.38,0.0
2025-02-21 17:30:00,642.7266666666666,-8.480000000000018,0.0,,38.666666666666664,94.60333333333334,650.5,0.0,77.99,,100.0,,0.0,,774.3333333333334,,67.79666666666667,,,67.0,69.0,,,38.12,0.0
2025-02-21 17:45:00,649.0833333333334,-8.480000000000018,0.0,,38.5,94.95666666666666,650.5,0.0,77.99,,100.0,,0.0,,736.3333333333334,,67.94666666666667,,,67.0,69.0,,,38.13,0.0
2025-02-21 18:00:00,643.4333333333333,-8.480000000000018,0.0,,38.5,95.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,683.6666666666666,,67.87666666666667,,,67.0,69.0,,,38.17,0.0
2025-02-21 18:15:00,646.9666666666667,-4.240000000000009,0.0,,38.666666666666664,95.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,642.3333333333334,,67.87333333333333,,,67.0,69.0,,,38.150000000000006,0.0
2025-02-21 18:30:00,646.26,-10.600000000000023,0.0,,39.0,95.10333333333334,650.5,0.0,77.99,,100.0,,0.0,,698.3333333333334,,67.90333333333334,,,67.0,69.0,,,38.08,0.0
2025-02-21 18:45:00,658.2666666666668,14.830000000000041,0.0,,38.666666666666664,95.30666666666667,650.5,0.0,77.99,,100.0,,0.0,,687.3333333333334,,67.90333333333334,,,67.0,69.0,,,37.940000000000005,0.0
2025-02-21 19:00:00,647.6733333333333,-2.1200000000000045,0.0,,38.5,95.56666666666666,650.5,0.0,77.99,,100.0,,0.0,,682.0,,67.80333333333333,,,67.0,69.0,,,37.550000000000004,0.0
2025-02-21 19:15:00,653.3233333333334,0.0,0.0,,38.5,95.44666666666667,650.5,0.0,77.99,,100.0,,0.0,,674.0,,68.05333333333333,,,67.0,69.0,,,37.59,0.0
2025-02-21 19:30:00,648.3766666666667,-2.1200000000000045,0.0,,38.166666666666664,95.29666666666667,650.5,0.0,77.99,,100.0,,0.0,,667.0,,68.23333333333333,,,67.0,69.0,,,37.21000000000001,0.0
2025-02-21 19:45:00,658.2633333333333,4.230000000000018,0.0,,37.833333333333336,95.45,650.5,0.0,77.99,,100.0,,0.0,,691.6666666666666,,68.48,,,67.0,69.0,,,37.480000000000004,0.0
2025-02-21 20:00:00,651.2033333333334,6.350000000000023,0.0,,37.5,95.83,650.5,0.0,77.99,,100.0,,0.0,,704.6666666666666,,68.63,,,67.0,69.0,,,37.449999999999996,0.0
2025-02-21 20:15:00,651.2066666666666,0.0,0.0,,37.5,96.19333333333333,650.5,0.0,77.99,,100.0,,0.0,,742.6666666666666,,68.62333333333333,,,67.0,69.0,,,37.52,0.0
2025-02-21 20:30:00,649.79,2.1200000000000045,0.0,,37.5,95.72333333333334,650.5,0.0,77.99,,100.0,,0.0,,740.0,,68.49333333333334,,,67.0,69.0,,,36.800000000000004,0.0
2025-02-21 20:45:00,655.4366666666666,4.230000000000018,0.0,,37.333333333333336,95.77,650.5,0.0,77.99,,100.0,,0.0,,755.3333333333334,,68.44,,,67.0,69.0,,,37.07999999999999,0.0
2025-02-21 21:00:00,642.7266666666666,-4.240000000000009,0.0,,37.0,95.95333333333333,650.5,0.0,77.99,,100.0,,0.0,,788.0,,68.63333333333334,,,67.0,69.0,,,36.580000000000005,0.0
2025-02-21 21:15:00,647.67,-8.480000000000018,0.0,,37.0,95.81,650.5,0.0,77.99,,100.0,,0.0,,747.0,,68.51333333333334,,,67.0,69.0,,,36.73,0.0
2025-02-21 21:30:00,646.26,-2.1200000000000045,0.0,,37.0,95.65333333333335,650.5,0.0,77.99,,100.0,,0.0,,733.3333333333334,,68.54333333333334,,,67.0,69.0,,,36.769999999999996,0.0
2025-02-21 21:45:00,651.2033333333334,6.350000000000023,0.0,,37.0,95.55666666666667,650.5,0.0,77.99,,100.0,,0.0,,717.3333333333334,,68.54,,,67.0,69.0,,,36.6,0.0
2025-02-21 22:00:00,651.9066666666666,-8.480000000000018,0.0,,37.0,95.49666666666667,650.5,0.0,77.99,,100.0,,0.0,,717.0,,68.58333333333333,,,67.0,69.0,,,36.55,0.0
2025-02-21 22:15:00,654.0266666666666,-2.1200000000000045,0.0,,37.0,95.36333333333333,650.5,0.0,77.99,,100.0,,0.0,,699.0,,68.58,,,67.0,69.0,,,36.55,0.0
2025-02-21 22:30:00,649.0833333333334,10.590000000000032,0.0,,36.666666666666664,95.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,737.0,,68.59333333333333,,,67.0,69.0,,,36.59,0.0
2025-02-21 22:45:00,653.3233333333334,2.1200000000000045,0.0,,37.0,95.16000000000001,650.5,0.0,77.99,,100.0,,0.0,,770.0,,68.55,,,67.0,69.0,,,36.419999999999995,0.0
2025-02-21 23:00:00,645.5500000000001,6.350000000000023,0.0,,37.0,94.85333333333334,650.5,0.0,77.99,,100.0,,0.0,,744.3333333333334,,68.53666666666668,,,67.0,69.0,,,36.53,0.0
2025-02-21 23:15:00,650.5,-2.1200000000000045,0.0,,37.0,94.73,650.5,0.0,77.99,,100.0,,0.0,,724.3333333333334,,68.55666666666667,,,67.0,69.0,,,36.50999999999999,0.0
2025-02-21 23:30:00,640.61,-4.240000000000009,0.0,,37.333333333333336,94.57666666666667,650.5,0.0,77.99,,100.0,,0.0,,777.0,,68.59333333333333,,,67.0,69.0,,,37.029999999999994,0.0
2025-02-21 23:45:00,650.4933333333333,4.230000000000018,0.0,,37.833333333333336,94.42333333333333,650.5,0.0,77.99,,100.0,,0.0,,708.6666666666666,,68.56,,,67.0,69.0,,,37.18000000000001,0.0
2025-02-22 00:00:00,642.02,-6.360000000000014,0.0,,38.0,94.45333333333333,650.5,0.0,77.99,,100.0,,0.0,,696.6666666666666,,68.48,,,67.0,69.0,,,37.13,0.0
2025-02-22 00:15:00,645.5533333333333,-12.720000000000027,0.0,,38.0,94.57333333333334,650.5,0.0,77.99,,100.0,,0.0,,681.6666666666666,,68.47,,,67.0,69.0,,,37.910000000000004,0.0
2025-02-22 00:30:00,645.5533333333333,-2.1200000000000045,0.0,,38.333333333333336,94.52333333333333,650.5,0.0,77.99,,100.0,,0.0,,677.0,,68.49333333333334,,,67.0,69.0,,,37.99999999999999,0.0
2025-02-22 00:45:00,649.79,6.350000000000023,0.0,,38.5,94.31,650.5,0.0,77.99,,100.0,,0.0,,638.0,,68.52333333333333,,,67.0,69.0,,,38.03,0.0
2025-02-22 01:00:00,652.6166666666667,4.230000000000018,0.0,,38.5,94.33999999999999,650.5,0.0,77.99,,100.0,,0.0,,636.3333333333334,,68.46333333333332,,,67.0,69.0,,,38.22,0.0
2025-02-22 01:15:00,644.14,,0.0,,38.666666666666664,94.24000000000001,650.5,0.0,77.99,,100.0,,0.0,,620.6666666666666,,68.45666666666666,,,67.0,69.0,,,,
2025-02-22 01:30:00,646.9633333333333,-8.480000000000018,0.0,,38.5,94.04,650.5,0.0,77.99,,100.0,,0.0,,607.0,,68.51,,,67.0,69.0,,,38.230000000000004,0.0
2025-02-22 01:45:00,651.1999999999999,-6.360000000000014,0.0,,38.833333333333336,93.98,650.5,0.0,77.99,,100.0,,0.0,,593.0,,68.69666666666666,,,67.0,69.0,,,38.309999999999995,0.0
2025-02-22 02:00:00,649.79,2.1200000000000045,0.0,,39.0,94.07,650.5,0.0,77.99,,100.0,,0.0,,595.0,,68.74666666666667,,,67.0,69.0,,,38.419999999999995,0.0
2025-02-22 02:15:00,653.32,4.230000000000018,0.0,,38.833333333333336,93.99,650.5,0.0,77.99,,100.0,,0.0,,599.6666666666666,,68.71333333333332,,,67.0,69.0,,,38.419999999999995,0.0
2025-02-22 02:30:00,655.44,2.1200000000000045,0.0,,39.0,93.86333333333334,650.5,0.0,77.99,,100.0,,0.0,,598.3333333333334,,68.51,,,67.0,69.0,,,38.32,0.0
2025-02-22 02:45:00,649.0833333333334,-2.1200000000000045,0.0,,38.666666666666664,93.80333333333333,650.5,0.0,77.99,,100.0,,0.0,,625.0,,68.41333333333334,,,67.0,69.0,,,38.51,0.0
2025-02-22 03:00:00,649.7933333333334,0.0,0.0,,38.666666666666664,93.75,650.5,0.0,77.99,,100.0,,0.0,,633.0,,68.34,,,67.0,69.0,,,38.42999999999999,0.0
2025-02-22 03:15:00,649.79,-4.240000000000009,0.0,,38.833333333333336,93.77666666666666,650.5,0.0,77.99,,100.0,,0.0,,637.6666666666666,,68.41333333333334,,,67.0,69.0,,,38.620000000000005,0.0
2025-02-22 03:30:00,649.0866666666667,-8.480000000000018,0.0,,39.0,93.81333333333333,650.5,0.0,77.99,,100.0,,0.0,,629.3333333333334,,68.40666666666668,,,67.0,69.0,,,38.65,0.0
2025-02-22 03:45:00,653.32,-8.480000000000018,0.0,,39.0,93.62333333333333,650.5,0.0,77.99,,100.0,,0.0,,645.6666666666666,,68.31666666666666,,,67.0,69.0,,,38.78,0.0
2025-02-22 04:00:00,645.5533333333333,-8.480000000000018,0.0,,38.833333333333336,93.58999999999999,650.5,0.0,77.99,,100.0,,0.0,,694.6666666666666,,68.27666666666667,,,67.0,69.0,,,38.75,0.0
2025-02-22 04:15:00,646.9666666666667,-4.240000000000009,0.0,,39.166666666666664,93.64333333333333,650.5,0.0,77.99,,100.0,,0.0,,649.0,,68.26333333333334,,,67.0,69.0,,,38.92,0.0
2025-02-22 04:30:00,649.79,-4.240000000000009,0.0,,39.166666666666664,93.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,648.6666666666666,,68.27,,,67.0,69.0,,,38.980000000000004,0.0
2025-02-22 04:45:00,651.91,12.710000000000036,0.0,,39.0,93.46333333333332,650.5,0.0,77.99,,100.0,,0.0,,627.0,,68.23666666666666,,,67.0,69.0,,,38.98,0.0
2025-02-22 05:00:00,649.0833333333334,4.230000000000018,0.0,,38.833333333333336,93.41666666666667,650.5,0.0,77.99,,100.0,,0.0,,605.0,,68.19333333333334,,,67.0,69.0,,,38.970000000000006,0.0
2025-02-22 05:15:00,648.38,-4.240000000000009,0.0,,39.0,93.23666666666668,650.5,0.0,77.99,,100.0,,0.0,,600.0,,68.19333333333334,,,67.0,69.0,,,39.06000000000001,0.0
2025-02-22 05:30:00,652.6133333333333,-4.240000000000009,0.0,,39.0,93.32333333333334,650.5,0.0,77.99,,100.0,,0.0,,596.6666666666666,,68.18666666666667,,,67.0,69.0,,,38.87,0.0
2025-02-22 05:45:00,651.2033333333334,-6.360000000000014,0.0,,39.0,93.23666666666666,650.5,0.0,77.99,,100.0,,0.0,,593.0,,68.18666666666667,,,67.0,69.0,,,39.04,0.0
2025-02-22 06:00:00,646.9666666666667,-6.360000000000014,0.0,,39.0,93.21333333333332,650.5,0.0,77.99,,100.0,,0.0,,591.3333333333334,,68.18,,,67.0,69.0,,,39.120000000000005,0.0
2025-02-22 06:15:00,653.3233333333334,8.470000000000027,0.0,,39.0,93.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,590.6666666666666,,68.17333333333333,,,67.0,69.0,,,39.089999999999996,0.0
2025-02-22 06:30:00,652.6133333333333,-2.1200000000000045,0.0,,38.833333333333336,93.05,650.5,0.0,77.99,,100.0,,0.0,,594.0,,68.16000000000001,,,67.0,69.0,,,39.25,0.0
2025-02-22 06:45:00,647.6733333333333,2.1200000000000045,0.0,,38.5,92.95333333333333,650.5,0.0,77.99,,100.0,,0.0,,574.3333333333334,,68.08333333333333,,,67.0,69.0,,,39.24,0.0
2025-02-22 07:00:00,650.5,2.1200000000000045,0.0,,38.833333333333336,93.04,650.5,0.0,77.99,,100.0,,0.0,,586.3333333333334,,68.07,,,67.0,69.0,,,39.31,0.0
2025-02-22 07:15:00,648.3766666666667,-4.240000000000009,0.0,,38.833333333333336,92.96666666666665,650.5,0.0,77.99,,100.0,,0.0,,587.3333333333334,,68.05,,,67.0,69.0,,,39.27,0.0
2025-02-22 07:30:00,648.38,0.0,0.0,,38.666666666666664,92.92,650.5,0.0,77.99,,100.0,,0.0,,582.3333333333334,,68.05,,,67.0,69.0,,,39.260000000000005,0.0
2025-02-22 07:45:00,645.5500000000001,-14.840000000000032,0.0,,38.833333333333336,92.94666666666666,650.5,0.0,77.99,,100.0,,0.0,,578.3333333333334,,68.05,,,67.0,69.0,,,39.55,0.0
2025-02-22 08:00:00,650.5,-2.1200000000000045,0.0,,39.0,92.79333333333334,650.5,0.0,77.99,,100.0,,0.0,,566.6666666666666,,68.05,,,67.0,69.0,,,39.410000000000004,0.0
2025-02-22 08:15:00,649.0866666666667,0.0,0.0,,39.0,92.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,572.0,,68.04333333333334,,,67.0,69.0,,,39.29,0.0
2025-02-22 08:30:00,651.9133333333333,0.0,0.0,,39.0,92.66000000000001,650.5,0.0,77.99,,100.0,,0.0,,567.3333333333334,,68.04,,,67.0,69.0,,,39.669999999999995,0.0
2025-02-22 08:45:00,654.7333333333333,8.470000000000027,0.0,,39.0,92.48,650.5,0.0,77.99,,100.0,,0.0,,594.0,,68.02,,,67.0,69.0,,,39.13999999999999,0.0
2025-02-22 09:00:00,653.3233333333334,6.350000000000023,0.0,,39.0,92.51333333333334,650.5,0.0,77.99,,100.0,,0.0,,588.0,,67.96333333333334,,,67.0,69.0,,,39.25000000000001,0.0
2025-02-22 09:15:00,646.9633333333333,-6.360000000000014,0.0,,39.0,92.46666666666665,650.5,0.0,77.99,,100.0,,0.0,,602.6666666666666,,67.93,,,67.0,69.0,,,39.42,0.0
2025-02-22 09:30:00,645.5533333333333,2.1200000000000045,0.0,,39.0,92.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,580.6666666666666,,67.91666666666667,,,67.0,69.0,,,39.349999999999994,0.0
2025-02-22 09:45:00,649.0866666666667,2.1200000000000045,0.0,,39.0,92.48,650.5,0.0,77.99,,100.0,,0.0,,578.6666666666666,,67.91,,,67.0,69.0,,,39.580000000000005,0.0
2025-02-22 10:00:00,646.26,-4.240000000000009,0.0,,39.0,92.33666666666666,650.5,0.0,77.99,,100.0,,0.0,,586.0,,67.91,,,67.0,69.0,,,39.36999999999999,0.0
2025-02-22 10:15:00,651.2033333333334,0.0,0.0,,39.0,92.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,595.3333333333334,,67.91666666666667,,,67.0,69.0,,,39.330000000000005,0.0
2025-02-22 10:30:00,652.6166666666667,6.350000000000023,0.0,,38.5,92.35333333333334,650.5,0.0,77.99,,100.0,,0.0,,586.0,,67.91,,,67.0,69.0,,,39.35999999999999,0.0
2025-02-22 10:45:00,649.79,4.230000000000018,0.0,,39.0,92.35333333333334,650.5,0.0,77.99,,100.0,,0.0,,587.6666666666666,,67.89666666666666,,,67.0,69.0,,,39.44,0.0
2025-02-22 11:00:00,654.0266666666666,2.1200000000000045,0.0,,39.0,92.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,584.0,,67.90333333333332,,,67.0,69.0,,,39.239999999999995,0.0
2025-02-22 11:15:00,649.79,8.470000000000027,0.0,,38.5,92.27999999999999,650.5,0.0,77.99,,100.0,,0.0,,592.0,,67.91,,,67.0,69.0,,,39.45,0.0
2025-02-22 11:30:00,648.38,-2.1200000000000045,0.0,,38.833333333333336,92.26666666666667,650.5,0.0,77.99,,100.0,,0.0,,594.3333333333334,,67.90333333333332,,,67.0,69.0,,,39.529999999999994,0.0
2025-02-22 11:45:00,651.9066666666666,-4.240000000000009,0.0,,38.5,92.28333333333335,650.5,0.0,77.99,,100.0,,0.0,,590.6666666666666,,67.89666666666666,,,67.0,69.0,,,39.61999999999999,0.0
2025-02-22 12:00:00,649.79,2.1200000000000045,0.0,,38.833333333333336,92.11333333333334,650.5,0.0,77.99,,100.0,,0.0,,591.3333333333334,,67.90333333333332,,,67.0,69.0,,,39.59,0.0
2025-02-22 12:15:00,647.67,4.230000000000018,0.0,,38.5,92.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,611.6666666666666,,67.91,,,67.0,69.0,,,39.57999999999999,0.0
2025-02-22 12:30:00,654.0300000000001,-2.1200000000000045,0.0,,38.5,92.33666666666666,650.5,0.0,77.99,,100.0,,0.0,,611.6666666666666,,67.90333333333332,,,67.0,69.0,,,39.550000000000004,0.0
2025-02-22 12:45:00,649.0866666666667,2.1200000000000045,0.0,,38.5,92.42666666666666,650.5,0.0,77.99,,100.0,,0.0,,610.3333333333334,,67.91,,,67.0,69.0,,,39.28999999999999,0.0
2025-02-22 13:00:00,647.6733333333333,-4.240000000000009,0.0,,38.5,92.61,650.5,0.0,77.99,,100.0,,0.0,,610.0,,67.93,,,67.0,69.0,,,39.33,0.0
2025-02-22 13:15:00,649.0866666666667,0.0,0.0,,38.833333333333336,92.89999999999999,650.5,0.0,77.99,,100.0,,0.0,,619.3333333333334,,67.94,,,67.0,69.0,,,39.24,0.0
2025-02-22 13:30:00,646.9633333333333,-6.360000000000014,0.0,,39.0,93.14666666666666,650.5,0.0,77.99,,100.0,,0.0,,620.3333333333334,,68.01333333333334,,,67.0,69.0,,,39.13999999999999,0.0
2025-02-22 13:45:00,650.5,-2.1200000000000045,0.0,,39.0,93.30333333333333,650.5,0.0,77.99,,100.0,,0.0,,612.0,,68.04666666666667,,,67.0,69.0,,,38.91,0.0
2025-02-22 14:00:00,649.7866666666667,6.350000000000023,0.0,,39.0,93.44666666666667,650.5,0.0,77.99,,100.0,,0.0,,600.3333333333334,,68.06333333333333,,,67.0,69.0,,,39.07,0.0
2025-02-22 14:15:00,644.8466666666667,0.0,0.0,,38.833333333333336,93.78666666666668,650.5,0.0,77.99,,100.0,,0.0,,613.6666666666666,,68.14333333333333,,,67.0,69.0,,,39.01,0.0
2025-02-22 14:30:00,649.7933333333334,0.0,0.0,,39.0,93.94333333333333,650.5,0.0,77.99,,100.0,,0.0,,618.0,,68.18666666666667,,,67.0,69.0,,,38.809999999999995,0.0
2025-02-22 14:45:00,646.9633333333333,6.350000000000023,0.0,,38.833333333333336,94.25,650.5,0.0,77.99,,100.0,,0.0,,603.0,,68.24000000000001,,,67.0,69.0,,,38.839999999999996,0.0
2025-02-22 15:00:00,650.4933333333333,4.230000000000018,0.0,,38.5,94.46666666666665,650.5,0.0,77.99,,100.0,,0.0,,578.0,,68.31333333333333,,,67.0,69.0,,,38.709999999999994,0.0
2025-02-22 15:15:00,649.0866666666667,-6.360000000000014,0.0,,38.5,94.77666666666666,650.5,0.0,77.99,,100.0,,0.0,,582.3333333333334,,68.33333333333333,,,67.0,69.0,,,38.76,0.0
2025-02-22 15:30:00,649.79,-2.1200000000000045,0.0,,38.333333333333336,95.09666666666665,650.5,0.0,77.99,,100.0,,0.0,,596.0,,68.40666666666668,,,67.0,69.0,,,38.53,0.0
2025-02-22 15:45:00,651.1999999999999,-6.360000000000014,0.0,,38.5,95.86,650.5,0.0,77.99,,100.0,,0.0,,559.6666666666666,,68.46333333333332,,,67.0,69.0,,,38.459999999999994,0.0
2025-02-22 16:00:00,650.4966666666667,8.470000000000027,0.0,,38.5,96.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,557.6666666666666,,68.50666666666666,,,67.0,69.0,,,38.28,0.0
2025-02-22 16:15:00,646.9666666666667,-2.1200000000000045,0.0,,38.5,96.54666666666667,650.5,0.0,77.99,,100.0,,0.0,,542.6666666666666,,68.58,,,67.0,69.0,,,38.36,0.0
2025-02-22 16:30:00,653.3233333333334,2.1200000000000045,0.0,,38.5,96.58,650.5,0.0,77.99,,100.0,,0.0,,536.6666666666666,,68.60333333333334,,,67.0,69.0,,,38.23,0.0
2025-02-22 16:45:00,646.9666666666667,-6.360000000000014,0.0,,38.666666666666664,97.3,650.5,0.0,77.99,,100.0,,0.0,,546.3333333333334,,68.62333333333333,,,67.0,69.0,,,38.4,0.0
2025-02-22 17:00:00,652.6166666666667,-2.1200000000000045,0.0,,39.0,97.29,650.5,0.0,77.99,,100.0,,0.0,,542.0,,68.7,,,67.0,69.0,,,38.279999999999994,0.0
2025-02-22 17:15:00,649.79,4.230000000000018,0.0,,39.0,97.60666666666667,650.5,0.0,77.99,,100.0,,0.0,,570.6666666666666,,68.73333333333333,,,67.0,69.0,,,38.28,0.0
2025-02-22 17:30:00,655.44,4.230000000000018,0.0,,39.0,97.82666666666667,650.5,0.0,77.99,,100.0,,0.0,,538.3333333333334,,68.74,,,67.0,69.0,,,38.35,0.0
2025-02-22 17:45:00,654.7366666666667,2.1200000000000045,0.0,,39.0,97.95333333333333,650.5,0.0,77.99,,100.0,,0.0,,533.3333333333334,,68.79333333333334,,,67.0,69.0,,,38.41,0.0
2025-02-22 18:00:00,652.6166666666667,-2.1200000000000045,0.0,,39.0,98.12666666666667,650.5,0.0,77.99,,100.0,,0.0,,545.0,,68.84666666666666,,,67.0,69.0,,,38.53,0.0
2025-02-22 18:15:00,656.85,6.350000000000023,0.0,,39.0,97.97333333333334,650.5,0.0,77.99,,100.0,,0.0,,555.3333333333334,,68.85333333333334,,,67.0,69.0,,,37.99,0.0
2025-02-22 18:30:00,651.2033333333334,-2.1200000000000045,0.0,,39.0,98.24000000000001,650.5,0.0,77.99,,100.0,,0.0,,550.0,,68.86666666666666,,,67.0,69.0,,,37.94,0.0
2025-02-22 18:45:00,651.2033333333334,0.0,0.0,,39.0,98.3,650.5,0.0,77.99,,100.0,,0.0,,541.6666666666666,,68.88,,,67.0,69.0,,,37.59,0.0
2025-02-22 19:00:00,648.38,-6.360000000000014,0.0,,39.0,98.38333333333333,650.5,0.0,77.99,,100.0,,0.0,,544.6666666666666,,68.97333333333333,,,67.0,69.0,,,37.59,0.0
2025-02-22 19:15:00,651.2033333333334,-2.1200000000000045,0.0,,38.833333333333336,98.7,650.5,0.0,77.99,,100.0,,0.0,,538.3333333333334,,69.00333333333333,,,67.0,69.0,,,37.56999999999999,0.0
2025-02-22 19:30:00,650.5,2.1200000000000045,0.0,,38.5,98.58,650.5,0.0,77.99,,100.0,,0.0,,537.0,,69.03333333333335,,,67.0,69.0,,,37.29,0.0
2025-02-22 19:45:00,650.5,2.1200000000000045,0.0,,38.5,98.36666666666667,650.5,0.0,77.99,,100.0,,0.0,,543.6666666666666,,69.11333333333333,,,67.0,69.0,,,37.550000000000004,0.0
2025-02-22 20:00:00,660.3833333333333,8.470000000000027,0.0,,38.333333333333336,98.03666666666668,650.5,0.0,77.99,,100.0,,0.0,,553.6666666666666,,69.12333333333333,,,67.0,69.0,,,37.13,0.0
2025-02-22 20:15:00,651.9066666666666,6.350000000000023,0.0,,37.166666666666664,98.06666666666666,650.5,0.0,77.99,,100.0,,0.0,,557.0,,69.13,,,67.0,69.0,,,37.14,0.0
2025-02-22 20:30:00,649.79,-2.1200000000000045,0.0,,37.0,98.28333333333335,650.5,0.0,77.99,,100.0,,0.0,,553.3333333333334,,69.13666666666667,,,67.0,69.0,,,37.38999999999999,0.0
2025-02-22 20:45:00,644.8433333333334,-8.480000000000018,0.0,,37.0,98.61333333333334,650.5,0.0,77.99,,100.0,,0.0,,558.0,,69.14333333333333,,,67.0,69.0,,,37.589999999999996,0.0
2025-02-22 21:00:00,654.7333333333333,-2.1200000000000045,0.0,,37.0,98.73666666666668,650.5,0.0,77.99,,100.0,,0.0,,555.3333333333334,,69.14333333333333,,,67.0,69.0,,,37.410000000000004,0.0
2025-02-22 21:15:00,651.91,6.350000000000023,0.0,,36.833333333333336,98.50999999999999,650.5,0.0,77.99,,100.0,,0.0,,552.0,,69.21666666666667,,,67.0,69.0,,,37.07,0.0
2025-02-22 21:30:00,649.7933333333334,-4.240000000000009,0.0,,37.0,98.77666666666666,650.5,0.0,77.99,,100.0,,0.0,,553.3333333333334,,69.26,,,67.0,69.0,,,37.24999999999999,0.0
2025-02-22 21:45:00,644.8466666666667,-6.360000000000014,0.0,,37.166666666666664,98.41000000000001,650.5,0.0,77.99,,100.0,,0.0,,556.3333333333334,,69.28,,,67.0,69.0,,,37.449999999999996,0.0
2025-02-22 22:00:00,650.4933333333333,-10.600000000000023,0.0,,37.833333333333336,98.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,581.6666666666666,,69.25333333333333,,,67.0,69.0,,,37.699999999999996,0.0
2025-02-22 22:15:00,649.0866666666667,2.1200000000000045,0.0,,38.0,97.92333333333333,650.5,0.0,77.99,,100.0,,0.0,,564.6666666666666,,69.26,,,67.0,69.0,,,37.33,0.0
2025-02-22 22:30:00,644.14,-2.1200000000000045,0.0,,38.166666666666664,97.92333333333333,650.5,0.0,77.99,,100.0,,0.0,,562.6666666666666,,69.26,,,67.0,69.0,,,37.5,0.0
2025-02-22 22:45:00,642.7266666666666,-8.480000000000018,0.0,,38.5,97.75999999999999,650.5,0.0,77.99,,100.0,,0.0,,573.0,,69.24333333333334,,,67.0,69.0,,,37.61,0.0
2025-02-22 23:00:00,649.0866666666667,2.1200000000000045,0.0,,38.833333333333336,97.70333333333333,650.5,0.0,77.99,,100.0,,0.0,,575.0,,69.15,,,67.0,69.0,,,37.64000000000001,0.0
2025-02-22 23:15:00,648.38,-4.240000000000009,0.0,,39.0,97.62,650.5,0.0,77.99,,100.0,,0.0,,585.6666666666666,,69.15,,,67.0,69.0,,,37.61000000000001,0.0
2025-02-22 23:30:00,650.5,0.0,0.0,,39.0,97.5,650.5,0.0,77.99,,100.0,,0.0,,579.0,,69.15,,,67.0,69.0,,,37.699999999999996,0.0
2025-02-22 23:45:00,649.79,-2.1200000000000045,0.0,,39.0,97.40666666666668,650.5,0.0,77.99,,100.0,,0.0,,593.0,,69.14333333333333,,,67.0,69.0,,,37.400000000000006,0.0
2025-02-23 00:00:00,646.26,-6.360000000000014,0.0,,39.0,97.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,582.6666666666666,,69.14333333333333,,,67.0,69.0,,,37.76,0.0
2025-02-23 00:15:00,649.79,-2.1200000000000045,0.0,,39.0,97.27666666666666,650.5,0.0,77.99,,100.0,,0.0,,583.6666666666666,,69.15,,,67.0,69.0,,,37.71999999999999,0.0
2025-02-23 00:30:00,646.2566666666667,-12.720000000000027,0.0,,39.166666666666664,97.23,650.5,0.0,77.99,,100.0,,0.0,,584.0,,69.15,,,67.0,69.0,,,37.900000000000006,0.0
2025-02-23 00:45:00,646.9666666666667,-10.600000000000023,0.0,,39.0,96.98666666666666,650.5,0.0,77.99,,100.0,,0.0,,587.6666666666666,,69.15,,,67.0,69.0,,,37.599999999999994,0.0
2025-02-23 01:00:00,655.4433333333333,0.0,0.0,,39.0,96.96999999999998,650.5,0.0,77.99,,100.0,,0.0,,588.0,,69.15,,,67.0,69.0,,,37.779999999999994,0.0
2025-02-23 01:15:00,647.67,6.350000000000023,0.0,,39.0,96.96333333333332,650.5,0.0,77.99,,100.0,,0.0,,581.3333333333334,,69.15,,,67.0,69.0,,,37.769999999999996,0.0
2025-02-23 01:30:00,648.3766666666667,6.350000000000023,0.0,,39.0,97.01333333333332,650.5,0.0,77.99,,100.0,,0.0,,583.0,,69.14333333333333,,,67.0,69.0,,,37.82999999999999,0.0
2025-02-23 01:45:00,647.6733333333333,0.0,0.0,,39.0,96.85000000000001,650.5,0.0,77.99,,100.0,,0.0,,575.3333333333334,,69.15,,,67.0,69.0,,,38.06999999999999,0.0
2025-02-23 02:00:00,647.67,-6.360000000000014,0.0,,39.0,96.93333333333334,650.5,0.0,77.99,,100.0,,0.0,,579.0,,69.15,,,67.0,69.0,,,38.21000000000001,0.0
2025-02-23 02:15:00,646.26,-12.720000000000027,0.0,,39.0,96.82,650.5,0.0,77.99,,100.0,,0.0,,579.0,,69.15,,,67.0,69.0,,,37.989999999999995,0.0
2025-02-23 02:30:00,651.91,8.470000000000027,0.0,,39.166666666666664,96.44666666666666,650.5,0.0,77.99,,100.0,,0.0,,585.6666666666666,,69.13666666666667,,,67.0,69.0,,,38.02,0.0
2025-02-23 02:45:00,645.5533333333333,-2.1200000000000045,0.0,,39.0,96.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,567.3333333333334,,69.12666666666667,,,67.0,69.0,,,38.11000000000001,0.0
2025-02-23 03:00:00,651.2033333333334,4.230000000000018,0.0,,39.5,96.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,575.6666666666666,,69.12,,,67.0,69.0,,,38.27,0.0
2025-02-23 03:15:00,650.4966666666667,0.0,0.0,,39.5,96.22666666666667,650.5,0.0,77.99,,100.0,,0.0,,581.3333333333334,,69.10666666666667,,,67.0,69.0,,,38.599999999999994,0.0
2025-02-23 03:30:00,642.0233333333333,-6.360000000000014,0.0,,39.5,96.05666666666666,650.5,0.0,77.99,,100.0,,0.0,,583.0,,69.04666666666667,,,67.0,69.0,,,38.199999999999996,0.0
2025-02-23 03:45:00,647.67,-8.480000000000018,0.0,,39.5,95.97666666666667,650.5,0.0,77.99,,100.0,,0.0,,585.0,,69.03,,,67.0,69.0,,,38.46,0.0
2025-02-23 04:00:00,646.9633333333333,4.230000000000018,0.0,,39.5,95.8,650.5,0.0,77.99,,100.0,,0.0,,583.3333333333334,,69.03,,,67.0,69.0,,,38.49,0.0
2025-02-23 04:15:00,652.6166666666667,2.1200000000000045,0.0,,39.5,95.58333333333333,650.5,0.0,77.99,,100.0,,0.0,,593.6666666666666,,69.01666666666667,,,67.0,69.0,,,38.6,0.0
2025-02-23 04:30:00,651.91,-4.240000000000009,0.0,,39.5,95.53333333333335,650.5,0.0,77.99,,100.0,,0.0,,575.6666666666666,,69.01,,,67.0,69.0,,,39.10000000000001,0.0
2025-02-23 04:45:00,646.26,-6.360000000000014,0.0,,39.5,95.52666666666666,650.5,0.0,77.99,,100.0,,0.0,,572.6666666666666,,69.01,,,67.0,69.0,,,38.38999999999999,0.0
2025-02-23 05:00:00,651.2066666666666,0.0,0.0,,39.5,95.47666666666667,650.5,0.0,77.99,,100.0,,0.0,,598.3333333333334,,68.99666666666667,,,67.0,69.0,,,38.35000000000001,0.0
2025-02-23 05:15:00,643.4333333333333,-4.240000000000009,0.0,,39.666666666666664,95.73333333333333,650.5,0.0,77.99,,100.0,,0.0,,594.0,,68.97666666666667,,,67.0,69.0,,,39.019999999999996,0.0
2025-02-23 05:30:00,649.79,2.1200000000000045,0.0,,39.833333333333336,95.59666666666668,650.5,0.0,77.99,,100.0,,0.0,,599.6666666666666,,68.97,,,67.0,69.0,,,38.95,0.0
2025-02-23 05:45:00,647.6733333333333,-2.1200000000000045,0.0,,39.666666666666664,95.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,602.3333333333334,,68.97666666666667,,,67.0,69.0,,,38.97,0.0
2025-02-23 06:00:00,649.0833333333334,-6.360000000000014,0.0,,39.5,95.39,650.5,0.0,77.99,,100.0,,0.0,,610.6666666666666,,68.96333333333332,,,67.0,69.0,,,38.88000000000001,0.0
2025-02-23 06:15:00,652.6166666666667,2.1200000000000045,0.0,,39.5,95.33666666666666,650.5,0.0,77.99,,100.0,,0.0,,610.6666666666666,,68.95,,,67.0,69.0,,,38.91,0.0
2025-02-23 06:30:00,651.1999999999999,6.350000000000023,0.0,,39.5,95.22333333333334,650.5,0.0,77.99,,100.0,,0.0,,618.0,,68.93333333333334,,,67.0,69.0,,,38.800000000000004,0.0
2025-02-23 06:45:00,646.9666666666667,-4.240000000000009,0.0,,39.5,95.27333333333333,650.5,0.0,77.99,,100.0,,0.0,,619.0,,68.88,,,67.0,69.0,,,39.14000000000001,0.0
2025-02-23 07:00:00,655.44,-4.240000000000009,0.0,,39.5,95.11000000000001,650.5,0.0,77.99,,100.0,,0.0,,616.0,,68.88,,,67.0,69.0,,,38.91,0.0
2025-02-23 07:15:00,646.9666666666667,-4.240000000000009,0.0,,39.5,95.15666666666668,650.5,0.0,77.99,,100.0,,0.0,,615.6666666666666,,68.88,,,67.0,69.0,,,39.06,0.0
2025-02-23 07:30:00,654.0266666666666,4.230000000000018,0.0,,39.5,95.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,619.0,,68.87333333333333,,,67.0,69.0,,,39.11,0.0
2025-02-23 07:45:00,646.9633333333333,-6.360000000000014,0.0,,39.5,94.89333333333333,650.5,0.0,77.99,,100.0,,0.0,,623.0,,68.88,,,67.0,69.0,,,39.21,0.0
2025-02-23 08:00:00,649.79,6.350000000000023,0.0,,39.5,94.74,650.5,0.0,77.99,,100.0,,0.0,,622.6666666666666,,68.85666666666667,,,67.0,69.0,,,38.839999999999996,0.0
2025-02-23 08:15:00,649.0833333333334,-6.360000000000014,0.0,,39.166666666666664,94.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,632.3333333333334,,68.86,,,67.0,69.0,,,39.1,0.0
2025-02-23 08:30:00,654.0266666666666,0.0,0.0,,39.333333333333336,94.85000000000001,650.5,0.0,77.99,,100.0,,0.0,,625.3333333333334,,68.85333333333334,,,67.0,69.0,,,39.400000000000006,0.0
2025-02-23 08:45:00,653.32,4.230000000000018,0.0,,39.5,94.63666666666666,650.5,0.0,77.99,,100.0,,0.0,,623.3333333333334,,68.81666666666666,,,67.0,69.0,,,38.82000000000001,0.0
2025-02-23 09:00:00,656.1433333333333,4.230000000000018,0.0,,39.166666666666664,94.58666666666666,650.5,0.0,77.99,,100.0,,0.0,,625.3333333333334,,68.75333333333333,,,67.0,69.0,,,39.03999999999999,0.0
2025-02-23 09:15:00,647.6733333333333,2.1200000000000045,0.0,,39.5,94.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,640.0,,68.74,,,67.0,69.0,,,38.900000000000006,0.0
2025-02-23 09:30:00,650.4966666666667,4.230000000000018,0.0,,39.5,94.43333333333334,650.5,0.0,77.99,,100.0,,0.0,,637.3333333333334,,68.69666666666667,,,67.0,69.0,,,39.019999999999996,0.0
2025-02-23 09:45:00,649.79,-2.1200000000000045,0.0,,39.5,94.41333333333334,650.5,0.0,77.99,,100.0,,0.0,,624.6666666666666,,68.60333333333334,,,67.0,69.0,,,38.989999999999995,0.0
2025-02-23 10:00:00,651.2066666666666,0.0,0.0,,39.5,94.46,650.5,0.0,77.99,,100.0,,0.0,,631.0,,68.60333333333334,,,67.0,69.0,,,39.07,0.0
2025-02-23 10:15:00,646.9666666666667,0.0,0.0,,39.5,94.46,650.5,0.0,77.99,,100.0,,0.0,,632.6666666666666,,68.60333333333334,,,67.0,69.0,,,39.339999999999996,0.0
2025-02-23 10:30:00,644.14,-8.480000000000018,0.0,,39.0,94.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,638.6666666666666,,68.61,,,67.0,69.0,,,39.06999999999999,0.0
2025-02-23 10:45:00,649.0866666666667,-8.480000000000018,0.0,,39.0,94.64999999999999,650.5,0.0,77.99,,100.0,,0.0,,638.6666666666666,,68.61,,,67.0,69.0,,,39.62,0.0
2025-02-23 11:00:00,657.5566666666667,6.350000000000023,0.0,,39.333333333333336,94.14999999999999,650.5,0.0,77.99,,100.0,,0.0,,632.6666666666666,,68.61,,,67.0,69.0,,,39.11999999999999,0.0
2025-02-23 11:15:00,654.7333333333333,0.0,0.0,,39.5,94.20333333333333,650.5,0.0,77.99,,100.0,,0.0,,632.0,,68.60333333333334,,,67.0,69.0,,,39.209999999999994,0.0
2025-02-23 11:30:00,651.91,-2.1200000000000045,0.0,,39.5,94.12333333333333,650.5,0.0,77.99,,100.0,,0.0,,635.3333333333334,,68.61,,,67.0,69.0,,,39.21,0.0
2025-02-23 11:45:00,654.0266666666666,4.230000000000018,0.0,,39.166666666666664,94.17666666666666,650.5,0.0,77.99,,100.0,,0.0,,632.3333333333334,,68.60333333333334,,,67.0,69.0,,,39.089999999999996,0.0
2025-02-23 12:00:00,650.4966666666667,-2.1200000000000045,0.0,,39.0,94.16333333333334,650.5,0.0,77.99,,100.0,,0.0,,637.3333333333334,,68.61,,,67.0,69.0,,,39.120000000000005,0.0
2025-02-23 12:15:00,650.4966666666667,0.0,0.0,,39.0,94.29,650.5,0.0,77.99,,100.0,,0.0,,639.0,,68.60333333333334,,,67.0,69.0,,,39.35,0.0
2025-02-23 12:30:00,644.8466666666667,-8.480000000000018,0.0,,39.0,94.06666666666666,650.5,0.0,77.99,,100.0,,0.0,,640.3333333333334,,68.61,,,67.0,69.0,,,39.29,0.0
2025-02-23 12:45:00,651.91,0.0,0.0,,39.0,93.95666666666666,650.5,0.0,77.99,,100.0,,0.0,,633.0,,68.61,,,67.0,69.0,,,39.14999999999999,0.0
2025-02-23 13:00:00,648.3766666666667,6.350000000000023,0.0,,39.0,94.54,650.5,0.0,77.99,,100.0,,0.0,,627.6666666666666,,68.59666666666668,,,67.0,69.0,,,39.14999999999999,0.0
2025-02-23 13:15:00,651.2066666666666,0.0,0.0,,39.0,94.93,650.5,0.0,77.99,,100.0,,0.0,,626.6666666666666,,68.61,,,67.0,69.0,,,39.08,0.0
2025-02-23 13:30:00,652.6133333333333,6.350000000000023,0.0,,39.0,95.32333333333334,650.5,0.0,77.99,,100.0,,0.0,,612.6666666666666,,68.67,,,67.0,69.0,,,38.88,0.0
2025-02-23 13:45:00,652.6133333333333,6.350000000000023,0.0,,39.0,95.83666666666666,650.5,0.0,77.99,,100.0,,0.0,,611.0,,68.72666666666667,,,67.0,69.0,,,38.82,0.0
2025-02-23 14:00:00,648.3766666666667,-6.360000000000014,0.0,,39.5,96.33333333333333,650.5,0.0,77.99,,100.0,,0.0,,573.6666666666666,,68.78333333333333,,,67.0,69.0,,,38.82,0.0
2025-02-23 14:15:00,652.6166666666667,0.0,0.0,,39.166666666666664,96.72666666666667,650.5,0.0,77.99,,100.0,,0.0,,560.3333333333334,,68.87333333333333,,,67.0,69.0,,,38.09,0.0
2025-02-23 14:30:00,651.2033333333334,-4.240000000000009,0.0,,39.0,97.24333333333334,650.5,0.0,77.99,,100.0,,0.0,,561.3333333333334,,68.93333333333334,,,67.0,69.0,,,38.019999999999996,0.0
2025-02-23 14:45:00,642.7266666666666,-8.480000000000018,0.0,,39.0,97.75333333333333,650.5,0.0,77.99,,100.0,,0.0,,574.3333333333334,,68.99666666666667,,,67.0,69.0,,,38.10999999999999,0.0
2025-02-23 15:00:00,651.2033333333334,8.470000000000027,0.0,,39.0,97.94666666666667,650.5,0.0,77.99,,100.0,,0.0,,563.6666666666666,,69.01666666666667,,,67.0,69.0,,,37.800000000000004,0.0
2025-02-23 15:15:00,642.7266666666666,-6.360000000000014,0.0,,39.166666666666664,98.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,554.0,,69.11999999999999,,,67.0,69.0,,,38.0,0.0
2025-02-23 15:30:00,652.6133333333333,6.350000000000023,0.0,,39.166666666666664,98.44,650.5,0.0,77.99,,100.0,,0.0,,582.3333333333334,,69.13666666666667,,,67.0,69.0,,,37.36000000000001,0.0
2025-02-23 15:45:00,645.5533333333333,0.0,0.0,,39.0,98.79,650.5,0.0,77.99,,100.0,,0.0,,560.6666666666666,,69.14333333333333,,,67.0,69.0,,,37.75,0.0
2025-02-23 16:00:00,646.9666666666667,-4.240000000000009,0.0,,39.0,99.05333333333333,650.5,0.0,77.99,,100.0,,0.0,,554.3333333333334,,69.18,,,67.0,69.0,,,37.85999999999999,0.0
2025-02-23 16:15:00,651.2033333333334,-2.1200000000000045,0.0,,39.0,99.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,549.6666666666666,,69.26666666666667,,,67.0,69.0,,,37.75,0.0
2025-02-23 16:30:00,649.79,-10.600000000000023,0.0,,39.0,99.62666666666667,650.5,0.0,77.99,,100.0,,0.0,,546.3333333333334,,69.29333333333334,,,67.0,69.0,,,37.540000000000006,0.0
2025-02-23 16:45:00,648.38,-8.480000000000018,0.0,,39.0,99.84333333333332,650.5,0.0,77.99,,100.0,,0.0,,546.3333333333334,,69.32333333333334,,,67.0,69.0,,,37.56999999999999,0.0
2025-02-23 17:00:00,649.79,-10.600000000000023,0.0,,39.0,100.06666666666668,650.5,0.0,77.99,,100.0,,0.0,,537.0,,69.39,,,67.0,69.0,,,37.550000000000004,0.0
2025-02-23 17:15:00,653.3233333333334,2.1200000000000045,0.0,,39.166666666666664,100.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,539.6666666666666,,69.42,,,67.0,69.0,,,37.31,0.0
2025-02-23 17:30:00,648.38,-2.1200000000000045,0.0,,39.166666666666664,100.17,650.5,0.0,77.99,,100.0,,0.0,,529.6666666666666,,69.44666666666667,,,67.0,69.0,,,37.169999999999995,0.0
2025-02-23 17:45:00,649.79,6.350000000000023,0.0,,39.0,100.83,650.5,0.0,77.99,,100.0,,0.0,,528.3333333333334,,69.53,,,67.0,69.0,,,37.269999999999996,0.0
2025-02-23 18:00:00,647.6733333333333,0.0,0.0,,39.0,100.75,650.5,0.0,77.99,,100.0,,0.0,,539.3333333333334,,69.57,,,67.0,69.0,,,36.64000000000001,0.0
2025-02-23 18:15:00,647.6733333333333,2.1200000000000045,0.0,,39.0,101.01666666666667,650.5,0.0,77.99,,100.0,,0.0,,528.3333333333334,,69.57,,,67.0,69.0,,,37.36,0.0
2025-02-23 18:30:00,642.02,-14.840000000000032,0.0,,39.0,101.25,650.5,0.0,77.99,,100.0,,0.0,,523.0,,69.63333333333333,,,67.0,69.0,,,36.980000000000004,0.0
2025-02-23 18:45:00,654.0266666666666,,0.0,,39.0,101.42333333333333,650.5,0.0,77.99,,100.0,,0.0,,536.0,,69.68333333333334,,,67.0,69.0,,,,
2025-02-23 19:00:00,644.8466666666667,-4.240000000000009,0.0,,39.0,101.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,541.3333333333334,,69.70333333333333,,,67.0,69.0,,,36.91,0.0
2025-02-23 19:15:00,651.1999999999999,6.350000000000023,0.0,,39.0,101.46999999999998,650.5,0.0,77.99,,100.0,,0.0,,537.6666666666666,,69.72333333333333,,,67.0,69.0,,,36.78,0.0
2025-02-23 19:30:00,654.7333333333333,0.0,0.0,,39.0,101.5,650.5,0.0,77.99,,100.0,,0.0,,546.0,,69.80666666666666,,,67.0,69.0,,,36.790000000000006,0.0
2025-02-23 19:45:00,653.32,6.350000000000023,0.0,,38.833333333333336,101.60000000000001,650.5,0.0,77.99,,100.0,,0.0,,543.3333333333334,,69.82666666666667,,,67.0,69.0,,,36.67,0.0
2025-02-23 20:00:00,653.3233333333334,2.1200000000000045,0.0,,38.5,101.58999999999999,650.5,0.0,77.99,,100.0,,0.0,,464.3333333333333,,69.84333333333333,,,67.0,69.0,,,36.44,0.0
2025-02-23 20:15:00,651.91,2.1200000000000045,0.0,,38.166666666666664,101.89999999999999,650.5,0.0,77.99,,100.0,,0.0,,431.3333333333333,,69.94333333333333,,,67.0,69.0,,,36.43000000000001,0.0
2025-02-23 20:30:00,651.2033333333334,4.230000000000018,0.0,,37.333333333333336,101.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,422.6666666666667,,69.98,,,67.0,69.0,,,36.22,0.0
2025-02-23 20:45:00,647.67,6.350000000000023,0.0,,37.166666666666664,102.23333333333333,650.5,0.0,77.99,,100.0,,0.0,,418.0,,70.01,,,67.0,69.0,,,36.64,0.0
2025-02-23 21:00:00,647.6733333333333,-2.1200000000000045,0.0,,38.0,102.25999999999999,650.5,0.0,77.99,,100.0,,0.0,,414.6666666666667,,70.08333333333333,,,67.0,69.0,,,36.89,0.0
2025-02-23 21:15:00,642.73,0.0,0.0,,38.333333333333336,101.96333333333332,650.5,0.0,77.99,,100.0,,0.0,,412.0,,70.12,,,67.0,69.0,,,36.35000000000001,0.0
2025-02-23 21:30:00,648.38,-4.240000000000009,0.0,,38.5,101.86666666666667,650.5,0.0,77.99,,100.0,,0.0,,408.3333333333333,,70.12,,,67.0,69.0,,,36.28,0.0
2025-02-23 21:45:00,644.14,-12.720000000000027,0.0,,38.5,101.60333333333334,650.5,0.0,77.99,,100.0,,0.0,,406.3333333333333,,70.12,,,67.0,69.0,,,36.14,0.0
2025-02-23 22:00:00,653.32,6.350000000000023,0.0,,38.5,101.31333333333333,650.5,0.0,77.99,,100.0,,0.0,,404.3333333333333,,70.17666666666666,,,67.0,69.0,,,36.19,0.0
2025-02-23 22:15:00,650.4966666666667,0.0,0.0,,38.5,101.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,405.0,,70.20333333333333,,,67.0,69.0,,,36.10000000000001,0.0
2025-02-23 22:30:00,654.0300000000001,8.470000000000027,0.0,,38.5,100.98333333333333,650.5,0.0,77.99,,100.0,,0.0,,404.6666666666667,,70.21,,,67.0,69.0,,,36.22,0.0
2025-02-23 22:45:00,647.6733333333333,-4.240000000000009,0.0,,38.5,100.72333333333334,650.5,0.0,77.99,,100.0,,0.0,,405.0,,70.21666666666665,,,67.0,69.0,,,36.290000000000006,0.0
2025-02-23 23:00:00,649.79,8.470000000000027,0.0,,38.5,100.17999999999999,650.5,0.0,77.99,,100.0,,0.0,,405.0,,70.24333333333334,,,67.0,69.0,,,36.03999999999999,0.0
2025-02-23 23:15:00,645.5533333333333,-8.480000000000018,0.0,,38.333333333333336,99.83,650.5,0.0,77.99,,100.0,,0.0,,414.0,,70.25,,,67.0,69.0,,,36.05,0.0
2025-02-23 23:30:00,651.2033333333334,4.230000000000018,0.0,,38.0,99.26666666666667,650.5,0.0,77.99,,100.0,,0.0,,435.6666666666667,,70.25,,,67.0,69.0,,,36.12,0.0
2025-02-23 23:45:00,646.26,-6.360000000000014,0.0,,38.0,99.13,650.5,0.0,77.99,,100.0,,0.0,,488.0,,70.39,,,67.0,69.0,,,36.21,0.0
2025-02-24 00:00:00,651.91,-6.360000000000014,0.0,,38.0,98.50666666666666,650.5,0.0,77.99,,100.0,,0.0,,534.0,,70.39333333333333,,,67.0,69.0,,,36.190000000000005,0.0
2025-02-24 00:15:00,650.4966666666667,-6.360000000000014,0.0,,38.5,98.09666666666668,650.5,0.0,77.99,,100.0,,0.0,,528.0,,70.19333333333333,,,67.0,69.0,,,35.88,0.0
2025-02-24 00:30:00,647.67,-8.480000000000018,0.0,,38.5,98.26333333333334,650.5,0.0,77.99,,100.0,,0.0,,529.3333333333334,,70.12,,,67.0,69.0,,,36.07,0.0
2025-02-24 00:45:00,648.3766666666667,4.230000000000018,0.0,,38.5,98.36666666666667,650.5,0.0,77.99,,100.0,,0.0,,526.6666666666666,,70.10333333333334,,,67.0,69.0,,,36.519999999999996,0.0
2025-02-24 01:00:00,652.6133333333333,6.350000000000023,0.0,,38.833333333333336,98.19333333333334,650.5,0.0,77.99,,100.0,,0.0,,538.0,,70.00333333333333,,,67.0,69.0,,,37.11000000000001,0.0
2025-02-24 01:15:00,651.91,-2.1200000000000045,0.0,,39.0,98.46999999999998,650.5,0.0,77.99,,100.0,,0.0,,524.6666666666666,,70.07000000000001,,,67.0,69.0,,,36.23,0.0
2025-02-24 01:30:00,646.9666666666667,-2.1200000000000045,0.0,,39.0,98.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,549.6666666666666,,70.10333333333334,,,67.0,69.0,,,36.269999999999996,0.0
2025-02-24 01:45:00,650.4933333333333,4.230000000000018,0.0,,39.0,97.63666666666667,650.5,0.0,77.99,,100.0,,0.0,,591.0,,70.04666666666667,,,67.0,69.0,,,36.78000000000001,0.0
2025-02-24 02:00:00,646.26,-2.1200000000000045,0.0,,39.0,97.25999999999999,650.5,0.0,77.99,,100.0,,0.0,,612.3333333333334,,69.98,,,67.0,69.0,,,36.83,0.0
2025-02-24 02:15:00,646.26,0.0,0.0,,39.166666666666664,97.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,574.3333333333334,,69.95666666666666,,,67.0,69.0,,,36.830000000000005,0.0
2025-02-24 02:30:00,648.38,-8.480000000000018,0.0,,39.5,96.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,623.0,,69.86999999999999,,,67.0,69.0,,,36.93000000000001,0.0
2025-02-24 02:45:00,649.0833333333334,-10.600000000000023,0.0,,39.5,96.74000000000001,650.5,0.0,77.99,,100.0,,0.0,,661.3333333333334,,69.83333333333333,,,67.0,69.0,,,36.940000000000005,0.0
2025-02-24 03:00:00,649.0833333333334,-2.1200000000000045,0.0,,39.5,96.91000000000001,650.5,0.0,77.99,,100.0,,0.0,,627.3333333333334,,69.84,,,67.0,69.0,,,36.96,0.0
2025-02-24 03:15:00,650.4966666666667,-10.600000000000023,0.0,,39.5,96.87666666666667,650.5,0.0,77.99,,100.0,,0.0,,598.0,,69.82666666666667,,,67.0,69.0,,,37.120000000000005,0.0
