time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 03:30:00,647.67,-8.480000000000018,0.0,,39.5,96.60000000000001,650.5,0.0,77.99,,100.0,,0.0,,611.6666666666666,,69.83333333333333,,,67.0,69.0,,,37.24,0.0
2025-02-24 03:45:00,651.2033333333334,10.590000000000032,0.0,,39.5,96.47666666666667,650.5,0.0,77.99,,100.0,,0.0,,608.6666666666666,,69.83333333333333,,,67.0,69.0,,,37.040000000000006,0.0
2025-02-24 04:00:00,656.1466666666666,10.590000000000032,0.0,,39.5,96.35000000000001,650.5,0.0,77.99,,100.0,,0.0,,607.3333333333334,,69.78666666666668,,,67.0,69.0,,,37.150000000000006,0.0
2025-02-24 04:15:00,648.38,2.1200000000000045,0.0,,39.5,96.31666666666666,650.5,0.0,77.99,,100.0,,0.0,,632.0,,69.76333333333334,,,67.0,69.0,,,37.040000000000006,0.0
2025-02-24 04:30:00,655.44,4.230000000000018,0.0,,39.5,96.25,650.5,0.0,77.99,,100.0,,0.0,,676.3333333333334,,69.70333333333333,,,67.0,69.0,,,37.599999999999994,0.0
2025-02-24 04:45:00,648.3766666666667,-6.360000000000014,0.0,,39.666666666666664,96.36333333333334,650.5,0.0,77.99,,100.0,,0.0,,673.0,,69.69,,,67.0,69.0,,,37.43,0.0
2025-02-24 05:00:00,656.1466666666666,-4.240000000000009,0.0,,40.0,96.13,650.5,0.0,77.99,,100.0,,0.0,,640.6666666666666,,69.67333333333333,,,67.0,69.0,,,38.03,0.0
2025-02-24 05:15:00,654.7333333333333,-2.1200000000000045,0.0,,40.0,96.13333333333333,650.5,0.0,77.99,,100.0,,0.0,,639.6666666666666,,69.67666666666666,,,67.0,69.0,,,37.589999999999996,0.0
2025-02-24 05:30:00,651.2033333333334,-4.240000000000009,0.0,,39.666666666666664,96.29666666666667,650.5,0.0,77.99,,100.0,,0.0,,641.6666666666666,,69.69,,,67.0,69.0,,,37.34,0.0
2025-02-24 05:45:00,646.9666666666667,0.0,0.0,,39.333333333333336,96.32000000000001,650.5,0.0,77.99,,100.0,,0.0,,605.6666666666666,,69.69666666666666,,,67.0,69.0,,,37.480000000000004,0.0
2025-02-24 06:00:00,651.2033333333334,4.230000000000018,0.0,,39.333333333333336,96.5,650.5,0.0,77.99,,100.0,,0.0,,623.6666666666666,,69.70333333333333,,,67.0,69.0,,,37.6,0.0
2025-02-24 06:15:00,650.4966666666667,4.230000000000018,0.0,,39.5,96.27,650.5,0.0,77.99,,100.0,,0.0,,641.6666666666666,,69.67333333333333,,,67.0,69.0,,,37.64,0.0
2025-02-24 06:30:00,653.32,0.0,0.0,,39.5,96.17666666666666,650.5,0.0,77.99,,100.0,,0.0,,617.6666666666666,,69.68333333333334,,,67.0,69.0,,,37.440000000000005,0.0
2025-02-24 06:45:00,654.0266666666666,4.230000000000018,0.0,,39.5,96.16333333333334,650.5,0.0,77.99,,100.0,,0.0,,619.6666666666666,,69.64333333333333,,,67.0,69.0,,,37.720000000000006,0.0
2025-02-24 07:00:00,653.3233333333334,6.350000000000023,0.0,,39.5,96.05,650.5,0.0,77.99,,100.0,,0.0,,619.3333333333334,,69.65666666666667,,,67.0,69.0,,,37.33,0.0
2025-02-24 07:15:00,649.0833333333334,0.0,0.0,,39.5,96.07333333333334,650.5,0.0,77.99,,100.0,,0.0,,609.6666666666666,,69.66000000000001,,,67.0,69.0,,,37.519999999999996,0.0
2025-02-24 07:30:00,653.675,2.1200000000000045,0.0,,39.5,96.305,650.5,0.0,77.99,,100.0,,0.0,,624.0,,69.67,,,67.0,69.0,,,37.67,0.0
2025-02-24 07:45:00,648.3766666666667,-2.1200000000000045,0.0,,39.666666666666664,96.21333333333332,650.5,0.0,77.99,,100.0,,0.0,,638.0,,69.62666666666667,,,67.0,69.0,,,37.60000000000001,0.0
2025-02-24 08:00:00,649.0833333333334,-4.240000000000009,0.0,,39.833333333333336,95.81666666666666,650.5,0.0,77.99,,100.0,,0.0,,618.3333333333334,,69.60333333333334,,,67.0,69.0,,,37.339999999999996,0.0
2025-02-24 08:15:00,651.2066666666666,0.0,0.0,,39.5,95.99000000000001,650.5,0.0,77.99,,100.0,,0.0,,604.6666666666666,,69.67,,,67.0,69.0,,,37.57,0.0
2025-02-24 08:30:00,654.0266666666666,-2.1200000000000045,0.0,,39.833333333333336,95.85666666666667,650.5,0.0,77.99,,100.0,,0.0,,611.3333333333334,,69.68333333333334,,,67.0,69.0,,,37.720000000000006,0.0
2025-02-24 08:45:00,650.5,-2.1200000000000045,0.0,,40.0,95.68333333333334,650.5,0.0,77.99,,100.0,,0.0,,613.6666666666666,,69.62666666666667,,,67.0,69.0,,,37.480000000000004,0.0
2025-02-24 09:00:00,654.0266666666666,4.230000000000018,0.0,,39.333333333333336,95.63,650.5,0.0,77.99,,100.0,,0.0,,592.6666666666666,,69.61333333333333,,,67.0,69.0,,,37.43,0.0
2025-02-24 09:15:00,650.5,0.0,0.0,,37.666666666666664,95.62,650.5,0.0,77.99,,100.0,,0.0,,604.6666666666666,,69.80666666666667,,,67.0,69.0,,,37.370000000000005,0.0
2025-02-24 09:30:00,653.32,4.230000000000018,0.0,,37.833333333333336,95.57333333333334,650.5,0.0,77.99,,100.0,,0.0,,634.3333333333334,,69.84,,,67.0,69.0,,,37.68000000000001,0.0
2025-02-24 09:45:00,645.5533333333333,0.0,0.0,,38.166666666666664,95.86,650.5,0.0,77.99,,100.0,,0.0,,642.0,,69.75333333333333,,,67.0,69.0,,,37.65,0.0
2025-02-24 10:00:00,646.9666666666667,-8.480000000000018,0.0,,39.0,95.25666666666666,650.5,0.0,77.99,,100.0,,0.0,,639.6666666666666,,69.63333333333333,,,67.0,69.0,,,37.769999999999996,0.0
2025-02-24 10:15:00,649.0866666666667,-6.360000000000014,0.0,,39.0,95.30333333333333,650.5,0.0,77.99,,100.0,,0.0,,632.6666666666666,,69.57333333333332,,,67.0,69.0,,,37.19,0.0
2025-02-24 10:30:00,644.8466666666667,-8.480000000000018,0.0,,39.0,95.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,657.0,,69.55666666666666,,,67.0,69.0,,,37.26,0.0
2025-02-24 10:45:00,646.9666666666667,-2.1200000000000045,0.0,,39.0,95.58,650.5,0.0,77.99,,100.0,,0.0,,621.0,,69.57,,,67.0,69.0,,,37.550000000000004,0.0
2025-02-24 11:00:00,649.0833333333334,-4.240000000000009,0.0,,39.166666666666664,95.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,614.3333333333334,,69.57,,,67.0,69.0,,,37.599999999999994,0.0
2025-02-24 11:15:00,650.4966666666667,-2.1200000000000045,0.0,,39.5,95.45666666666666,650.5,0.0,77.99,,100.0,,0.0,,626.3333333333334,,69.57,,,67.0,69.0,,,37.260000000000005,0.0
2025-02-24 11:30:00,650.4966666666667,6.350000000000023,0.0,,39.5,95.44333333333333,650.5,0.0,77.99,,100.0,,0.0,,594.3333333333334,,69.57,,,67.0,69.0,,,37.42000000000001,0.0
2025-02-24 11:45:00,652.6133333333333,4.230000000000018,0.0,,39.5,95.48666666666666,650.5,0.0,77.99,,100.0,,0.0,,525.0,,69.66333333333333,,,67.0,69.0,,,37.33,0.0
2025-02-24 12:00:00,654.0300000000001,6.350000000000023,0.0,,39.5,95.49333333333334,650.5,0.0,77.99,,100.0,,0.0,,611.0,,69.70333333333333,,,67.0,69.0,,,37.41,0.0
2025-02-24 12:15:00,650.4966666666667,-4.240000000000009,0.0,,39.5,95.58666666666666,650.5,0.0,77.99,,100.0,,0.0,,600.6666666666666,,69.67999999999999,,,67.0,69.0,,,37.550000000000004,0.0
2025-02-24 12:30:00,648.38,-2.1200000000000045,0.0,,39.5,95.58,650.5,0.0,77.99,,100.0,,0.0,,583.0,,69.6,,,67.0,69.0,,,37.71000000000001,0.0
2025-02-24 12:45:00,654.7333333333333,8.470000000000027,0.0,,39.5,95.58,650.5,0.0,77.99,,100.0,,0.0,,561.0,,69.57,,,67.0,69.0,,,37.660000000000004,0.0
2025-02-24 13:00:00,649.7933333333334,-4.240000000000009,0.0,,39.5,96.13333333333333,650.5,0.0,77.99,,100.0,,0.0,,540.0,,69.37,,,67.0,69.0,,,37.730000000000004,0.0
2025-02-24 13:15:00,649.0833333333334,4.230000000000018,0.0,,39.5,96.71999999999998,650.5,0.0,77.99,,100.0,,0.0,,596.6666666666666,,69.29333333333334,,,67.0,69.0,,,37.57,0.0
2025-02-24 13:30:00,650.4933333333333,-8.480000000000018,0.0,,39.5,97.12666666666667,650.5,0.0,77.99,,100.0,,0.0,,612.3333333333334,,69.16000000000001,,,67.0,69.0,,,37.260000000000005,0.0
2025-02-24 13:45:00,647.6733333333333,-2.1200000000000045,0.0,,39.333333333333336,97.43333333333334,650.5,0.0,77.99,,100.0,,0.0,,625.3333333333334,,69.18666666666667,,,67.0,69.0,,,36.99,0.0
2025-02-24 14:00:00,649.7933333333334,0.0,0.0,,39.5,97.74666666666667,650.5,0.0,77.99,,100.0,,0.0,,642.3333333333334,,69.37,,,67.0,69.0,,,36.550000000000004,0.0
2025-02-24 14:15:00,649.79,4.230000000000018,0.0,,39.5,98.27999999999999,650.5,0.0,77.99,,100.0,,0.0,,666.3333333333334,,69.50666666666666,,,67.0,69.0,,,36.48,0.0
2025-02-24 14:30:00,648.3766666666667,-4.240000000000009,0.0,,39.333333333333336,98.66333333333334,650.5,0.0,77.99,,100.0,,0.0,,688.6666666666666,,69.51333333333334,,,67.0,69.0,,,36.10000000000001,0.0
2025-02-24 14:45:00,651.9133333333333,2.1200000000000045,0.0,,39.0,99.19333333333333,650.5,0.0,77.99,,100.0,,0.0,,649.0,,69.60333333333334,,,67.0,69.0,,,36.08,0.0
2025-02-24 15:00:00,647.6733333333333,-2.1200000000000045,0.0,,39.0,99.75,650.5,0.0,77.99,,100.0,,0.0,,703.6666666666666,,69.66666666666667,,,67.0,69.0,,,35.61000000000001,0.0
2025-02-24 15:15:00,654.0266666666666,-6.360000000000014,0.0,,39.0,99.92666666666666,650.5,0.0,77.99,,100.0,,0.0,,609.3333333333334,,69.85666666666667,,,67.0,69.0,,,35.739999999999995,0.0
2025-02-24 15:30:00,654.0266666666666,6.350000000000023,0.0,,39.0,100.42333333333333,650.5,0.0,77.99,,100.0,,0.0,,620.6666666666666,,70.07333333333334,,,67.0,69.0,,,35.43000000000001,0.0
2025-02-24 15:45:00,653.3233333333334,2.1200000000000045,0.0,,39.0,101.05,650.5,0.0,77.99,,100.0,,0.0,,716.0,,70.08666666666666,,,67.0,69.0,,,35.489999999999995,0.0
2025-02-24 16:00:00,647.67,-10.600000000000023,0.0,,39.0,101.37,650.5,0.0,77.99,,100.0,,0.0,,636.0,,70.20333333333333,,,67.0,69.0,,,35.53999999999999,0.0
2025-02-24 16:15:00,651.9066666666666,4.230000000000018,0.0,,39.0,101.39999999999999,650.5,0.0,77.99,,100.0,,0.0,,562.0,,70.33999999999999,,,67.0,69.0,,,35.36999999999999,0.0
2025-02-24 16:30:00,649.79,6.350000000000023,0.0,,39.0,101.58666666666666,650.5,0.0,77.99,,100.0,,0.0,,520.0,,70.48333333333333,,,67.0,69.0,,,35.2,0.0
2025-02-24 16:45:00,652.6166666666667,6.350000000000023,0.0,,39.0,101.89333333333333,650.5,0.0,77.99,,100.0,,0.0,,508.3333333333333,,70.54,,,67.0,69.0,,,35.44000000000001,0.0
2025-02-24 17:00:00,646.26,-4.240000000000009,0.0,,39.0,102.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,507.0,,70.63333333333334,,,67.0,69.0,,,35.08,0.0
2025-02-24 17:15:00,654.0300000000001,-2.1200000000000045,0.0,,39.0,101.99000000000001,650.5,0.0,77.99,,100.0,,0.0,,489.0,,70.66333333333334,,,67.0,69.0,,,35.010000000000005,0.0
2025-02-24 17:30:00,644.8466666666667,-2.1200000000000045,0.0,,39.166666666666664,93.55333333333333,650.5,0.0,77.99,,100.0,,0.0,,535.6666666666666,,70.70333333333333,,,67.0,69.0,,,35.60999999999999,0.0
2025-02-24 17:45:00,650.4966666666667,-2.1200000000000045,0.0,,39.333333333333336,97.59333333333332,650.5,0.0,77.99,,100.0,,0.0,,557.0,,70.62333333333333,,,67.0,69.0,,,35.34,0.0
2025-02-24 18:00:00,644.8466666666667,0.0,0.0,,39.0,93.33666666666666,650.5,0.0,77.99,,100.0,,0.0,,551.0,,70.79666666666667,,,67.0,69.0,,,35.04,0.0
2025-02-24 18:15:00,649.0833333333334,4.230000000000018,0.0,,39.0,92.79666666666667,650.5,0.0,77.99,,100.0,,0.0,,595.6666666666666,,70.67333333333333,,,67.0,69.0,,,34.980000000000004,0.0
2025-02-24 18:30:00,657.5566666666667,6.350000000000023,0.0,,38.833333333333336,92.83999999999999,650.5,0.0,77.99,,100.0,,0.0,,532.0,,70.52,,,67.0,69.0,,,34.739999999999995,0.0
2025-02-24 18:45:00,654.0300000000001,12.710000000000036,0.0,,38.5,92.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,489.0,,70.39,,,67.0,69.0,,,34.599999999999994,0.0
2025-02-24 19:00:00,651.1999999999999,4.230000000000018,0.0,,37.5,92.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,500.6666666666667,,70.29666666666667,,,67.0,69.0,,,34.35000000000001,0.0
2025-02-24 19:15:00,650.4966666666667,-2.1200000000000045,0.0,,37.166666666666664,92.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,470.3333333333333,,70.2,,,67.0,69.0,,,34.620000000000005,0.0
2025-02-24 19:30:00,649.79,4.230000000000018,0.0,,37.5,92.83999999999999,650.5,0.0,77.99,,100.0,,0.0,,455.6666666666667,,70.11666666666667,,,67.0,69.0,,,34.49000000000001,0.0
2025-02-24 19:45:00,649.0866666666667,0.0,0.0,,37.166666666666664,93.05666666666667,650.5,0.0,77.99,,100.0,,0.0,,441.3333333333333,,70.02666666666666,,,67.0,69.0,,,34.46,0.0
2025-02-24 20:00:00,650.4966666666667,8.470000000000027,0.0,,37.0,92.81,650.5,0.0,77.99,,100.0,,0.0,,461.0,,70.09333333333335,,,67.0,69.0,,,34.15,0.0
2025-02-24 20:15:00,648.3766666666667,4.230000000000018,0.0,,37.166666666666664,92.60000000000001,650.5,0.0,77.99,,100.0,,0.0,,446.0,,70.17,,,67.0,69.0,,,34.410000000000004,0.0
2025-02-24 20:30:00,645.5533333333333,0.0,0.0,,37.833333333333336,92.87666666666667,650.5,0.0,77.99,,100.0,,0.0,,439.0,,70.05333333333333,,,67.0,69.0,,,34.77,0.0
2025-02-24 20:45:00,639.9033333333333,-16.950000000000045,0.0,,38.333333333333336,92.73,650.5,0.0,77.99,,100.0,,0.0,,422.6666666666667,,69.93666666666667,,,67.0,69.0,,,34.72,0.0
2025-02-24 21:00:00,653.32,-6.360000000000014,0.0,,38.5,92.53666666666668,650.5,0.0,77.99,,100.0,,0.0,,423.3333333333333,,69.88333333333334,,,67.0,69.0,,,34.489999999999995,0.0
2025-02-24 21:15:00,646.9666666666667,-2.1200000000000045,0.0,,38.5,92.39333333333333,650.5,0.0,77.99,,100.0,,0.0,,419.6666666666667,,69.88333333333333,,,67.0,69.0,,,34.38000000000001,0.0
2025-02-24 21:30:00,648.3766666666667,-2.1200000000000045,0.0,,38.333333333333336,92.46,650.5,0.0,77.99,,100.0,,0.0,,420.3333333333333,,69.84666666666666,,,67.0,69.0,,,34.32,0.0
2025-02-24 21:45:00,642.02,-10.600000000000023,0.0,,38.5,93.09666666666668,650.5,0.0,77.99,,100.0,,0.0,,417.0,,69.84,,,67.0,69.0,,,34.580000000000005,0.0
2025-02-24 22:00:00,649.0833333333334,-14.840000000000032,0.0,,38.666666666666664,97.82666666666667,650.5,0.0,77.99,,100.0,,0.0,,418.0,,69.92999999999999,,,67.0,69.0,,,33.41000000000001,0.0
2025-02-24 22:15:00,643.4333333333333,-6.360000000000014,0.0,,38.333333333333336,94.44666666666667,650.5,0.0,77.99,,100.0,,0.0,,430.0,,70.11,,,67.0,69.0,,,34.410000000000004,0.0
2025-02-24 22:30:00,653.32,6.350000000000023,0.0,,38.0,96.64999999999999,650.5,0.0,77.99,,100.0,,0.0,,440.0,,70.33999999999999,,,67.0,69.0,,,33.33999999999999,0.0
2025-02-24 22:45:00,650.4966666666667,-6.360000000000014,0.0,,38.0,97.19666666666667,650.5,0.0,77.99,,100.0,,0.0,,470.3333333333333,,70.58999999999999,,,67.0,69.0,,,34.779999999999994,0.0
2025-02-24 23:00:00,648.3766666666667,6.350000000000023,0.0,,38.0,94.95333333333333,650.5,0.0,77.99,,100.0,,0.0,,442.3333333333333,,70.40666666666668,,,67.0,69.0,,,32.519999999999996,0.0
2025-02-24 23:15:00,644.8466666666667,-6.360000000000014,0.0,,38.5,97.62666666666667,650.5,0.0,77.99,,100.0,,0.0,,417.3333333333333,,70.18333333333334,,,67.0,69.0,,,34.949999999999996,0.0
2025-02-24 23:30:00,644.14,0.0,0.0,,38.0,95.02333333333333,650.5,0.0,77.99,,100.0,,0.0,,421.6666666666667,,70.27999999999999,,,67.0,69.0,,,32.58,0.0
2025-02-24 23:45:00,654.7333333333333,2.1200000000000045,0.0,,38.5,100.20666666666666,650.5,0.0,77.99,,100.0,,0.0,,489.0,,70.53333333333335,,,67.0,69.0,,,34.42,0.0
2025-02-25 00:00:00,651.91,10.590000000000032,0.0,,37.833333333333336,95.44333333333333,650.5,0.0,77.99,,100.0,,0.0,,473.3333333333333,,70.69,,,67.0,69.0,,,34.14,0.0
2025-02-25 00:15:00,647.67,-14.840000000000032,0.0,,38.5,98.27999999999999,650.5,0.0,77.99,,100.0,,0.0,,444.0,,70.52666666666666,,,67.0,69.0,,,34.739999999999995,0.0
2025-02-25 00:30:00,650.4966666666667,6.350000000000023,0.0,,38.5,95.11666666666667,650.5,0.0,77.99,,100.0,,0.0,,432.6666666666667,,70.45666666666666,,,67.0,69.0,,,34.800000000000004,0.0
2025-02-25 00:45:00,655.44,8.470000000000027,0.0,,38.333333333333336,98.81,650.5,0.0,77.99,,100.0,,0.0,,471.6666666666667,,70.57333333333334,,,67.0,69.0,,,34.43000000000001,0.0
2025-02-25 01:00:00,654.7333333333333,8.470000000000027,0.0,,38.666666666666664,96.16333333333334,650.5,0.0,77.99,,100.0,,0.0,,429.6666666666667,,70.56666666666666,,,67.0,69.0,,,35.400000000000006,0.0
2025-02-25 01:15:00,646.9666666666667,0.0,0.0,,38.5,98.27666666666666,650.5,0.0,77.99,,100.0,,0.0,,414.6666666666667,,70.63333333333334,,,67.0,69.0,,,34.7,0.0
2025-02-25 01:30:00,645.5533333333333,-8.480000000000018,0.0,,38.833333333333336,97.67,650.5,0.0,77.99,,100.0,,0.0,,411.0,,70.67333333333333,,,67.0,69.0,,,35.58,0.0
2025-02-25 01:45:00,643.4333333333333,-8.480000000000018,0.0,,38.5,96.25,650.5,0.0,77.99,,100.0,,0.0,,407.0,,70.68,,,67.0,69.0,,,34.760000000000005,0.0
2025-02-25 02:00:00,644.14,-4.240000000000009,0.0,,38.833333333333336,98.26666666666665,650.5,0.0,77.99,,100.0,,0.0,,407.3333333333333,,70.46333333333332,,,67.0,69.0,,,37.21999999999999,0.0
2025-02-25 02:15:00,647.6733333333333,-10.600000000000023,0.0,,38.833333333333336,101.21666666666665,650.5,0.0,77.99,,100.0,,0.0,,406.3333333333333,,70.47,,,67.0,69.0,,,35.120000000000005,0.0
2025-02-25 02:30:00,649.7933333333334,2.1200000000000045,0.0,,38.5,101.02333333333333,650.5,0.0,77.99,,100.0,,0.0,,413.0,,70.62666666666667,,,67.0,69.0,,,35.25,0.0
2025-02-25 02:45:00,648.3766666666667,-2.1200000000000045,0.0,,38.833333333333336,101.15333333333335,650.5,0.0,77.99,,100.0,,0.0,,426.6666666666667,,70.76,,,67.0,69.0,,,35.43000000000001,0.0
2025-02-25 03:00:00,647.6733333333333,-2.1200000000000045,0.0,,39.0,101.30666666666667,650.5,0.0,77.99,,100.0,,0.0,,420.0,,70.77666666666667,,,67.0,69.0,,,34.980000000000004,0.0
2025-02-25 03:15:00,649.0833333333334,2.1200000000000045,0.0,,39.0,95.28000000000002,650.5,0.0,77.99,,100.0,,0.0,,418.6666666666667,,70.64333333333333,,,67.0,69.0,,,35.29,0.0
2025-02-25 03:30:00,649.79,10.590000000000032,0.0,,39.0,100.7,650.5,0.0,77.99,,100.0,,0.0,,424.0,,70.57000000000001,,,67.0,69.0,,,34.86,0.0
2025-02-25 03:45:00,646.9666666666667,-2.1200000000000045,0.0,,39.0,100.96333333333332,650.5,0.0,77.99,,100.0,,0.0,,419.3333333333333,,70.66333333333334,,,67.0,69.0,,,35.16999999999999,0.0
2025-02-25 04:00:00,646.2566666666667,4.230000000000018,0.0,,39.0,101.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,418.6666666666667,,70.7,,,67.0,69.0,,,35.14,0.0
2025-02-25 04:15:00,646.2566666666667,-8.480000000000018,0.0,,39.0,98.51666666666667,650.5,0.0,77.99,,100.0,,0.0,,411.0,,70.68,,,67.0,69.0,,,35.400000000000006,0.0
2025-02-25 04:30:00,644.8466666666667,4.230000000000018,0.0,,39.166666666666664,97.62666666666667,650.5,0.0,77.99,,100.0,,0.0,,424.0,,70.66000000000001,,,67.0,69.0,,,35.65,0.0
2025-02-25 04:45:00,646.26,-6.360000000000014,0.0,,39.166666666666664,101.29666666666667,650.5,0.0,77.99,,100.0,,0.0,,425.3333333333333,,70.67333333333333,,,67.0,69.0,,,34.83,0.0
2025-02-25 05:00:00,644.8466666666667,-2.1200000000000045,0.0,,39.333333333333336,97.13666666666666,650.5,0.0,77.99,,100.0,,0.0,,437.0,,70.65333333333334,,,67.0,69.0,,,34.519999999999996,0.0
2025-02-25 05:15:00,656.1466666666666,2.1200000000000045,0.0,,39.5,100.60333333333334,650.5,0.0,77.99,,100.0,,0.0,,429.6666666666667,,70.59333333333335,,,67.0,69.0,,,34.730000000000004,0.0
2025-02-25 05:30:00,650.4966666666667,6.350000000000023,0.0,,39.5,101.48666666666666,650.5,0.0,77.99,,100.0,,0.0,,422.0,,70.7,,,67.0,69.0,,,35.16999999999999,0.0
2025-02-25 05:45:00,649.7933333333334,-2.1200000000000045,0.0,,39.5,97.14333333333333,650.5,0.0,77.99,,100.0,,0.0,,421.3333333333333,,70.66333333333334,,,67.0,69.0,,,34.370000000000005,0.0
2025-02-25 06:00:00,646.9633333333333,-8.480000000000018,0.0,,39.666666666666664,100.74666666666667,650.5,0.0,77.99,,100.0,,0.0,,433.0,,70.57000000000001,,,67.0,69.0,,,34.72,0.0
2025-02-25 06:15:00,639.9,-10.600000000000023,0.0,,39.666666666666664,95.77333333333333,650.5,0.0,77.99,,100.0,,0.0,,429.6666666666667,,70.53333333333333,,,67.0,69.0,,,35.34,0.0
2025-02-25 06:30:00,646.26,2.1200000000000045,0.0,,39.5,98.69,650.5,0.0,77.99,,100.0,,0.0,,415.3333333333333,,70.49000000000001,,,67.0,69.0,,,34.67,0.0
2025-02-25 06:45:00,656.1466666666666,0.0,0.0,,39.666666666666664,97.46666666666665,650.5,0.0,77.99,,100.0,,0.0,,413.6666666666667,,70.44666666666667,,,67.0,69.0,,,35.92,0.0
2025-02-25 07:00:00,643.4333333333333,0.0,0.0,,39.5,97.33,650.5,0.0,77.99,,100.0,,0.0,,413.0,,70.52666666666667,,,67.0,69.0,,,34.96000000000001,0.0
2025-02-25 07:15:00,650.4966666666667,0.0,0.0,,39.666666666666664,97.75999999999999,650.5,0.0,77.99,,100.0,,0.0,,407.6666666666667,,70.46,,,67.0,69.0,,,35.51,0.0
2025-02-25 07:30:00,646.9666666666667,-2.1200000000000045,0.0,,39.5,96.39999999999999,650.5,0.0,77.99,,100.0,,0.0,,411.6666666666667,,70.54333333333334,,,67.0,69.0,,,35.19,0.0
2025-02-25 07:45:00,646.9666666666667,-10.600000000000023,0.0,,39.833333333333336,98.67999999999999,650.5,0.0,77.99,,100.0,,0.0,,420.6666666666667,,70.52,,,67.0,69.0,,,36.53999999999999,0.0
2025-02-25 08:00:00,644.8466666666667,-2.1200000000000045,0.0,,39.5,95.87,650.5,0.0,77.99,,100.0,,0.0,,408.3333333333333,,70.54666666666667,,,67.0,69.0,,,34.81999999999999,0.0
2025-02-25 08:15:00,656.1466666666666,6.350000000000023,0.0,,39.5,100.02666666666666,650.5,0.0,77.99,,100.0,,0.0,,405.0,,70.46666666666665,,,67.0,69.0,,,34.79,0.0
2025-02-25 08:30:00,654.7333333333333,-4.240000000000009,0.0,,39.5,101.23333333333333,650.5,0.0,77.99,,100.0,,0.0,,403.0,,70.55,,,67.0,69.0,,,35.0,0.0
2025-02-25 08:45:00,644.14,-8.480000000000018,0.0,,39.166666666666664,101.61666666666667,650.5,0.0,77.99,,100.0,,0.0,,406.3333333333333,,70.67,,,67.0,69.0,,,35.650000000000006,0.0
2025-02-25 09:00:00,648.38,0.0,0.0,,39.166666666666664,101.5,650.5,0.0,77.99,,100.0,,0.0,,403.6666666666667,,70.70333333333333,,,67.0,69.0,,,35.730000000000004,0.0
2025-02-25 09:15:00,652.6166666666667,2.1200000000000045,0.0,,39.166666666666664,101.46666666666665,650.5,0.0,77.99,,100.0,,0.0,,404.3333333333333,,70.76666666666667,,,67.0,69.0,,,35.49000000000001,0.0
2025-02-25 09:30:00,649.0833333333334,-14.840000000000032,0.0,,39.0,101.30666666666666,650.5,0.0,77.99,,100.0,,0.0,,409.6666666666667,,70.82666666666667,,,67.0,69.0,,,35.519999999999996,0.0
2025-02-25 09:45:00,649.79,-4.240000000000009,0.0,,39.0,98.41333333333334,650.5,0.0,77.99,,100.0,,0.0,,407.0,,70.82333333333334,,,67.0,69.0,,,35.45,0.0
2025-02-25 10:00:00,646.26,-6.360000000000014,0.0,,39.5,97.37,650.5,0.0,77.99,,100.0,,0.0,,408.0,,70.71666666666668,,,67.0,69.0,,,36.08,0.0
2025-02-25 10:15:00,654.0266666666666,4.230000000000018,0.0,,39.5,93.20666666666666,650.5,0.0,77.99,,100.0,,0.0,,422.0,,70.64,,,67.0,69.0,,,33.51,0.0
2025-02-25 10:30:00,650.4966666666667,6.350000000000023,0.0,,39.5,96.83,650.5,0.0,77.99,,100.0,,0.0,,455.0,,70.65333333333334,,,67.0,69.0,,,35.96,0.0
2025-02-25 10:45:00,646.9633333333333,6.350000000000023,0.0,,39.166666666666664,91.75333333333333,650.5,0.0,77.99,,100.0,,0.0,,434.3333333333333,,70.74666666666667,,,67.0,69.0,,,36.18,0.0
2025-02-25 11:00:00,646.2566666666667,-12.720000000000027,0.0,,39.5,97.03333333333335,650.5,0.0,77.99,,100.0,,0.0,,477.6666666666667,,70.67333333333333,,,67.0,69.0,,,35.75,0.0
2025-02-25 11:15:00,654.0266666666666,4.230000000000018,0.0,,39.5,93.66000000000001,650.5,0.0,77.99,,100.0,,0.0,,424.0,,70.69333333333333,,,67.0,69.0,,,36.14,0.0
2025-02-25 11:30:00,648.38,-2.1200000000000045,0.0,,39.5,99.17333333333333,650.5,0.0,77.99,,100.0,,0.0,,440.3333333333333,,70.78,,,67.0,69.0,,,34.480000000000004,0.0
2025-02-25 11:45:00,651.2033333333334,8.470000000000027,0.0,,39.5,99.5,650.5,0.0,77.99,,100.0,,0.0,,424.6666666666667,,70.81,,,67.0,69.0,,,35.230000000000004,0.0
2025-02-25 12:00:00,644.8466666666667,-2.1200000000000045,0.0,,39.5,99.63,650.5,0.0,77.99,,100.0,,0.0,,428.0,,70.81,,,67.0,69.0,,,35.88,0.0
2025-02-25 12:15:00,647.6733333333333,-10.600000000000023,0.0,,39.5,99.61,650.5,0.0,77.99,,100.0,,0.0,,424.6666666666667,,70.82333333333334,,,67.0,69.0,,,35.75,0.0
2025-02-25 12:30:00,653.3233333333334,-2.1200000000000045,0.0,,39.5,99.56666666666668,650.5,0.0,77.99,,100.0,,0.0,,429.6666666666667,,70.83333333333333,,,67.0,69.0,,,35.510000000000005,0.0
2025-02-25 12:45:00,646.9666666666667,-6.360000000000014,0.0,,39.5,99.84666666666665,650.5,0.0,77.99,,100.0,,0.0,,433.6666666666667,,70.89,,,67.0,69.0,,,35.58,0.0
2025-02-25 13:00:00,646.26,2.1200000000000045,0.0,,39.5,100.22000000000001,650.5,0.0,77.99,,100.0,,0.0,,476.0,,71.03,,,67.0,69.0,,,35.8,0.0
2025-02-25 13:15:00,652.6166666666667,2.1200000000000045,0.0,,40.0,100.27333333333333,650.5,0.0,77.99,,100.0,,0.0,,525.3333333333334,,71.22333333333333,,,67.0,69.0,,,35.42,0.0
2025-02-25 13:30:00,651.2033333333334,8.470000000000027,0.0,,40.0,100.30333333333334,650.5,0.0,77.99,,100.0,,0.0,,546.6666666666666,,71.36333333333333,,,67.0,69.0,,,35.400000000000006,0.0
2025-02-25 13:45:00,649.7933333333334,-6.360000000000014,0.0,,40.0,100.60000000000001,650.5,0.0,77.99,,100.0,,0.0,,503.3333333333333,,71.31,,,67.0,69.0,,,35.49000000000001,0.0
2025-02-25 14:00:00,644.14,,0.0,,40.0,100.78333333333335,650.5,0.0,77.99,,100.0,,0.0,,460.3333333333333,,71.20333333333333,,,67.0,69.0,,,,
2025-02-25 14:15:00,652.6166666666667,4.230000000000018,0.0,,40.0,100.81333333333333,650.5,0.0,77.99,,100.0,,0.0,,477.3333333333333,,71.21333333333332,,,67.0,69.0,,,34.85000000000001,0.0
2025-02-25 14:30:00,646.9666666666667,-4.240000000000009,0.0,,40.0,101.22333333333334,650.5,0.0,77.99,,100.0,,0.0,,494.3333333333333,,71.26333333333334,,,67.0,69.0,,,34.80999999999999,0.0
2025-02-25 14:45:00,652.6133333333333,6.350000000000023,0.0,,40.0,101.64333333333333,650.5,0.0,77.99,,100.0,,0.0,,489.6666666666667,,71.38666666666667,,,67.0,69.0,,,34.7,0.0
2025-02-25 15:00:00,646.9633333333333,10.590000000000032,0.0,,40.166666666666664,97.43333333333334,650.5,0.0,77.99,,100.0,,0.0,,466.6666666666667,,71.33999999999999,,,67.0,69.0,,,34.730000000000004,0.0
2025-02-25 15:15:00,646.26,-2.1200000000000045,0.0,,41.0,92.74666666666667,650.5,0.0,77.99,,100.0,,0.0,,465.6666666666667,,70.99,,,67.0,69.0,,,35.39,0.0
2025-02-25 15:30:00,656.1466666666666,6.350000000000023,0.0,,41.0,92.48666666666666,650.5,0.0,77.99,,100.0,,0.0,,481.3333333333333,,70.85000000000001,,,67.0,69.0,,,34.919999999999995,0.0
2025-02-25 15:45:00,648.3766666666667,8.470000000000027,0.0,,40.5,92.73,650.5,0.0,77.99,,100.0,,0.0,,481.0,,70.74000000000001,,,67.0,69.0,,,34.67,0.0
2025-02-25 16:00:00,652.6166666666667,6.350000000000023,0.0,,40.5,93.02666666666669,650.5,0.0,77.99,,100.0,,0.0,,465.3333333333333,,70.67666666666668,,,67.0,69.0,,,34.75,0.0
2025-02-25 16:15:00,649.0833333333334,-4.240000000000009,0.0,,40.5,93.06,650.5,0.0,77.99,,100.0,,0.0,,470.3333333333333,,70.65333333333334,,,67.0,69.0,,,34.56,0.0
2025-02-25 16:30:00,647.6733333333333,-6.360000000000014,0.0,,40.166666666666664,93.54333333333334,650.5,0.0,77.99,,100.0,,0.0,,457.0,,70.60666666666667,,,67.0,69.0,,,34.05,0.0
2025-02-25 16:45:00,655.44,2.1200000000000045,0.0,,39.833333333333336,94.03666666666668,650.5,0.0,77.99,,100.0,,0.0,,453.6666666666667,,70.62666666666667,,,67.0,69.0,,,34.46,0.0
2025-02-25 17:00:00,647.67,-6.360000000000014,0.0,,39.5,94.52999999999999,650.5,0.0,77.99,,100.0,,0.0,,445.0,,70.60333333333334,,,67.0,69.0,,,34.49,0.0
2025-02-25 17:15:00,656.8566666666667,2.1200000000000045,0.0,,39.5,94.83333333333333,650.5,0.0,77.99,,100.0,,0.0,,443.0,,70.57000000000001,,,67.0,69.0,,,34.49,0.0
2025-02-25 17:30:00,649.7933333333334,2.1200000000000045,0.0,,39.166666666666664,94.78666666666668,650.5,0.0,77.99,,100.0,,0.0,,459.3333333333333,,70.85666666666667,,,67.0,69.0,,,34.31999999999999,0.0
2025-02-25 17:45:00,645.5533333333333,-4.240000000000009,0.0,,39.0,95.22666666666667,650.5,0.0,77.99,,100.0,,0.0,,462.0,,70.81666666666668,,,67.0,69.0,,,34.55,0.0
2025-02-25 18:00:00,652.6133333333333,-4.240000000000009,0.0,,39.0,95.26666666666667,650.5,0.0,77.99,,100.0,,0.0,,461.6666666666667,,70.65333333333334,,,67.0,69.0,,,34.17,0.0
2025-02-25 18:15:00,648.38,2.1200000000000045,0.0,,39.0,95.27,650.5,0.0,77.99,,100.0,,0.0,,518.6666666666666,,71.01666666666667,,,67.0,69.0,,,34.33,0.0
2025-02-25 18:30:00,654.0266666666666,-2.1200000000000045,0.0,,39.0,95.08666666666666,650.5,0.0,77.99,,100.0,,0.0,,468.3333333333333,,70.94666666666667,,,67.0,69.0,,,34.17,0.0
2025-02-25 18:45:00,648.38,-6.360000000000014,0.0,,39.0,95.36666666666667,650.5,0.0,77.99,,100.0,,0.0,,451.3333333333333,,70.77666666666667,,,67.0,69.0,,,34.059999999999995,0.0
2025-02-25 19:00:00,655.44,-2.1200000000000045,0.0,,38.5,95.19666666666667,650.5,0.0,77.99,,100.0,,0.0,,448.0,,70.71666666666667,,,67.0,69.0,,,34.24999999999999,0.0
2025-02-25 19:15:00,645.5533333333333,-4.240000000000009,0.0,,38.333333333333336,95.16000000000001,650.5,0.0,77.99,,100.0,,0.0,,441.0,,70.62,,,67.0,69.0,,,34.129999999999995,0.0
2025-02-25 19:30:00,648.38,-2.1200000000000045,0.0,,38.166666666666664,95.56333333333333,650.5,0.0,77.99,,100.0,,0.0,,421.3333333333333,,70.43666666666667,,,67.0,69.0,,,34.14,0.0
2025-02-25 19:45:00,653.3233333333334,0.0,0.0,,38.166666666666664,95.21999999999998,650.5,0.0,77.99,,100.0,,0.0,,418.0,,70.47666666666667,,,67.0,69.0,,,34.199999999999996,0.0
2025-02-25 20:00:00,645.5533333333333,-2.1200000000000045,0.0,,38.0,95.37333333333333,650.5,0.0,77.99,,100.0,,0.0,,426.6666666666667,,70.62,,,67.0,69.0,,,33.95,0.0
2025-02-25 20:15:00,646.9633333333333,-6.360000000000014,0.0,,38.0,95.30666666666667,650.5,0.0,77.99,,100.0,,0.0,,430.3333333333333,,70.62333333333333,,,67.0,69.0,,,33.88999999999999,0.0
2025-02-25 20:30:00,651.9066666666666,-8.480000000000018,0.0,,38.0,95.36,650.5,0.0,77.99,,100.0,,0.0,,432.6666666666667,,70.62,,,67.0,69.0,,,34.330000000000005,0.0
2025-02-25 20:45:00,649.08,-14.840000000000032,0.0,,37.666666666666664,94.81333333333333,650.5,0.0,77.99,,100.0,,0.0,,422.0,,70.57666666666667,,,67.0,69.0,,,33.89,0.0
2025-02-25 21:00:00,651.2033333333334,2.1200000000000045,0.0,,37.833333333333336,94.92333333333333,650.5,0.0,77.99,,100.0,,0.0,,424.6666666666667,,70.67666666666666,,,67.0,69.0,,,34.09,0.0
2025-02-25 21:15:00,653.32,6.350000000000023,0.0,,37.666666666666664,94.50333333333333,650.5,0.0,77.99,,100.0,,0.0,,415.3333333333333,,70.71666666666667,,,67.0,69.0,,,33.86999999999999,0.0
2025-02-25 21:30:00,650.4966666666667,8.470000000000027,0.0,,38.333333333333336,94.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,418.0,,70.58666666666666,,,67.0,69.0,,,33.88999999999999,0.0
2025-02-25 21:45:00,648.3766666666667,-2.1200000000000045,0.0,,38.666666666666664,94.11,650.5,0.0,77.99,,100.0,,0.0,,408.0,,70.5,,,67.0,69.0,,,34.050000000000004,0.0
2025-02-25 22:00:00,644.8466666666667,-6.360000000000014,0.0,,38.5,93.57666666666667,650.5,0.0,77.99,,100.0,,0.0,,404.0,,70.38666666666667,,,67.0,69.0,,,34.260000000000005,0.0
2025-02-25 22:15:00,657.5566666666667,8.470000000000027,0.0,,38.333333333333336,93.67,650.5,0.0,77.99,,100.0,,0.0,,415.0,,70.47333333333334,,,67.0,69.0,,,34.28000000000001,0.0
2025-02-25 22:30:00,651.91,-4.240000000000009,0.0,,38.166666666666664,93.61333333333334,650.5,0.0,77.99,,100.0,,0.0,,427.3333333333333,,70.72666666666667,,,67.0,69.0,,,34.34,0.0
2025-02-25 22:45:00,651.2033333333334,6.350000000000023,0.0,,38.0,93.54666666666667,650.5,0.0,77.99,,100.0,,0.0,,437.6666666666667,,70.85666666666667,,,67.0,69.0,,,34.13,0.0
2025-02-25 23:00:00,650.4966666666667,10.590000000000032,0.0,,38.166666666666664,93.05,650.5,0.0,77.99,,100.0,,0.0,,435.0,,70.7,,,67.0,69.0,,,34.12,0.0
2025-02-25 23:15:00,643.4333333333333,-14.840000000000032,0.0,,38.5,92.80333333333333,650.5,0.0,77.99,,100.0,,0.0,,411.3333333333333,,70.47666666666667,,,67.0,69.0,,,34.42,0.0
2025-02-25 23:30:00,644.8466666666667,-6.360000000000014,0.0,,38.333333333333336,92.95666666666666,650.5,0.0,77.99,,100.0,,0.0,,413.6666666666667,,70.44,,,67.0,69.0,,,34.730000000000004,0.0
2025-02-25 23:45:00,646.9666666666667,0.0,0.0,,37.833333333333336,92.85333333333334,650.5,0.0,77.99,,100.0,,0.0,,434.3333333333333,,70.57333333333334,,,67.0,69.0,,,34.24000000000001,0.0
2025-02-26 00:00:00,644.8466666666667,-14.840000000000032,0.0,,38.0,93.09333333333332,650.5,0.0,77.99,,100.0,,0.0,,428.6666666666667,,70.56333333333333,,,67.0,69.0,,,34.629999999999995,0.0
2025-02-26 00:15:00,643.4333333333333,-19.07000000000005,0.0,,38.5,93.14666666666666,650.5,0.0,77.99,,100.0,,0.0,,416.3333333333333,,70.42666666666666,,,67.0,69.0,,,34.67999999999999,0.0
2025-02-26 00:30:00,652.6166666666667,0.0,0.0,,38.5,92.92,650.5,0.0,77.99,,100.0,,0.0,,462.3333333333333,,70.67666666666668,,,67.0,69.0,,,34.589999999999996,0.0
2025-02-26 00:45:00,646.9666666666667,0.0,0.0,,38.5,92.75666666666666,650.5,0.0,77.99,,100.0,,0.0,,469.3333333333333,,70.81,,,67.0,69.0,,,34.78,0.0
2025-02-26 01:00:00,654.7333333333333,6.350000000000023,0.0,,38.833333333333336,92.92333333333333,650.5,0.0,77.99,,100.0,,0.0,,424.6666666666667,,70.59333333333333,,,67.0,69.0,,,35.11000000000001,0.0
2025-02-26 01:15:00,654.0266666666666,4.230000000000018,0.0,,39.0,92.99333333333334,650.5,0.0,77.99,,100.0,,0.0,,413.0,,70.41666666666667,,,67.0,69.0,,,34.89,0.0
2025-02-26 01:30:00,650.4966666666667,-8.480000000000018,0.0,,39.0,92.87,650.5,0.0,77.99,,100.0,,0.0,,410.3333333333333,,70.56333333333333,,,67.0,69.0,,,34.78999999999999,0.0
2025-02-26 01:45:00,646.2566666666667,4.230000000000018,0.0,,39.166666666666664,97.66333333333334,650.5,0.0,77.99,,100.0,,0.0,,419.0,,70.59333333333335,,,67.0,69.0,,,34.989999999999995,0.0
2025-02-26 02:00:00,652.6166666666667,16.950000000000045,0.0,,39.0,95.37666666666667,650.5,0.0,77.99,,100.0,,0.0,,408.3333333333333,,70.44,,,67.0,69.0,,,33.03,0.0
2025-02-26 02:15:00,645.5533333333333,-2.1200000000000045,0.0,,39.166666666666664,98.33666666666666,650.5,0.0,77.99,,100.0,,0.0,,409.0,,70.37666666666667,,,67.0,69.0,,,35.34,0.0
2025-02-26 02:30:00,645.5533333333333,-8.480000000000018,0.0,,38.666666666666664,96.07333333333334,650.5,0.0,77.99,,100.0,,0.0,,411.6666666666667,,70.43333333333334,,,67.0,69.0,,,35.199999999999996,0.0
2025-02-26 02:45:00,642.7266666666666,-4.240000000000009,0.0,,39.0,100.71333333333332,650.5,0.0,77.99,,100.0,,0.0,,414.0,,70.47666666666667,,,67.0,69.0,,,34.38000000000001,0.0
2025-02-26 03:00:00,650.4966666666667,6.350000000000023,0.0,,38.666666666666664,96.70666666666666,650.5,0.0,77.99,,100.0,,0.0,,414.0,,70.61333333333334,,,67.0,69.0,,,35.41,0.0
2025-02-26 03:15:00,646.26,-14.840000000000032,0.0,,39.0,98.37666666666667,650.5,0.0,77.99,,100.0,,0.0,,415.6666666666667,,70.54,,,67.0,69.0,,,37.080000000000005,0.0
2025-02-26 03:30:00,655.44,0.0,0.0,,39.0,101.18,650.5,0.0,77.99,,100.0,,0.0,,424.0,,70.7,,,67.0,69.0,,,35.44,0.0
2025-02-26 03:45:00,656.1433333333333,8.470000000000027,0.0,,39.0,101.2,650.5,0.0,77.99,,100.0,,0.0,,420.0,,70.81,,,67.0,69.0,,,35.39999999999999,0.0
2025-02-26 04:00:00,647.6733333333333,-2.1200000000000045,0.0,,39.0,100.71,650.5,0.0,77.99,,100.0,,0.0,,420.6666666666667,,70.83,,,67.0,69.0,,,35.879999999999995,0.0
2025-02-26 04:15:00,649.79,-2.1200000000000045,0.0,,39.0,100.81,650.5,0.0,77.99,,100.0,,0.0,,426.0,,70.91000000000001,,,67.0,69.0,,,35.83,0.0
2025-02-26 04:30:00,654.0300000000001,0.0,0.0,,39.0,100.79,650.5,0.0,77.99,,100.0,,0.0,,442.3333333333333,,70.92,,,67.0,69.0,,,36.019999999999996,0.0
2025-02-26 04:45:00,646.26,-10.600000000000023,0.0,,39.0,100.75333333333333,650.5,0.0,77.99,,100.0,,0.0,,435.3333333333333,,70.95666666666666,,,67.0,69.0,,,36.39,0.0
2025-02-26 05:00:00,642.7266666666666,-10.600000000000023,0.0,,39.0,100.72333333333331,650.5,0.0,77.99,,100.0,,0.0,,441.0,,71.0,,,67.0,69.0,,,36.489999999999995,0.0
2025-02-26 05:15:00,651.2066666666666,0.0,0.0,,39.0,100.55,650.5,0.0,77.99,,100.0,,0.0,,433.3333333333333,,70.98666666666666,,,67.0,69.0,,,36.05,0.0
2025-02-26 05:30:00,649.79,-10.600000000000023,0.0,,39.0,100.44333333333333,650.5,0.0,77.99,,100.0,,0.0,,430.0,,70.95666666666666,,,67.0,69.0,,,36.22,0.0
2025-02-26 05:45:00,656.85,8.470000000000027,0.0,,39.0,100.43,650.5,0.0,77.99,,100.0,,0.0,,432.6666666666667,,70.95666666666666,,,67.0,69.0,,,36.260000000000005,0.0
2025-02-26 06:00:00,655.44,10.590000000000032,0.0,,39.0,100.25666666666666,650.5,0.0,77.99,,100.0,,0.0,,439.0,,71.01333333333334,,,67.0,69.0,,,36.300000000000004,0.0
2025-02-26 06:15:00,646.26,2.1200000000000045,0.0,,39.166666666666664,100.10666666666667,650.5,0.0,77.99,,100.0,,0.0,,433.6666666666667,,71.03,,,67.0,69.0,,,36.38999999999999,0.0
2025-02-26 06:30:00,649.7933333333334,12.710000000000036,0.0,,39.0,99.87333333333333,650.5,0.0,77.99,,100.0,,0.0,,435.3333333333333,,70.97,,,67.0,69.0,,,36.50000000000001,0.0
2025-02-26 06:45:00,643.4333333333333,-10.600000000000023,0.0,,39.333333333333336,99.53666666666668,650.5,0.0,77.99,,100.0,,0.0,,437.0,,70.96333333333332,,,67.0,69.0,,,36.650000000000006,0.0
2025-02-26 07:00:00,651.2033333333334,10.590000000000032,0.0,,39.5,99.09333333333332,650.5,0.0,77.99,,100.0,,0.0,,446.0,,70.95,,,67.0,69.0,,,36.720000000000006,0.0
2025-02-26 07:15:00,648.38,2.1200000000000045,0.0,,39.5,99.15666666666668,650.5,0.0,77.99,,100.0,,0.0,,444.3333333333333,,70.92666666666668,,,67.0,69.0,,,37.1,0.0
2025-02-26 07:30:00,649.0866666666667,-2.1200000000000045,0.0,,39.5,99.00999999999999,650.5,0.0,77.99,,100.0,,0.0,,469.6666666666667,,70.92666666666668,,,67.0,69.0,,,36.93999999999999,0.0
2025-02-26 07:45:00,651.91,6.350000000000023,0.0,,39.833333333333336,98.7,650.5,0.0,77.99,,100.0,,0.0,,468.3333333333333,,70.92666666666668,,,67.0,69.0,,,37.06999999999999,0.0
2025-02-26 08:00:00,650.5,2.1200000000000045,0.0,,40.0,98.62333333333333,650.5,0.0,77.99,,100.0,,0.0,,462.0,,70.87666666666667,,,67.0,69.0,,,37.12,0.0
2025-02-26 08:15:00,651.2033333333334,6.350000000000023,0.0,,40.0,98.51666666666667,650.5,0.0,77.99,,100.0,,0.0,,461.0,,70.81666666666666,,,67.0,69.0,,,36.86,0.0
2025-02-26 08:30:00,649.0833333333334,-8.480000000000018,0.0,,40.0,98.55333333333333,650.5,0.0,77.99,,100.0,,0.0,,471.3333333333333,,70.82333333333334,,,67.0,69.0,,,37.129999999999995,0.0
2025-02-26 08:45:00,647.67,4.230000000000018,0.0,,40.0,98.33,650.5,0.0,77.99,,100.0,,0.0,,517.3333333333334,,70.78333333333333,,,67.0,69.0,,,36.989999999999995,0.0
2025-02-26 09:00:00,651.2033333333334,-6.360000000000014,0.0,,40.0,98.26333333333334,650.5,0.0,77.99,,100.0,,0.0,,513.3333333333334,,70.70333333333333,,,67.0,69.0,,,37.260000000000005,0.0
2025-02-26 09:15:00,646.9666666666667,-2.1200000000000045,0.0,,40.0,98.50999999999999,650.5,0.0,77.99,,100.0,,0.0,,511.6666666666667,,70.67333333333333,,,67.0,69.0,,,37.26,0.0
2025-02-26 09:30:00,647.6733333333333,-10.600000000000023,0.0,,40.0,98.52666666666666,650.5,0.0,77.99,,100.0,,0.0,,534.3333333333334,,70.68,,,67.0,69.0,,,37.099999999999994,0.0
2025-02-26 09:45:00,650.5,-4.240000000000009,0.0,,40.0,98.48666666666666,650.5,0.0,77.99,,100.0,,0.0,,546.3333333333334,,70.68,,,67.0,69.0,,,37.2,0.0
2025-02-26 10:00:00,658.2633333333333,6.350000000000023,0.0,,40.0,98.46333333333332,650.5,0.0,77.99,,100.0,,0.0,,551.6666666666666,,70.68,,,67.0,69.0,,,37.11,0.0
2025-02-26 10:15:00,649.0833333333334,-4.240000000000009,0.0,,40.0,98.06666666666666,650.5,0.0,77.99,,100.0,,0.0,,559.3333333333334,,70.71,,,67.0,69.0,,,37.05,0.0
2025-02-26 10:30:00,647.67,-10.600000000000023,0.0,,40.0,98.08,650.5,0.0,77.99,,100.0,,0.0,,620.6666666666666,,70.76,,,67.0,69.0,,,37.06999999999999,0.0
2025-02-26 10:45:00,651.2033333333334,4.230000000000018,0.0,,40.0,98.08999999999999,650.5,0.0,77.99,,100.0,,0.0,,574.6666666666666,,70.77333333333333,,,67.0,69.0,,,36.86000000000001,0.0
2025-02-26 11:00:00,649.0866666666667,-4.240000000000009,0.0,,40.0,98.03666666666668,650.5,0.0,77.99,,100.0,,0.0,,568.6666666666666,,70.76,,,67.0,69.0,,,37.14,0.0
2025-02-26 11:15:00,654.0300000000001,-2.1200000000000045,0.0,,40.166666666666664,97.66000000000001,650.5,0.0,77.99,,100.0,,0.0,,590.6666666666666,,70.90333333333334,,,67.0,69.0,,,37.15,0.0
2025-02-26 11:30:00,651.2033333333334,-4.240000000000009,0.0,,40.5,97.46999999999998,650.5,0.0,77.99,,100.0,,0.0,,609.3333333333334,,70.91000000000001,,,67.0,69.0,,,36.74,0.0
2025-02-26 11:45:00,656.1466666666666,10.590000000000032,0.0,,40.5,97.38333333333333,650.5,0.0,77.99,,100.0,,0.0,,578.6666666666666,,70.77333333333333,,,67.0,69.0,,,36.589999999999996,0.0
2025-02-26 12:00:00,651.91,-2.1200000000000045,0.0,,40.5,97.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,593.0,,70.73333333333333,,,67.0,69.0,,,36.74,0.0
2025-02-26 12:15:00,646.9633333333333,-10.600000000000023,0.0,,40.5,97.37666666666667,650.5,0.0,77.99,,100.0,,0.0,,573.3333333333334,,70.68,,,67.0,69.0,,,36.839999999999996,0.0
2025-02-26 12:30:00,655.44,2.1200000000000045,0.0,,40.5,97.45333333333333,650.5,0.0,77.99,,100.0,,0.0,,590.6666666666666,,70.77666666666666,,,67.0,69.0,,,37.22,0.0
2025-02-26 12:45:00,646.9633333333333,-6.360000000000014,0.0,,40.5,97.59333333333332,650.5,0.0,77.99,,100.0,,0.0,,564.3333333333334,,70.67333333333333,,,67.0,69.0,,,36.93,0.0
2025-02-26 13:00:00,657.5566666666667,4.230000000000018,0.0,,40.5,97.87333333333333,650.5,0.0,77.99,,100.0,,0.0,,627.6666666666666,,70.85000000000001,,,67.0,69.0,,,37.0,0.0
2025-02-26 13:15:00,651.1999999999999,4.230000000000018,0.0,,40.5,98.14333333333333,650.5,0.0,77.99,,100.0,,0.0,,630.3333333333334,,71.06,,,67.0,69.0,,,36.69,0.0
2025-02-26 13:30:00,647.6733333333333,2.1200000000000045,0.0,,40.5,98.55333333333333,650.5,0.0,77.99,,100.0,,0.0,,662.0,,71.18333333333334,,,67.0,69.0,,,36.75,0.0
2025-02-26 13:45:00,649.0866666666667,0.0,0.0,,40.5,99.35666666666667,650.5,0.0,77.99,,100.0,,0.0,,660.0,,71.16333333333334,,,67.0,69.0,,,36.650000000000006,0.0
2025-02-26 14:00:00,649.7933333333334,-2.1200000000000045,0.0,,40.5,99.73333333333333,650.5,0.0,77.99,,100.0,,0.0,,602.3333333333334,,71.10333333333334,,,67.0,69.0,,,35.96,0.0
2025-02-26 14:15:00,655.44,6.350000000000023,0.0,,40.5,100.35666666666667,650.5,0.0,77.99,,100.0,,0.0,,549.6666666666666,,71.20666666666666,,,67.0,69.0,,,35.81999999999999,0.0
2025-02-26 14:30:00,652.6166666666667,-2.1200000000000045,0.0,,40.5,101.01666666666667,650.5,0.0,77.99,,100.0,,0.0,,655.0,,71.15666666666667,,,67.0,69.0,,,35.540000000000006,0.0
2025-02-26 14:45:00,651.1999999999999,-12.720000000000027,0.0,,40.666666666666664,101.28000000000002,650.5,0.0,77.99,,100.0,,0.0,,632.3333333333334,,71.23333333333333,,,67.0,69.0,,,35.60000000000001,0.0
2025-02-26 15:00:00,646.9633333333333,-8.480000000000018,0.0,,40.5,101.82666666666667,650.5,0.0,77.99,,100.0,,0.0,,526.3333333333334,,71.25666666666666,,,67.0,69.0,,,35.349999999999994,0.0
2025-02-26 15:15:00,647.6733333333333,0.0,0.0,,40.666666666666664,96.27666666666666,650.5,0.0,77.99,,100.0,,0.0,,505.6666666666667,,71.17333333333333,,,67.0,69.0,,,34.730000000000004,0.0
2025-02-26 15:30:00,648.3766666666667,-6.360000000000014,0.0,,40.666666666666664,96.82333333333334,650.5,0.0,77.99,,100.0,,0.0,,510.6666666666667,,71.06,,,67.0,69.0,,,35.38,0.0
2025-02-26 15:45:00,651.91,-2.1200000000000045,0.0,,40.5,94.00333333333333,650.5,0.0,77.99,,100.0,,0.0,,517.3333333333334,,71.05333333333333,,,67.0,69.0,,,35.309999999999995,0.0
2025-02-26 16:00:00,644.8466666666667,-8.480000000000018,0.0,,41.0,93.81666666666666,650.5,0.0,77.99,,100.0,,0.0,,493.3333333333333,,70.80666666666667,,,67.0,69.0,,,34.82,0.0
2025-02-26 16:15:00,656.8533333333334,8.470000000000027,0.0,,41.0,93.94333333333333,650.5,0.0,77.99,,100.0,,0.0,,477.3333333333333,,70.65666666666667,,,67.0,69.0,,,34.339999999999996,0.0
2025-02-26 16:30:00,656.8533333333334,8.470000000000027,0.0,,40.833333333333336,94.31666666666666,650.5,0.0,77.99,,100.0,,0.0,,461.0,,70.56666666666666,,,67.0,69.0,,,34.35,0.0
2025-02-26 16:45:00,646.9633333333333,4.230000000000018,0.0,,40.5,94.59333333333332,650.5,0.0,77.99,,100.0,,0.0,,451.6666666666667,,70.66666666666667,,,67.0,69.0,,,34.21999999999999,0.0
2025-02-26 17:00:00,649.7933333333334,2.1200000000000045,0.0,,40.5,94.98333333333333,650.5,0.0,77.99,,100.0,,0.0,,451.3333333333333,,70.68,,,67.0,69.0,,,34.550000000000004,0.0
2025-02-26 17:15:00,651.91,0.0,0.0,,40.5,95.11333333333334,650.5,0.0,77.99,,100.0,,0.0,,437.3333333333333,,70.67,,,67.0,69.0,,,34.230000000000004,0.0
2025-02-26 17:30:00,647.6733333333333,2.1200000000000045,0.0,,40.5,95.56666666666666,650.5,0.0,77.99,,100.0,,0.0,,469.6666666666667,,71.0,,,67.0,69.0,,,33.980000000000004,0.0
2025-02-26 17:45:00,648.3766666666667,-6.360000000000014,0.0,,40.5,95.91000000000001,650.5,0.0,77.99,,100.0,,0.0,,511.6666666666667,,71.22333333333333,,,67.0,69.0,,,34.28000000000001,0.0
2025-02-26 18:00:00,650.5,0.0,0.0,,40.666666666666664,96.02,650.5,0.0,77.99,,100.0,,0.0,,577.0,,71.28333333333333,,,67.0,69.0,,,34.269999999999996,0.0
2025-02-26 18:15:00,649.0866666666667,0.0,0.0,,40.833333333333336,96.17,650.5,0.0,77.99,,100.0,,0.0,,727.3333333333334,,71.15666666666667,,,67.0,69.0,,,34.309999999999995,0.0
2025-02-26 18:30:00,646.9633333333333,6.350000000000023,0.0,,40.333333333333336,96.39666666666666,650.5,0.0,77.99,,100.0,,0.0,,735.6666666666666,,71.04333333333334,,,67.0,69.0,,,34.07000000000001,0.0
2025-02-26 18:45:00,649.0833333333334,2.1200000000000045,0.0,,40.5,96.31666666666666,650.5,0.0,77.99,,100.0,,0.0,,713.0,,70.95666666666666,,,67.0,69.0,,,34.27,0.0
2025-02-26 19:00:00,649.7933333333334,2.1200000000000045,0.0,,40.5,96.71666666666665,650.5,0.0,77.99,,100.0,,0.0,,743.3333333333334,,71.05333333333334,,,67.0,69.0,,,34.379999999999995,0.0
2025-02-26 19:15:00,646.9633333333333,6.350000000000023,0.0,,39.0,96.33333333333333,650.5,0.0,77.99,,100.0,,0.0,,673.0,,71.11333333333333,,,67.0,69.0,,,33.79,0.0
2025-02-26 19:30:00,650.5,-2.1200000000000045,0.0,,38.5,96.16333333333334,650.5,0.0,77.99,,100.0,,0.0,,618.6666666666666,,71.03,,,67.0,69.0,,,34.0,0.0
2025-02-26 19:45:00,649.7933333333334,2.1200000000000045,0.0,,38.5,96.00666666666666,650.5,0.0,77.99,,100.0,,0.0,,646.6666666666666,,70.95,,,67.0,69.0,,,33.8,0.0
2025-02-26 20:00:00,645.5533333333333,-12.720000000000027,0.0,,38.5,96.00333333333333,650.5,0.0,77.99,,100.0,,0.0,,637.3333333333334,,71.04333333333334,,,67.0,69.0,,,33.81999999999999,0.0
2025-02-26 20:15:00,653.32,4.230000000000018,0.0,,38.166666666666664,96.06333333333333,650.5,0.0,77.99,,100.0,,0.0,,731.6666666666666,,70.96666666666667,,,67.0,69.0,,,34.089999999999996,0.0
2025-02-26 20:30:00,649.79,0.0,0.0,,37.666666666666664,95.76666666666667,650.5,0.0,77.99,,100.0,,0.0,,648.3333333333334,,70.94333333333334,,,67.0,69.0,,,33.74,0.0
2025-02-26 20:45:00,646.9633333333333,-14.840000000000032,0.0,,37.5,95.28666666666668,650.5,0.0,77.99,,100.0,,0.0,,619.3333333333334,,70.95666666666666,,,67.0,69.0,,,33.989999999999995,0.0
2025-02-26 21:00:00,651.91,-4.240000000000009,0.0,,37.5,95.02333333333333,650.5,0.0,77.99,,100.0,,0.0,,628.6666666666666,,70.95,,,67.0,69.0,,,34.08,0.0
2025-02-26 21:15:00,646.9633333333333,6.350000000000023,0.0,,37.166666666666664,94.85000000000001,650.5,0.0,77.99,,100.0,,0.0,,592.6666666666666,,70.94333333333334,,,67.0,69.0,,,33.9,0.0
2025-02-26 21:30:00,640.61,-16.950000000000045,0.0,,38.166666666666664,94.77333333333333,650.5,0.0,77.99,,100.0,,0.0,,577.6666666666666,,70.93,,,67.0,69.0,,,34.199999999999996,0.0
2025-02-26 21:45:00,640.6066666666667,-8.480000000000018,0.0,,38.666666666666664,94.58666666666666,650.5,0.0,77.99,,100.0,,0.0,,601.0,,70.92333333333333,,,67.0,69.0,,,34.279999999999994,0.0
2025-02-26 22:00:00,646.26,0.0,0.0,,39.0,94.57,650.5,0.0,77.99,,100.0,,0.0,,580.0,,70.87333333333333,,,67.0,69.0,,,34.209999999999994,0.0
2025-02-26 22:15:00,658.2633333333333,10.590000000000032,0.0,,39.0,94.39333333333333,650.5,0.0,77.99,,100.0,,0.0,,713.3333333333334,,70.86333333333333,,,67.0,69.0,,,34.01,0.0
2025-02-26 22:30:00,638.4866666666667,-10.600000000000023,0.0,,38.666666666666664,94.45333333333333,650.5,0.0,77.99,,100.0,,0.0,,768.3333333333334,,70.95666666666666,,,67.0,69.0,,,34.04,0.0
2025-02-26 22:45:00,649.7933333333334,2.1200000000000045,0.0,,39.0,94.43,650.5,0.0,77.99,,100.0,,0.0,,699.0,,70.95,,,67.0,69.0,,,34.6,0.0
2025-02-26 23:00:00,653.3233333333334,2.1200000000000045,0.0,,39.0,94.10000000000001,650.5,0.0,77.99,,100.0,,0.0,,606.3333333333334,,70.87,,,67.0,69.0,,,34.64,0.0
2025-02-26 23:15:00,646.9666666666667,-10.600000000000023,0.0,,38.833333333333336,94.06,650.5,0.0,77.99,,100.0,,0.0,,541.3333333333334,,70.77333333333333,,,67.0,69.0,,,34.45,0.0
2025-02-26 23:30:00,646.9666666666667,2.1200000000000045,0.0,,38.833333333333336,93.83,650.5,0.0,77.99,,100.0,,0.0,,693.3333333333334,,70.89666666666666,,,67.0,69.0,,,34.599999999999994,0.0
2025-02-26 23:45:00,656.8533333333334,12.710000000000036,0.0,,39.0,93.83,650.5,0.0,77.99,,100.0,,0.0,,747.3333333333334,,70.83,,,67.0,69.0,,,34.49,0.0
2025-02-27 00:00:00,646.9666666666667,0.0,0.0,,39.0,94.15333333333335,650.5,0.0,77.99,,100.0,,0.0,,739.3333333333334,,70.86333333333333,,,67.0,69.0,,,34.18000000000001,0.0
2025-02-27 00:15:00,652.6133333333333,4.230000000000018,0.0,,39.0,94.42333333333333,650.5,0.0,77.99,,100.0,,0.0,,556.0,,70.80333333333334,,,67.0,69.0,,,34.31,0.0
2025-02-27 00:30:00,644.8466666666667,2.1200000000000045,0.0,,39.0,94.88333333333333,650.5,0.0,77.99,,100.0,,0.0,,655.3333333333334,,70.85000000000001,,,67.0,69.0,,,34.18,0.0
