time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 17:00:00,652.6133333333333,-10.600000000000023,0.0,3.0,40.0,94.3,650.5,0.0,77.99,2.0,100.0,,0.0,,431.3333333333333,,70.40333333333332,,,67.0,69.0,,,33.629999999999995,0.0
2025-03-04 17:15:00,649.79,6.350000000000023,0.0,3.0,40.0,94.59333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,427.3333333333333,,70.39999999999999,,,67.0,69.0,,,33.559999999999995,0.0
2025-03-04 17:30:00,649.7933333333334,-2.1200000000000045,0.0,3.0,40.0,94.11666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,460.6666666666667,,70.53333333333335,,,67.0,69.0,,,33.68,0.0
2025-03-04 17:45:00,651.91,-2.1200000000000045,0.0,3.0,40.166666666666664,94.48,650.5,0.0,77.99,2.0,100.0,,0.0,,453.3333333333333,,70.72000000000001,,,67.0,69.0,,,33.540000000000006,0.0
2025-03-04 18:00:00,649.79,4.230000000000018,0.0,3.0,40.0,94.82666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,448.3333333333333,,70.64666666666666,,,67.0,69.0,,,33.43000000000001,0.0
2025-03-04 18:15:00,656.1433333333333,4.230000000000018,0.0,3.0,39.833333333333336,94.46,650.5,0.0,77.99,2.0,100.0,,0.0,,511.0,,71.00999999999999,,,67.0,69.0,,,33.379999999999995,0.0
2025-03-04 18:30:00,644.8466666666667,-2.1200000000000045,0.0,3.0,40.0,94.41666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,475.6666666666667,,70.99,,,67.0,69.0,,,33.49999999999999,0.0
2025-03-04 18:45:00,650.4966666666667,-2.1200000000000045,0.0,3.0,40.0,94.78333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,455.3333333333333,,70.82000000000001,,,67.0,69.0,,,33.650000000000006,0.0
2025-03-04 19:00:00,646.9633333333333,-2.1200000000000045,0.0,3.0,39.833333333333336,94.79,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,70.84666666666666,,,67.0,69.0,,,33.49999999999999,0.0
2025-03-04 19:15:00,652.6166666666667,6.350000000000023,0.0,3.0,39.666666666666664,94.41666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,450.6666666666667,,70.79333333333334,,,67.0,69.0,,,33.68,0.0
2025-03-04 19:30:00,647.6733333333333,-4.240000000000009,0.0,3.0,39.666666666666664,94.21666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,430.6666666666667,,70.71666666666667,,,67.0,69.0,,,33.63,0.0
2025-03-04 19:45:00,654.7366666666667,2.1200000000000045,0.0,3.0,39.5,94.28000000000002,650.5,0.0,77.99,2.0,100.0,,0.0,,428.6666666666667,,70.76,,,67.0,69.0,,,33.57000000000001,0.0
2025-03-04 20:00:00,651.91,-2.1200000000000045,0.0,3.0,39.166666666666664,94.07666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,429.3333333333333,,70.89999999999999,,,67.0,69.0,,,33.55,0.0
2025-03-04 20:15:00,649.7933333333334,0.0,0.0,3.0,39.5,94.49666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,441.6666666666667,,70.89333333333333,,,67.0,69.0,,,33.739999999999995,0.0
2025-03-04 20:30:00,645.5500000000001,4.230000000000018,0.0,3.0,40.0,94.50999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,438.0,,70.94,,,67.0,69.0,,,33.94,0.0
2025-03-04 20:45:00,649.0833333333334,-2.1200000000000045,0.0,3.0,40.0,94.54333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,434.6666666666667,,71.02333333333333,,,67.0,69.0,,,33.839999999999996,0.0
2025-03-04 21:00:00,658.97,8.470000000000027,0.0,3.0,39.833333333333336,94.35666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,448.6666666666667,,71.10333333333334,,,67.0,69.0,,,33.849999999999994,0.0
2025-03-04 21:15:00,649.7933333333334,2.1200000000000045,0.0,3.0,39.5,94.39999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,562.6666666666666,,71.22666666666667,,,67.0,69.0,,,33.75,0.0
2025-03-04 21:30:00,646.9666666666667,0.0,0.0,3.0,39.833333333333336,94.55,650.5,0.0,77.99,2.0,100.0,,0.0,,557.6666666666666,,71.20666666666666,,,67.0,69.0,,,33.59,0.0
2025-03-04 21:45:00,644.14,-14.840000000000032,0.0,3.0,39.666666666666664,94.45666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,567.0,,71.14666666666666,,,67.0,69.0,,,33.67,0.0
2025-03-04 22:00:00,651.2033333333334,6.350000000000023,0.0,3.0,39.5,94.31666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,539.0,,71.09666666666666,,,67.0,69.0,,,33.67,0.0
2025-03-04 22:15:00,651.91,2.1200000000000045,0.0,3.0,39.5,94.13,650.5,0.0,77.99,2.0,100.0,,0.0,,701.3333333333334,,71.1,,,67.0,69.0,,,33.580000000000005,0.0
2025-03-04 22:30:00,644.8466666666667,-8.480000000000018,0.0,3.0,39.166666666666664,94.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,783.3333333333334,,71.13333333333333,,,67.0,69.0,,,33.720000000000006,0.0
2025-03-04 22:45:00,656.85,4.230000000000018,0.0,3.0,39.333333333333336,94.11666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,848.3333333333334,,71.18333333333334,,,67.0,69.0,,,33.77,0.0
2025-03-04 23:00:00,652.6166666666667,10.590000000000032,0.0,3.0,39.5,93.95,650.5,0.0,77.99,2.0,100.0,,0.0,,748.6666666666666,,71.12666666666667,,,67.0,69.0,,,33.690000000000005,0.0
2025-03-04 23:15:00,651.2066666666666,0.0,0.0,3.0,39.5,94.05333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,605.0,,71.05333333333334,,,67.0,69.0,,,33.53,0.0
2025-03-04 23:30:00,642.0233333333333,-16.950000000000045,0.0,3.0,40.0,94.11666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,633.3333333333334,,71.0,,,67.0,69.0,,,33.800000000000004,0.0
2025-03-04 23:45:00,646.26,0.0,0.0,3.0,40.0,94.08333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,716.3333333333334,,71.2,,,67.0,69.0,,,33.699999999999996,0.0
2025-03-05 00:00:00,650.5,2.1200000000000045,0.0,3.0,40.0,94.24333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,732.6666666666666,,71.19333333333333,,,67.0,69.0,,,34.02,0.0
2025-03-05 00:15:00,646.26,-4.240000000000009,0.0,3.0,40.0,93.95,650.5,0.0,77.99,2.0,100.0,,0.0,,672.3333333333334,,71.10333333333334,,,67.0,69.0,,,33.93000000000001,0.0
2025-03-05 00:30:00,648.38,2.1200000000000045,0.0,3.0,40.0,93.46333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,645.0,,71.03666666666668,,,67.0,69.0,,,33.85,0.0
2025-03-05 00:45:00,639.9,-10.600000000000023,0.0,3.0,40.0,93.10333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,560.3333333333334,,71.08666666666666,,,67.0,69.0,,,34.3,0.0
2025-03-05 01:00:00,649.79,4.230000000000018,0.0,3.0,40.166666666666664,93.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,495.3333333333333,,71.06333333333333,,,67.0,69.0,,,34.73,0.0
2025-03-05 01:15:00,646.2566666666667,-6.360000000000014,0.0,3.0,40.333333333333336,93.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,460.6666666666667,,71.09666666666668,,,67.0,69.0,,,34.410000000000004,0.0
2025-03-05 01:30:00,649.79,-4.240000000000009,0.0,3.0,40.666666666666664,93.10000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,426.0,,71.22666666666667,,,67.0,69.0,,,34.760000000000005,0.0
2025-03-05 01:45:00,651.2066666666666,-2.1200000000000045,0.0,3.0,40.333333333333336,93.13333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,426.0,,71.17333333333333,,,67.0,69.0,,,34.61,0.0
2025-03-05 02:00:00,656.1466666666666,16.950000000000045,0.0,3.0,40.5,93.30666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,428.3333333333333,,71.01666666666667,,,67.0,69.0,,,34.440000000000005,0.0
2025-03-05 02:15:00,644.8466666666667,-8.480000000000018,0.0,3.0,40.5,93.66333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,450.0,,71.08666666666666,,,67.0,69.0,,,34.52,0.0
2025-03-05 02:30:00,644.14,-2.1200000000000045,0.0,3.0,40.5,93.72333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,556.3333333333334,,71.26,,,67.0,69.0,,,34.809999999999995,0.0
2025-03-05 02:45:00,651.2033333333334,-2.1200000000000045,0.0,3.0,40.666666666666664,93.74000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,596.3333333333334,,71.20666666666666,,,67.0,69.0,,,34.589999999999996,0.0
2025-03-05 03:00:00,649.79,2.1200000000000045,0.0,3.0,40.5,93.76666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,536.6666666666666,,71.06,,,67.0,69.0,,,34.5,0.0
2025-03-05 03:15:00,651.2033333333334,6.350000000000023,0.0,3.0,40.666666666666664,93.46333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,525.6666666666666,,70.94,,,67.0,69.0,,,35.050000000000004,0.0
2025-03-05 03:30:00,649.0866666666667,-8.480000000000018,0.0,3.0,40.666666666666664,93.37666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,441.3333333333333,,70.92666666666668,,,67.0,69.0,,,35.260000000000005,0.0
2025-03-05 03:45:00,652.6166666666667,4.230000000000018,0.0,3.0,40.833333333333336,93.25999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,429.3333333333333,,70.89333333333333,,,67.0,69.0,,,34.99,0.0
2025-03-05 04:00:00,653.3233333333334,6.350000000000023,0.0,3.0,41.0,93.69333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,418.6666666666667,,70.82666666666667,,,67.0,69.0,,,35.0,0.0
2025-03-05 04:15:00,650.5,2.1200000000000045,0.0,3.0,41.0,93.67333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,417.0,,70.82333333333334,,,67.0,69.0,,,35.46000000000001,0.0
2025-03-05 04:30:00,654.0300000000001,6.350000000000023,0.0,3.0,40.833333333333336,93.44,650.5,0.0,77.99,2.0,100.0,,0.0,,422.0,,70.90333333333334,,,67.0,69.0,,,35.16,0.0
2025-03-05 04:45:00,644.8466666666667,0.0,0.0,3.0,41.0,93.30666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,417.3333333333333,,70.86666666666667,,,67.0,69.0,,,35.00000000000001,0.0
2025-03-05 05:00:00,656.1433333333333,6.350000000000023,0.0,3.0,40.833333333333336,93.41333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,421.3333333333333,,70.88000000000001,,,67.0,69.0,,,35.230000000000004,0.0
2025-03-05 05:15:00,648.3766666666667,-4.240000000000009,0.0,3.0,41.0,93.28333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,418.6666666666667,,70.85000000000001,,,67.0,69.0,,,35.440000000000005,0.0
2025-03-05 05:30:00,649.79,-2.1200000000000045,0.0,3.0,41.0,93.2,650.5,0.0,77.99,2.0,100.0,,0.0,,417.3333333333333,,70.79666666666667,,,67.0,69.0,,,35.06,0.0
2025-03-05 05:45:00,646.2566666666667,-8.480000000000018,0.0,3.0,41.0,93.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,415.3333333333333,,70.76,,,67.0,69.0,,,35.41,0.0
2025-03-05 06:00:00,650.4966666666667,-6.360000000000014,0.0,2.0,41.166666666666664,100.42666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,418.3333333333333,,70.87333333333333,,,67.0,69.0,,,34.16,0.0
2025-03-05 06:15:00,653.3233333333334,2.1200000000000045,0.0,3.0,41.0,94.55,650.5,0.0,77.99,2.0,100.0,,0.0,,409.3333333333333,,70.86666666666667,,,67.0,69.0,,,36.07000000000001,0.0
2025-03-05 06:30:00,648.3766666666667,2.1200000000000045,0.0,3.0,41.0,93.69333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.78666666666668,,,67.0,69.0,,,35.660000000000004,0.0
2025-03-05 06:45:00,649.7866666666667,-14.840000000000032,0.0,3.0,41.166666666666664,93.56666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,70.84333333333333,,,67.0,69.0,,,35.42999999999999,0.0
2025-03-05 07:00:00,649.0833333333334,-10.600000000000023,0.0,3.0,41.166666666666664,93.73333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,408.6666666666667,,70.73,,,67.0,69.0,,,35.18,0.0
2025-03-05 07:15:00,649.0833333333334,-4.240000000000009,0.0,3.0,41.333333333333336,93.77666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,402.3333333333333,,70.62333333333333,,,67.0,69.0,,,34.99999999999999,0.0
2025-03-05 07:30:00,652.6166666666667,-2.1200000000000045,0.0,3.0,41.0,93.48333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.56333333333333,,,67.0,69.0,,,34.769999999999996,0.0
2025-03-05 07:45:00,655.44,-4.240000000000009,0.0,3.0,41.0,93.33666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,403.0,,70.49000000000001,,,67.0,69.0,,,35.089999999999996,0.0
2025-03-05 08:00:00,648.38,-2.1200000000000045,0.0,3.0,41.0,93.46333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,405.3333333333333,,70.56333333333333,,,67.0,69.0,,,35.22,0.0
2025-03-05 08:15:00,656.1466666666666,2.1200000000000045,0.0,3.0,41.0,93.26666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,401.0,,70.48333333333333,,,67.0,69.0,,,34.910000000000004,0.0
2025-03-05 08:30:00,645.5500000000001,4.230000000000018,0.0,3.0,40.833333333333336,93.21999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,403.6666666666667,,70.57666666666667,,,67.0,69.0,,,35.00000000000001,0.0
2025-03-05 08:45:00,650.4966666666667,-10.600000000000023,0.0,2.0,41.0,100.21999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,404.6666666666667,,70.66666666666667,,,67.0,69.0,,,36.190000000000005,0.0
2025-03-05 09:00:00,644.8466666666667,-4.240000000000009,0.0,3.0,40.5,94.56333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,410.3333333333333,,70.79,,,67.0,69.0,,,35.98,0.0
2025-03-05 09:15:00,654.7333333333333,0.0,0.0,2.0,41.0,99.73,650.5,0.0,77.99,2.0,100.0,,0.0,,408.0,,70.74333333333334,,,67.0,69.0,,,36.35999999999999,0.0
2025-03-05 09:30:00,646.9633333333333,0.0,0.0,3.0,40.666666666666664,94.52333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,406.3333333333333,,70.87666666666667,,,67.0,69.0,,,34.89,0.0
2025-03-05 09:45:00,650.4966666666667,-16.950000000000045,0.0,2.0,40.833333333333336,98.51333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,404.3333333333333,,70.82666666666667,,,67.0,69.0,,,35.3,0.0
2025-03-05 10:00:00,640.6066666666667,-10.600000000000023,0.0,3.0,40.666666666666664,95.75,650.5,0.0,77.99,2.0,100.0,,0.0,,405.0,,70.87333333333333,,,67.0,69.0,,,35.769999999999996,0.0
2025-03-05 10:15:00,652.6133333333333,6.350000000000023,0.0,2.0,40.833333333333336,98.69,650.5,0.0,77.99,2.0,100.0,,0.0,,428.3333333333333,,71.00666666666666,,,67.0,69.0,,,34.61,0.0
2025-03-05 10:30:00,644.8466666666667,-16.950000000000045,0.0,3.0,40.833333333333336,97.36666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,450.3333333333333,,71.18666666666667,,,67.0,69.0,,,35.69,0.0
2025-03-05 10:45:00,646.26,-4.240000000000009,0.0,3.0,40.666666666666664,95.08,650.5,0.0,77.99,2.0,100.0,,0.0,,431.6666666666667,,71.12666666666667,,,67.0,69.0,,,34.019999999999996,0.0
2025-03-05 11:00:00,656.85,4.230000000000018,0.0,2.0,41.0,100.01333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,414.3333333333333,,70.95,,,67.0,69.0,,,33.74000000000001,0.0
2025-03-05 11:15:00,650.4966666666667,-2.1200000000000045,0.0,3.0,40.666666666666664,95.11,650.5,0.0,77.99,2.0,100.0,,0.0,,410.0,,71.03666666666668,,,67.0,69.0,,,34.37,0.0
2025-03-05 11:30:00,656.8533333333334,-2.1200000000000045,0.0,2.0,40.833333333333336,99.39999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,424.6666666666667,,71.19333333333333,,,67.0,69.0,,,34.47,0.0
2025-03-05 11:45:00,646.26,2.1200000000000045,0.0,3.0,40.833333333333336,95.52666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,418.0,,71.17333333333333,,,67.0,69.0,,,35.279999999999994,0.0
2025-03-05 12:00:00,649.7933333333334,-2.1200000000000045,0.0,2.0,41.0,100.88,650.5,0.0,77.99,2.0,100.0,,0.0,,418.0,,71.07333333333334,,,67.0,69.0,,,35.16000000000001,0.0
2025-03-05 12:15:00,648.38,-2.1200000000000045,0.0,2.0,40.833333333333336,101.18666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,71.17999999999999,,,67.0,69.0,,,35.22,0.0
2025-03-05 12:30:00,653.32,4.230000000000018,0.0,2.0,40.666666666666664,98.63666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,431.0,,71.24,,,67.0,69.0,,,35.25999999999999,0.0
2025-03-05 12:45:00,646.9666666666667,0.0,0.0,3.0,40.833333333333336,97.10666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,444.3333333333333,,71.2,,,67.0,69.0,,,35.629999999999995,0.0
2025-03-05 13:00:00,649.0866666666667,-2.1200000000000045,0.0,2.0,41.0,101.21666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,504.6666666666667,,71.43,,,67.0,69.0,,,35.08,0.0
2025-03-05 13:15:00,649.0866666666667,2.1200000000000045,0.0,2.0,40.833333333333336,96.40333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,541.6666666666666,,71.59666666666668,,,67.0,69.0,,,35.41999999999999,0.0
2025-03-05 13:30:00,644.85,-19.07000000000005,0.0,2.0,41.0,100.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,558.6666666666666,,71.57000000000001,,,67.0,69.0,,,34.69,0.0
2025-03-05 13:45:00,646.9666666666667,-6.360000000000014,0.0,2.0,40.833333333333336,95.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,498.6666666666667,,71.68333333333334,,,67.0,69.0,,,34.629999999999995,0.0
2025-03-05 14:00:00,652.6166666666667,-6.360000000000014,0.0,2.0,41.333333333333336,99.33666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,71.46,,,67.0,69.0,,,34.97,0.0
2025-03-05 14:15:00,646.9666666666667,-4.240000000000009,0.0,3.0,41.166666666666664,95.10666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,71.48,,,67.0,69.0,,,35.08,0.0
2025-03-05 14:30:00,652.6166666666667,,0.0,,41.333333333333336,98.88333333333333,650.5,0.0,77.99,,100.0,,0.0,,558.6666666666666,,71.41,,,67.0,69.0,,,,
2025-03-05 14:45:00,648.3766666666667,4.230000000000018,0.0,3.0,41.166666666666664,95.05333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,541.0,,71.47333333333334,,,67.0,69.0,,,35.330000000000005,0.0
2025-03-05 15:00:00,652.6166666666667,0.0,0.0,2.0,41.333333333333336,98.24666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,71.45,,,67.0,69.0,,,34.46000000000001,0.0
2025-03-05 15:15:00,657.5566666666667,4.230000000000018,0.0,3.0,41.5,96.80666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,440.0,,71.28666666666666,,,67.0,69.0,,,35.45000000000001,0.0
2025-03-05 15:30:00,655.4433333333333,0.0,0.0,2.0,41.5,100.00333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,512.0,,71.46333333333332,,,67.0,69.0,,,34.7,0.0
2025-03-05 15:45:00,646.9666666666667,-8.480000000000018,0.0,2.0,41.5,99.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,521.0,,71.52333333333333,,,67.0,69.0,,,35.38000000000001,0.0
2025-03-05 16:00:00,651.91,6.350000000000023,0.0,2.0,41.5,99.76333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,520.0,,71.53,,,67.0,69.0,,,35.44,0.0
2025-03-05 16:15:00,656.1466666666666,0.0,0.0,2.0,41.833333333333336,99.35333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,484.0,,71.48,,,67.0,69.0,,,35.65,0.0
2025-03-05 16:30:00,646.9666666666667,-4.240000000000009,0.0,2.0,42.0,99.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,521.3333333333334,,71.46,,,67.0,69.0,,,35.50000000000001,0.0
2025-03-05 16:45:00,655.44,8.470000000000027,0.0,2.0,42.0,98.61,650.5,0.0,77.99,2.0,100.0,,0.0,,528.3333333333334,,71.38333333333334,,,67.0,69.0,,,35.489999999999995,0.0
2025-03-05 17:00:00,646.9666666666667,2.1200000000000045,0.0,2.0,41.833333333333336,98.53666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,533.3333333333334,,71.40666666666665,,,67.0,69.0,,,35.760000000000005,0.0
2025-03-05 17:15:00,650.4966666666667,-10.600000000000023,0.0,2.0,42.0,98.62666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,595.0,,71.36666666666666,,,67.0,69.0,,,35.62,0.0
2025-03-05 17:30:00,646.26,-6.360000000000014,0.0,2.0,42.0,98.24000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,590.0,,71.40333333333332,,,67.0,69.0,,,35.63999999999999,0.0
2025-03-05 17:45:00,645.5533333333333,-8.480000000000018,0.0,2.0,42.0,98.57,650.5,0.0,77.99,2.0,100.0,,0.0,,630.0,,71.51,,,67.0,69.0,,,35.980000000000004,0.0
2025-03-05 18:00:00,652.6133333333333,6.350000000000023,0.0,2.0,42.333333333333336,98.35666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,591.0,,71.57000000000001,,,67.0,69.0,,,35.550000000000004,0.0
2025-03-05 18:15:00,652.6133333333333,-4.240000000000009,0.0,2.0,42.5,98.37666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,659.6666666666666,,71.48666666666666,,,67.0,69.0,,,35.769999999999996,0.0
2025-03-05 18:30:00,654.0300000000001,2.1200000000000045,0.0,2.0,42.5,98.35666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,658.3333333333334,,71.39666666666666,,,67.0,69.0,,,35.60999999999999,0.0
2025-03-05 18:45:00,653.3233333333334,6.350000000000023,0.0,2.0,42.5,98.24000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,634.6666666666666,,71.27666666666666,,,67.0,69.0,,,35.739999999999995,0.0
2025-03-05 19:00:00,651.91,0.0,0.0,2.0,42.5,97.96666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,649.3333333333334,,71.22,,,67.0,69.0,,,35.77,0.0
2025-03-05 19:15:00,651.91,-4.240000000000009,0.0,2.0,42.833333333333336,97.93333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,621.3333333333334,,71.22666666666667,,,67.0,69.0,,,35.58,0.0
2025-03-05 19:30:00,642.7233333333334,-14.840000000000032,0.0,2.0,42.5,98.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,601.6666666666666,,71.20333333333333,,,67.0,69.0,,,35.81,0.0
2025-03-05 19:45:00,651.9066666666666,6.350000000000023,0.0,2.0,42.666666666666664,97.74666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,602.3333333333334,,71.11333333333333,,,67.0,69.0,,,35.74,0.0
2025-03-05 20:00:00,649.0833333333334,4.230000000000018,0.0,2.0,43.0,98.00333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,595.3333333333334,,71.14333333333333,,,67.0,69.0,,,36.260000000000005,0.0
2025-03-05 20:15:00,651.2066666666666,-2.1200000000000045,0.0,2.0,43.0,98.08666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,608.0,,71.28666666666668,,,67.0,69.0,,,35.910000000000004,0.0
2025-03-05 20:30:00,649.79,-4.240000000000009,0.0,2.0,43.0,98.26333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,614.0,,71.21666666666665,,,67.0,69.0,,,35.400000000000006,0.0
2025-03-05 20:45:00,645.5533333333333,-6.360000000000014,0.0,2.0,43.0,98.02,650.5,0.0,77.99,2.0,100.0,,0.0,,587.3333333333334,,71.13333333333333,,,67.0,69.0,,,35.629999999999995,0.0
2025-03-05 21:00:00,654.0266666666666,4.230000000000018,0.0,2.0,43.0,97.54333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,591.0,,71.11,,,67.0,69.0,,,36.089999999999996,0.0
2025-03-05 21:15:00,654.0300000000001,-2.1200000000000045,0.0,2.0,43.0,97.91666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,584.6666666666666,,71.1,,,67.0,69.0,,,36.129999999999995,0.0
2025-03-05 21:30:00,653.3233333333334,0.0,0.0,2.0,43.0,97.88666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,579.3333333333334,,71.03,,,67.0,69.0,,,36.14,0.0
2025-03-05 21:45:00,644.8433333333334,-8.480000000000018,0.0,2.0,43.0,97.42666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,580.6666666666666,,70.98666666666666,,,67.0,69.0,,,35.88999999999999,0.0
2025-03-05 22:00:00,651.9066666666666,6.350000000000023,0.0,2.0,43.0,97.33333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,574.6666666666666,,70.98,,,67.0,69.0,,,36.37,0.0
2025-03-05 22:15:00,648.3766666666667,4.230000000000018,0.0,2.0,42.5,97.07666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,631.3333333333334,,70.95,,,67.0,69.0,,,36.029999999999994,0.0
2025-03-05 22:30:00,653.3233333333334,2.1200000000000045,0.0,2.0,42.5,96.56,650.5,0.0,77.99,2.0,100.0,,0.0,,654.0,,70.98666666666666,,,67.0,69.0,,,36.23,0.0
2025-03-05 22:45:00,650.4966666666667,6.350000000000023,0.0,2.0,42.5,96.33,650.5,0.0,77.99,2.0,100.0,,0.0,,628.6666666666666,,70.89333333333333,,,67.0,69.0,,,36.53999999999999,0.0
2025-03-05 23:00:00,648.3766666666667,4.230000000000018,0.0,2.0,42.0,96.63666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,644.3333333333334,,70.79,,,67.0,69.0,,,36.190000000000005,0.0
2025-03-05 23:15:00,654.7333333333333,-4.240000000000009,0.0,2.0,42.333333333333336,96.92999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,599.6666666666666,,70.81,,,67.0,69.0,,,36.699999999999996,0.0
2025-03-05 23:30:00,648.38,-4.240000000000009,0.0,2.0,42.333333333333336,96.84666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,599.0,,70.82666666666667,,,67.0,69.0,,,36.3,0.0
2025-03-05 23:45:00,646.9666666666667,-6.360000000000014,0.0,2.0,42.666666666666664,97.13666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,650.3333333333334,,70.86333333333333,,,67.0,69.0,,,36.19,0.0
2025-03-06 00:00:00,651.91,4.230000000000018,0.0,2.0,42.5,96.92,650.5,0.0,77.99,2.0,100.0,,0.0,,697.3333333333334,,70.81666666666666,,,67.0,69.0,,,36.46999999999999,0.0
2025-03-06 00:15:00,656.1466666666666,0.0,0.0,2.0,42.5,96.97333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,628.0,,70.76,,,67.0,69.0,,,36.74,0.0
2025-03-06 00:30:00,643.4333333333333,-6.360000000000014,0.0,2.0,42.333333333333336,97.16333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,606.6666666666666,,70.76,,,67.0,69.0,,,36.790000000000006,0.0
2025-03-06 00:45:00,647.67,-4.240000000000009,0.0,2.0,42.666666666666664,96.98333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,666.0,,70.85666666666667,,,67.0,69.0,,,36.78,0.0
2025-03-06 01:00:00,648.3766666666667,-6.360000000000014,0.0,2.0,42.666666666666664,97.22000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,615.0,,70.94333333333334,,,67.0,69.0,,,36.74000000000001,0.0
2025-03-06 01:15:00,649.7933333333334,2.1200000000000045,0.0,2.0,42.5,97.48666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,592.3333333333334,,70.93333333333334,,,67.0,69.0,,,36.89,0.0
2025-03-06 01:30:00,649.79,-10.600000000000023,0.0,2.0,42.5,97.40333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,583.3333333333334,,70.96333333333332,,,67.0,69.0,,,36.959999999999994,0.0
2025-03-06 01:45:00,648.38,-2.1200000000000045,0.0,2.0,42.833333333333336,97.30333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,586.6666666666666,,70.94,,,67.0,69.0,,,36.81,0.0
2025-03-06 02:00:00,649.7933333333334,0.0,0.0,2.0,42.5,97.11666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,576.6666666666666,,70.71666666666667,,,67.0,69.0,,,36.650000000000006,0.0
2025-03-06 02:15:00,650.4966666666667,-6.360000000000014,0.0,2.0,42.833333333333336,97.02,650.5,0.0,77.99,2.0,100.0,,0.0,,563.3333333333334,,70.61666666666667,,,67.0,69.0,,,36.96,0.0
2025-03-06 02:30:00,644.8466666666667,-2.1200000000000045,0.0,2.0,43.0,97.05333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,592.6666666666666,,70.54333333333334,,,67.0,69.0,,,37.06,0.0
2025-03-06 02:45:00,653.32,4.230000000000018,0.0,2.0,43.0,96.96333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,582.3333333333334,,70.55,,,67.0,69.0,,,37.12,0.0
2025-03-06 03:00:00,646.9666666666667,-4.240000000000009,0.0,2.0,43.0,96.69333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,550.3333333333334,,70.52666666666667,,,67.0,69.0,,,37.18,0.0
2025-03-06 03:15:00,655.4366666666666,4.230000000000018,0.0,2.0,43.0,96.57,650.5,0.0,77.99,2.0,100.0,,0.0,,551.6666666666666,,70.45666666666666,,,67.0,69.0,,,36.769999999999996,0.0
2025-03-06 03:30:00,645.5533333333333,-8.480000000000018,0.0,2.0,42.5,96.77,650.5,0.0,77.99,2.0,100.0,,0.0,,585.3333333333334,,70.46,,,67.0,69.0,,,37.24,0.0
2025-03-06 03:45:00,653.32,4.230000000000018,0.0,2.0,42.833333333333336,96.82000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,573.6666666666666,,70.40333333333332,,,67.0,69.0,,,37.49,0.0
2025-03-06 04:00:00,649.0866666666667,-4.240000000000009,0.0,2.0,42.833333333333336,96.63999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,565.3333333333334,,70.39666666666666,,,67.0,69.0,,,37.18999999999999,0.0
2025-03-06 04:15:00,645.5533333333333,-10.600000000000023,0.0,2.0,43.0,96.42333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,561.3333333333334,,70.40333333333332,,,67.0,69.0,,,37.5,0.0
2025-03-06 04:30:00,648.3766666666667,6.350000000000023,0.0,2.0,42.833333333333336,96.35000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,612.0,,70.45666666666666,,,67.0,69.0,,,37.17999999999999,0.0
2025-03-06 04:45:00,649.7933333333334,-2.1200000000000045,0.0,2.0,43.0,96.2,650.5,0.0,77.99,2.0,100.0,,0.0,,587.3333333333334,,70.51333333333334,,,67.0,69.0,,,37.48,0.0
2025-03-06 05:00:00,645.5533333333333,2.1200000000000045,0.0,2.0,42.666666666666664,96.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,556.6666666666666,,70.52666666666667,,,67.0,69.0,,,37.410000000000004,0.0
2025-03-06 05:15:00,650.4966666666667,-2.1200000000000045,0.0,2.0,43.0,96.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,535.3333333333334,,70.43333333333334,,,67.0,69.0,,,37.580000000000005,0.0
2025-03-06 05:30:00,654.0266666666666,4.230000000000018,0.0,2.0,42.833333333333336,96.05,650.5,0.0,77.99,2.0,100.0,,0.0,,527.6666666666666,,70.39,,,67.0,69.0,,,37.410000000000004,0.0
2025-03-06 05:45:00,645.5533333333333,-6.360000000000014,0.0,2.0,42.5,96.09333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,531.3333333333334,,70.39,,,67.0,69.0,,,37.74000000000001,0.0
2025-03-06 06:00:00,652.6166666666667,4.230000000000018,0.0,2.0,42.666666666666664,96.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,546.3333333333334,,70.42666666666666,,,67.0,69.0,,,37.52,0.0
2025-03-06 06:15:00,646.26,-8.480000000000018,0.0,2.0,42.5,96.08666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,533.3333333333334,,70.39,,,67.0,69.0,,,37.71,0.0
2025-03-06 06:30:00,656.8566666666667,2.1200000000000045,0.0,2.0,42.5,96.21,650.5,0.0,77.99,2.0,100.0,,0.0,,525.0,,70.38333333333333,,,67.0,69.0,,,37.38999999999999,0.0
2025-03-06 06:45:00,648.38,2.1200000000000045,0.0,2.0,42.5,96.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,522.3333333333334,,70.33,,,67.0,69.0,,,37.68,0.0
2025-03-06 07:00:00,643.4333333333333,-8.480000000000018,0.0,2.0,42.5,96.36666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,509.0,,70.34666666666668,,,67.0,69.0,,,37.59,0.0
2025-03-06 07:15:00,651.1999999999999,-8.480000000000018,0.0,2.0,42.5,96.45333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,495.3333333333333,,70.3,,,67.0,69.0,,,37.54,0.0
2025-03-06 07:30:00,651.1999999999999,8.470000000000027,0.0,2.0,42.5,96.43,650.5,0.0,77.99,2.0,100.0,,0.0,,511.6666666666667,,70.33,,,67.0,69.0,,,37.370000000000005,0.0
2025-03-06 07:45:00,650.5,-2.1200000000000045,0.0,2.0,42.5,96.64999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,519.0,,70.34333333333333,,,67.0,69.0,,,37.559999999999995,0.0
2025-03-06 08:00:00,648.3766666666667,-2.1200000000000045,0.0,2.0,42.5,96.44,650.5,0.0,77.99,2.0,100.0,,0.0,,513.6666666666666,,70.30666666666666,,,67.0,69.0,,,37.42,0.0
2025-03-06 08:15:00,648.3766666666667,6.350000000000023,0.0,2.0,42.333333333333336,96.48,650.5,0.0,77.99,2.0,100.0,,0.0,,494.0,,70.28333333333335,,,67.0,69.0,,,37.92999999999999,0.0
2025-03-06 08:30:00,651.1999999999999,4.230000000000018,0.0,2.0,42.5,96.64999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,504.0,,70.27,,,67.0,69.0,,,37.849999999999994,0.0
2025-03-06 08:45:00,649.0866666666667,-4.240000000000009,0.0,2.0,42.333333333333336,96.43333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,517.0,,70.3,,,67.0,69.0,,,37.589999999999996,0.0
2025-03-06 09:00:00,649.0833333333334,-4.240000000000009,0.0,2.0,41.333333333333336,96.42666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,506.0,,70.25666666666666,,,67.0,69.0,,,37.779999999999994,0.0
2025-03-06 09:15:00,646.9633333333333,-4.240000000000009,0.0,2.0,41.166666666666664,96.30333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,488.6666666666667,,70.27666666666666,,,67.0,69.0,,,37.839999999999996,0.0
2025-03-06 09:30:00,646.26,0.0,0.0,2.0,41.833333333333336,96.05333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,500.6666666666667,,70.25666666666666,,,67.0,69.0,,,37.61,0.0
2025-03-06 09:45:00,655.44,6.350000000000023,0.0,2.0,41.833333333333336,96.17666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,496.0,,70.25,,,67.0,69.0,,,37.61999999999999,0.0
2025-03-06 10:00:00,647.6733333333333,-2.1200000000000045,0.0,2.0,41.5,96.21666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,502.0,,70.25666666666666,,,67.0,69.0,,,37.57000000000001,0.0
2025-03-06 10:15:00,645.5533333333333,-2.1200000000000045,0.0,2.0,41.5,96.3,650.5,0.0,77.99,2.0,100.0,,0.0,,514.0,,70.26333333333334,,,67.0,69.0,,,38.029999999999994,0.0
2025-03-06 10:30:00,646.9666666666667,-8.480000000000018,0.0,2.0,42.0,96.16333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,553.0,,70.3,,,67.0,69.0,,,37.620000000000005,0.0
2025-03-06 10:45:00,649.79,6.350000000000023,0.0,2.0,42.0,96.27999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,555.3333333333334,,70.39,,,67.0,69.0,,,37.519999999999996,0.0
2025-03-06 11:00:00,647.6733333333333,-6.360000000000014,0.0,2.0,42.0,95.83333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,518.3333333333334,,70.38333333333333,,,67.0,69.0,,,37.60000000000001,0.0
2025-03-06 11:15:00,647.6733333333333,-2.1200000000000045,0.0,2.0,42.0,95.97333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,494.0,,70.40333333333332,,,67.0,69.0,,,37.33,0.0
2025-03-06 11:30:00,650.5,0.0,0.0,2.0,42.0,96.00999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,533.0,,70.55,,,67.0,69.0,,,37.19,0.0
2025-03-06 11:45:00,649.7933333333334,-2.1200000000000045,0.0,2.0,42.0,95.84666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,523.0,,70.47666666666667,,,67.0,69.0,,,37.05,0.0
2025-03-06 12:00:00,647.6733333333333,-2.1200000000000045,0.0,2.0,42.0,95.79,650.5,0.0,77.99,2.0,100.0,,0.0,,518.0,,70.38666666666667,,,67.0,69.0,,,37.190000000000005,0.0
2025-03-06 12:15:00,654.0266666666666,,0.0,,42.0,95.93666666666667,650.5,0.0,77.99,,100.0,,0.0,,508.3333333333333,,70.38666666666667,,,67.0,69.0,,,,
2025-03-06 12:30:00,649.0833333333334,-8.480000000000018,0.0,2.0,42.0,96.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,504.6666666666667,,70.37666666666667,,,67.0,69.0,,,37.699999999999996,0.0
2025-03-06 12:45:00,641.3166666666666,-10.600000000000023,0.0,2.0,42.0,96.15666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,517.3333333333334,,70.34333333333333,,,67.0,69.0,,,37.51,0.0
2025-03-06 13:00:00,646.9633333333333,8.470000000000027,0.0,2.0,42.0,96.13333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,535.3333333333334,,70.35000000000001,,,67.0,69.0,,,37.18,0.0
2025-03-06 13:15:00,646.2566666666667,4.230000000000018,0.0,2.0,42.0,96.07000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,625.0,,70.55666666666667,,,67.0,69.0,,,37.09,0.0
2025-03-06 13:30:00,652.6133333333333,-6.360000000000014,0.0,2.0,42.0,96.19333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,657.0,,70.58666666666666,,,67.0,69.0,,,37.72,0.0
2025-03-06 13:45:00,650.5,-4.240000000000009,0.0,2.0,42.0,96.00333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,595.6666666666666,,70.48333333333333,,,67.0,69.0,,,37.379999999999995,0.0
2025-03-06 14:00:00,649.79,-2.1200000000000045,0.0,2.0,42.0,95.61000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,541.0,,70.39666666666666,,,67.0,69.0,,,37.48,0.0
2025-03-06 14:15:00,656.1466666666666,10.590000000000032,0.0,2.0,42.0,95.69,650.5,0.0,77.99,2.0,100.0,,0.0,,530.6666666666666,,70.38333333333333,,,67.0,69.0,,,37.13999999999999,0.0
2025-03-06 14:30:00,650.4966666666667,4.230000000000018,0.0,2.0,42.0,95.87333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,565.3333333333334,,70.28,,,67.0,69.0,,,36.940000000000005,0.0
2025-03-06 14:45:00,643.4333333333333,-6.360000000000014,0.0,2.0,42.0,96.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,571.3333333333334,,70.37,,,67.0,69.0,,,37.230000000000004,0.0
2025-03-06 15:00:00,649.79,8.470000000000027,0.0,2.0,42.0,96.19333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,561.6666666666666,,70.37666666666667,,,67.0,69.0,,,36.940000000000005,0.0
2025-03-06 15:15:00,644.14,-6.360000000000014,0.0,2.0,42.0,96.25999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,551.0,,70.33666666666666,,,67.0,69.0,,,36.83,0.0
2025-03-06 15:30:00,651.1999999999999,8.470000000000027,0.0,2.0,42.0,96.44666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,567.3333333333334,,70.48,,,67.0,69.0,,,37.07000000000001,0.0
2025-03-06 15:45:00,651.2066666666666,2.1200000000000045,0.0,2.0,42.0,96.46999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,584.0,,70.51333333333334,,,67.0,69.0,,,37.02,0.0
2025-03-06 16:00:00,648.3766666666667,-4.240000000000009,0.0,2.0,42.0,96.65333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,580.0,,70.42,,,67.0,69.0,,,36.66,0.0
2025-03-06 16:15:00,647.67,8.470000000000027,0.0,2.0,42.0,96.92999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,553.3333333333334,,70.40333333333334,,,67.0,69.0,,,36.76,0.0
2025-03-06 16:30:00,649.0833333333334,-12.720000000000027,0.0,2.0,42.0,97.29,650.5,0.0,77.99,2.0,100.0,,0.0,,561.0,,70.42666666666666,,,67.0,69.0,,,36.85,0.0
2025-03-06 16:45:00,654.7333333333333,6.350000000000023,0.0,2.0,41.5,97.67333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,582.3333333333334,,70.46666666666667,,,67.0,69.0,,,36.32999999999999,0.0
2025-03-06 17:00:00,652.6166666666667,6.350000000000023,0.0,2.0,41.5,97.53666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,560.6666666666666,,70.63333333333334,,,67.0,69.0,,,36.540000000000006,0.0
2025-03-06 17:15:00,657.5566666666667,8.470000000000027,0.0,2.0,41.333333333333336,97.74333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,556.0,,70.74,,,67.0,69.0,,,36.46999999999999,0.0
2025-03-06 17:30:00,654.0266666666666,6.350000000000023,0.0,2.0,41.5,98.27333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,608.0,,70.73666666666666,,,67.0,69.0,,,36.18,0.0
2025-03-06 17:45:00,645.5533333333333,-8.480000000000018,0.0,2.0,41.166666666666664,98.33333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,610.0,,70.83333333333333,,,67.0,69.0,,,36.050000000000004,0.0
2025-03-06 18:00:00,640.6066666666667,-14.840000000000032,0.0,2.0,41.5,98.64333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,597.3333333333334,,71.02333333333333,,,67.0,69.0,,,36.699999999999996,0.0
2025-03-06 18:15:00,649.7933333333334,-2.1200000000000045,0.0,2.0,41.5,99.27333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,678.0,,71.03666666666666,,,67.0,69.0,,,36.190000000000005,0.0
2025-03-06 18:30:00,647.6733333333333,-6.360000000000014,0.0,2.0,41.666666666666664,98.78666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,644.0,,70.97333333333334,,,67.0,69.0,,,36.29,0.0
2025-03-06 18:45:00,651.9066666666666,-6.360000000000014,0.0,2.0,41.5,98.99333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,600.3333333333334,,70.89999999999999,,,67.0,69.0,,,36.16,0.0
2025-03-06 19:00:00,644.1433333333333,-2.1200000000000045,0.0,2.0,41.5,99.02666666666669,650.5,0.0,77.99,2.0,100.0,,0.0,,589.6666666666666,,70.82000000000001,,,67.0,69.0,,,35.99,0.0
2025-03-06 19:15:00,649.79,4.230000000000018,0.0,2.0,41.333333333333336,99.11000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,604.3333333333334,,70.72333333333334,,,67.0,69.0,,,35.980000000000004,0.0
2025-03-06 19:30:00,649.0833333333334,4.230000000000018,0.0,2.0,41.0,99.23,650.5,0.0,77.99,2.0,100.0,,0.0,,593.3333333333334,,70.81,,,67.0,69.0,,,35.93,0.0
2025-03-06 19:45:00,651.2066666666666,2.1200000000000045,0.0,2.0,40.833333333333336,99.29666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,568.6666666666666,,70.83999999999999,,,67.0,69.0,,,35.98,0.0
2025-03-06 20:00:00,646.9666666666667,0.0,0.0,2.0,40.833333333333336,99.55333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,570.6666666666666,,70.93333333333334,,,67.0,69.0,,,36.02,0.0
2025-03-06 20:15:00,651.91,-4.240000000000009,0.0,2.0,40.666666666666664,99.35666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,589.0,,71.01,,,67.0,69.0,,,35.800000000000004,0.0
2025-03-06 20:30:00,650.4966666666667,-2.1200000000000045,0.0,2.0,40.166666666666664,99.55,650.5,0.0,77.99,2.0,100.0,,0.0,,583.6666666666666,,71.01,,,67.0,69.0,,,35.769999999999996,0.0
2025-03-06 20:45:00,653.32,6.350000000000023,0.0,2.0,39.5,99.58333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,558.0,,71.07,,,67.0,69.0,,,35.43000000000001,0.0
2025-03-06 21:00:00,647.6733333333333,-2.1200000000000045,0.0,2.0,39.0,99.81333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,569.0,,71.10333333333334,,,67.0,69.0,,,35.370000000000005,0.0
2025-03-06 21:15:00,647.6733333333333,0.0,0.0,2.0,39.5,100.31666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,560.0,,71.11999999999999,,,67.0,69.0,,,35.55,0.0
2025-03-06 21:30:00,646.9633333333333,-12.720000000000027,0.0,2.0,40.333333333333336,100.18,650.5,0.0,77.99,2.0,100.0,,0.0,,569.6666666666666,,71.13,,,67.0,69.0,,,35.69000000000001,0.0
2025-03-06 21:45:00,649.0866666666667,0.0,0.0,2.0,40.5,100.03666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,546.3333333333334,,71.16333333333334,,,67.0,69.0,,,35.53999999999999,0.0
2025-03-06 22:00:00,649.0866666666667,-6.360000000000014,0.0,2.0,40.5,100.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,534.3333333333334,,71.13333333333333,,,67.0,69.0,,,35.72,0.0
2025-03-06 22:15:00,650.4966666666667,-8.480000000000018,0.0,2.0,40.833333333333336,100.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,603.6666666666666,,71.18333333333334,,,67.0,69.0,,,35.53,0.0
2025-03-06 22:30:00,643.4333333333333,-10.600000000000023,0.0,2.0,41.0,100.07666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,611.6666666666666,,71.24,,,67.0,69.0,,,35.75,0.0
2025-03-06 22:45:00,649.7933333333334,-2.1200000000000045,0.0,2.0,41.0,99.8,650.5,0.0,77.99,2.0,100.0,,0.0,,662.0,,71.29,,,67.0,69.0,,,35.709999999999994,0.0
2025-03-06 23:00:00,649.0866666666667,0.0,0.0,2.0,41.0,99.56,650.5,0.0,77.99,2.0,100.0,,0.0,,685.6666666666666,,71.19333333333333,,,67.0,69.0,,,35.71000000000001,0.0
2025-03-06 23:15:00,641.3166666666666,-4.240000000000009,0.0,2.0,41.0,99.23666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,610.6666666666666,,71.17,,,67.0,69.0,,,35.559999999999995,0.0
2025-03-06 23:30:00,649.0866666666667,-6.360000000000014,0.0,2.0,41.0,99.05666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,593.0,,71.1,,,67.0,69.0,,,35.74000000000001,0.0
2025-03-06 23:45:00,651.2033333333334,6.350000000000023,0.0,2.0,40.833333333333336,98.52999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,678.6666666666666,,71.14333333333333,,,67.0,69.0,,,35.669999999999995,0.0
2025-03-07 00:00:00,646.9666666666667,-8.480000000000018,0.0,2.0,41.0,98.14666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,717.3333333333334,,71.16333333333334,,,67.0,69.0,,,35.55,0.0
2025-03-07 00:15:00,650.5,0.0,0.0,2.0,41.0,97.98333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,601.6666666666666,,71.10333333333334,,,67.0,69.0,,,35.720000000000006,0.0
2025-03-07 00:30:00,647.6733333333333,-4.240000000000009,0.0,2.0,41.0,98.01333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,548.0,,71.05666666666666,,,67.0,69.0,,,36.160000000000004,0.0
2025-03-07 00:45:00,644.8466666666667,-12.720000000000027,0.0,2.0,41.333333333333336,97.88666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,557.6666666666666,,71.07333333333332,,,67.0,69.0,,,36.160000000000004,0.0
2025-03-07 01:00:00,644.14,-10.600000000000023,0.0,2.0,41.666666666666664,97.98666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,523.0,,71.1,,,67.0,69.0,,,36.309999999999995,0.0
2025-03-07 01:15:00,649.0833333333334,-6.360000000000014,0.0,2.0,42.0,97.86,650.5,0.0,77.99,2.0,100.0,,0.0,,518.0,,71.14333333333333,,,67.0,69.0,,,36.650000000000006,0.0
2025-03-07 01:30:00,644.8466666666667,-6.360000000000014,0.0,2.0,42.0,97.73333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,529.0,,71.22666666666667,,,67.0,69.0,,,36.690000000000005,0.0
2025-03-07 01:45:00,647.6733333333333,-6.360000000000014,0.0,2.0,42.0,97.60666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,527.0,,71.08999999999999,,,67.0,69.0,,,36.58,0.0
2025-03-07 02:00:00,655.44,12.710000000000036,0.0,2.0,42.166666666666664,97.44,650.5,0.0,77.99,2.0,100.0,,0.0,,516.3333333333334,,70.87333333333333,,,67.0,69.0,,,36.67,0.0
2025-03-07 02:15:00,648.38,-2.1200000000000045,0.0,2.0,42.5,97.37333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,506.3333333333333,,70.81,,,67.0,69.0,,,36.72,0.0
2025-03-07 02:30:00,644.8466666666667,-8.480000000000018,0.0,2.0,42.5,97.38333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,546.0,,70.73333333333333,,,67.0,69.0,,,36.660000000000004,0.0
2025-03-07 02:45:00,648.38,-2.1200000000000045,0.0,2.0,42.5,97.02333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,533.6666666666666,,70.67333333333333,,,67.0,69.0,,,36.650000000000006,0.0
2025-03-07 03:00:00,646.9666666666667,-6.360000000000014,0.0,2.0,42.5,97.14333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,537.0,,70.65666666666667,,,67.0,69.0,,,36.87,0.0
2025-03-07 03:15:00,651.1999999999999,-10.600000000000023,0.0,2.0,42.5,96.99666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,521.6666666666666,,70.64333333333333,,,67.0,69.0,,,36.89,0.0
2025-03-07 03:30:00,647.6733333333333,2.1200000000000045,0.0,2.0,42.666666666666664,97.32333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,548.3333333333334,,70.63666666666667,,,67.0,69.0,,,36.650000000000006,0.0
2025-03-07 03:45:00,652.6166666666667,-4.240000000000009,0.0,2.0,42.666666666666664,97.36666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,561.6666666666666,,70.58666666666666,,,67.0,69.0,,,36.92,0.0
2025-03-07 04:00:00,641.3133333333334,-12.720000000000027,0.0,2.0,42.5,97.37333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,573.3333333333334,,70.57666666666667,,,67.0,69.0,,,36.97,0.0
2025-03-07 04:15:00,656.8533333333334,10.590000000000032,0.0,2.0,42.5,97.09666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,583.3333333333334,,70.59666666666666,,,67.0,69.0,,,36.86,0.0
2025-03-07 04:30:00,653.32,6.350000000000023,0.0,2.0,42.5,97.49666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,626.6666666666666,,70.61666666666666,,,67.0,69.0,,,36.879999999999995,0.0
2025-03-07 04:45:00,644.14,-4.240000000000009,0.0,2.0,42.5,97.64666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,586.6666666666666,,70.61666666666666,,,67.0,69.0,,,37.24000000000001,0.0
2025-03-07 05:00:00,653.3233333333334,8.470000000000027,0.0,2.0,42.5,97.21999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,567.3333333333334,,70.62333333333333,,,67.0,69.0,,,36.589999999999996,0.0
2025-03-07 05:15:00,656.1466666666666,14.830000000000041,0.0,2.0,42.5,97.29333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,583.6666666666666,,70.57666666666667,,,67.0,69.0,,,37.05,0.0
2025-03-07 05:30:00,644.8466666666667,-10.600000000000023,0.0,2.0,42.5,97.03333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,586.0,,70.54,,,67.0,69.0,,,36.89,0.0
2025-03-07 05:45:00,646.9666666666667,-2.1200000000000045,0.0,2.0,42.5,97.14333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,584.3333333333334,,70.54,,,67.0,69.0,,,37.06,0.0
2025-03-07 06:00:00,651.2033333333334,-8.480000000000018,0.0,2.0,42.5,96.70666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,589.0,,70.57000000000001,,,67.0,69.0,,,37.11,0.0
2025-03-07 06:15:00,652.6166666666667,2.1200000000000045,0.0,2.0,42.0,96.81666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,572.0,,70.54,,,67.0,69.0,,,36.870000000000005,0.0
2025-03-07 06:30:00,651.2066666666666,0.0,0.0,2.0,42.0,97.11000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,585.6666666666666,,70.52666666666666,,,67.0,69.0,,,37.32000000000001,0.0
2025-03-07 06:45:00,649.0866666666667,0.0,0.0,2.0,42.0,97.00333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,575.6666666666666,,70.51333333333334,,,67.0,69.0,,,37.22,0.0
2025-03-07 07:00:00,649.0866666666667,-2.1200000000000045,0.0,2.0,42.0,97.02,650.5,0.0,77.99,2.0,100.0,,0.0,,560.0,,70.51333333333334,,,67.0,69.0,,,37.169999999999995,0.0
2025-03-07 07:15:00,651.9133333333333,0.0,0.0,2.0,42.0,97.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,561.0,,70.52666666666666,,,67.0,69.0,,,37.22999999999999,0.0
2025-03-07 07:30:00,646.9666666666667,-8.480000000000018,0.0,2.0,42.0,97.00333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,585.6666666666666,,70.49666666666667,,,67.0,69.0,,,37.16,0.0
2025-03-07 07:45:00,654.7333333333333,8.470000000000027,0.0,2.0,42.0,96.96,650.5,0.0,77.99,2.0,100.0,,0.0,,584.0,,70.52,,,67.0,69.0,,,37.04,0.0
2025-03-07 08:00:00,653.3233333333334,6.350000000000023,0.0,2.0,42.0,97.22000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,608.3333333333334,,70.53333333333335,,,67.0,69.0,,,37.47,0.0
2025-03-07 08:15:00,652.6166666666667,4.230000000000018,0.0,2.0,41.833333333333336,97.28666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,586.0,,70.53333333333335,,,67.0,69.0,,,37.36000000000001,0.0
2025-03-07 08:30:00,647.67,-6.360000000000014,0.0,2.0,41.666666666666664,97.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,585.3333333333334,,70.54,,,67.0,69.0,,,37.54,0.0
2025-03-07 08:45:00,649.0833333333334,-2.1200000000000045,0.0,2.0,41.666666666666664,97.16333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,570.0,,70.52666666666666,,,67.0,69.0,,,37.13,0.0
2025-03-07 09:00:00,655.44,6.350000000000023,0.0,2.0,41.5,97.33666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,561.3333333333334,,70.54,,,67.0,69.0,,,37.260000000000005,0.0
2025-03-07 09:15:00,656.1466666666666,8.470000000000027,0.0,2.0,41.166666666666664,97.52333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,577.3333333333334,,70.54,,,67.0,69.0,,,37.01,0.0
2025-03-07 09:30:00,649.0833333333334,-12.720000000000027,0.0,2.0,41.833333333333336,97.46333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,585.0,,70.54,,,67.0,69.0,,,37.47,0.0
2025-03-07 09:45:00,648.38,-4.240000000000009,0.0,2.0,41.5,97.41666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,566.0,,70.54,,,67.0,69.0,,,37.19,0.0
2025-03-07 10:00:00,649.79,-2.1200000000000045,0.0,2.0,41.5,97.49000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,579.6666666666666,,70.57666666666667,,,67.0,69.0,,,37.080000000000005,0.0
2025-03-07 10:15:00,649.79,6.350000000000023,0.0,2.0,41.5,97.32333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,580.3333333333334,,70.63666666666667,,,67.0,69.0,,,37.1,0.0
2025-03-07 10:30:00,654.7333333333333,4.230000000000018,0.0,2.0,41.5,97.43666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,590.3333333333334,,70.61,,,67.0,69.0,,,37.220000000000006,0.0
2025-03-07 10:45:00,648.3766666666667,-14.840000000000032,0.0,2.0,41.5,97.59333333333332,650.5,0.0,77.99,2.0,100.0,,0.0,,595.6666666666666,,70.66,,,67.0,69.0,,,37.17,0.0
2025-03-07 11:00:00,647.6733333333333,-4.240000000000009,0.0,2.0,41.5,97.28666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,582.6666666666666,,70.66000000000001,,,67.0,69.0,,,37.13,0.0
2025-03-07 11:15:00,653.3233333333334,0.0,0.0,2.0,41.5,97.04333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,590.6666666666666,,70.81,,,67.0,69.0,,,36.550000000000004,0.0
2025-03-07 11:30:00,647.6733333333333,0.0,0.0,2.0,41.5,97.13333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,617.6666666666666,,70.79333333333334,,,67.0,69.0,,,36.69,0.0
