time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 18:30:00,647.67,0.0,0.0,3.0,45.333333333333336,96.34666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,553.0,,71.44666666666666,,,67.0,69.0,,,33.72,0.0
2025-03-18 18:45:00,647.67,-4.240000000000009,0.0,3.0,45.166666666666664,96.48333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,570.6666666666666,,71.49666666666667,,,67.0,69.0,,,33.300000000000004,0.0
2025-03-18 19:00:00,646.26,-6.360000000000014,0.0,3.0,45.5,96.42333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,581.0,,71.57666666666667,,,67.0,69.0,,,33.39999999999999,0.0
2025-03-18 19:15:00,650.4933333333333,-4.240000000000009,0.0,3.0,45.5,96.78333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,664.3333333333334,,71.57666666666667,,,67.0,69.0,,,33.17999999999999,0.0
2025-03-18 19:30:00,652.6133333333333,-8.480000000000018,0.0,3.0,45.333333333333336,96.94333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,563.0,,71.55333333333334,,,67.0,69.0,,,33.35,0.0
2025-03-18 19:45:00,649.0833333333334,-2.1200000000000045,0.0,3.0,45.166666666666664,96.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,523.0,,71.39666666666666,,,67.0,69.0,,,33.699999999999996,0.0
2025-03-18 20:00:00,649.0833333333334,-6.360000000000014,0.0,3.0,45.333333333333336,96.64333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,523.3333333333334,,71.47333333333334,,,67.0,69.0,,,33.31999999999999,0.0
2025-03-18 20:15:00,650.4933333333333,4.230000000000018,0.0,3.0,45.5,96.73666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,547.0,,71.45333333333333,,,67.0,69.0,,,33.33,0.0
2025-03-18 20:30:00,647.6733333333333,4.230000000000018,0.0,3.0,46.0,97.02,650.5,0.0,77.99,2.0,100.0,,0.0,,510.0,,71.48,,,67.0,69.0,,,32.93,0.0
2025-03-18 20:45:00,644.14,2.1200000000000045,0.0,3.0,46.0,96.95,650.5,0.0,77.99,2.0,100.0,,0.0,,496.6666666666667,,71.36666666666666,,,67.0,69.0,,,33.38,0.0
2025-03-18 21:00:00,643.4333333333333,-6.360000000000014,0.0,3.0,46.333333333333336,96.54666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,553.3333333333334,,71.51666666666667,,,67.0,69.0,,,33.8,0.0
2025-03-18 21:15:00,649.0866666666667,-4.240000000000009,0.0,3.0,48.333333333333336,92.07,650.5,0.0,77.99,2.0,100.0,,0.0,,712.0,,71.67999999999999,,,67.0,69.0,,,33.400000000000006,0.0
2025-03-18 21:30:00,646.9666666666667,2.1200000000000045,0.0,3.0,47.333333333333336,88.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,767.6666666666666,,71.93,,,67.0,69.0,,,35.38999999999999,0.0
2025-03-18 21:45:00,644.14,2.1200000000000045,0.0,3.0,46.333333333333336,87.66666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,706.0,,71.66000000000001,,,67.0,69.0,,,34.940000000000005,0.0
2025-03-18 22:00:00,647.6733333333333,-6.360000000000014,0.0,3.0,48.0,87.24333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,591.6666666666666,,71.3,,,67.0,69.0,,,35.05,0.0
2025-03-18 22:15:00,651.91,0.0,0.0,3.0,46.666666666666664,86.52999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,566.3333333333334,,71.09666666666666,,,67.0,69.0,,,34.040000000000006,0.0
2025-03-18 22:30:00,649.79,6.350000000000023,0.0,3.0,44.333333333333336,90.89333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,683.6666666666666,,71.23,,,67.0,69.0,,,34.41,0.0
2025-03-18 22:45:00,648.38,-6.360000000000014,0.0,3.0,43.666666666666664,89.80333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,702.0,,71.63333333333334,,,67.0,69.0,,,33.269999999999996,0.0
2025-03-18 23:00:00,646.26,-6.360000000000014,0.0,3.0,43.5,86.67,650.5,0.0,77.99,2.0,100.0,,0.0,,623.0,,71.45666666666666,,,67.0,69.0,,,35.14,0.0
2025-03-18 23:15:00,646.26,-8.480000000000018,0.0,3.0,43.5,86.69666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,619.0,,71.11666666666666,,,67.0,69.0,,,34.51,0.0
2025-03-18 23:30:00,652.6166666666667,2.1200000000000045,0.0,3.0,44.0,93.69333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,561.6666666666666,,70.92,,,67.0,69.0,,,27.389999999999993,0.0
2025-03-18 23:45:00,646.9666666666667,0.0,0.0,3.0,43.5,94.14666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,604.6666666666666,,71.18666666666667,,,67.0,69.0,,,33.809999999999995,0.0
2025-03-19 00:00:00,646.26,-6.360000000000014,0.0,3.0,43.666666666666664,94.01666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,544.0,,71.17666666666666,,,67.0,69.0,,,34.22,0.0
2025-03-19 00:15:00,648.38,0.0,0.0,3.0,44.0,93.57333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,507.0,,71.1,,,67.0,69.0,,,34.4,0.0
2025-03-19 00:30:00,648.38,2.1200000000000045,0.0,3.0,44.0,93.74000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,476.0,,71.1,,,67.0,69.0,,,34.07,0.0
2025-03-19 00:45:00,647.6733333333333,-2.1200000000000045,0.0,3.0,44.333333333333336,93.85333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,442.3333333333333,,70.98333333333333,,,67.0,69.0,,,34.449999999999996,0.0
2025-03-19 01:00:00,647.67,0.0,0.0,3.0,44.5,93.65666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,430.0,,70.71666666666668,,,67.0,69.0,,,34.50000000000001,0.0
2025-03-19 01:15:00,650.5,6.350000000000023,0.0,3.0,44.5,93.60666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,415.0,,70.50666666666667,,,67.0,69.0,,,34.41,0.0
2025-03-19 01:30:00,652.6166666666667,0.0,0.0,3.0,44.333333333333336,93.57666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,425.3333333333333,,70.64666666666666,,,67.0,69.0,,,34.529999999999994,0.0
2025-03-19 01:45:00,649.0866666666667,-2.1200000000000045,0.0,3.0,44.333333333333336,93.79666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,428.0,,70.66666666666667,,,67.0,69.0,,,34.24,0.0
2025-03-19 02:00:00,647.6733333333333,2.1200000000000045,0.0,3.0,44.5,93.78333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,416.3333333333333,,70.57000000000001,,,67.0,69.0,,,34.57000000000001,0.0
2025-03-19 02:15:00,649.79,-4.240000000000009,0.0,3.0,44.666666666666664,93.77666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,410.6666666666667,,70.39,,,67.0,69.0,,,34.650000000000006,0.0
2025-03-19 02:30:00,646.26,-2.1200000000000045,0.0,3.0,44.5,93.91666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,421.0,,70.52,,,67.0,69.0,,,34.47,0.0
2025-03-19 02:45:00,648.3766666666667,-10.600000000000023,0.0,3.0,44.333333333333336,93.77,650.5,0.0,77.99,2.0,100.0,,0.0,,411.3333333333333,,70.51666666666667,,,67.0,69.0,,,34.94,0.0
2025-03-19 03:00:00,644.14,-6.360000000000014,0.0,3.0,44.5,93.82000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,413.3333333333333,,70.52666666666667,,,67.0,69.0,,,34.61,0.0
2025-03-19 03:15:00,647.67,-8.480000000000018,0.0,3.0,44.5,93.60000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,411.6666666666667,,70.52,,,67.0,69.0,,,34.64000000000001,0.0
2025-03-19 03:30:00,651.91,-8.480000000000018,0.0,3.0,44.5,93.52333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,423.3333333333333,,70.67,,,67.0,69.0,,,34.59,0.0
2025-03-19 03:45:00,651.2033333333334,-4.240000000000009,0.0,3.0,44.5,93.55333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,411.3333333333333,,70.48333333333333,,,67.0,69.0,,,34.68,0.0
2025-03-19 04:00:00,651.2033333333334,-2.1200000000000045,0.0,3.0,44.5,93.48666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,421.3333333333333,,70.49,,,67.0,69.0,,,34.64000000000001,0.0
2025-03-19 04:15:00,653.3233333333334,-2.1200000000000045,0.0,3.0,44.5,94.35666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,412.0,,70.51333333333334,,,67.0,69.0,,,33.800000000000004,0.0
2025-03-19 04:30:00,651.2033333333334,-6.360000000000014,0.0,3.0,44.5,94.18333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,416.3333333333333,,70.49000000000001,,,67.0,69.0,,,34.660000000000004,0.0
2025-03-19 04:45:00,646.9666666666667,2.1200000000000045,0.0,3.0,44.5,94.32,650.5,0.0,77.99,2.0,100.0,,0.0,,414.6666666666667,,70.52,,,67.0,69.0,,,34.4,0.0
2025-03-19 05:00:00,651.9066666666666,-6.360000000000014,0.0,3.0,44.5,94.21,650.5,0.0,77.99,2.0,100.0,,0.0,,420.6666666666667,,70.66666666666667,,,67.0,69.0,,,34.550000000000004,0.0
2025-03-19 05:15:00,651.91,-6.360000000000014,0.0,3.0,44.666666666666664,94.14666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.46,,,67.0,69.0,,,34.64999999999999,0.0
2025-03-19 05:30:00,646.26,-6.360000000000014,0.0,3.0,45.0,94.10666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,414.0,,70.48333333333333,,,67.0,69.0,,,34.66,0.0
2025-03-19 05:45:00,651.91,-8.480000000000018,0.0,3.0,45.0,93.95666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,413.0,,70.40333333333334,,,67.0,69.0,,,34.440000000000005,0.0
2025-03-19 06:00:00,648.38,-8.480000000000018,0.0,3.0,44.666666666666664,94.17333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,70.44,,,67.0,69.0,,,34.37,0.0
2025-03-19 06:15:00,645.5533333333333,0.0,0.0,3.0,44.5,93.99666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,409.6666666666667,,70.39666666666666,,,67.0,69.0,,,34.86,0.0
2025-03-19 06:30:00,651.2033333333334,0.0,0.0,3.0,44.833333333333336,93.99000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,413.6666666666667,,70.53333333333335,,,67.0,69.0,,,34.81999999999999,0.0
2025-03-19 06:45:00,656.1466666666666,-6.360000000000014,0.0,3.0,44.833333333333336,93.73333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,412.3333333333333,,70.54,,,67.0,69.0,,,34.879999999999995,0.0
2025-03-19 07:00:00,646.9666666666667,8.470000000000027,0.0,3.0,44.833333333333336,93.85666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,409.3333333333333,,70.45333333333333,,,67.0,69.0,,,34.730000000000004,0.0
2025-03-19 07:15:00,650.5,-4.240000000000009,0.0,3.0,45.0,93.77666666666666,650.5,0.0,77.99,2.0,100.0,,0.0,,408.6666666666667,,70.5,,,67.0,69.0,,,34.63999999999999,0.0
2025-03-19 07:30:00,651.2033333333334,0.0,0.0,3.0,45.0,93.53333333333335,650.5,0.0,77.99,2.0,100.0,,0.0,,412.6666666666667,,70.52,,,67.0,69.0,,,34.84,0.0
2025-03-19 07:45:00,650.4966666666667,4.230000000000018,0.0,3.0,45.0,93.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,411.6666666666667,,70.52666666666666,,,67.0,69.0,,,34.800000000000004,0.0
2025-03-19 08:00:00,648.38,6.350000000000023,0.0,3.0,45.0,93.58,650.5,0.0,77.99,2.0,100.0,,0.0,,418.0,,70.66,,,67.0,69.0,,,35.11,0.0
2025-03-19 08:15:00,649.0866666666667,-2.1200000000000045,0.0,3.0,45.0,93.75,650.5,0.0,77.99,2.0,100.0,,0.0,,422.0,,70.62,,,67.0,69.0,,,34.96,0.0
2025-03-19 08:30:00,642.7266666666666,-2.1200000000000045,0.0,3.0,45.5,93.66333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,419.6666666666667,,70.65666666666667,,,67.0,69.0,,,35.36000000000001,0.0
2025-03-19 08:45:00,646.9666666666667,-10.600000000000023,0.0,3.0,46.5,93.72666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,416.0,,70.54,,,67.0,69.0,,,35.050000000000004,0.0
2025-03-19 09:00:00,656.1466666666666,-10.600000000000023,0.0,3.0,47.166666666666664,93.49000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,415.0,,70.54666666666667,,,67.0,69.0,,,35.21,0.0
2025-03-19 09:15:00,652.6133333333333,10.590000000000032,0.0,3.0,47.666666666666664,93.30666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,418.6666666666667,,70.59666666666668,,,67.0,69.0,,,34.99999999999999,0.0
2025-03-19 09:30:00,649.79,4.230000000000018,0.0,3.0,47.166666666666664,93.12666666666667,650.5,0.0,77.99,2.0,100.0,,0.0,,455.3333333333333,,70.91666666666667,,,67.0,69.0,,,34.99,0.0
2025-03-19 09:45:00,646.26,8.470000000000027,0.0,3.0,47.25,93.405,650.5,0.0,77.99,2.0,100.0,,0.0,,428.0,,70.755,,,67.0,69.0,,,34.779999999999994,0.0
2025-03-19 10:00:00,651.2033333333334,-8.480000000000018,0.0,3.0,46.5,93.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,419.3333333333333,,70.65333333333334,,,67.0,69.0,,,34.970000000000006,0.0
2025-03-19 10:15:00,649.7933333333334,2.1200000000000045,0.0,3.0,46.833333333333336,93.54333333333334,650.5,0.0,77.99,2.0,100.0,,0.0,,417.3333333333333,,70.67333333333333,,,67.0,69.0,,,34.83,0.0
2025-03-19 10:30:00,654.0266666666666,0.0,0.0,3.0,47.333333333333336,93.0,650.5,0.0,77.99,2.0,100.0,,0.0,,426.6666666666667,,70.77333333333333,,,67.0,69.0,,,35.14000000000001,0.0
2025-03-19 10:45:00,644.8466666666667,4.230000000000018,0.0,3.0,47.333333333333336,92.83999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,436.0,,70.68666666666667,,,67.0,69.0,,,35.04999999999999,0.0
2025-03-19 11:00:00,654.0266666666666,-2.1200000000000045,0.0,3.0,47.5,92.40666666666665,650.5,0.0,77.99,2.0,100.0,,0.0,,430.6666666666667,,70.66333333333334,,,67.0,69.0,,,34.449999999999996,0.0
2025-03-19 11:15:00,651.2033333333334,4.230000000000018,0.0,3.0,47.333333333333336,92.58999999999999,650.5,0.0,77.99,2.0,100.0,,0.0,,422.0,,70.68666666666667,,,67.0,69.0,,,34.28999999999999,0.0
2025-03-19 11:30:00,649.0833333333334,6.350000000000023,0.0,2.0,45.333333333333336,98.77666666666669,650.5,0.0,77.99,2.0,100.0,,0.0,,425.3333333333333,,70.79666666666667,,,67.0,69.0,,,34.38,0.0
2025-03-19 11:45:00,647.6733333333333,-8.480000000000018,0.0,3.0,45.666666666666664,93.71,650.5,0.0,77.99,2.0,100.0,,0.0,,446.6666666666667,,71.01,,,67.0,69.0,,,42.82000000000001,0.0
2025-03-19 12:00:00,645.5533333333333,-4.240000000000009,0.0,3.0,46.0,92.96999999999998,650.5,0.0,77.99,2.0,100.0,,0.0,,467.0,,71.05,,,67.0,69.0,,,35.49000000000001,0.0
2025-03-19 12:15:00,654.0266666666666,-8.480000000000018,0.0,2.0,45.166666666666664,98.92,650.5,0.0,77.99,2.0,100.0,,0.0,,531.6666666666666,,71.33666666666666,,,67.0,69.0,,,26.94999999999999,0.0
2025-03-19 12:30:00,642.7266666666666,-6.360000000000014,0.0,3.0,46.166666666666664,93.52333333333333,650.5,0.0,77.99,2.0,100.0,,0.0,,517.3333333333334,,71.51,,,67.0,69.0,,,37.470000000000006,0.0
2025-03-19 12:45:00,655.44,-16.950000000000045,0.0,3.0,47.0,92.94,650.5,0.0,77.99,2.0,100.0,,0.0,,463.0,,71.2,,,67.0,69.0,,,35.440000000000005,0.0
2025-03-19 13:00:00,649.0833333333334,6.350000000000023,0.0,3.0,46.333333333333336,93.10000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,453.0,,71.10333333333334,,,67.0,69.0,,,34.09,0.0
2025-03-19 13:15:00,655.4366666666666,,0.0,,46.0,93.53000000000002,650.5,0.0,77.99,,100.0,,0.0,,450.0,,71.07333333333334,,,67.0,69.0,,,,
2025-03-19 13:30:00,654.0300000000001,4.230000000000018,0.0,3.0,45.5,93.41000000000001,650.5,0.0,77.99,2.0,100.0,,0.0,,489.6666666666667,,71.12666666666667,,,67.0,69.0,,,34.43,0.0
2025-03-19 13:45:00,653.3233333333334,2.1200000000000045,0.0,3.0,45.333333333333336,93.23666666666668,650.5,0.0,77.99,2.0,100.0,,0.0,,466.0,,71.06666666666666,,,67.0,69.0,,,34.120000000000005,0.0
2025-03-19 14:00:00,646.26,2.1200000000000045,0.0,3.0,45.0,93.09,650.5,0.0,77.99,2.0,100.0,,0.0,,448.0,,70.86,,,67.0,69.0,,,33.87,0.0
