time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 18:45:00,65.68666666666667,0.0,0.0,14.0,62.72,63.57,0.0,70.0,0.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-04 19:00:00,65.69,2.1199999999999974,0.0,13.833333333333334,62.673333333333325,63.57,0.0,70.0,0.0,,0.0,,,71.72333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 19:15:00,64.98333333333333,2.1199999999999974,0.0,13.5,62.50333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.61666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 19:30:00,64.27666666666666,0.0,0.0,13.5,62.32,63.57,0.0,70.0,0.0,,0.0,,,71.46666666666665,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-04 19:45:00,64.98333333333333,2.1199999999999974,0.0,13.5,62.346666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.37,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-04 20:00:00,64.98333333333333,0.0,0.0,13.5,62.26,63.57,0.0,70.0,0.0,,0.0,,,71.14666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-04 20:15:00,64.27666666666666,0.0,0.0,13.5,62.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 20:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,62.300000000000004,63.57,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 20:45:00,64.27666666666666,0.0,0.0,13.5,62.38333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 21:00:00,64.98333333333333,0.0,0.0,13.5,62.26333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-04 21:15:00,65.69,2.1199999999999974,0.0,13.5,62.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.01333333333334,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-04 21:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,62.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-04 21:45:00,65.69,2.1199999999999974,0.0,13.5,62.36666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.87333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-04 22:00:00,64.27666666666666,0.0,0.0,13.5,62.223333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 22:15:00,64.98333333333333,2.1199999999999974,0.0,13.5,62.17666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-04 22:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,62.07,63.57,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 22:45:00,64.27666666666666,2.1199999999999974,0.0,13.5,61.95000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 23:00:00,64.27666666666666,0.0,0.0,13.5,61.88,63.57,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-04 23:15:00,62.86333333333334,0.0,0.0,13.5,61.879999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-04 23:30:00,62.156666666666666,0.0,0.0,14.0,61.876666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-04 23:45:00,63.57,0.0,0.0,15.333333333333334,61.93,63.57,0.0,70.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-05 00:00:00,62.156666666666666,-2.1199999999999974,0.0,15.5,61.836666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.26,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-05 00:15:00,62.86333333333334,0.0,0.0,15.5,61.61666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-05 00:30:00,63.57,0.0,0.0,15.5,61.303333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-05 00:45:00,62.86333333333334,0.0,0.0,15.5,60.67666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-05 01:00:00,62.86333333333334,0.0,0.0,15.833333333333334,60.48666666666667,63.57,0.0,70.0,0.02666666666666667,,0.0,,,70.04,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-05 01:15:00,62.86333333333334,0.0,0.0,16.0,60.44,63.57,0.0,70.0,0.5733333333333334,,0.0,,,69.96,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-05 01:30:00,62.156666666666666,0.0,0.0,16.5,60.38666666666666,63.57,0.0,70.0,2.763333333333333,,0.0,,,69.86999999999999,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-05 01:45:00,63.57,-2.1199999999999974,0.0,16.5,60.303333333333335,63.57,0.0,70.0,4.693333333333334,,0.0,,,69.83666666666666,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-05 02:00:00,63.57,0.0,0.0,16.5,60.54666666666666,63.57,0.0,70.0,7.4366666666666665,,0.0,,,69.76333333333334,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-05 02:15:00,64.27666666666666,0.0,0.0,16.5,61.51,63.57,0.0,70.0,10.583333333333334,,0.0,,,69.71,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-05 02:30:00,63.57,2.1199999999999974,0.0,16.5,62.876666666666665,63.57,0.0,70.0,12.83,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-05 02:45:00,63.57,0.0,0.0,16.5,64.28,63.57,0.0,70.0,15.01,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-05 03:00:00,64.27666666666666,0.0,0.0,16.5,65.2,63.57,0.0,70.0,17.043333333333333,,0.0,,,69.71,,,67.0,69.0,,,5.650000000000006,0.0
2025-03-05 03:15:00,63.57,0.0,0.0,16.666666666666668,65.66666666666667,63.57,0.0,70.0,18.613333333333333,,0.0,,,69.72666666666667,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-05 03:30:00,62.86333333333334,-2.1199999999999974,0.0,17.0,65.74000000000001,63.57,0.0,70.0,18.8,,0.0,,,69.81333333333333,,,67.0,69.0,,,7.6200000000000045,0.0
2025-03-05 03:45:00,63.57,0.0,0.0,17.0,66.02333333333333,63.57,0.0,70.0,19.313333333333333,,0.0,,,69.84,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-05 04:00:00,62.86333333333334,-2.1199999999999974,0.0,17.166666666666668,66.29333333333334,63.57,0.0,70.0,19.226666666666667,,0.0,,,69.89,,,67.0,69.0,,,7.840000000000003,0.0
2025-03-05 04:15:00,63.57,0.0,0.0,17.5,65.79666666666667,63.57,0.0,70.0,18.706666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,7.490000000000009,0.0
2025-03-05 04:30:00,64.27666666666666,0.0,0.0,17.5,65.62333333333333,63.57,0.0,70.0,18.523333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.36999999999999,0.0
2025-03-05 04:45:00,64.27666666666666,2.1199999999999974,0.0,17.5,65.55666666666666,63.57,0.0,70.0,18.503333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.279999999999994,0.0
2025-03-05 05:00:00,64.27666666666666,0.0,0.0,17.5,65.46333333333332,63.57,0.0,70.0,18.343333333333334,,0.0,,,69.98,,,67.0,69.0,,,7.409999999999997,0.0
2025-03-05 05:15:00,65.69,2.1199999999999974,0.0,17.5,65.36666666666667,63.57,0.0,70.0,18.33,,0.0,,,69.98,,,67.0,69.0,,,7.390000000000008,0.0
2025-03-05 05:30:00,63.57,0.0,0.0,17.5,65.33666666666666,63.57,0.0,70.0,18.366666666666664,,0.0,,,69.98,,,67.0,69.0,,,7.25,0.0
2025-03-05 05:45:00,64.27666666666666,0.0,0.0,17.5,64.98,63.57,0.0,70.0,17.63,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.340000000000003,0.0
2025-03-05 06:00:00,64.27666666666666,0.0,0.0,17.5,70.17666666666666,63.57,0.0,70.0,16.423333333333332,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.019999999999996,0.0
2025-03-05 06:15:00,64.98333333333333,2.1199999999999974,0.0,16.666666666666668,64.13,63.57,0.0,70.0,12.903333333333334,,0.0,,,70.17666666666666,,,67.0,69.0,,,6.75,0.0
2025-03-05 06:30:00,63.56999999999999,0.0,0.0,16.5,62.74,63.57,0.0,70.0,12.956666666666669,,0.0,,,70.11666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-05 06:45:00,63.57,0.0,0.0,16.666666666666668,63.03,63.57,0.0,70.0,13.82,,0.0,,,70.03333333333335,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-05 07:00:00,62.86333333333334,0.0,0.0,17.333333333333332,63.89000000000001,63.57,0.0,70.0,14.876666666666665,,0.0,,,69.98,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-05 07:15:00,63.57,0.0,0.0,17.5,64.18333333333334,63.57,0.0,70.0,15.186666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.279999999999994,0.0
2025-03-05 07:30:00,64.27666666666666,0.0,0.0,17.5,64.42999999999999,63.57,0.0,70.0,16.336666666666666,,0.0,,,69.92,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-05 07:45:00,64.27666666666666,0.0,0.0,17.5,65.38666666666667,63.57,0.0,70.0,18.459999999999997,,0.0,,,69.85,,,67.0,69.0,,,6.8899999999999935,0.0
2025-03-05 08:00:00,65.69,2.1199999999999974,0.0,17.5,66.01666666666667,63.57,0.0,70.0,19.69,,0.0,,,69.85,,,67.0,69.0,,,7.480000000000004,0.0
2025-03-05 08:15:00,64.98333333333333,2.1199999999999974,0.0,17.5,66.62,63.57,0.0,70.0,20.463333333333335,,0.0,,,69.86,,,67.0,69.0,,,8.030000000000008,0.0
2025-03-05 08:30:00,64.98333333333333,0.0,0.0,17.5,66.42,63.57,0.0,70.0,20.856666666666666,,0.0,,,69.88333333333333,,,67.0,69.0,,,8.089999999999996,0.0
2025-03-05 08:45:00,67.09666666666666,2.1199999999999974,0.0,17.5,71.87666666666667,63.57,0.0,70.0,20.61,,0.0,,,69.92333333333333,,,67.0,69.0,,,7.880000000000003,0.0
2025-03-05 09:00:00,64.98,4.229999999999997,0.0,15.666666666666666,66.82,63.57,0.0,70.0,17.093333333333334,,0.0,,,70.10000000000001,,,67.0,69.0,,,8.96,0.0
2025-03-05 09:15:00,63.57,-2.1199999999999974,0.0,17.5,69.55333333333334,63.57,0.0,70.0,17.286666666666665,,0.0,,,70.06666666666666,,,67.0,69.0,,,5.630000000000003,0.0
2025-03-05 09:30:00,64.27333333333333,4.229999999999997,0.0,16.166666666666668,65.61,63.57,0.0,70.0,15.39,,0.0,,,70.11666666666667,,,67.0,69.0,,,7.170000000000002,0.0
2025-03-05 09:45:00,64.98333333333333,0.0,0.0,17.0,68.14,63.57,0.0,70.0,15.323333333333332,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.4299999999999926,0.0
2025-03-05 10:00:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,65.34666666666668,63.57,0.0,70.0,14.446666666666667,,0.0,,,70.08999999999999,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-05 10:15:00,65.68666666666667,0.0,0.0,16.666666666666668,68.04333333333334,63.57,0.0,70.0,14.413333333333334,,0.0,,,70.05666666666667,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-05 10:30:00,64.98,0.0,0.0,16.5,65.97,63.57,0.0,70.0,14.133333333333333,,0.0,,,70.05333333333333,,,67.0,69.0,,,5.810000000000002,0.0
2025-03-05 10:45:00,64.98,2.1199999999999974,0.0,16.5,65.60333333333334,63.57,0.0,70.0,15.160000000000002,,0.0,,,69.98,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-05 11:00:00,64.27666666666666,-2.1199999999999974,0.0,17.5,69.21333333333332,63.57,0.0,70.0,15.253333333333332,,0.0,,,69.98,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-05 11:15:00,64.98,4.229999999999997,0.0,16.0,65.54666666666667,63.57,0.0,70.0,14.37,,0.0,,,70.02,,,67.0,69.0,,,6.720000000000006,0.0
2025-03-05 11:30:00,64.98,-2.1199999999999974,0.0,17.0,68.96666666666665,63.57,0.0,70.0,14.926666666666668,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-05 11:45:00,65.68666666666667,4.229999999999997,0.0,16.166666666666668,65.42333333333333,63.57,0.0,70.0,14.443333333333333,,0.0,,,70.00333333333333,,,67.0,69.0,,,7.109999999999992,0.0
2025-03-05 12:00:00,65.69,2.1199999999999974,0.0,17.5,69.91333333333334,63.57,0.0,70.0,14.589999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.910000000000011,0.0
2025-03-05 12:15:00,67.09666666666666,4.229999999999997,0.0,17.0,69.27,63.57,0.0,70.0,11.983333333333334,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-05 12:30:00,65.69,2.1199999999999974,0.0,15.5,66.74,63.57,0.0,70.0,10.593333333333334,,0.0,,,70.12,,,67.0,69.0,,,2.6699999999999875,0.0
2025-03-05 12:45:00,64.27666666666666,0.0,0.0,16.666666666666668,63.93000000000001,63.57,0.0,70.0,6.976666666666667,,0.0,,,70.25,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-05 13:00:00,66.39333333333333,2.1199999999999974,0.0,17.333333333333332,67.39999999999999,63.57,0.0,70.0,0.9333333333333332,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-05 13:15:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,63.56333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-05 13:30:00,64.27666666666666,-2.1199999999999974,0.0,17.5,66.32666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,0.3499999999999943,0.0
2025-03-05 13:45:00,66.39333333333333,2.1199999999999974,0.0,16.166666666666668,63.60333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-05 14:00:00,64.27666666666666,-2.1199999999999974,0.0,17.333333333333332,65.37,63.57,0.0,70.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-05 14:15:00,64.98,4.229999999999997,0.0,16.333333333333332,62.723333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-05 14:30:00,65.68666666666667,,0.0,17.0,66.13333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,,
2025-03-05 14:45:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,62.629999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-05 15:00:00,65.69,2.1199999999999974,0.0,16.833333333333332,65.41666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-05 15:15:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,63.68000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-05 15:30:00,67.09666666666666,4.229999999999997,0.0,16.166666666666668,66.92,63.57,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-05 15:45:00,65.69,2.1199999999999974,0.0,16.0,67.01,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-05 16:00:00,64.98333333333333,2.1199999999999974,0.0,16.0,66.77,63.57,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-05 16:15:00,62.86333333333334,0.0,0.0,16.0,66.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.6399999999999935,0.0
2025-03-05 16:30:00,63.57,0.0,0.0,16.666666666666668,66.29666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.750000000000007,0.0
2025-03-05 16:45:00,62.86333333333334,-2.1199999999999974,0.0,17.5,66.04333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.8699999999999903,0.0
2025-03-05 17:00:00,63.57,0.0,0.0,17.833333333333332,65.79333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-05 17:15:00,63.57,-2.1199999999999974,0.0,18.333333333333332,66.02,63.57,0.0,70.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-05 17:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,65.65333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-05 17:45:00,64.27666666666666,0.0,0.0,18.5,65.64999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-05 18:00:00,62.86333333333334,0.0,0.0,18.5,65.67333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-05 18:15:00,63.57,0.0,0.0,18.5,65.71333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-05 18:30:00,62.86333333333334,-2.1199999999999974,0.0,18.5,65.83,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-05 18:45:00,63.57,0.0,0.0,19.0,65.64,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-05 19:00:00,63.57,0.0,0.0,19.0,65.37333333333333,63.57,0.0,70.0,0.3166666666666667,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-05 19:15:00,63.57,0.0,0.0,19.0,65.33,63.57,0.0,70.0,0.87,,0.0,,,69.96,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-05 19:30:00,64.27666666666666,0.0,0.0,19.0,65.42,63.57,0.0,70.0,0.11333333333333334,,0.0,,,70.06666666666666,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-05 19:45:00,63.57,0.0,0.0,19.0,65.33,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-05 20:00:00,62.86333333333334,0.0,0.0,19.0,65.29333333333334,63.57,0.0,70.0,0.20333333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.539999999999992,0.0
2025-03-05 20:15:00,63.57,0.0,0.0,19.333333333333332,65.45,63.57,0.0,70.0,0.07333333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-05 20:30:00,62.86333333333334,-2.1199999999999974,0.0,19.5,65.70333333333333,63.57,0.0,70.0,0.06999999999999999,,0.0,,,70.01,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-05 20:45:00,64.27666666666666,0.0,0.0,19.5,65.44,63.57,0.0,70.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-05 21:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,65.04,63.57,0.0,70.0,0.11333333333333333,,0.0,,,69.98,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-05 21:15:00,64.27666666666666,0.0,0.0,19.5,65.19666666666667,63.57,0.0,70.0,0.37666666666666665,,0.0,,,69.98,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-05 21:30:00,63.57,0.0,0.0,19.5,65.21666666666667,63.57,0.0,70.0,2.11,,0.0,,,69.88333333333334,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-05 21:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,65.02666666666666,63.57,0.0,70.0,0.5233333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-05 22:00:00,63.57,-2.1199999999999974,0.0,19.5,64.75,63.57,0.0,70.0,0.013333333333333334,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-05 22:15:00,65.69,2.1199999999999974,0.0,19.5,64.60333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-05 22:30:00,64.27666666666666,0.0,0.0,19.5,64.2,63.57,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-05 22:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,63.82333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,4.07,0.0
2025-03-05 23:00:00,66.39333333333333,2.1199999999999974,0.0,19.5,64.10666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-05 23:15:00,65.68666666666667,0.0,0.0,19.5,64.33333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-05 23:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,64.30333333333333,63.57,0.0,70.0,0.006666666666666667,,0.0,,,70.03,,,67.0,69.0,,,3.789999999999992,0.0
2025-03-05 23:45:00,63.57,-2.1199999999999974,0.0,19.833333333333332,64.58,63.57,0.0,70.0,0.17333333333333334,,0.0,,,69.98,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-06 00:00:00,63.57,0.0,0.0,20.0,64.34333333333333,63.57,0.0,70.0,0.6833333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-06 00:15:00,64.98333333333333,2.1199999999999974,0.0,20.0,64.15666666666668,63.57,0.0,70.0,1.9500000000000002,,0.0,,,69.90666666666667,,,67.0,69.0,,,3.8900000000000077,0.0
2025-03-06 00:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,64.12,63.57,0.0,70.0,4.023333333333333,,0.0,,,69.85,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-06 00:45:00,62.86333333333334,-2.1199999999999974,0.0,20.0,64.09333333333333,63.57,0.0,70.0,5.3133333333333335,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-06 01:00:00,62.86333333333334,0.0,0.0,20.166666666666668,64.25666666666666,63.57,0.0,70.0,6.836666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-06 01:15:00,63.57,0.0,0.0,20.5,64.25666666666666,63.57,0.0,70.0,8.156666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 01:30:00,64.27666666666666,0.0,0.0,20.5,65.03,63.57,0.0,70.0,10.686666666666667,,0.0,,,69.77,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-06 01:45:00,65.69,2.1199999999999974,0.0,20.5,65.78666666666666,63.57,0.0,70.0,11.843333333333334,,0.0,,,69.78333333333333,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-06 02:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,65.99666666666667,63.57,0.0,70.0,12.916666666666666,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.439999999999998,0.0
2025-03-06 02:15:00,64.98333333333333,0.0,0.0,20.5,66.36666666666667,63.57,0.0,70.0,13.883333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,6.539999999999999,0.0
2025-03-06 02:30:00,63.57,0.0,0.0,20.5,66.79666666666667,63.57,0.0,70.0,14.72,,0.0,,,69.84333333333333,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-06 02:45:00,63.57,0.0,0.0,20.5,67.23333333333333,63.57,0.0,70.0,15.719999999999999,,0.0,,,69.84666666666666,,,67.0,69.0,,,7.259999999999998,0.0
2025-03-06 03:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,67.34666666666666,63.57,0.0,70.0,16.14,,0.0,,,69.87666666666667,,,67.0,69.0,,,7.419999999999995,0.0
2025-03-06 03:15:00,67.09666666666666,4.229999999999997,0.0,20.5,67.14666666666666,63.57,0.0,70.0,15.836666666666666,,0.0,,,69.92666666666666,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-06 03:30:00,66.39333333333333,2.1199999999999974,0.0,20.0,66.99333333333334,63.57,0.0,70.0,15.71,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.43,0.0
2025-03-06 03:45:00,66.39333333333333,4.229999999999997,0.0,19.5,66.90333333333334,63.57,0.0,70.0,15.733333333333334,,0.0,,,69.96,,,67.0,69.0,,,7.479999999999997,0.0
2025-03-06 04:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,66.86333333333333,63.57,0.0,70.0,15.786666666666667,,0.0,,,69.96,,,67.0,69.0,,,7.579999999999991,0.0
2025-03-06 04:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,66.99333333333333,63.57,0.0,70.0,16.133333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.679999999999993,0.0
2025-03-06 04:30:00,64.98333333333333,0.0,0.0,19.5,66.78666666666668,63.57,0.0,70.0,16.0,,0.0,,,69.98,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-06 04:45:00,64.27666666666666,0.0,0.0,19.5,66.77666666666666,63.57,0.0,70.0,16.169999999999998,,0.0,,,69.96666666666665,,,67.0,69.0,,,7.979999999999997,0.0
2025-03-06 05:00:00,65.69,2.1199999999999974,0.0,19.5,66.65,63.57,0.0,70.0,16.080000000000002,,0.0,,,69.98,,,67.0,69.0,,,7.940000000000005,0.0
2025-03-06 05:15:00,65.69,2.1199999999999974,0.0,19.5,66.81666666666666,63.57,0.0,70.0,16.403333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.93,0.0
2025-03-06 05:30:00,65.69,2.1199999999999974,0.0,19.5,66.78,63.57,0.0,70.0,16.41,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-06 05:45:00,65.69,2.1199999999999974,0.0,19.166666666666668,66.71,63.57,0.0,70.0,16.599999999999998,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.219999999999999,0.0
2025-03-06 06:00:00,66.39333333333333,2.1199999999999974,0.0,19.0,66.8,63.57,0.0,70.0,16.62,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.219999999999992,0.0
2025-03-06 06:15:00,64.98333333333333,0.0,0.0,19.0,66.86,63.57,0.0,70.0,16.896666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.330000000000005,0.0
2025-03-06 06:30:00,65.69,2.1199999999999974,0.0,18.833333333333332,67.1,63.57,0.0,70.0,17.016666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.389999999999993,0.0
2025-03-06 06:45:00,65.69,2.1199999999999974,0.0,18.5,67.11,63.57,0.0,70.0,16.976666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.32,0.0
2025-03-06 07:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,67.05666666666667,63.57,0.0,70.0,16.930000000000003,,0.0,,,69.98,,,67.0,69.0,,,8.260000000000005,0.0
2025-03-06 07:15:00,64.27666666666666,2.1199999999999974,0.0,18.5,67.26333333333334,63.57,0.0,70.0,17.046666666666667,,0.0,,,69.98,,,67.0,69.0,,,8.380000000000003,0.0
2025-03-06 07:30:00,65.68666666666667,2.1199999999999974,0.0,18.5,67.25,63.57,0.0,70.0,17.036666666666665,,0.0,,,69.98,,,67.0,69.0,,,8.5,0.0
2025-03-06 07:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,67.35666666666667,63.57,0.0,70.0,17.073333333333334,,0.0,,,69.98,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-06 08:00:00,65.69,2.1199999999999974,0.0,18.5,67.11333333333333,63.57,0.0,70.0,17.040000000000003,,0.0,,,69.98,,,67.0,69.0,,,8.079999999999998,0.0
2025-03-06 08:15:00,64.98333333333333,0.0,0.0,18.5,67.13,63.57,0.0,70.0,17.086666666666666,,0.0,,,69.98,,,67.0,69.0,,,8.700000000000003,0.0
2025-03-06 08:30:00,65.69,2.1199999999999974,0.0,18.5,67.25666666666666,63.57,0.0,70.0,17.163333333333334,,0.0,,,69.98,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-06 08:45:00,64.98333333333333,0.0,0.0,18.5,67.29333333333334,63.57,0.0,70.0,17.166666666666668,,0.0,,,69.98,,,67.0,69.0,,,8.520000000000003,0.0
2025-03-06 09:00:00,65.69,2.1199999999999974,0.0,17.833333333333332,67.18333333333334,63.57,0.0,70.0,17.183333333333334,,0.0,,,69.98,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-06 09:15:00,64.27666666666666,2.1199999999999974,0.0,16.0,66.95,63.57,0.0,70.0,17.253333333333334,,0.0,,,69.98,,,67.0,69.0,,,8.470000000000006,0.0
2025-03-06 09:30:00,64.27666666666666,0.0,0.0,16.0,67.03333333333335,63.57,0.0,70.0,17.293333333333333,,0.0,,,69.98,,,67.0,69.0,,,8.430000000000007,0.0
2025-03-06 09:45:00,63.57,0.0,0.0,16.333333333333332,67.05,63.57,0.0,70.0,17.430000000000003,,0.0,,,69.98,,,67.0,69.0,,,8.489999999999995,0.0
2025-03-06 10:00:00,63.57,0.0,0.0,16.5,67.21,63.57,0.0,70.0,17.583333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.670000000000002,0.0
2025-03-06 10:15:00,64.27666666666666,0.0,0.0,16.5,67.30666666666667,63.57,0.0,70.0,17.763333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.82,0.0
2025-03-06 10:30:00,62.86333333333334,0.0,0.0,16.5,67.53,63.57,0.0,70.0,18.036666666666665,,0.0,,,69.98,,,67.0,69.0,,,8.89,0.0
2025-03-06 10:45:00,62.86333333333334,0.0,0.0,17.333333333333332,67.60000000000001,63.57,0.0,70.0,17.956666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.950000000000003,0.0
2025-03-06 11:00:00,63.57,0.0,0.0,18.166666666666668,67.5,63.57,0.0,70.0,18.006666666666664,,0.0,,,69.98,,,67.0,69.0,,,9.0,0.0
2025-03-06 11:15:00,63.56999999999999,0.0,0.0,18.666666666666668,67.65666666666667,63.57,0.0,70.0,18.09,,0.0,,,69.98,,,67.0,69.0,,,9.019999999999996,0.0
2025-03-06 11:30:00,63.57,0.0,0.0,19.0,67.77333333333333,63.57,0.0,70.0,18.166666666666668,,0.0,,,69.98,,,67.0,69.0,,,8.840000000000003,0.0
2025-03-06 11:45:00,64.27666666666666,0.0,0.0,19.333333333333332,67.66666666666667,63.57,0.0,70.0,18.11,,0.0,,,69.98,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-06 12:00:00,63.57,0.0,0.0,19.5,67.56666666666666,63.57,0.0,70.0,18.086666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.18,0.0
2025-03-06 12:15:00,62.86333333333334,,0.0,19.5,67.46,63.57,0.0,70.0,17.603333333333335,,0.0,,,70.01,,,67.0,69.0,,,,
2025-03-06 12:30:00,63.57,0.0,0.0,19.5,67.46666666666667,63.57,0.0,70.0,17.84,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.699999999999996,0.0
2025-03-06 12:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,67.11333333333333,63.57,0.0,70.0,16.706666666666667,,0.0,,,70.04,,,67.0,69.0,,,9.04,0.0
2025-03-06 13:00:00,64.27666666666666,2.1199999999999974,0.0,19.5,66.64,63.57,0.0,70.0,15.520000000000001,,0.0,,,70.07000000000001,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-06 13:15:00,64.27666666666666,2.1199999999999974,0.0,19.5,66.39333333333333,63.57,0.0,70.0,15.39,,0.0,,,70.04333333333334,,,67.0,69.0,,,7.709999999999994,0.0
2025-03-06 13:30:00,64.27666666666666,-2.1199999999999974,0.0,19.5,66.85333333333334,63.57,0.0,70.0,16.31,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.890000000000001,0.0
2025-03-06 13:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,66.54666666666667,63.57,0.0,70.0,15.666666666666666,,0.0,,,70.02666666666666,,,67.0,69.0,,,7.890000000000001,0.0
2025-03-06 14:00:00,63.57,0.0,0.0,19.5,64.82333333333334,63.57,0.0,70.0,12.086666666666666,,0.0,,,70.16333333333334,,,67.0,69.0,,,7.499999999999993,0.0
2025-03-06 14:15:00,64.27666666666666,0.0,0.0,19.5,63.99333333333333,63.57,0.0,70.0,10.813333333333333,,0.0,,,70.16333333333334,,,67.0,69.0,,,6.199999999999996,0.0
2025-03-06 14:30:00,64.27666666666666,0.0,0.0,19.5,63.06333333333333,63.57,0.0,70.0,4.883333333333334,,0.0,,,70.35000000000001,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-06 14:45:00,64.98333333333333,2.1199999999999974,0.0,19.5,63.06333333333333,63.57,0.0,70.0,1.0333333333333334,,0.0,,,70.40333333333334,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-06 15:00:00,65.69,2.1199999999999974,0.0,19.5,63.25666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-06 15:15:00,64.27666666666666,2.1199999999999974,0.0,19.5,63.39333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-06 15:30:00,64.98333333333333,2.1199999999999974,0.0,19.5,63.45666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-06 15:45:00,64.98333333333333,0.0,0.0,19.5,63.653333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.69,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 16:00:00,64.98333333333333,2.1199999999999974,0.0,19.5,63.84,63.57,0.0,70.0,0.0,,0.0,,,70.76,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-06 16:15:00,64.98333333333333,2.1199999999999974,0.0,19.5,64.07,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-06 16:30:00,66.39333333333333,2.1199999999999974,0.0,18.666666666666668,64.52666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.7,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-06 16:45:00,66.39333333333333,4.229999999999997,0.0,16.833333333333332,64.87333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.80333333333333,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-06 17:00:00,65.69,2.1199999999999974,0.0,16.5,64.85666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-06 17:15:00,67.09666666666666,4.229999999999997,0.0,16.5,64.88,63.57,0.0,70.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-06 17:30:00,64.98333333333333,2.1199999999999974,0.0,16.5,65.38333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-06 17:45:00,65.69,2.1199999999999974,0.0,16.166666666666668,65.38333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.19666666666667,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-06 18:00:00,63.57,0.0,0.0,16.0,65.55333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.33,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-06 18:15:00,63.57,0.0,0.0,16.0,66.04333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.34666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-06 18:30:00,64.98333333333333,2.1199999999999974,0.0,16.0,65.82333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.27666666666666,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-06 18:45:00,64.98333333333333,0.0,0.0,16.0,66.06666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.180000000000007,0.0
2025-03-06 19:00:00,65.69,2.1199999999999974,0.0,15.833333333333334,66.10000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.19,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-06 19:15:00,65.69,2.1199999999999974,0.0,15.5,66.17333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.1,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-06 19:30:00,65.69,2.1199999999999974,0.0,15.0,66.39,63.57,0.0,70.0,0.0,,0.0,,,71.10333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-06 19:45:00,65.69,2.1199999999999974,0.0,14.833333333333334,66.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.05666666666666,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-06 20:00:00,66.39333333333333,4.229999999999997,0.0,14.5,66.56666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-06 20:15:00,66.39333333333333,4.229999999999997,0.0,14.0,66.53666666666668,63.57,0.0,70.0,0.0,,0.0,,,71.89,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-06 20:30:00,64.98333333333333,0.0,0.0,13.833333333333334,66.77666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-06 20:45:00,64.98333333333333,2.1199999999999974,0.0,13.5,66.76,63.57,0.0,70.0,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-06 21:00:00,66.39333333333333,4.229999999999997,0.0,13.5,66.92333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-06 21:15:00,65.69,2.1199999999999974,0.0,13.5,67.11,63.57,0.0,70.0,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-06 21:30:00,63.57,0.0,0.0,13.5,67.16666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.5200000000000102,0.0
2025-03-06 21:45:00,64.27666666666666,0.0,0.0,13.5,67.13,63.57,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,2.5,0.0
2025-03-06 22:00:00,63.57,0.0,0.0,13.5,67.01,63.57,0.0,70.0,0.0,,0.0,,,71.83999999999999,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-06 22:15:00,62.86333333333334,-2.1199999999999974,0.0,14.833333333333334,67.14999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-06 22:30:00,62.86333333333334,0.0,0.0,15.5,67.03333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.87666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-06 22:45:00,62.156666666666666,-2.1199999999999974,0.0,15.833333333333334,66.86,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,2.6799999999999926,0.0
2025-03-06 23:00:00,62.86333333333334,-2.1199999999999974,0.0,16.0,66.76333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-06 23:15:00,62.86333333333334,-2.1199999999999974,0.0,16.0,66.55,63.57,0.0,70.0,0.0,,0.0,,,72.13666666666667,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-06 23:30:00,64.27666666666666,0.0,0.0,16.0,66.30666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.38666666666667,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-06 23:45:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,65.84333333333335,63.57,0.0,70.0,0.0,,0.0,,,72.61333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-07 00:00:00,65.69,2.1199999999999974,0.0,15.333333333333334,65.55666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.77666666666667,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-07 00:15:00,64.98333333333333,0.0,0.0,15.0,65.41000000000001,63.57,0.0,70.0,0.0,,0.0,,,72.77333333333333,,,67.0,69.0,,,3.190000000000005,0.0
2025-03-07 00:30:00,63.57,2.1199999999999974,0.0,15.166666666666666,65.21666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.37333333333333,,,67.0,69.0,,,3.250000000000007,0.0
2025-03-07 00:45:00,63.57,0.0,0.0,17.166666666666668,65.05,63.57,0.0,70.0,0.0,,0.0,,,72.08,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-07 01:00:00,62.86333333333334,2.1199999999999974,0.0,17.666666666666668,64.89999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-07 01:15:00,64.27666666666666,0.0,0.0,18.0,64.79,63.57,0.0,70.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-07 01:30:00,63.57,0.0,0.0,18.0,64.66333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.29,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-07 01:45:00,63.57,0.0,0.0,18.5,64.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.06,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-07 02:00:00,62.156666666666666,-2.1199999999999974,0.0,18.833333333333332,64.42333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-07 02:15:00,64.27666666666666,0.0,0.0,19.333333333333332,64.23666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.71333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 02:30:00,63.57,0.0,0.0,19.5,64.21,63.57,0.0,70.0,0.0,,0.0,,,70.57666666666667,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-07 02:45:00,64.27666666666666,0.0,0.0,19.5,64.07000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,3.6500000000000057,0.0
2025-03-07 03:00:00,62.86333333333334,0.0,0.0,19.5,63.99,63.57,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-07 03:15:00,62.156666666666666,-2.1199999999999974,0.0,20.0,63.95666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.19666666666666,,,67.0,69.0,,,3.930000000000007,0.0
2025-03-07 03:30:00,63.57,0.0,0.0,20.0,64.19,63.57,0.0,70.0,0.0,,0.0,,,70.07333333333334,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-07 03:45:00,64.27666666666666,0.0,0.0,20.0,64.24666666666667,63.57,0.0,70.0,0.18999999999999997,,0.0,,,69.98,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-07 04:00:00,64.27666666666666,0.0,0.0,20.0,64.13,63.57,0.0,70.0,1.1333333333333333,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-07 04:15:00,64.98333333333333,0.0,0.0,20.0,64.07333333333334,63.57,0.0,70.0,3.4500000000000006,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-07 04:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,64.25666666666666,63.57,0.0,70.0,5.9433333333333325,,0.0,,,69.79,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-07 04:45:00,64.98333333333333,0.0,0.0,20.0,64.64666666666666,63.57,0.0,70.0,9.573333333333332,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-07 05:00:00,65.69,2.1199999999999974,0.0,20.0,65.60000000000001,63.57,0.0,70.0,11.996666666666668,,0.0,,,69.69,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-07 05:15:00,64.98333333333333,2.1199999999999974,0.0,20.0,66.56,63.57,0.0,70.0,14.143333333333333,,0.0,,,69.69,,,67.0,69.0,,,5.819999999999993,0.0
2025-03-07 05:30:00,65.69,2.1199999999999974,0.0,20.0,67.40666666666667,63.57,0.0,70.0,16.209999999999997,,0.0,,,69.71,,,67.0,69.0,,,6.920000000000002,0.0
2025-03-07 05:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,68.0,63.57,0.0,70.0,17.286666666666665,,0.0,,,69.75333333333333,,,67.0,69.0,,,7.8799999999999955,0.0
2025-03-07 06:00:00,65.69,2.1199999999999974,0.0,20.0,68.02333333333333,63.57,0.0,70.0,17.416666666666668,,0.0,,,69.82,,,67.0,69.0,,,8.060000000000002,0.0
2025-03-07 06:15:00,65.68666666666667,0.0,0.0,20.0,68.28,63.57,0.0,70.0,18.143333333333334,,0.0,,,69.84,,,67.0,69.0,,,8.290000000000006,0.0
2025-03-07 06:30:00,64.98333333333333,2.1199999999999974,0.0,20.0,68.85000000000001,63.57,0.0,70.0,18.99,,0.0,,,69.85666666666667,,,67.0,69.0,,,8.88000000000001,0.0
2025-03-07 06:45:00,66.39333333333333,2.1199999999999974,0.0,19.0,68.38666666666667,63.57,0.0,70.0,17.953333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.810000000000002,0.0
2025-03-07 07:00:00,65.69,2.1199999999999974,0.0,17.5,68.36666666666666,63.57,0.0,70.0,17.993333333333336,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.419999999999995,0.0
2025-03-07 07:15:00,64.27666666666666,0.0,0.0,17.5,68.39333333333333,63.57,0.0,70.0,17.93,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.61,0.0
2025-03-07 07:30:00,64.27666666666666,0.0,0.0,17.5,68.36999999999999,63.57,0.0,70.0,17.933333333333334,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.5,0.0
2025-03-07 07:45:00,64.27666666666666,2.1199999999999974,0.0,17.5,68.32666666666667,63.57,0.0,70.0,17.916666666666668,,0.0,,,69.98,,,67.0,69.0,,,8.619999999999997,0.0
2025-03-07 08:00:00,65.68666666666667,2.1199999999999974,0.0,17.5,68.35333333333334,63.57,0.0,70.0,17.900000000000002,,0.0,,,69.98,,,67.0,69.0,,,8.420000000000002,0.0
2025-03-07 08:15:00,66.39333333333333,2.1199999999999974,0.0,17.5,68.36666666666666,63.57,0.0,70.0,17.919999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.509999999999998,0.0
2025-03-07 08:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,68.41000000000001,63.57,0.0,70.0,17.94333333333333,,0.0,,,69.98,,,67.0,69.0,,,8.360000000000007,0.0
2025-03-07 08:45:00,65.69,2.1199999999999974,0.0,17.5,68.28333333333335,63.57,0.0,70.0,17.599999999999998,,0.0,,,70.00333333333333,,,67.0,69.0,,,8.369999999999997,0.0
2025-03-07 09:00:00,65.69,2.1199999999999974,0.0,17.5,68.16000000000001,63.57,0.0,70.0,17.493333333333336,,0.0,,,69.99666666666667,,,67.0,69.0,,,7.950000000000003,0.0
2025-03-07 09:15:00,65.68666666666667,4.229999999999997,0.0,16.666666666666668,68.23333333333333,63.57,0.0,70.0,17.37,,0.0,,,70.01,,,67.0,69.0,,,8.21,0.0
2025-03-07 09:30:00,63.57,0.0,0.0,17.5,67.50666666666667,63.57,0.0,70.0,15.766666666666666,,0.0,,,70.07,,,67.0,69.0,,,7.640000000000001,0.0
2025-03-07 09:45:00,62.156666666666666,-2.1199999999999974,0.0,18.5,67.62666666666667,63.57,0.0,70.0,16.290000000000003,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.11999999999999,0.0
2025-03-07 10:00:00,64.27666666666666,0.0,0.0,18.5,67.74,63.57,0.0,70.0,16.29,,0.0,,,70.00666666666666,,,67.0,69.0,,,7.449999999999996,0.0
2025-03-07 10:15:00,64.27666666666666,0.0,0.0,18.5,67.87,63.57,0.0,70.0,16.676666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-07 10:30:00,63.57,0.0,0.0,18.5,67.92,63.57,0.0,70.0,16.743333333333336,,0.0,,,69.98,,,67.0,69.0,,,7.800000000000004,0.0
2025-03-07 10:45:00,64.98,0.0,0.0,18.5,68.08333333333333,63.57,0.0,70.0,16.67,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-07 11:00:00,64.27666666666666,0.0,0.0,18.5,68.12,63.57,0.0,70.0,16.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,7.670000000000009,0.0
2025-03-07 11:15:00,64.27666666666666,2.1199999999999974,0.0,18.5,68.03,63.57,0.0,70.0,16.593333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.479999999999997,0.0
2025-03-07 11:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,67.91666666666667,63.57,0.0,70.0,16.346666666666668,,0.0,,,70.00333333333333,,,67.0,69.0,,,7.569999999999993,0.0
2025-03-07 11:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,67.82000000000001,63.57,0.0,70.0,16.24,,0.0,,,70.01,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-07 12:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,67.98333333333333,63.57,0.0,70.0,16.55,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.399999999999999,0.0
2025-03-07 12:15:00,65.69,2.1199999999999974,0.0,18.5,67.96333333333332,63.57,0.0,70.0,16.55666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.430000000000007,0.0
2025-03-07 12:30:00,64.27666666666666,2.1199999999999974,0.0,18.5,67.99666666666667,63.57,0.0,70.0,16.47,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.440000000000005,0.0
2025-03-07 12:45:00,64.27666666666666,0.0,0.0,18.5,67.88666666666667,63.57,0.0,70.0,16.173333333333332,,0.0,,,70.01,,,67.0,69.0,,,7.1299999999999955,0.0
2025-03-07 13:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,68.12666666666667,63.57,0.0,70.0,16.343333333333334,,0.0,,,70.0,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-07 13:15:00,64.27666666666666,0.0,0.0,18.5,67.65666666666667,63.57,0.0,70.0,15.183333333333332,,0.0,,,70.04666666666667,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-07 13:30:00,65.69,2.1199999999999974,0.0,18.5,67.84333333333332,63.57,0.0,70.0,15.086666666666668,,0.0,,,70.04,,,67.0,69.0,,,6.809999999999995,0.0
2025-03-07 13:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,65.57666666666667,63.57,0.0,70.0,6.739999999999999,,0.0,,,70.38,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-07 14:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,65.2,63.57,0.0,70.0,0.54,,0.0,,,70.64999999999999,,,67.0,69.0,,,3.3999999999999915,0.0
2025-03-07 14:15:00,65.69,2.1199999999999974,0.0,18.5,65.56333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-07 14:30:00,66.39333333333333,2.1199999999999974,0.0,17.666666666666668,66.04333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-07 14:45:00,65.69,2.1199999999999974,0.0,16.5,66.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-07 15:00:00,65.69,2.1199999999999974,0.0,16.5,66.61666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.96666666666665,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-07 15:15:00,64.27666666666666,0.0,0.0,16.5,66.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-07 15:30:00,64.98333333333333,0.0,0.0,16.5,67.07,63.57,0.0,70.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.4499999999999886,0.0
2025-03-07 15:45:00,66.39333333333333,2.1199999999999974,0.0,16.5,67.24,63.57,0.0,70.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-07 16:00:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,67.80333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.17,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-07 16:15:00,65.69,2.1199999999999974,0.0,16.0,68.14666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-07 16:30:00,64.27666666666666,0.0,0.0,16.0,68.21666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-07 16:45:00,64.27666666666666,0.0,0.0,16.0,68.17666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.97333333333333,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-07 17:00:00,64.27666666666666,0.0,0.0,16.0,68.26,63.57,0.0,70.0,0.0,,0.0,,,71.76333333333334,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-07 17:15:00,64.98333333333333,0.0,0.0,16.0,68.61666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.63,,,67.0,69.0,,,1.8699999999999903,0.0
2025-03-07 17:30:00,64.98333333333333,2.1199999999999974,0.0,15.5,68.86666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-07 17:45:00,65.69,2.1199999999999974,0.0,15.5,68.99666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.41,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-07 18:00:00,64.27666666666666,2.1199999999999974,0.0,16.5,62.526666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-07 18:15:00,63.57,-2.1199999999999974,0.0,19.166666666666668,63.73333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.07666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-07 18:30:00,63.57,2.1199999999999974,0.0,18.666666666666668,63.61666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-07 18:45:00,67.10000000000001,0.0,0.0,18.666666666666668,64.69,63.57,0.0,70.0,0.0,,0.0,,,70.7,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-07 19:00:00,64.27333333333333,4.229999999999997,0.0,17.5,63.336666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-07 19:15:00,64.27333333333333,-2.1199999999999974,0.0,18.333333333333332,64.46666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,-0.060000000000002274,0.0
2025-03-07 19:30:00,63.57,0.0,0.0,19.833333333333332,59.876666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-07 19:45:00,62.86333333333334,0.0,0.0,20.0,59.39000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.21333333333334,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-07 20:00:00,64.98333333333333,0.0,0.0,20.0,59.403333333333336,63.57,0.0,70.0,0.06333333333333334,,0.0,,,70.04333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-07 20:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,59.39666666666667,63.57,0.0,70.0,2.8066666666666666,,0.0,,,69.86333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-07 20:30:00,66.39333333333333,2.1199999999999974,0.0,19.5,59.42333333333334,63.57,0.0,70.0,8.286666666666667,,0.0,,,69.68666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-07 20:45:00,66.39333333333333,4.229999999999997,0.0,17.666666666666668,61.53,63.57,0.0,70.0,13.803333333333333,,0.0,,,69.54333333333334,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-07 21:00:00,66.39333333333333,2.1199999999999974,0.0,16.833333333333332,67.45,63.57,0.0,70.0,20.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,6.630000000000003,0.0
2025-03-07 21:15:00,65.68666666666667,4.229999999999997,0.0,15.5,70.22666666666667,63.57,0.0,70.0,20.39,,0.0,,,69.60000000000001,,,67.0,69.0,,,7.200000000000003,0.0
2025-03-07 21:30:00,64.27333333333333,-2.1199999999999974,0.0,17.166666666666668,69.93666666666667,63.57,0.0,70.0,21.103333333333335,,0.0,,,69.69,,,67.0,69.0,,,8.68,0.0
2025-03-07 21:45:00,65.68333333333334,4.229999999999997,0.0,16.333333333333332,69.19333333333333,63.57,0.0,70.0,19.56,,0.0,,,69.84666666666668,,,67.0,69.0,,,7.199999999999989,0.0
2025-03-07 22:00:00,62.86333333333334,-2.1199999999999974,0.0,17.5,66.51333333333334,63.57,0.0,70.0,20.493333333333332,,0.0,,,69.84666666666666,,,67.0,69.0,,,8.300000000000004,0.0
2025-03-07 22:15:00,63.57,0.0,0.0,18.333333333333332,70.20666666666666,63.57,0.0,70.0,20.966666666666665,,0.0,,,69.86666666666666,,,67.0,69.0,,,8.800000000000004,0.0
2025-03-07 22:30:00,65.68666666666667,2.1199999999999974,0.0,16.333333333333332,68.8,63.57,0.0,70.0,18.856666666666666,,0.0,,,70.00333333333333,,,67.0,69.0,,,6.209999999999994,0.0
2025-03-07 22:45:00,62.156666666666666,-2.1199999999999974,0.0,16.166666666666668,66.03666666666668,63.57,0.0,70.0,19.436666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.010000000000005,0.0
2025-03-07 23:00:00,62.156666666666666,-2.1199999999999974,0.0,17.833333333333332,66.53666666666668,63.57,0.0,70.0,20.73,,0.0,,,69.92,,,67.0,69.0,,,8.159999999999997,0.0
