time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 23:15:00,66.39333333333333,2.1199999999999974,0.0,17.0,70.70333333333333,63.57,0.0,70.0,19.516666666666666,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-07 23:30:00,63.57,2.1199999999999974,0.0,16.166666666666668,65.94666666666667,63.57,0.0,70.0,18.569999999999997,,0.0,,,70.02333333333333,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-07 23:45:00,62.86333333333334,0.0,0.0,17.833333333333332,66.34333333333335,63.57,0.0,70.0,19.986666666666668,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.100000000000009,0.0
2025-03-08 00:00:00,64.27666666666666,0.0,0.0,18.333333333333332,67.16000000000001,63.57,0.0,70.0,21.86,,0.0,,,69.89,,,67.0,69.0,,,8.490000000000002,0.0
2025-03-08 00:15:00,63.57,0.0,0.0,18.833333333333332,70.98666666666666,63.57,0.0,70.0,22.866666666666664,,0.0,,,69.88666666666666,,,67.0,69.0,,,10.079999999999998,0.0
2025-03-08 00:30:00,65.68666666666667,4.229999999999997,0.0,17.0,69.23,63.57,0.0,70.0,19.406666666666666,,0.0,,,70.07000000000001,,,67.0,69.0,,,7.290000000000006,0.0
2025-03-08 00:45:00,62.156666666666666,-2.1199999999999974,0.0,17.833333333333332,68.11,63.57,0.0,70.0,20.763333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.440000000000005,0.0
2025-03-08 01:00:00,65.68666666666667,0.0,0.0,17.5,70.78666666666668,63.57,0.0,70.0,18.83666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-08 01:15:00,63.57,0.0,0.0,18.166666666666668,67.86333333333333,63.57,0.0,70.0,18.98,,0.0,,,70.03,,,67.0,69.0,,,7.779999999999994,0.0
2025-03-08 01:30:00,65.68666666666667,4.229999999999997,0.0,17.333333333333332,69.04,63.57,0.0,70.0,16.936666666666667,,0.0,,,70.10333333333334,,,67.0,69.0,,,6.110000000000014,0.0
2025-03-08 01:45:00,63.57,-2.1199999999999974,0.0,18.5,68.41666666666667,63.57,0.0,70.0,16.57,,0.0,,,70.08333333333333,,,67.0,69.0,,,7.799999999999997,0.0
2025-03-08 02:00:00,65.68666666666667,4.229999999999997,0.0,17.166666666666668,66.64333333333333,63.57,0.0,70.0,14.293333333333335,,0.0,,,70.14999999999999,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-08 02:15:00,65.68666666666667,0.0,0.0,18.333333333333332,68.51,63.57,0.0,70.0,15.13,,0.0,,,70.06666666666666,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-08 02:30:00,66.39333333333333,4.229999999999997,0.0,16.666666666666668,69.92,63.57,0.0,70.0,13.283333333333333,,0.0,,,70.12,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-08 02:45:00,66.39333333333333,4.229999999999997,0.0,16.0,69.18333333333334,63.57,0.0,70.0,11.563333333333333,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-08 03:00:00,65.68666666666667,4.229999999999997,0.0,16.0,68.54,63.57,0.0,70.0,9.513333333333334,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-08 03:15:00,63.56999999999999,0.0,0.0,16.333333333333332,65.08,63.57,0.0,70.0,7.68,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-08 03:30:00,64.27333333333333,-2.1199999999999974,0.0,19.166666666666668,64.60333333333334,63.57,0.0,70.0,8.966666666666667,,0.0,,,70.07000000000001,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-08 03:45:00,66.39333333333333,2.1199999999999974,0.0,16.333333333333332,66.13333333333334,63.57,0.0,70.0,9.266666666666667,,0.0,,,70.04,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-08 04:00:00,63.57,-2.1199999999999974,0.0,18.5,64.31333333333333,63.57,0.0,70.0,9.79,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-08 04:15:00,67.09666666666666,4.229999999999997,0.0,17.5,67.91666666666667,63.57,0.0,70.0,10.333333333333334,,0.0,,,69.96,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-08 04:30:00,64.98333333333333,2.1199999999999974,0.0,16.0,67.63333333333334,63.57,0.0,70.0,8.823333333333332,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-08 04:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,67.46666666666665,63.57,0.0,70.0,7.213333333333334,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-08 05:00:00,63.57,0.0,0.0,16.0,67.54666666666667,63.57,0.0,70.0,6.083333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-08 05:15:00,64.27666666666666,0.0,0.0,16.0,67.49333333333334,63.57,0.0,70.0,4.913333333333333,,0.0,,,70.12,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-08 05:30:00,63.57,0.0,0.0,16.166666666666668,67.54666666666667,63.57,0.0,70.0,3.7066666666666666,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-08 05:45:00,64.27666666666666,0.0,0.0,16.5,67.43666666666667,63.57,0.0,70.0,1.25,,0.0,,,70.18333333333334,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-08 06:00:00,64.27666666666666,2.1199999999999974,0.0,16.5,67.25333333333333,63.57,0.0,70.0,0.02666666666666667,,0.0,,,70.22000000000001,,,67.0,69.0,,,2.3899999999999864,0.0
2025-03-08 06:15:00,62.86333333333334,-2.1199999999999974,0.0,16.5,66.84333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 06:30:00,63.57,0.0,0.0,16.5,66.35000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,2.920000000000009,0.0
2025-03-08 06:45:00,63.57,0.0,0.0,16.5,66.02666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-08 07:00:00,62.86333333333334,0.0,0.0,16.666666666666668,65.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-08 07:15:00,63.57,0.0,0.0,18.0,65.63,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-08 07:30:00,62.86333333333334,-2.1199999999999974,0.0,19.0,65.58333333333333,63.57,0.0,70.0,0.12666666666666668,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-08 07:45:00,63.57,2.1199999999999974,0.0,19.5,65.57666666666667,63.57,0.0,70.0,0.29666666666666663,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.1100000000000065,0.0
2025-03-08 08:00:00,64.27666666666666,0.0,0.0,20.0,65.59666666666666,63.57,0.0,70.0,1.1633333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-08 08:15:00,64.98333333333333,2.1199999999999974,0.0,20.0,65.61333333333333,63.57,0.0,70.0,2.5533333333333332,,0.0,,,69.89999999999999,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-08 08:30:00,64.98333333333333,0.0,0.0,20.0,65.56,63.57,0.0,70.0,4.536666666666666,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-08 08:45:00,63.57,2.1199999999999974,0.0,20.0,65.51333333333334,63.57,0.0,70.0,5.683333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-08 09:00:00,63.57,0.0,0.0,20.0,65.49333333333333,63.57,0.0,70.0,6.996666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-08 09:15:00,65.69,2.1199999999999974,0.0,20.0,65.64333333333333,63.57,0.0,70.0,9.413333333333334,,0.0,,,69.78,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-08 09:30:00,65.68666666666667,0.0,0.0,20.0,66.73333333333333,63.57,0.0,70.0,11.863333333333335,,0.0,,,69.74333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-08 09:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,67.10000000000001,63.57,0.0,70.0,12.396666666666667,,0.0,,,69.8,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-08 10:00:00,65.69,2.1199999999999974,0.0,20.0,67.35000000000001,63.57,0.0,70.0,13.1,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.8600000000000065,0.0
2025-03-08 10:15:00,64.98333333333333,0.0,0.0,20.0,67.73333333333333,63.57,0.0,70.0,13.993333333333332,,0.0,,,69.84666666666666,,,67.0,69.0,,,5.549999999999997,0.0
2025-03-08 10:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,68.16333333333334,63.57,0.0,70.0,14.99,,0.0,,,69.85,,,67.0,69.0,,,6.010000000000005,0.0
2025-03-08 10:45:00,64.27666666666666,0.0,0.0,20.0,68.08666666666666,63.57,0.0,70.0,14.49,,0.0,,,69.90666666666667,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-08 11:00:00,63.57,0.0,0.0,20.0,67.79666666666667,63.57,0.0,70.0,14.273333333333333,,0.0,,,69.94,,,67.0,69.0,,,5.809999999999995,0.0
2025-03-08 11:15:00,64.98333333333333,2.1199999999999974,0.0,20.0,67.87,63.57,0.0,70.0,14.423333333333334,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.990000000000002,0.0
2025-03-08 11:30:00,64.98333333333333,0.0,0.0,20.0,67.86666666666667,63.57,0.0,70.0,14.686666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,6.119999999999997,0.0
2025-03-08 11:45:00,64.98333333333333,2.1199999999999974,0.0,20.0,67.94666666666667,63.57,0.0,70.0,14.950000000000001,,0.0,,,69.96,,,67.0,69.0,,,6.280000000000008,0.0
2025-03-08 12:00:00,65.69,2.1199999999999974,0.0,19.666666666666668,67.90333333333334,63.57,0.0,70.0,14.963333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.3600000000000065,0.0
2025-03-08 12:15:00,67.09666666666666,4.229999999999997,0.0,19.333333333333332,67.98333333333333,63.57,0.0,70.0,15.136666666666665,,0.0,,,69.96,,,67.0,69.0,,,6.3700000000000045,0.0
2025-03-08 12:30:00,66.39333333333333,2.1199999999999974,0.0,18.5,67.93666666666667,63.57,0.0,70.0,15.280000000000001,,0.0,,,69.96,,,67.0,69.0,,,6.420000000000009,0.0
2025-03-08 12:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,67.96,63.57,0.0,70.0,15.523333333333333,,0.0,,,69.96,,,67.0,69.0,,,6.750000000000007,0.0
2025-03-08 13:00:00,65.69,2.1199999999999974,0.0,18.0,68.10666666666667,63.57,0.0,70.0,15.673333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-08 13:15:00,67.09666666666666,2.1199999999999974,0.0,18.0,68.22333333333334,63.57,0.0,70.0,15.886666666666665,,0.0,,,69.96,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-08 13:30:00,66.39333333333333,2.1199999999999974,0.0,18.0,68.41333333333334,63.57,0.0,70.0,16.043333333333333,,0.0,,,69.96,,,67.0,69.0,,,7.010000000000005,0.0
2025-03-08 13:45:00,64.98333333333333,2.1199999999999974,0.0,18.0,68.48666666666666,63.57,0.0,70.0,16.27,,0.0,,,69.96,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-08 14:00:00,62.156666666666666,0.0,0.0,19.666666666666668,68.43666666666667,63.57,0.0,70.0,16.06,,0.0,,,69.98,,,67.0,69.0,,,7.079999999999998,0.0
2025-03-08 14:15:00,63.57,0.0,0.0,20.5,68.35333333333334,63.57,0.0,70.0,16.073333333333334,,0.0,,,69.98,,,67.0,69.0,,,7.130000000000003,0.0
2025-03-08 14:30:00,66.39,0.0,0.0,20.166666666666668,68.58,63.57,0.0,70.0,16.08666666666667,,0.0,,,69.98,,,67.0,69.0,,,7.140000000000001,0.0
2025-03-08 14:45:00,67.8,4.229999999999997,0.0,18.333333333333332,68.53333333333333,63.57,0.0,70.0,16.163333333333334,,0.0,,,69.98,,,67.0,69.0,,,7.049999999999997,0.0
2025-03-08 15:00:00,65.68666666666667,4.229999999999997,0.0,18.0,68.51666666666667,63.57,0.0,70.0,16.26,,0.0,,,69.98,,,67.0,69.0,,,7.199999999999996,0.0
2025-03-08 15:15:00,65.69,2.1199999999999974,0.0,17.833333333333332,68.68666666666667,63.57,0.0,70.0,16.28333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.32,0.0
2025-03-08 15:30:00,65.69,2.1199999999999974,0.0,17.5,68.96,63.57,0.0,70.0,16.313333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.109999999999999,0.0
2025-03-08 15:45:00,65.69,2.1199999999999974,0.0,17.5,69.26,63.57,0.0,70.0,16.26,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-08 16:00:00,66.39333333333333,2.1199999999999974,0.0,17.5,69.10333333333334,63.57,0.0,70.0,15.513333333333334,,0.0,,,70.01,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-08 16:15:00,64.98,4.229999999999997,0.0,17.0,68.82666666666667,63.57,0.0,70.0,14.573333333333332,,0.0,,,70.04333333333334,,,67.0,69.0,,,6.079999999999991,0.0
2025-03-08 16:30:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.71666666666667,63.57,0.0,70.0,14.036666666666667,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.710000000000008,0.0
2025-03-08 16:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.39666666666666,63.57,0.0,70.0,13.193333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.530000000000008,0.0
2025-03-08 17:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.33333333333333,63.57,0.0,70.0,12.88,,0.0,,,70.05666666666666,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-08 17:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.19333333333333,63.57,0.0,70.0,11.88,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-08 17:30:00,65.68666666666667,2.1199999999999974,0.0,16.666666666666668,68.31,63.57,0.0,70.0,11.92,,0.0,,,70.05,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-08 17:45:00,64.98333333333333,2.1199999999999974,0.0,16.5,68.16666666666667,63.57,0.0,70.0,10.74,,0.0,,,70.07,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-08 18:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,67.99333333333333,63.57,0.0,70.0,10.336666666666666,,0.0,,,70.07,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-08 18:15:00,65.69,2.1199999999999974,0.0,16.5,67.92666666666666,63.57,0.0,70.0,9.433333333333332,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-08 18:30:00,65.68666666666667,0.0,0.0,16.5,67.82333333333334,63.57,0.0,70.0,8.71,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-08 18:45:00,66.39333333333333,4.229999999999997,0.0,16.0,67.98333333333333,63.57,0.0,70.0,7.97,,0.0,,,70.09,,,67.0,69.0,,,2.25,0.0
2025-03-08 19:00:00,65.69,2.1199999999999974,0.0,15.5,68.24000000000001,63.57,0.0,70.0,7.283333333333334,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 19:15:00,65.69,2.1199999999999974,0.0,15.333333333333334,68.34333333333333,63.57,0.0,70.0,6.166666666666667,,0.0,,,70.11,,,67.0,69.0,,,2.25,0.0
2025-03-08 19:30:00,64.98333333333333,0.0,0.0,14.833333333333334,68.20333333333333,63.57,0.0,70.0,5.07,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-08 19:45:00,65.69,2.1199999999999974,0.0,14.166666666666666,68.31666666666666,63.57,0.0,70.0,3.9299999999999997,,0.0,,,70.12,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-08 20:00:00,64.98333333333333,2.1199999999999974,0.0,13.666666666666666,68.27333333333333,63.57,0.0,70.0,2.8800000000000003,,0.0,,,70.12,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-08 20:15:00,64.27666666666666,2.1199999999999974,0.0,13.333333333333334,68.47333333333334,63.57,0.0,70.0,1.3533333333333335,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-08 20:30:00,64.98333333333333,2.1199999999999974,0.0,13.0,68.33999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-08 20:45:00,62.86333333333334,-2.1199999999999974,0.0,13.0,68.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.0200000000000102,0.0
2025-03-08 21:00:00,62.86333333333334,0.0,0.0,13.5,68.26333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-08 21:15:00,62.86333333333334,-2.1199999999999974,0.0,14.666666666666666,68.31333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-08 21:30:00,62.156666666666666,-2.1199999999999974,0.0,15.333333333333334,68.34333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-08 21:45:00,63.57,0.0,0.0,15.833333333333334,68.22666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.039999999999992,0.0
2025-03-08 22:00:00,63.57,0.0,0.0,16.0,68.13333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-08 22:15:00,63.57,0.0,0.0,16.0,68.04666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-08 22:30:00,64.27666666666666,0.0,0.0,16.5,68.02999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-08 22:45:00,63.57,2.1199999999999974,0.0,16.5,68.02999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-08 23:00:00,64.27666666666666,0.0,0.0,16.5,67.89666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-08 23:15:00,64.27666666666666,0.0,0.0,16.5,67.69333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.48,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-08 23:30:00,64.98333333333333,0.0,0.0,16.0,67.48,63.57,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,67.0,69.0,,,2.309999999999988,0.0
2025-03-08 23:45:00,64.27666666666666,2.1199999999999974,0.0,16.0,67.23666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-09 00:00:00,65.68666666666667,0.0,0.0,16.0,67.04333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-09 00:15:00,67.09666666666666,4.229999999999997,0.0,15.333333333333334,66.83666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-09 00:30:00,64.98333333333333,2.1199999999999974,0.0,14.0,66.67666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-09 00:45:00,64.27666666666666,2.1199999999999974,0.0,14.0,66.60000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.4599999999999937,0.0
2025-03-09 01:00:00,62.156666666666666,0.0,0.0,15.5,66.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.490000000000009,0.0
2025-03-09 01:15:00,62.156666666666666,-2.1199999999999974,0.0,17.0,65.89999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-09 01:30:00,63.57,0.0,0.0,17.5,65.69333333333333,63.57,0.0,70.0,0.14,,0.0,,,70.00333333333333,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-09 01:45:00,63.57,2.1199999999999974,0.0,17.666666666666668,65.57666666666667,63.57,0.0,70.0,0.9366666666666666,,0.0,,,69.95,,,67.0,69.0,,,2.960000000000008,0.0
2025-03-09 02:00:00,62.156666666666666,-2.1199999999999974,0.0,18.0,65.33,63.57,0.0,70.0,3.7100000000000004,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-09 02:15:00,64.27666666666666,0.0,0.0,18.0,65.39333333333333,63.57,0.0,70.0,5.586666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-09 02:30:00,63.56999999999999,0.0,0.0,18.166666666666668,65.66333333333334,63.57,0.0,70.0,9.136666666666667,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-09 02:45:00,62.86333333333334,-2.1199999999999974,0.0,18.5,66.63,63.57,0.0,70.0,11.446666666666667,,0.0,,,69.71,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-09 03:00:00,63.57,0.0,0.0,18.5,67.52,63.57,0.0,70.0,13.63,,0.0,,,69.71,,,67.0,69.0,,,4.8899999999999935,0.0
2025-03-09 03:15:00,64.27666666666666,0.0,0.0,19.0,67.96333333333332,63.57,0.0,70.0,14.87,,0.0,,,69.74333333333334,,,67.0,69.0,,,6.039999999999992,0.0
2025-03-09 03:30:00,65.69,2.1199999999999974,0.0,19.5,68.18666666666667,63.57,0.0,70.0,15.646666666666667,,0.0,,,69.78,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-09 03:45:00,63.56999999999999,0.0,0.0,19.5,68.73666666666666,63.57,0.0,70.0,16.28333333333333,,0.0,,,69.82666666666667,,,67.0,69.0,,,6.619999999999997,0.0
2025-03-09 04:00:00,63.57,,0.0,19.5,68.99666666666667,63.57,0.0,70.0,17.01,,0.0,,,69.84333333333333,,,67.0,69.0,,,,
2025-03-09 04:15:00,63.57,0.0,0.0,19.5,69.13333333333334,63.57,0.0,70.0,17.63,,0.0,,,69.86666666666666,,,67.0,69.0,,,7.75,0.0
2025-03-09 04:30:00,63.57,0.0,0.0,19.666666666666668,68.52333333333333,63.57,0.0,70.0,16.953333333333333,,0.0,,,69.93666666666667,,,67.0,69.0,,,7.669999999999995,0.0
2025-03-09 04:45:00,64.27666666666666,0.0,0.0,20.0,68.34666666666666,63.57,0.0,70.0,17.333333333333332,,0.0,,,69.92666666666666,,,67.0,69.0,,,7.819999999999993,0.0
2025-03-09 05:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,68.39,63.57,0.0,70.0,17.513333333333335,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-09 05:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,68.5,63.57,0.0,70.0,17.786666666666665,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.169999999999995,0.0
2025-03-09 05:30:00,64.98333333333333,0.0,0.0,20.0,68.37333333333333,63.57,0.0,70.0,17.77,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.440000000000005,0.0
2025-03-09 05:45:00,64.27666666666666,2.1199999999999974,0.0,20.0,68.57333333333334,63.57,0.0,70.0,18.066666666666666,,0.0,,,69.96,,,67.0,69.0,,,8.439999999999998,0.0
2025-03-09 06:00:00,64.27666666666666,0.0,0.0,20.0,68.53333333333335,63.57,0.0,70.0,18.273333333333333,,0.0,,,69.96,,,67.0,69.0,,,8.690000000000005,0.0
2025-03-09 06:15:00,66.39333333333333,2.1199999999999974,0.0,20.0,68.54,63.57,0.0,70.0,18.400000000000002,,0.0,,,69.96,,,67.0,69.0,,,8.64,0.0
2025-03-09 06:30:00,64.98333333333333,0.0,0.0,19.833333333333332,68.60333333333334,63.57,0.0,70.0,18.566666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.879999999999995,0.0
2025-03-09 06:45:00,64.27666666666666,2.1199999999999974,0.0,19.5,68.58333333333333,63.57,0.0,70.0,18.613333333333333,,0.0,,,69.96,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-09 07:00:00,65.69,2.1199999999999974,0.0,19.5,68.72000000000001,63.57,0.0,70.0,18.66,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.110000000000007,0.0
2025-03-09 07:15:00,65.69,2.1199999999999974,0.0,19.5,68.71,63.57,0.0,70.0,18.78,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.010000000000005,0.0
2025-03-09 07:30:00,63.57,2.1199999999999974,0.0,19.5,68.84666666666668,63.57,0.0,70.0,19.01,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-09 07:45:00,64.98333333333333,0.0,0.0,19.166666666666668,68.77333333333333,63.57,0.0,70.0,18.996666666666666,,0.0,,,69.98,,,67.0,69.0,,,9.230000000000004,0.0
2025-03-09 08:00:00,65.69,2.1199999999999974,0.0,19.0,68.76333333333334,63.57,0.0,70.0,19.233333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.280000000000008,0.0
2025-03-09 08:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,68.72666666666667,63.57,0.0,70.0,19.313333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.490000000000002,0.0
2025-03-09 08:30:00,63.57,0.0,0.0,19.0,68.86333333333333,63.57,0.0,70.0,19.613333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.71,0.0
2025-03-09 08:45:00,65.69,2.1199999999999974,0.0,19.0,68.77666666666666,63.57,0.0,70.0,19.576666666666668,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.660000000000004,0.0
2025-03-09 09:00:00,64.27666666666666,0.0,0.0,19.0,68.89,63.57,0.0,70.0,19.81,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.729999999999997,0.0
2025-03-09 09:15:00,65.69,2.1199999999999974,0.0,19.0,68.8,63.57,0.0,70.0,19.81,,0.0,,,69.98,,,67.0,69.0,,,10.019999999999996,0.0
2025-03-09 09:30:00,66.39333333333333,4.229999999999997,0.0,18.5,68.75666666666666,63.57,0.0,70.0,20.063333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.89,0.0
2025-03-09 09:45:00,65.69,2.1199999999999974,0.0,18.0,68.86,63.57,0.0,70.0,20.323333333333334,,0.0,,,69.96,,,67.0,69.0,,,10.069999999999993,0.0
2025-03-09 10:00:00,64.27666666666666,2.1199999999999974,0.0,18.0,68.92333333333333,63.57,0.0,70.0,20.35666666666667,,0.0,,,69.96,,,67.0,69.0,,,10.290000000000006,0.0
2025-03-09 10:15:00,65.69,2.1199999999999974,0.0,18.0,68.84,63.57,0.0,70.0,20.466666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.300000000000004,0.0
2025-03-09 10:30:00,65.68666666666667,4.229999999999997,0.0,17.666666666666668,68.84333333333335,63.57,0.0,70.0,20.49,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.170000000000009,0.0
2025-03-09 10:45:00,64.27666666666666,0.0,0.0,17.5,68.81666666666666,63.57,0.0,70.0,20.463333333333335,,0.0,,,69.98,,,67.0,69.0,,,10.190000000000005,0.0
2025-03-09 11:00:00,64.27666666666666,2.1199999999999974,0.0,17.5,68.99,63.57,0.0,70.0,20.433333333333334,,0.0,,,69.98,,,67.0,69.0,,,10.29,0.0
2025-03-09 11:15:00,64.98333333333333,0.0,0.0,17.5,68.96666666666665,63.57,0.0,70.0,20.57,,0.0,,,69.98,,,67.0,69.0,,,10.39,0.0
2025-03-09 11:30:00,66.39333333333333,4.229999999999997,0.0,17.5,68.81,63.57,0.0,70.0,20.546666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.310000000000002,0.0
2025-03-09 11:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,68.78666666666668,63.57,0.0,70.0,20.63,,0.0,,,69.98,,,67.0,69.0,,,10.320000000000007,0.0
2025-03-09 12:00:00,65.69,2.1199999999999974,0.0,17.5,68.69,63.57,0.0,70.0,20.62,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.339999999999996,0.0
2025-03-09 12:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.69,63.57,0.0,70.0,20.686666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-09 12:30:00,65.69,2.1199999999999974,0.0,17.0,68.73666666666666,63.57,0.0,70.0,20.656666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.370000000000005,0.0
2025-03-09 12:45:00,64.27666666666666,0.0,0.0,17.0,68.87666666666667,63.57,0.0,70.0,20.69333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.229999999999997,0.0
2025-03-09 13:00:00,65.69,2.1199999999999974,0.0,17.0,69.08,63.57,0.0,70.0,20.746666666666666,,0.0,,,69.98,,,67.0,69.0,,,10.299999999999997,0.0
2025-03-09 13:15:00,64.98333333333333,2.1199999999999974,0.0,17.0,69.32333333333334,63.57,0.0,70.0,20.486666666666668,,0.0,,,70.0,,,67.0,69.0,,,10.039999999999992,0.0
2025-03-09 13:30:00,64.27666666666666,0.0,0.0,17.0,69.14,63.57,0.0,70.0,19.416666666666668,,0.0,,,70.04,,,67.0,69.0,,,9.690000000000005,0.0
2025-03-09 13:45:00,65.69,2.1199999999999974,0.0,16.833333333333332,68.89333333333333,63.57,0.0,70.0,18.15,,0.0,,,70.06333333333333,,,67.0,69.0,,,8.43,0.0
2025-03-09 14:00:00,64.98333333333333,2.1199999999999974,0.0,16.5,68.76666666666667,63.57,0.0,70.0,17.18,,0.0,,,70.08333333333333,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-09 14:15:00,63.57,0.0,0.0,16.5,68.55333333333334,63.57,0.0,70.0,16.243333333333336,,0.0,,,70.10333333333334,,,67.0,69.0,,,7.109999999999999,0.0
2025-03-09 14:30:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,68.42,63.57,0.0,70.0,15.213333333333333,,0.0,,,70.11,,,67.0,69.0,,,6.589999999999996,0.0
2025-03-09 14:45:00,64.27666666666666,0.0,0.0,16.0,68.68,63.57,0.0,70.0,14.186666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,5.910000000000004,0.0
2025-03-09 15:00:00,66.39333333333333,2.1199999999999974,0.0,16.0,68.82,63.57,0.0,70.0,12.973333333333334,,0.0,,,70.12,,,67.0,69.0,,,5.020000000000003,0.0
2025-03-09 15:15:00,65.69,2.1199999999999974,0.0,16.0,68.57666666666667,63.57,0.0,70.0,11.393333333333333,,0.0,,,70.15333333333334,,,67.0,69.0,,,4.259999999999991,0.0
2025-03-09 15:30:00,65.69,2.1199999999999974,0.0,16.0,68.06,63.57,0.0,70.0,9.51,,0.0,,,70.16000000000001,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-09 15:45:00,65.69,2.1199999999999974,0.0,16.0,68.19666666666667,63.57,0.0,70.0,7.503333333333334,,0.0,,,70.20333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-09 16:00:00,65.69,2.1199999999999974,0.0,16.0,68.30333333333334,63.57,0.0,70.0,5.696666666666666,,0.0,,,70.21333333333332,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-09 16:15:00,65.69,2.1199999999999974,0.0,16.0,68.47666666666667,63.57,0.0,70.0,3.7866666666666666,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-09 16:30:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,68.70666666666666,63.57,0.0,70.0,1.5666666666666667,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-09 16:45:00,66.39,0.0,0.0,15.5,68.83999999999999,63.57,0.0,70.0,0.06666666666666667,,0.0,,,70.25,,,67.0,69.0,,,2.0,0.0
2025-03-09 17:00:00,64.98333333333333,2.1199999999999974,0.0,15.5,68.98,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-09 17:15:00,65.69,2.1199999999999974,0.0,15.5,69.17666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,1.9499999999999886,0.0
2025-03-09 17:30:00,64.98333333333333,2.1199999999999974,0.0,15.5,69.33666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-09 17:45:00,66.39333333333333,2.1199999999999974,0.0,15.5,67.34,63.57,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-09 18:00:00,62.86333333333334,0.0,0.0,17.333333333333332,61.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-09 18:15:00,62.156666666666666,-2.1199999999999974,0.0,19.666666666666668,60.656666666666666,63.57,0.0,70.0,0.07666666666666667,,0.0,,,70.04333333333334,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-09 18:30:00,66.39333333333333,4.229999999999997,0.0,20.166666666666668,60.54999999999999,63.57,0.0,70.0,3.1300000000000003,,0.0,,,69.85333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-09 18:45:00,66.39333333333333,2.1199999999999974,0.0,18.5,60.906666666666666,63.57,0.0,70.0,8.93,,0.0,,,69.64999999999999,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-09 19:00:00,65.69,2.1199999999999974,0.0,18.0,63.596666666666664,63.57,0.0,70.0,14.883333333333333,,0.0,,,69.51333333333334,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-09 19:15:00,67.09666666666666,4.229999999999997,0.0,17.166666666666668,66.94,63.57,0.0,70.0,20.61,,0.0,,,69.42,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-09 19:30:00,65.69,2.1199999999999974,0.0,16.333333333333332,69.07,63.57,0.0,70.0,24.116666666666664,,0.0,,,69.46333333333332,,,67.0,69.0,,,9.519999999999996,0.0
2025-03-09 19:45:00,65.69,2.1199999999999974,0.0,15.666666666666666,70.19,63.57,0.0,70.0,25.77333333333333,,0.0,,,69.55666666666666,,,67.0,69.0,,,10.329999999999991,0.0
2025-03-09 20:00:00,65.69,2.1199999999999974,0.0,15.0,70.54666666666667,63.57,0.0,70.0,25.923333333333336,,0.0,,,69.68666666666667,,,67.0,69.0,,,11.589999999999996,0.0
2025-03-09 20:15:00,67.09666666666666,4.229999999999997,0.0,14.666666666666666,70.64666666666666,63.57,0.0,70.0,25.926666666666666,,0.0,,,69.79,,,67.0,69.0,,,11.25,0.0
2025-03-09 20:30:00,65.68666666666667,0.0,0.0,14.0,70.20666666666666,63.57,0.0,70.0,25.876666666666665,,0.0,,,69.84666666666666,,,67.0,69.0,,,11.030000000000001,0.0
2025-03-09 20:45:00,65.69,2.1199999999999974,0.0,13.0,70.06666666666666,63.57,0.0,70.0,25.366666666666664,,0.0,,,69.91666666666667,,,67.0,69.0,,,11.099999999999994,0.0
2025-03-09 21:00:00,66.39333333333333,2.1199999999999974,0.0,12.5,69.79333333333334,63.57,0.0,70.0,24.80666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.009999999999991,0.0
2025-03-09 21:15:00,67.09666666666666,4.229999999999997,0.0,12.166666666666666,69.38666666666667,63.57,0.0,70.0,24.703333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.990000000000002,0.0
2025-03-09 21:30:00,65.68666666666667,4.229999999999997,0.0,12.0,69.17333333333333,63.57,0.0,70.0,24.689999999999998,,0.0,,,69.98,,,67.0,69.0,,,10.14,0.0
2025-03-09 21:45:00,64.98333333333333,2.1199999999999974,0.0,12.0,69.10333333333334,63.57,0.0,70.0,24.703333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.009999999999998,0.0
2025-03-09 22:00:00,65.69,2.1199999999999974,0.0,12.0,68.86333333333333,63.57,0.0,70.0,24.650000000000002,,0.0,,,69.98,,,67.0,69.0,,,10.200000000000003,0.0
2025-03-09 22:15:00,63.57,-2.1199999999999974,0.0,12.833333333333334,68.90333333333334,63.57,0.0,70.0,24.753333333333334,,0.0,,,69.98,,,67.0,69.0,,,10.14,0.0
2025-03-09 22:30:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,68.71,63.57,0.0,70.0,24.706666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.189999999999998,0.0
2025-03-09 22:45:00,64.98333333333333,2.1199999999999974,0.0,11.833333333333334,68.41333333333334,63.57,0.0,70.0,24.843333333333334,,0.0,,,69.98,,,67.0,69.0,,,10.229999999999997,0.0
2025-03-09 23:00:00,64.27666666666666,0.0,0.0,12.166666666666666,68.49666666666667,63.57,0.0,70.0,24.846666666666664,,0.0,,,69.98666666666666,,,67.0,69.0,,,10.400000000000006,0.0
2025-03-09 23:15:00,64.98333333333333,0.0,0.0,13.5,68.41000000000001,63.57,0.0,70.0,24.84,,0.0,,,69.98,,,67.0,69.0,,,10.549999999999997,0.0
2025-03-09 23:30:00,65.69,2.1199999999999974,0.0,13.5,71.66333333333334,63.57,0.0,70.0,23.83,,0.0,,,70.03333333333335,,,67.0,69.0,,,10.550000000000004,0.0
2025-03-09 23:45:00,65.68333333333334,4.229999999999997,0.0,13.0,67.74333333333334,63.57,0.0,70.0,20.536666666666665,,0.0,,,70.15333333333332,,,67.0,69.0,,,9.910000000000004,0.0
2025-03-10 00:00:00,65.69,2.1199999999999974,0.0,13.0,69.62666666666667,63.57,0.0,70.0,19.073333333333334,,0.0,,,70.17333333333333,,,67.0,69.0,,,5.269999999999996,0.0
2025-03-10 00:15:00,64.27666666666666,2.1199999999999974,0.0,13.833333333333334,68.80666666666667,63.57,0.0,70.0,18.52,,0.0,,,70.11666666666667,,,67.0,69.0,,,7.580000000000005,0.0
2025-03-10 00:30:00,64.27666666666666,2.1199999999999974,0.0,13.5,67.34,63.57,0.0,70.0,16.546666666666667,,0.0,,,70.17333333333333,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-10 00:45:00,62.86333333333334,-2.1199999999999974,0.0,15.0,70.41333333333334,63.57,0.0,70.0,16.7,,0.0,,,70.10000000000001,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-10 01:00:00,65.68666666666667,0.0,0.0,15.0,67.96333333333332,63.57,0.0,70.0,12.886666666666665,,0.0,,,70.22000000000001,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-10 01:15:00,62.86333333333334,0.0,0.0,15.666666666666666,66.09333333333335,63.57,0.0,70.0,14.696666666666667,,0.0,,,70.07666666666667,,,67.0,69.0,,,5.979999999999997,0.0
2025-03-10 01:30:00,64.98333333333333,0.0,0.0,16.0,69.46333333333332,63.57,0.0,70.0,14.256666666666668,,0.0,,,70.06666666666666,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-10 01:45:00,65.68666666666667,4.229999999999997,0.0,16.0,68.65666666666665,63.57,0.0,70.0,12.823333333333332,,0.0,,,70.09666666666668,,,67.0,69.0,,,4.25,0.0
2025-03-10 02:00:00,63.57,0.0,0.0,16.166666666666668,68.06,63.57,0.0,70.0,11.963333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-10 02:15:00,64.27666666666666,0.0,0.0,16.5,67.64,63.57,0.0,70.0,11.200000000000001,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.75,0.0
2025-03-10 02:30:00,63.57,0.0,0.0,16.5,67.04333333333334,63.57,0.0,70.0,10.573333333333332,,0.0,,,70.09,,,67.0,69.0,,,3.319999999999993,0.0
2025-03-10 02:45:00,63.57,0.0,0.0,16.5,67.00333333333333,63.57,0.0,70.0,11.633333333333333,,0.0,,,70.01,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-10 03:00:00,64.98333333333333,2.1199999999999974,0.0,17.0,67.23666666666666,63.57,0.0,70.0,12.103333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-10 03:15:00,63.57,2.1199999999999974,0.0,17.0,67.19666666666667,63.57,0.0,70.0,12.233333333333334,,0.0,,,69.98,,,67.0,69.0,,,4.429999999999993,0.0
2025-03-10 03:30:00,64.27666666666666,0.0,0.0,17.0,67.11,63.57,0.0,70.0,12.376666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-10 03:45:00,62.86333333333334,0.0,0.0,17.0,67.10666666666667,63.57,0.0,70.0,12.496666666666664,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.799999999999997,0.0
2025-03-10 04:00:00,62.86333333333334,-2.1199999999999974,0.0,17.5,67.04,63.57,0.0,70.0,12.933333333333332,,0.0,,,69.96,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-10 04:15:00,62.86333333333334,0.0,0.0,17.5,67.14999999999999,63.57,0.0,70.0,13.33,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.239999999999995,0.0
2025-03-10 04:30:00,63.57,0.0,0.0,18.0,67.22333333333334,63.57,0.0,70.0,13.62,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.6000000000000085,0.0
2025-03-10 04:45:00,65.69,2.1199999999999974,0.0,18.0,67.32333333333332,63.57,0.0,70.0,14.103333333333333,,0.0,,,69.94,,,67.0,69.0,,,5.609999999999992,0.0
2025-03-10 05:00:00,64.98333333333333,2.1199999999999974,0.0,18.0,67.44333333333333,63.57,0.0,70.0,14.6,,0.0,,,69.94,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-10 05:15:00,64.27666666666666,2.1199999999999974,0.0,18.0,67.58666666666666,63.57,0.0,70.0,15.136666666666665,,0.0,,,69.92666666666666,,,67.0,69.0,,,6.339999999999996,0.0
2025-03-10 05:30:00,63.57,0.0,0.0,18.0,67.89999999999999,63.57,0.0,70.0,15.76,,0.0,,,69.92,,,67.0,69.0,,,6.88000000000001,0.0
2025-03-10 05:45:00,64.27666666666666,0.0,0.0,18.0,67.7,63.57,0.0,70.0,15.753333333333332,,0.0,,,69.94,,,67.0,69.0,,,6.790000000000006,0.0
2025-03-10 06:00:00,63.57,0.0,0.0,18.5,67.93333333333334,63.57,0.0,70.0,16.326666666666668,,0.0,,,69.92999999999999,,,67.0,69.0,,,7.180000000000007,0.0
2025-03-10 06:15:00,64.27666666666666,0.0,0.0,18.5,67.93,63.57,0.0,70.0,16.473333333333333,,0.0,,,69.94,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-10 06:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,68.13,63.57,0.0,70.0,17.21,,0.0,,,69.93333333333334,,,67.0,69.0,,,7.509999999999998,0.0
2025-03-10 06:45:00,65.69,2.1199999999999974,0.0,18.5,68.09333333333333,63.57,0.0,70.0,17.236666666666665,,0.0,,,69.94333333333333,,,67.0,69.0,,,7.890000000000001,0.0
2025-03-10 07:00:00,65.69,2.1199999999999974,0.0,18.5,68.215,63.57,0.0,70.0,17.729999999999997,,0.0,,,69.935,,,67.0,69.0,,,7.829999999999998,0.0
2025-03-10 07:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,68.21,63.57,0.0,70.0,17.663333333333334,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.180000000000007,0.0
2025-03-10 07:30:00,64.98333333333333,2.1199999999999974,0.0,18.5,68.26333333333334,63.57,0.0,70.0,17.896666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.14,0.0
2025-03-10 07:45:00,63.57,0.0,0.0,18.5,68.32000000000001,63.57,0.0,70.0,18.156666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.440000000000005,0.0
2025-03-10 08:00:00,64.27666666666666,0.0,0.0,17.166666666666668,68.00666666666666,63.57,0.0,70.0,18.48,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.639999999999993,0.0
2025-03-10 08:15:00,65.68666666666667,4.229999999999997,0.0,14.5,68.05333333333333,63.57,0.0,70.0,18.836666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.529999999999994,0.0
2025-03-10 08:30:00,64.27666666666666,0.0,0.0,14.5,68.28333333333335,63.57,0.0,70.0,18.89,,0.0,,,69.96,,,67.0,69.0,,,8.870000000000005,0.0
2025-03-10 08:45:00,63.57,-2.1199999999999974,0.0,14.166666666666666,68.39666666666666,63.57,0.0,70.0,19.23,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.859999999999992,0.0
2025-03-10 09:00:00,63.57,0.0,0.0,14.0,68.25666666666666,63.57,0.0,70.0,19.55333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,9.099999999999994,0.0
2025-03-10 09:15:00,63.57,2.1199999999999974,0.0,14.0,68.62333333333333,63.57,0.0,70.0,20.5,,0.0,,,69.92666666666666,,,67.0,69.0,,,9.229999999999997,0.0
2025-03-10 09:30:00,64.27666666666666,2.1199999999999974,0.0,14.0,68.87,63.57,0.0,70.0,20.69,,0.0,,,69.94,,,67.0,69.0,,,10.000000000000007,0.0
2025-03-10 09:45:00,62.86333333333334,0.0,0.0,14.666666666666666,69.28,63.57,0.0,70.0,21.606666666666666,,0.0,,,69.91000000000001,,,67.0,69.0,,,10.170000000000002,0.0
2025-03-10 10:00:00,64.27666666666666,2.1199999999999974,0.0,15.0,69.39333333333333,63.57,0.0,70.0,21.643333333333334,,0.0,,,69.93666666666667,,,67.0,69.0,,,10.719999999999992,0.0
2025-03-10 10:15:00,62.156666666666666,0.0,0.0,15.166666666666666,69.48,63.57,0.0,70.0,22.05666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,10.620000000000005,0.0
2025-03-10 10:30:00,63.57,0.0,0.0,16.333333333333332,69.46,63.57,0.0,70.0,22.066666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.920000000000002,0.0
2025-03-10 10:45:00,62.86333333333334,0.0,0.0,16.5,69.63666666666667,63.57,0.0,70.0,22.366666666666664,,0.0,,,69.94666666666666,,,67.0,69.0,,,10.730000000000004,0.0
2025-03-10 11:00:00,62.156666666666666,0.0,0.0,16.5,69.72333333333333,63.57,0.0,70.0,22.459999999999997,,0.0,,,69.95333333333333,,,67.0,69.0,,,11.149999999999991,0.0
2025-03-10 11:15:00,62.86333333333334,0.0,0.0,16.833333333333332,69.7,63.57,0.0,70.0,22.58666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.199999999999996,0.0
2025-03-10 11:30:00,62.86333333333334,-2.1199999999999974,0.0,17.0,69.73333333333333,63.57,0.0,70.0,22.72666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.18999999999999,0.0
2025-03-10 11:45:00,63.57,0.0,0.0,17.0,69.74,63.57,0.0,70.0,22.723333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.089999999999996,0.0
2025-03-10 12:00:00,64.98333333333333,0.0,0.0,17.0,69.90666666666667,63.57,0.0,70.0,22.89,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.379999999999995,0.0
2025-03-10 12:15:00,64.27666666666666,0.0,0.0,17.0,69.85333333333334,63.57,0.0,70.0,22.80333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.280000000000001,0.0
2025-03-10 12:30:00,64.27666666666666,0.0,0.0,17.0,69.92333333333333,63.57,0.0,70.0,22.78333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.330000000000005,0.0
2025-03-10 12:45:00,63.57,0.0,0.0,17.0,70.13666666666667,63.57,0.0,70.0,22.83,,0.0,,,69.98,,,67.0,69.0,,,11.199999999999996,0.0
2025-03-10 13:00:00,63.57,0.0,0.0,17.0,70.32666666666667,63.57,0.0,70.0,22.246666666666666,,0.0,,,70.01333333333334,,,67.0,69.0,,,10.929999999999993,0.0
2025-03-10 13:15:00,63.57,0.0,0.0,17.0,69.68666666666667,63.57,0.0,70.0,19.933333333333334,,0.0,,,70.11666666666666,,,67.0,69.0,,,10.229999999999997,0.0
2025-03-10 13:30:00,64.27666666666666,0.0,0.0,17.0,66.35666666666667,63.57,0.0,70.0,11.9,,0.0,,,70.39666666666666,,,67.0,69.0,,,7.609999999999999,0.0
2025-03-10 13:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,64.90333333333332,63.57,0.0,70.0,5.783333333333334,,0.0,,,70.53333333333335,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-10 14:00:00,65.69,2.1199999999999974,0.0,17.0,65.33,63.57,0.0,70.0,0.29333333333333333,,0.0,,,70.69333333333334,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-10 14:15:00,65.69,2.1199999999999974,0.0,16.666666666666668,65.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.15333333333332,,,67.0,69.0,,,3.1499999999999915,0.0
2025-03-10 14:30:00,66.39333333333333,2.1199999999999974,0.0,16.5,66.29,63.57,0.0,70.0,0.0,,0.0,,,71.54,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-10 14:45:00,64.98333333333333,0.0,0.0,16.5,66.93666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,2.729999999999997,0.0
2025-03-10 15:00:00,63.57,0.0,0.0,16.5,67.71333333333332,63.57,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-10 15:15:00,63.57,0.0,0.0,16.5,68.40333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-10 15:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,68.96666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.46,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-10 15:45:00,63.57,2.1199999999999974,0.0,16.833333333333332,63.913333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-10 16:00:00,64.27666666666666,0.0,0.0,17.833333333333332,61.43,63.57,0.0,70.0,0.0,,0.0,,,71.33999999999999,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-10 16:15:00,63.57,0.0,0.0,18.0,61.61666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-10 16:30:00,67.09666666666666,2.1199999999999974,0.0,16.333333333333332,61.803333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-10 16:45:00,65.69,2.1199999999999974,0.0,15.5,61.879999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-10 17:00:00,65.68666666666667,2.1199999999999974,0.0,15.0,61.949999999999996,63.57,0.0,70.0,0.0,,0.0,,,71.48333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-10 17:15:00,66.39333333333333,2.1199999999999974,0.0,15.0,62.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.86333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-10 17:30:00,65.68666666666667,4.229999999999997,0.0,15.0,62.4,63.57,0.0,70.0,0.0,,0.0,,,72.28333333333335,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-10 17:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,62.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.39999999999999,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-10 18:00:00,64.98333333333333,0.0,0.0,14.833333333333334,62.91,63.57,0.0,70.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-10 18:15:00,66.39333333333333,4.229999999999997,0.0,14.5,63.04333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.08666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-10 18:30:00,65.69,2.1199999999999974,0.0,14.166666666666666,62.88333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-10 18:45:00,66.39333333333333,2.1199999999999974,0.0,13.666666666666666,62.78,63.57,0.0,70.0,0.0,,0.0,,,71.59333333333335,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-10 19:00:00,66.39333333333333,4.229999999999997,0.0,13.333333333333334,62.98,63.57,0.0,70.0,0.0,,0.0,,,71.36,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-10 19:15:00,64.98333333333333,0.0,0.0,13.0,62.99666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.08333333333333,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-10 19:30:00,65.69,2.1199999999999974,0.0,13.0,62.77,63.57,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-10 19:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,62.72,63.57,0.0,70.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 20:00:00,66.39333333333333,2.1199999999999974,0.0,12.666666666666666,62.833333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.12,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-10 20:15:00,66.39333333333333,2.1199999999999974,0.0,12.5,62.913333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.21333333333332,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-10 20:30:00,66.39333333333333,2.1199999999999974,0.0,12.0,63.01,63.57,0.0,70.0,0.0,,0.0,,,71.50666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-10 20:45:00,65.69,2.1199999999999974,0.0,12.0,62.876666666666665,63.57,0.0,70.0,0.0,,0.0,,,71.82333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-10 21:00:00,64.27666666666666,0.0,0.0,11.666666666666666,62.919999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-10 21:15:00,64.98333333333333,,0.0,11.5,62.923333333333325,63.57,0.0,70.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,,
2025-03-10 21:30:00,64.98333333333333,0.0,0.0,11.666666666666666,62.75666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-10 21:45:00,64.98,4.229999999999997,0.0,12.0,62.913333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.11666666666666,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-10 22:00:00,64.98333333333333,2.1199999999999974,0.0,11.666666666666666,62.76333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.24333333333334,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-10 22:15:00,64.98333333333333,2.1199999999999974,0.0,11.5,62.68666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.38,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-10 22:30:00,65.69,2.1199999999999974,0.0,11.5,62.626666666666665,63.57,0.0,70.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-10 22:45:00,64.98333333333333,2.1199999999999974,0.0,12.0,62.44,63.57,0.0,70.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-10 23:00:00,64.27666666666666,0.0,0.0,12.0,62.20666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.78,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-10 23:15:00,65.68666666666667,2.1199999999999974,0.0,12.0,61.949999999999996,63.57,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.75,0.0
2025-03-10 23:30:00,64.98333333333333,2.1199999999999974,0.0,11.666666666666666,61.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-10 23:45:00,65.69,2.1199999999999974,0.0,11.5,61.29333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.99666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-11 00:00:00,66.39333333333333,2.1199999999999974,0.0,11.5,60.98666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-11 00:15:00,64.27666666666666,2.1199999999999974,0.0,11.5,60.92666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.57333333333334,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-11 00:30:00,63.57,0.0,0.0,13.0,60.85999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-11 00:45:00,63.57,2.1199999999999974,0.0,14.5,60.71,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-11 01:00:00,62.86333333333334,0.0,0.0,15.333333333333334,60.663333333333334,63.57,0.0,70.0,0.02,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-11 01:15:00,64.27666666666666,0.0,0.0,16.0,60.68666666666667,63.57,0.0,70.0,1.3166666666666667,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-11 01:30:00,63.57,0.0,0.0,16.0,60.656666666666666,63.57,0.0,70.0,5.336666666666666,,0.0,,,69.77666666666666,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-11 01:45:00,62.86333333333334,0.0,0.0,16.166666666666668,60.78333333333333,63.57,0.0,70.0,9.01,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-11 02:00:00,63.57,0.0,0.0,16.5,62.870000000000005,63.57,0.0,70.0,14.18,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.030000000000001,0.0
