time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 02:15:00,62.86333333333334,0.0,0.0,16.5,64.89999999999999,63.57,0.0,70.0,17.596666666666668,,0.0,,,69.56333333333333,,,67.0,69.0,,,5.730000000000004,0.0
2025-03-11 02:30:00,63.57,-2.1199999999999974,0.0,16.666666666666668,66.66666666666667,63.57,0.0,70.0,20.75,,0.0,,,69.57,,,67.0,69.0,,,7.61999999999999,0.0
2025-03-11 02:45:00,64.98333333333333,2.1199999999999974,0.0,17.0,68.05,63.57,0.0,70.0,23.133333333333336,,0.0,,,69.60333333333334,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-11 03:00:00,62.86333333333334,-2.1199999999999974,0.0,17.0,68.62333333333333,63.57,0.0,70.0,23.900000000000002,,0.0,,,69.69,,,67.0,69.0,,,9.79,0.0
2025-03-11 03:15:00,64.27666666666666,0.0,0.0,17.0,69.23666666666666,63.57,0.0,70.0,25.66,,0.0,,,69.71,,,67.0,69.0,,,10.79,0.0
2025-03-11 03:30:00,65.68666666666667,0.0,0.0,17.0,73.35666666666667,63.57,0.0,70.0,24.276666666666667,,0.0,,,69.86666666666667,,,67.0,69.0,,,10.919999999999995,0.0
2025-03-11 03:45:00,64.27333333333333,4.229999999999997,0.0,15.666666666666666,68.58666666666666,63.57,0.0,70.0,21.493333333333336,,0.0,,,70.01333333333334,,,67.0,69.0,,,10.679999999999993,0.0
2025-03-11 04:00:00,62.86333333333334,0.0,0.0,16.833333333333332,67.39999999999999,63.57,0.0,70.0,21.993333333333336,,0.0,,,69.98,,,67.0,69.0,,,9.339999999999996,0.0
2025-03-11 04:15:00,63.57,0.0,0.0,17.333333333333332,70.76666666666667,63.57,0.0,70.0,21.80666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-11 04:30:00,65.68333333333334,4.229999999999997,0.0,16.5,68.43,63.57,0.0,70.0,18.31,,0.0,,,70.14666666666666,,,67.0,69.0,,,6.75,0.0
2025-03-11 04:45:00,64.27666666666666,-2.1199999999999974,0.0,17.166666666666668,70.16,63.57,0.0,70.0,18.19333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,5.039999999999992,0.0
2025-03-11 05:00:00,65.69,2.1199999999999974,0.0,15.333333333333334,70.15333333333334,63.57,0.0,70.0,16.24,,0.0,,,70.14666666666666,,,67.0,69.0,,,6.530000000000001,0.0
2025-03-11 05:15:00,64.27666666666666,0.0,0.0,15.0,68.73666666666666,63.57,0.0,70.0,13.173333333333334,,0.0,,,70.21666666666665,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-11 05:30:00,64.27666666666666,0.0,0.0,15.0,68.5,63.57,0.0,70.0,11.163333333333334,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-11 05:45:00,63.57,0.0,0.0,15.666666666666666,65.76666666666667,63.57,0.0,70.0,9.23,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-11 06:00:00,64.27666666666666,0.0,0.0,17.333333333333332,64.47,63.57,0.0,70.0,9.18,,0.0,,,70.16000000000001,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-11 06:15:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,63.24333333333334,63.57,0.0,70.0,9.496666666666668,,0.0,,,70.09666666666666,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-11 06:30:00,65.68666666666667,0.0,0.0,16.833333333333332,66.34666666666668,63.57,0.0,70.0,11.563333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-11 06:45:00,64.27666666666666,0.0,0.0,17.333333333333332,63.99666666666667,63.57,0.0,70.0,11.776666666666666,,0.0,,,69.96666666666667,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-11 07:00:00,65.68666666666667,4.229999999999997,0.0,15.833333333333334,66.82,63.57,0.0,70.0,13.58,,0.0,,,69.90666666666665,,,67.0,69.0,,,3.2299999999999898,0.0
2025-03-11 07:15:00,63.57,-2.1199999999999974,0.0,17.5,66.70333333333333,63.57,0.0,70.0,13.94,,0.0,,,69.90666666666665,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-11 07:30:00,64.98,4.229999999999997,0.0,16.833333333333332,65.78666666666668,63.57,0.0,70.0,13.853333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-11 07:45:00,65.68666666666667,0.0,0.0,17.5,68.93666666666667,63.57,0.0,70.0,14.693333333333333,,0.0,,,69.92333333333333,,,67.0,69.0,,,2.789999999999992,0.0
2025-03-11 08:00:00,63.57,0.0,0.0,17.5,66.26666666666667,63.57,0.0,70.0,14.353333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,7.6100000000000065,0.0
2025-03-11 08:15:00,65.68666666666667,2.1199999999999974,0.0,17.666666666666668,68.35000000000001,63.57,0.0,70.0,15.096666666666666,,0.0,,,69.93333333333334,,,67.0,69.0,,,3.5700000000000074,0.0
2025-03-11 08:30:00,64.98,0.0,0.0,17.833333333333332,67.08333333333333,63.57,0.0,70.0,14.993333333333334,,0.0,,,69.96,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-11 08:45:00,64.98,4.229999999999997,0.0,16.333333333333332,66.85666666666667,63.57,0.0,70.0,15.096666666666666,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-11 09:00:00,65.68666666666667,0.0,0.0,17.666666666666668,68.46,63.57,0.0,70.0,15.049999999999999,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-11 09:15:00,64.27666666666666,2.1199999999999974,0.0,16.5,66.37333333333333,63.57,0.0,70.0,15.08,,0.0,,,69.98,,,67.0,69.0,,,6.070000000000007,0.0
2025-03-11 09:30:00,65.69,2.1199999999999974,0.0,16.5,68.35666666666667,63.57,0.0,70.0,15.006666666666668,,0.0,,,69.98,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-11 09:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,66.29666666666667,63.57,0.0,70.0,15.133333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-11 10:00:00,66.39333333333333,4.229999999999997,0.0,15.833333333333334,69.66666666666667,63.57,0.0,70.0,15.283333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-11 10:15:00,65.68666666666667,0.0,0.0,15.166666666666666,69.08,63.57,0.0,70.0,13.910000000000002,,0.0,,,70.04,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-11 10:30:00,64.98333333333333,2.1199999999999974,0.0,15.0,68.00666666666666,63.57,0.0,70.0,11.756666666666666,,0.0,,,70.11333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-11 10:45:00,63.57,0.0,0.0,15.0,68.31666666666666,63.57,0.0,70.0,10.646666666666667,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.3800000000000097,0.0
2025-03-11 11:00:00,62.156666666666666,0.0,0.0,16.833333333333332,63.71333333333333,63.57,0.0,70.0,9.416666666666666,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-11 11:15:00,65.68666666666667,-2.1199999999999974,0.0,17.333333333333332,66.96666666666665,63.57,0.0,70.0,10.753333333333332,,0.0,,,70.02666666666667,,,67.0,69.0,,,-0.6200000000000045,0.0
2025-03-11 11:30:00,63.57,2.1199999999999974,0.0,16.5,63.879999999999995,63.57,0.0,70.0,10.35,,0.0,,,70.04666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-11 11:45:00,65.68666666666667,0.0,0.0,17.0,66.71,63.57,0.0,70.0,11.403333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-11 12:00:00,65.69,2.1199999999999974,0.0,16.0,67.38333333333334,63.57,0.0,70.0,11.44,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-11 12:15:00,66.39333333333333,2.1199999999999974,0.0,15.666666666666666,67.55666666666666,63.57,0.0,70.0,11.37,,0.0,,,69.98,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-11 12:30:00,65.69,2.1199999999999974,0.0,15.333333333333334,67.20333333333333,63.57,0.0,70.0,10.266666666666666,,0.0,,,70.03333333333333,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-11 12:45:00,64.27666666666666,0.0,0.0,15.0,67.42666666666666,63.57,0.0,70.0,8.556666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-11 13:00:00,64.27333333333333,0.0,0.0,17.166666666666668,63.26666666666667,63.57,0.0,70.0,6.746666666666666,,0.0,,,70.14,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-11 13:15:00,67.09666666666666,4.229999999999997,0.0,17.166666666666668,65.92666666666666,63.57,0.0,70.0,1.3033333333333335,,0.0,,,70.43,,,67.0,69.0,,,0.04999999999999716,0.0
2025-03-11 13:30:00,64.98333333333333,2.1199999999999974,0.0,18.0,62.78,63.57,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-11 13:45:00,64.98333333333333,2.1199999999999974,0.0,17.166666666666668,64.83333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,-0.10000000000000853,0.0
2025-03-11 14:00:00,62.86333333333334,-2.1199999999999974,0.0,17.833333333333332,60.97333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-11 14:15:00,64.27666666666666,0.0,0.0,19.333333333333332,60.906666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.06666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-11 14:30:00,65.69,2.1199999999999974,0.0,18.833333333333332,61.19,63.57,0.0,70.0,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-11 14:45:00,66.39333333333333,4.229999999999997,0.0,17.333333333333332,61.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-11 15:00:00,65.69,2.1199999999999974,0.0,16.5,61.663333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.9199999999999946,0.0
2025-03-11 15:15:00,65.69,2.1199999999999974,0.0,16.0,62.21,63.57,0.0,70.0,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-11 15:30:00,67.09666666666666,2.1199999999999974,0.0,15.833333333333334,62.56,63.57,0.0,70.0,0.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-11 15:45:00,65.69,2.1199999999999974,0.0,15.5,62.916666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-11 16:00:00,65.69,2.1199999999999974,0.0,15.5,63.29666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.51666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-11 16:15:00,66.39333333333333,4.229999999999997,0.0,15.0,62.73666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-11 16:30:00,67.10000000000001,6.350000000000001,0.0,15.0,63.01333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.48666666666666,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-11 16:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,63.379999999999995,63.57,0.0,70.0,0.0,,0.0,,,71.38333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-11 17:00:00,65.69,2.1199999999999974,0.0,14.5,63.71,63.57,0.0,70.0,0.0,,0.0,,,71.24666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 17:15:00,65.69,2.1199999999999974,0.0,14.0,64.02666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.20333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-11 17:30:00,64.27666666666666,0.0,0.0,14.0,64.03,63.57,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-11 17:45:00,62.156666666666666,-2.1199999999999974,0.0,14.5,64.15,63.57,0.0,70.0,0.0,,0.0,,,71.33666666666666,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-11 18:00:00,64.27666666666666,0.0,0.0,15.5,64.40666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 18:15:00,64.98333333333333,2.1199999999999974,0.0,15.5,64.33333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.31666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-11 18:30:00,67.09666666666666,4.229999999999997,0.0,15.0,64.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-11 18:45:00,67.09666666666666,4.229999999999997,0.0,13.666666666666666,64.73,63.57,0.0,70.0,0.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-11 19:00:00,65.69,2.1199999999999974,0.0,13.5,64.72333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.11666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 19:15:00,65.69,,0.0,13.333333333333334,64.88,63.57,0.0,70.0,0.0,,0.0,,,71.43666666666667,,,67.0,69.0,,,,
2025-03-11 19:30:00,65.69,2.1199999999999974,0.0,12.833333333333334,64.96666666666665,63.57,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-11 19:45:00,66.39333333333333,4.229999999999997,0.0,12.333333333333334,64.88333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-11 20:00:00,63.57,0.0,0.0,12.0,64.96,63.57,0.0,70.0,0.0,,0.0,,,71.8,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-11 20:15:00,65.69,2.1199999999999974,0.0,12.0,65.06666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-11 20:30:00,64.27666666666666,2.1199999999999974,0.0,12.0,65.13,63.57,0.0,70.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-11 20:45:00,62.156666666666666,0.0,0.0,14.0,65.16333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 21:00:00,63.57,0.0,0.0,14.666666666666666,65.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.94666666666666,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-11 21:15:00,64.27666666666666,2.1199999999999974,0.0,15.0,65.20333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-11 21:30:00,63.57,0.0,0.0,15.5,65.21666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.95333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-11 21:45:00,62.86333333333334,0.0,0.0,15.833333333333334,65.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-11 22:00:00,63.57,0.0,0.0,16.166666666666668,65.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.98666666666666,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-11 22:15:00,64.27666666666666,0.0,0.0,16.5,65.17999999999999,63.57,0.0,70.0,0.0,,0.0,,,72.0,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-11 22:30:00,64.27666666666666,0.0,0.0,16.833333333333332,64.99333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.02,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-11 22:45:00,63.57,-2.1199999999999974,0.0,17.0,64.85666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-11 23:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,64.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.43333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 23:15:00,64.98333333333333,0.0,0.0,17.0,64.43333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.26333333333334,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-11 23:30:00,64.98333333333333,0.0,0.0,17.0,64.14,63.57,0.0,70.0,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-11 23:45:00,66.39333333333333,4.229999999999997,0.0,16.666666666666668,63.56333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.98,,,67.0,69.0,,,1.5,0.0
2025-03-12 00:00:00,66.39333333333333,2.1199999999999974,0.0,15.166666666666666,63.129999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.83999999999999,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-12 00:15:00,65.69,2.1199999999999974,0.0,14.166666666666666,62.61666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.7,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-12 00:30:00,67.09666666666666,4.229999999999997,0.0,13.5,61.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-12 00:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,61.43666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-12 01:00:00,65.69,2.1199999999999974,0.0,13.0,61.29666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,1.75,0.0
2025-03-12 01:15:00,64.27666666666666,2.1199999999999974,0.0,13.0,61.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-12 01:30:00,61.45000000000001,-2.1199999999999974,0.0,14.333333333333334,61.73333333333333,63.57,0.0,70.0,0.11333333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-12 01:45:00,62.86333333333334,-2.1199999999999974,0.0,15.333333333333334,61.67666666666667,63.57,0.0,70.0,1.5766666666666669,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-12 02:00:00,62.86333333333334,0.0,0.0,15.833333333333334,61.45333333333334,63.57,0.0,70.0,4.323333333333333,,0.0,,,69.83666666666666,,,67.0,69.0,,,1.720000000000006,0.0
2025-03-12 02:15:00,62.86333333333334,-2.1199999999999974,0.0,16.0,61.32666666666666,63.57,0.0,70.0,7.63,,0.0,,,69.74,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-12 02:30:00,63.57,0.0,0.0,16.333333333333332,62.343333333333334,63.57,0.0,70.0,11.93,,0.0,,,69.64,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-12 02:45:00,62.86333333333334,0.0,0.0,16.5,64.81,63.57,0.0,70.0,16.31,,0.0,,,69.57,,,67.0,69.0,,,5.0,0.0
2025-03-12 03:00:00,62.86333333333334,-2.1199999999999974,0.0,16.5,66.33,63.57,0.0,70.0,19.636666666666667,,0.0,,,69.57,,,67.0,69.0,,,6.810000000000002,0.0
2025-03-12 03:15:00,64.27666666666666,0.0,0.0,16.666666666666668,67.58,63.57,0.0,70.0,21.743333333333336,,0.0,,,69.60333333333334,,,67.0,69.0,,,8.43,0.0
2025-03-12 03:30:00,64.27666666666666,0.0,0.0,17.0,67.97,63.57,0.0,70.0,22.863333333333333,,0.0,,,69.67666666666666,,,67.0,69.0,,,9.090000000000003,0.0
2025-03-12 03:45:00,63.57,0.0,0.0,17.0,68.97,63.57,0.0,70.0,24.493333333333336,,0.0,,,69.71,,,67.0,69.0,,,10.030000000000001,0.0
2025-03-12 04:00:00,64.27666666666666,2.1199999999999974,0.0,17.0,70.21,63.57,0.0,70.0,24.813333333333333,,0.0,,,69.78333333333333,,,67.0,69.0,,,11.019999999999996,0.0
2025-03-12 04:15:00,64.98333333333333,0.0,0.0,15.666666666666666,71.63666666666667,63.57,0.0,70.0,22.060000000000002,,0.0,,,69.97000000000001,,,67.0,69.0,,,7.700000000000003,0.0
2025-03-12 04:30:00,62.86333333333334,-2.1199999999999974,0.0,15.666666666666666,67.25333333333333,63.57,0.0,70.0,21.26,,0.0,,,69.99666666666667,,,67.0,69.0,,,8.600000000000001,0.0
2025-03-12 04:45:00,63.57,0.0,0.0,16.5,71.27,63.57,0.0,70.0,20.97,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.350000000000001,0.0
2025-03-12 05:00:00,63.56666666666666,4.229999999999997,0.0,15.166666666666666,66.95333333333333,63.57,0.0,70.0,18.403333333333332,,0.0,,,70.11,,,67.0,69.0,,,9.89,0.0
2025-03-12 05:15:00,64.98,0.0,0.0,16.166666666666668,69.69666666666666,63.57,0.0,70.0,17.406666666666666,,0.0,,,70.12,,,67.0,69.0,,,4.279999999999987,0.0
2025-03-12 05:30:00,62.86333333333334,2.1199999999999974,0.0,15.333333333333334,65.57666666666667,63.57,0.0,70.0,16.593333333333334,,0.0,,,70.11,,,67.0,69.0,,,7.329999999999998,0.0
2025-03-12 05:45:00,66.39,0.0,0.0,16.0,68.81,63.57,0.0,70.0,15.996666666666668,,0.0,,,70.09333333333333,,,67.0,69.0,,,3.289999999999992,0.0
2025-03-12 06:00:00,62.86333333333334,-2.1199999999999974,0.0,15.666666666666666,66.03,63.57,0.0,70.0,15.876666666666665,,0.0,,,70.06,,,67.0,69.0,,,6.25,0.0
2025-03-12 06:15:00,65.68666666666667,2.1199999999999974,0.0,15.5,66.89666666666666,63.57,0.0,70.0,15.15,,0.0,,,70.07000000000001,,,67.0,69.0,,,4.489999999999995,0.0
2025-03-12 06:30:00,64.27666666666666,0.0,0.0,16.0,67.02666666666666,63.57,0.0,70.0,15.393333333333333,,0.0,,,70.03,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-12 06:45:00,64.98,4.229999999999997,0.0,14.833333333333334,66.04333333333334,63.57,0.0,70.0,14.946666666666667,,0.0,,,70.03666666666668,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-12 07:00:00,65.68666666666667,0.0,0.0,16.166666666666668,69.30666666666667,63.57,0.0,70.0,15.613333333333335,,0.0,,,69.99333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-12 07:15:00,64.27666666666666,2.1199999999999974,0.0,15.0,65.66666666666667,63.57,0.0,70.0,14.056666666666667,,0.0,,,70.05333333333334,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-12 07:30:00,64.98333333333333,0.0,0.0,15.833333333333334,68.28333333333333,63.57,0.0,70.0,14.836666666666666,,0.0,,,69.99666666666667,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-12 07:45:00,63.57,0.0,0.0,15.5,66.28666666666666,63.57,0.0,70.0,15.223333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.669999999999995,0.0
2025-03-12 08:00:00,66.39333333333333,2.1199999999999974,0.0,15.333333333333334,68.20666666666666,63.57,0.0,70.0,14.443333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-12 08:15:00,64.27666666666666,0.0,0.0,15.666666666666666,66.66333333333334,63.57,0.0,70.0,14.543333333333335,,0.0,,,70.00333333333333,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-12 08:30:00,65.68666666666667,2.1199999999999974,0.0,15.0,67.25333333333333,63.57,0.0,70.0,14.323333333333332,,0.0,,,70.01333333333334,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-12 08:45:00,63.57,-2.1199999999999974,0.0,16.333333333333332,67.16333333333334,63.57,0.0,70.0,14.799999999999999,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.690000000000005,0.0
2025-03-12 09:00:00,64.27666666666666,2.1199999999999974,0.0,15.333333333333334,66.39666666666666,63.57,0.0,70.0,14.813333333333333,,0.0,,,69.98,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-12 09:15:00,66.39,0.0,0.0,16.833333333333332,69.81,63.57,0.0,70.0,15.160000000000002,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-12 09:30:00,64.98,4.229999999999997,0.0,15.166666666666666,65.57666666666667,63.57,0.0,70.0,13.873333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.68,0.0
2025-03-12 09:45:00,66.39333333333333,2.1199999999999974,0.0,16.166666666666668,69.85666666666667,63.57,0.0,70.0,14.85,,0.0,,,69.98,,,67.0,69.0,,,2.9499999999999886,0.0
2025-03-12 10:00:00,64.27666666666666,2.1199999999999974,0.0,15.0,65.39,63.57,0.0,70.0,13.213333333333333,,0.0,,,70.04,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-12 10:15:00,66.39333333333333,2.1199999999999974,0.0,15.833333333333334,68.89333333333333,63.57,0.0,70.0,14.38,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-12 10:30:00,63.56666666666666,4.229999999999997,0.0,15.0,65.21333333333334,63.57,0.0,70.0,14.406666666666666,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.740000000000002,0.0
2025-03-12 10:45:00,65.68666666666667,0.0,0.0,15.833333333333334,68.69,63.57,0.0,70.0,14.323333333333332,,0.0,,,69.99,,,67.0,69.0,,,3.5200000000000102,0.0
2025-03-12 11:00:00,64.27333333333333,4.229999999999997,0.0,15.166666666666666,65.87666666666667,63.57,0.0,70.0,14.623333333333335,,0.0,,,69.98,,,67.0,69.0,,,6.759999999999998,0.0
2025-03-12 11:15:00,65.69,2.1199999999999974,0.0,15.666666666666666,67.98666666666666,63.57,0.0,70.0,14.583333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-12 11:30:00,64.27666666666666,0.0,0.0,15.833333333333334,67.06666666666666,63.57,0.0,70.0,14.633333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.130000000000003,0.0
2025-03-12 11:45:00,65.68666666666667,2.1199999999999974,0.0,14.833333333333334,66.22,63.57,0.0,70.0,13.563333333333333,,0.0,,,70.03,,,67.0,69.0,,,4.039999999999992,0.0
2025-03-12 12:00:00,64.27333333333333,-2.1199999999999974,0.0,15.333333333333334,66.77,63.57,0.0,70.0,14.42,,0.0,,,69.98,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-12 12:15:00,64.27666666666666,2.1199999999999974,0.0,14.333333333333334,64.23333333333333,63.57,0.0,70.0,14.613333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.460000000000001,0.0
2025-03-12 12:30:00,63.57,0.0,0.0,14.666666666666666,64.31666666666666,63.57,0.0,70.0,16.12333333333333,,0.0,,,69.91333333333334,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-12 12:45:00,62.86333333333334,-2.1199999999999974,0.0,15.0,65.73666666666666,63.57,0.0,70.0,18.48,,0.0,,,69.84,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-12 13:00:00,64.27666666666666,2.1199999999999974,0.0,15.0,66.37333333333333,63.57,0.0,70.0,19.826666666666668,,0.0,,,69.83333333333333,,,67.0,69.0,,,7.5,0.0
2025-03-12 13:15:00,64.27666666666666,0.0,0.0,15.0,67.18,63.57,0.0,70.0,21.276666666666667,,0.0,,,69.82666666666667,,,67.0,69.0,,,8.100000000000009,0.0
2025-03-12 13:30:00,64.27666666666666,0.0,0.0,15.0,68.13666666666667,63.57,0.0,70.0,22.276666666666667,,0.0,,,69.83333333333333,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-12 13:45:00,64.27666666666666,0.0,0.0,15.0,68.92666666666666,63.57,0.0,70.0,23.243333333333336,,0.0,,,69.84666666666666,,,67.0,69.0,,,8.79,0.0
2025-03-12 14:00:00,64.27666666666666,0.0,0.0,15.0,69.91666666666667,63.57,0.0,70.0,24.17,,0.0,,,69.84666666666666,,,67.0,69.0,,,9.32,0.0
2025-03-12 14:15:00,64.98,0.0,0.0,15.0,70.09,63.57,0.0,70.0,23.906666666666666,,0.0,,,69.91333333333334,,,67.0,69.0,,,9.820000000000007,0.0
2025-03-12 14:30:00,64.98333333333333,0.0,0.0,15.0,69.49666666666667,63.57,0.0,70.0,22.753333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.86,0.0
2025-03-12 14:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,67.7,63.57,0.0,70.0,17.633333333333333,,0.0,,,70.20666666666666,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-12 15:00:00,65.69,2.1199999999999974,0.0,15.0,63.74,63.57,0.0,70.0,8.99,,0.0,,,70.49666666666667,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-12 15:15:00,64.27666666666666,0.0,0.0,15.0,63.5,63.57,0.0,70.0,5.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-12 15:30:00,66.39333333333333,2.1199999999999974,0.0,14.666666666666666,63.826666666666675,63.57,0.0,70.0,1.3,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-12 15:45:00,65.69,2.1199999999999974,0.0,13.666666666666666,63.96666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.279999999999994,0.0
2025-03-12 16:00:00,66.39333333333333,4.229999999999997,0.0,13.5,64.29333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-12 16:15:00,64.27666666666666,0.0,0.0,13.5,64.67,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 16:30:00,66.39333333333333,2.1199999999999974,0.0,13.333333333333334,64.81333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-12 16:45:00,64.98333333333333,2.1199999999999974,0.0,13.0,64.84333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-12 17:00:00,62.86333333333334,0.0,0.0,13.0,64.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-12 17:15:00,63.57,0.0,0.0,13.166666666666666,64.74666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-12 17:30:00,65.69,2.1199999999999974,0.0,13.5,64.98666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.70666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 17:45:00,67.09666666666666,2.1199999999999974,0.0,13.333333333333334,65.19666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.09333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 18:00:00,65.69,2.1199999999999974,0.0,13.0,65.17999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.36999999999999,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-12 18:15:00,65.69,2.1199999999999974,0.0,13.0,65.14666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,1.3699999999999903,0.0
2025-03-12 18:30:00,64.98333333333333,2.1199999999999974,0.0,12.666666666666666,61.67666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.79666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-12 18:45:00,61.45000000000001,-2.1199999999999974,0.0,13.666666666666666,57.89333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.71666666666665,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-12 19:00:00,63.57,0.0,0.0,14.5,57.39000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-12 19:15:00,63.57,0.0,0.0,14.5,56.96,63.57,0.0,70.0,0.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-12 19:30:00,65.69,2.1199999999999974,0.0,14.5,56.74333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-12 19:45:00,66.39333333333333,4.229999999999997,0.0,14.5,56.75,63.57,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,2.4199999999999946,0.0
2025-03-12 20:00:00,66.39333333333333,4.229999999999997,0.0,13.333333333333334,56.67333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-12 20:15:00,65.68666666666667,2.1199999999999974,0.0,12.5,56.74666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-12 20:30:00,66.39333333333333,2.1199999999999974,0.0,12.166666666666666,56.696666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-12 20:45:00,65.68666666666667,4.229999999999997,0.0,12.0,59.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-12 21:00:00,67.09666666666666,4.229999999999997,0.0,11.333333333333334,63.966666666666676,63.57,0.0,70.0,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,0.4200000000000017,0.0
2025-03-12 21:15:00,66.39333333333333,2.1199999999999974,0.0,11.0,64.39333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.37,,,67.0,69.0,,,1.210000000000008,0.0
2025-03-12 21:30:00,64.98333333333333,2.1199999999999974,0.0,11.0,64.55666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-12 21:45:00,62.86333333333334,0.0,0.0,11.0,64.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.71333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-12 22:00:00,63.57,0.0,0.0,12.5,64.63000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.96,,,67.0,69.0,,,1.3900000000000077,0.0
2025-03-12 22:15:00,62.156666666666666,0.0,0.0,13.0,64.53,63.57,0.0,70.0,0.0,,0.0,,,71.22,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-12 22:30:00,63.57,0.0,0.0,13.0,64.45666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-12 22:45:00,63.57,0.0,0.0,13.333333333333334,64.33,63.57,0.0,70.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-12 23:00:00,63.57,2.1199999999999974,0.0,13.5,64.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.02,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-12 23:15:00,63.57,0.0,0.0,13.5,63.873333333333335,63.57,0.0,70.0,0.0,,0.0,,,72.04,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-12 23:30:00,64.27666666666666,0.0,0.0,13.5,63.553333333333335,63.57,0.0,70.0,0.0,,0.0,,,72.30666666666667,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 23:45:00,64.27666666666666,0.0,0.0,13.5,63.23666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.59666666666666,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-13 00:00:00,65.69,2.1199999999999974,0.0,13.5,62.876666666666665,63.57,0.0,70.0,0.0,,0.0,,,72.37333333333333,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-13 00:15:00,65.69,2.1199999999999974,0.0,12.833333333333334,62.23666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-13 00:30:00,64.98333333333333,2.1199999999999974,0.0,11.5,61.61000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.85000000000001,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-13 00:45:00,63.57,0.0,0.0,11.5,61.163333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.59333333333335,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 01:00:00,61.45000000000001,-2.1199999999999974,0.0,12.0,61.15,63.57,0.0,70.0,0.0,,0.0,,,71.35,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-13 01:15:00,62.156666666666666,-2.1199999999999974,0.0,13.5,60.830000000000005,63.57,0.0,70.0,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-13 01:30:00,63.57,0.0,0.0,14.5,60.473333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.82000000000001,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-13 01:45:00,63.57,0.0,0.0,14.5,60.82333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-13 02:00:00,62.86333333333334,0.0,0.0,15.0,60.79666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.32,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-13 02:15:00,62.86333333333334,-2.1199999999999974,0.0,15.166666666666666,60.70333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-13 02:30:00,62.86333333333334,0.0,0.0,15.5,60.663333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-13 02:45:00,63.57,0.0,0.0,16.0,60.72666666666667,63.57,0.0,70.0,0.04666666666666667,,0.0,,,70.09,,,67.0,69.0,,,1.75,0.0
2025-03-13 03:00:00,62.86333333333334,-2.1199999999999974,0.0,16.0,60.72666666666667,63.57,0.0,70.0,1.5233333333333334,,0.0,,,69.92,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-13 03:15:00,62.86333333333334,-2.1199999999999974,0.0,16.166666666666668,60.586666666666666,63.57,0.0,70.0,5.6000000000000005,,0.0,,,69.77,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-13 03:30:00,64.27666666666666,2.1199999999999974,0.0,16.5,61.06,63.57,0.0,70.0,10.223333333333334,,0.0,,,69.64999999999999,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-13 03:45:00,64.27666666666666,0.0,0.0,16.5,63.74333333333333,63.57,0.0,70.0,15.436666666666667,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-13 04:00:00,66.39333333333333,2.1199999999999974,0.0,15.333333333333334,65.91333333333334,63.57,0.0,70.0,19.996666666666666,,0.0,,,69.49333333333333,,,67.0,69.0,,,6.830000000000005,0.0
2025-03-13 04:15:00,66.39333333333333,2.1199999999999974,0.0,15.0,67.16333333333334,63.57,0.0,70.0,22.343333333333334,,0.0,,,69.55666666666666,,,67.0,69.0,,,8.280000000000001,0.0
2025-03-13 04:30:00,65.69,2.1199999999999974,0.0,15.0,68.43333333333334,63.57,0.0,70.0,24.636666666666667,,0.0,,,69.6,,,67.0,69.0,,,9.770000000000003,0.0
2025-03-13 04:45:00,65.69,2.1199999999999974,0.0,15.0,68.85333333333334,63.57,0.0,70.0,25.44333333333333,,0.0,,,69.68333333333334,,,67.0,69.0,,,10.490000000000002,0.0
2025-03-13 05:00:00,66.39333333333333,4.229999999999997,0.0,14.833333333333334,69.64,63.57,0.0,70.0,26.776666666666667,,0.0,,,69.72666666666667,,,67.0,69.0,,,11.370000000000005,0.0
2025-03-13 05:15:00,65.69,2.1199999999999974,0.0,14.5,69.49666666666667,63.57,0.0,70.0,26.63,,0.0,,,69.81333333333333,,,67.0,69.0,,,11.510000000000005,0.0
2025-03-13 05:30:00,64.27666666666666,0.0,0.0,14.5,71.58666666666666,63.57,0.0,70.0,26.683333333333334,,0.0,,,69.86333333333333,,,67.0,69.0,,,11.82,0.0
2025-03-13 05:45:00,65.68666666666667,0.0,0.0,14.0,71.43666666666667,63.57,0.0,70.0,22.866666666666664,,0.0,,,70.07000000000001,,,67.0,69.0,,,8.789999999999992,0.0
2025-03-13 06:00:00,62.86333333333334,0.0,0.0,14.833333333333334,67.34333333333333,63.57,0.0,70.0,21.393333333333334,,0.0,,,70.09666666666668,,,67.0,69.0,,,9.109999999999992,0.0
2025-03-13 06:15:00,64.98333333333333,0.0,0.0,15.5,70.69,63.57,0.0,70.0,19.67,,0.0,,,70.14,,,67.0,69.0,,,5.420000000000002,0.0
2025-03-13 06:30:00,62.86333333333334,0.0,0.0,14.333333333333334,67.17333333333333,63.57,0.0,70.0,19.073333333333334,,0.0,,,70.11666666666667,,,67.0,69.0,,,7.999999999999993,0.0
2025-03-13 06:45:00,64.98,0.0,0.0,14.333333333333334,68.55333333333333,63.57,0.0,70.0,17.083333333333332,,0.0,,,70.16333333333334,,,67.0,69.0,,,4.709999999999994,0.0
2025-03-13 07:00:00,62.156666666666666,-2.1199999999999974,0.0,15.833333333333334,66.85,63.57,0.0,70.0,16.89,,0.0,,,70.10666666666667,,,67.0,69.0,,,7.059999999999995,0.0
2025-03-13 07:15:00,63.57,2.1199999999999974,0.0,14.5,67.14333333333333,63.57,0.0,70.0,15.906666666666666,,0.0,,,70.12,,,67.0,69.0,,,3.75,0.0
2025-03-13 07:30:00,61.45000000000001,-2.1199999999999974,0.0,15.5,64.73666666666666,63.57,0.0,70.0,16.263333333333332,,0.0,,,70.05666666666667,,,67.0,69.0,,,6.150000000000006,0.0
2025-03-13 07:45:00,65.68333333333334,-2.1199999999999974,0.0,15.5,68.86,63.57,0.0,70.0,16.646666666666665,,0.0,,,70.03666666666668,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-13 08:00:00,64.98333333333333,2.1199999999999974,0.0,14.0,65.89999999999999,63.57,0.0,70.0,15.82,,0.0,,,70.03333333333335,,,67.0,69.0,,,6.109999999999999,0.0
2025-03-13 08:15:00,65.68666666666667,2.1199999999999974,0.0,14.666666666666666,66.74333333333333,63.57,0.0,70.0,15.246666666666668,,0.0,,,70.06,,,67.0,69.0,,,3.7299999999999898,0.0
2025-03-13 08:30:00,63.57,-2.1199999999999974,0.0,15.333333333333334,67.94,63.57,0.0,70.0,16.373333333333335,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.859999999999999,0.0
2025-03-13 08:45:00,63.57,2.1199999999999974,0.0,14.666666666666666,66.21,63.57,0.0,70.0,15.766666666666666,,0.0,,,70.0,,,67.0,69.0,,,6.569999999999993,0.0
2025-03-13 09:00:00,64.98,0.0,0.0,15.333333333333334,68.51666666666667,63.57,0.0,70.0,15.82,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-13 09:15:00,64.27666666666666,2.1199999999999974,0.0,15.666666666666666,67.28,63.57,0.0,70.0,15.783333333333333,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.730000000000004,0.0
2025-03-13 09:30:00,65.68333333333334,4.229999999999997,0.0,14.666666666666666,66.62,63.57,0.0,70.0,15.573333333333332,,0.0,,,69.99666666666667,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-13 09:45:00,64.98,-2.1199999999999974,0.0,15.666666666666666,68.06333333333333,63.57,0.0,70.0,16.05666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-13 10:00:00,63.57,2.1199999999999974,0.0,14.833333333333334,65.56,63.57,0.0,70.0,15.840000000000002,,0.0,,,69.98666666666666,,,67.0,69.0,,,7.109999999999992,0.0
2025-03-13 10:15:00,66.39333333333333,2.1199999999999974,0.0,14.833333333333334,68.20666666666666,63.57,0.0,70.0,16.283333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-13 10:30:00,62.86333333333334,0.0,0.0,14.833333333333334,66.55,63.57,0.0,70.0,16.496666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-13 10:45:00,66.39333333333333,2.1199999999999974,0.0,15.0,67.49,63.57,0.0,70.0,16.286666666666665,,0.0,,,69.98,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-13 11:00:00,64.27666666666666,0.0,0.0,15.666666666666666,68.19,63.57,0.0,70.0,16.44,,0.0,,,69.98,,,67.0,69.0,,,6.519999999999996,0.0
2025-03-13 11:15:00,65.69,2.1199999999999974,0.0,15.0,66.06666666666666,63.57,0.0,70.0,16.436666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.600000000000001,0.0
2025-03-13 11:30:00,63.57,0.0,0.0,14.5,65.19,63.57,0.0,70.0,17.86,,0.0,,,69.91333333333334,,,67.0,69.0,,,6.330000000000005,0.0
2025-03-13 11:45:00,64.27666666666666,0.0,0.0,14.5,67.45,63.57,0.0,70.0,20.256666666666664,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-13 12:00:00,64.98,0.0,0.0,14.166666666666666,69.38,63.57,0.0,70.0,19.113333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-13 12:15:00,63.57,0.0,0.0,14.666666666666666,69.0,63.57,0.0,70.0,18.516666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-13 12:30:00,64.27666666666666,0.0,0.0,15.166666666666666,67.27666666666666,63.57,0.0,70.0,16.456666666666667,,0.0,,,70.07,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-13 12:45:00,65.68666666666667,0.0,0.0,15.5,69.09666666666666,63.57,0.0,70.0,16.703333333333333,,0.0,,,70.03,,,67.0,69.0,,,3.309999999999988,0.0
2025-03-13 13:00:00,63.57,0.0,0.0,14.0,64.58666666666666,63.57,0.0,70.0,15.593333333333334,,0.0,,,70.06,,,67.0,69.0,,,6.989999999999995,0.0
2025-03-13 13:15:00,63.57,0.0,0.0,14.333333333333334,69.33666666666666,63.57,0.0,70.0,18.186666666666667,,0.0,,,69.92999999999999,,,67.0,69.0,,,6.820000000000007,0.0
2025-03-13 13:30:00,64.98333333333333,2.1199999999999974,0.0,13.666666666666666,64.34,63.57,0.0,70.0,11.336666666666668,,0.0,,,70.25,,,67.0,69.0,,,5.790000000000006,0.0
2025-03-13 13:45:00,63.57,0.0,0.0,14.333333333333334,60.98,63.57,0.0,70.0,2.39,,0.0,,,70.53333333333335,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-13 14:00:00,63.57,0.0,0.0,14.833333333333334,61.26,63.57,0.0,70.0,0.006666666666666667,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-13 14:15:00,63.57,0.0,0.0,15.0,61.67666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-13 14:30:00,64.27666666666666,0.0,0.0,15.0,62.080000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.63333333333334,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 14:45:00,63.57,0.0,0.0,15.0,62.13666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-13 15:00:00,64.98333333333333,2.1199999999999974,0.0,15.0,62.673333333333325,63.57,0.0,70.0,0.0,,0.0,,,70.88,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-13 15:15:00,65.68666666666667,0.0,0.0,15.0,63.15333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 15:30:00,66.39333333333333,2.1199999999999974,0.0,13.833333333333334,63.373333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.11333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 15:45:00,65.68666666666667,4.229999999999997,0.0,13.0,63.5,63.57,0.0,70.0,0.0,,0.0,,,71.14999999999999,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-13 16:00:00,64.98333333333333,2.1199999999999974,0.0,13.0,63.326666666666675,63.57,0.0,70.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-13 16:15:00,65.68666666666667,2.1199999999999974,0.0,13.0,63.15,63.57,0.0,70.0,0.0,,0.0,,,71.05666666666666,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-13 16:30:00,66.39333333333333,4.229999999999997,0.0,13.0,63.54333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 16:45:00,64.27666666666666,0.0,0.0,13.0,63.71333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.47333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-13 17:00:00,65.69,2.1199999999999974,0.0,12.666666666666666,64.08666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.72666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 17:15:00,64.98333333333333,2.1199999999999974,0.0,12.5,64.40666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.08,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-13 17:30:00,65.69,2.1199999999999974,0.0,12.5,64.63333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.32000000000001,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-13 17:45:00,64.98333333333333,2.1199999999999974,0.0,12.5,64.72333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.53,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-13 18:00:00,65.69,2.1199999999999974,0.0,12.5,64.88,63.57,0.0,70.0,0.0,,0.0,,,72.59666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 18:15:00,64.98333333333333,2.1199999999999974,0.0,12.5,65.10000000000001,63.57,0.0,70.0,0.0,,0.0,,,72.58333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 18:30:00,65.69,2.1199999999999974,0.0,12.5,65.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.64999999999999,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-13 18:45:00,65.69,2.1199999999999974,0.0,12.166666666666666,65.42333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.72333333333334,,,67.0,69.0,,,1.0899999999999892,0.0
2025-03-13 19:00:00,66.39333333333333,4.229999999999997,0.0,12.0,65.75666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.93666666666667,,,67.0,69.0,,,0.960000000000008,0.0
2025-03-13 19:15:00,66.39,4.229999999999997,0.0,12.0,65.34666666666668,63.57,0.0,70.0,0.0,,0.0,,,72.84333333333333,,,67.0,69.0,,,1.1300000000000097,0.0
2025-03-13 19:30:00,64.98333333333333,2.1199999999999974,0.0,12.0,64.97666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.79666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-13 19:45:00,65.69,2.1199999999999974,0.0,12.0,65.02333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.69,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-13 20:00:00,64.27666666666666,2.1199999999999974,0.0,12.0,65.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.5,,,67.0,69.0,,,1.3699999999999903,0.0
2025-03-13 20:15:00,64.98333333333333,2.1199999999999974,0.0,12.0,65.0,63.57,0.0,70.0,0.0,,0.0,,,72.24666666666667,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-13 20:30:00,65.69,2.1199999999999974,0.0,12.0,64.82,63.57,0.0,70.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 20:45:00,64.98333333333333,2.1199999999999974,0.0,12.0,64.20666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 21:00:00,65.68666666666667,2.1199999999999974,0.0,11.833333333333334,63.29,63.57,0.0,70.0,0.0,,0.0,,,72.65666666666667,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-13 21:15:00,64.98333333333333,0.0,0.0,11.5,62.26333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.88666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-13 21:30:00,65.69,2.1199999999999974,0.0,11.333333333333334,62.20333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.90333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 21:45:00,64.27666666666666,0.0,0.0,11.0,61.78333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.62666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 22:00:00,62.86333333333334,2.1199999999999974,0.0,12.166666666666666,57.28333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.34666666666668,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-13 22:15:00,62.86333333333334,-2.1199999999999974,0.0,14.333333333333334,56.903333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.93,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-13 22:30:00,63.57,0.0,0.0,14.5,57.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.58,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-13 22:45:00,64.27666666666666,0.0,0.0,14.5,57.123333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.23666666666666,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-13 23:00:00,63.57,0.0,0.0,14.5,56.836666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.96,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-13 23:15:00,64.98333333333333,2.1199999999999974,0.0,14.5,56.629999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.67666666666668,,,67.0,69.0,,,2.559999999999995,0.0
2025-03-13 23:30:00,65.69,2.1199999999999974,0.0,14.5,56.50333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-13 23:45:00,63.57,0.0,0.0,14.5,57.36333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-14 00:00:00,65.68666666666667,0.0,0.0,14.5,60.23,63.57,0.0,70.0,0.06666666666666667,,0.0,,,70.01,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-14 00:15:00,67.2725,2.1199999999999974,0.0,13.625,60.85,63.57,0.0,70.0,0.47000000000000003,,0.0,,,69.965,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-14 00:30:00,65.69,4.229999999999997,0.0,13.0,61.10999999999999,63.57,0.0,70.0,2.6733333333333333,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-14 00:45:00,65.69,2.1199999999999974,0.0,13.0,61.339999999999996,63.57,0.0,70.0,4.416666666666667,,0.0,,,69.84,,,67.0,69.0,,,1.7749999999999986,0.0
2025-03-14 01:00:00,65.69,2.1199999999999974,0.0,13.0,61.39333333333334,63.57,0.0,70.0,6.25,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-14 01:15:00,64.27666666666666,2.1199999999999974,0.0,13.0,61.473333333333336,63.57,0.0,70.0,9.19,,0.0,,,69.74333333333334,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-14 01:30:00,63.57,0.0,0.0,13.0,62.76,63.57,0.0,70.0,11.823333333333332,,0.0,,,69.71,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-14 01:45:00,62.86333333333334,0.0,0.0,13.166666666666666,63.949999999999996,63.57,0.0,70.0,14.023333333333333,,0.0,,,69.71,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-14 02:00:00,62.156666666666666,-2.1199999999999974,0.0,14.5,65.08999999999999,63.57,0.0,70.0,16.106666666666666,,0.0,,,69.71,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-14 02:15:00,62.86333333333334,-2.1199999999999974,0.0,14.5,66.05,63.57,0.0,70.0,18.046666666666667,,0.0,,,69.71,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-14 02:30:00,62.86333333333334,0.0,0.0,15.0,66.05,63.57,0.0,70.0,17.846666666666668,,0.0,,,69.80666666666666,,,67.0,69.0,,,6.940000000000005,0.0
2025-03-14 02:45:00,64.27666666666666,0.0,0.0,15.0,66.07666666666667,63.57,0.0,70.0,18.856666666666666,,0.0,,,69.82666666666667,,,67.0,69.0,,,7.140000000000008,0.0
2025-03-14 03:00:00,62.86333333333334,-2.1199999999999974,0.0,15.0,66.46333333333332,63.57,0.0,70.0,19.68,,0.0,,,69.84,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-14 03:15:00,64.27666666666666,0.0,0.0,15.0,66.92,63.57,0.0,70.0,20.75,,0.0,,,69.84666666666666,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-14 03:30:00,64.27666666666666,2.1199999999999974,0.0,15.0,67.27666666666666,63.57,0.0,70.0,21.363333333333333,,0.0,,,69.86999999999999,,,67.0,69.0,,,8.630000000000003,0.0
2025-03-14 03:45:00,62.86333333333334,0.0,0.0,15.166666666666666,66.95,63.57,0.0,70.0,20.593333333333334,,0.0,,,69.92999999999999,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-14 04:00:00,63.57,-2.1199999999999974,0.0,15.5,67.08999999999999,63.57,0.0,70.0,20.546666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.299999999999997,0.0
2025-03-14 04:15:00,64.27666666666666,0.0,0.0,15.5,67.17666666666668,63.57,0.0,70.0,20.796666666666667,,0.0,,,69.94,,,67.0,69.0,,,8.290000000000006,0.0
2025-03-14 04:30:00,64.27666666666666,2.1199999999999974,0.0,15.5,67.24333333333334,63.57,0.0,70.0,21.05666666666667,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-14 04:45:00,64.27666666666666,2.1199999999999974,0.0,15.5,67.36666666666666,63.57,0.0,70.0,21.636666666666667,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.509999999999998,0.0
