time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 01:15:00,781.8666666666667,6.360000000000014,64.89999999999999,,62.833333333333336,65.19,788.2233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.3100000000000023,0.0
2025-02-07 01:30:00,806.5866666666667,-6.360000000000014,67.93333333333334,,65.66666666666667,64.98666666666666,807.2933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-07 01:45:00,810.1166666666667,2.1200000000000045,70.01333333333334,,67.83333333333333,64.81666666666666,820.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-07 02:00:00,833.4266666666667,-10.590000000000032,72.60333333333334,,70.33333333333333,64.85000000000001,834.1333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,68.0,3.4599999999999937,0.0
2025-02-07 02:15:00,834.1333333333333,-2.1200000000000045,73.53333333333335,,72.33333333333333,64.81333333333333,842.6066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-07 02:30:00,845.4333333333334,-14.830000000000041,74.56333333333333,,74.0,64.79,846.1366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,3.470000000000006,0.0
2025-02-07 02:45:00,865.9166666666666,2.1200000000000045,76.77666666666666,,77.66666666666667,64.94,860.2666666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-07 03:00:00,858.1466666666666,8.480000000000018,80.02999999999999,,91.0,64.92333333333333,880.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-07 03:15:00,820.0066666666667,-61.44999999999993,83.39333333333333,,100.0,64.91666666666667,899.8166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-07 03:30:00,811.5300000000001,-74.15999999999997,83.34666666666666,,100.0,64.73666666666666,899.1133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-07 03:45:00,817.8866666666667,-93.23000000000002,89.63666666666666,,100.0,64.57000000000001,937.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.500000000000007,0.0
2025-02-07 04:00:00,811.5300000000001,-120.77999999999997,92.41666666666667,,100.0,64.44666666666667,954.9066666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-07 04:15:00,819.3000000000001,-141.96000000000004,92.61333333333334,,100.0,64.41333333333334,954.2033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,68.0,3.6000000000000014,0.0
2025-02-07 04:30:00,817.1833333333334,-125.01999999999998,93.70333333333333,,100.0,64.32000000000001,961.9699999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.6399999999999935,0.0
2025-02-07 04:45:00,805.1733333333333,-146.20000000000005,95.54333333333334,,100.0,64.24333333333333,971.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-07 05:00:00,795.2866666666667,-163.14999999999998,97.17666666666666,,100.0,64.21333333333334,982.4533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-07 05:15:00,811.5333333333333,-186.45999999999992,96.95666666666666,,100.0,64.07000000000001,980.3366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,68.0,3.70000000000001,0.0
2025-02-07 05:30:00,808.0,-169.5100000000001,95.78333333333335,,100.0,64.04666666666667,973.9766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-07 05:45:00,813.65,-158.90999999999997,96.27333333333333,,100.0,63.98,976.7999999999998,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,68.0,3.8000000000000043,0.0
2025-02-07 06:00:00,808.7066666666666,-165.26999999999998,94.66666666666667,,100.0,64.02333333333333,966.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,68.0,3.75,0.0
2025-02-07 06:15:00,812.2366666666667,-139.84000000000003,92.90333333333335,,100.0,64.08666666666666,955.61,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.780000000000001,0.0
2025-02-07 06:30:00,817.1833333333334,-144.08000000000004,92.24333333333334,,100.0,64.04333333333334,952.0833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,3.7900000000000063,0.0
2025-02-07 06:45:00,808.7066666666666,-135.61,90.74000000000001,,100.0,63.99666666666667,942.9,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,68.0,3.760000000000005,0.0
2025-02-07 07:00:00,811.5300000000001,-139.83999999999992,87.67,,100.0,63.86666666666667,923.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85333333333334,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-07 07:15:00,816.4766666666666,-114.42000000000007,85.47666666666667,,100.0,63.75,911.12,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-07 07:30:00,808.0,-91.11000000000001,83.04333333333334,,100.0,63.71333333333333,897.6999999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-07 07:45:00,820.7166666666667,-86.88,78.70333333333333,,100.0,63.59666666666667,872.9766666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-07 08:00:00,827.07,-44.49000000000001,70.23333333333333,,90.5,63.57666666666666,821.4200000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-07 08:15:00,792.46,23.31000000000006,64.9,,64.25,63.59,790.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.485,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-07 08:30:00,751.1425,-6.350000000000023,59.0125,,61.5,63.5125,753.26,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.415,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-07 08:45:00,721.1266666666667,4.240000000000009,53.15,,57.833333333333336,63.343333333333334,717.5966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-07 09:00:00,692.8733333333333,-6.360000000000014,49.54,,54.833333333333336,63.026666666666664,693.5799999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-07 09:15:00,659.6766666666666,-2.1200000000000045,42.45666666666667,,51.5,63.18333333333334,652.6166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.34666666666668,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-07 09:30:00,616.5933333333334,4.230000000000018,35.126666666666665,,47.833333333333336,63.23333333333333,610.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-07 09:45:00,578.4566666666666,6.360000000000014,30.23,,46.0,63.24333333333333,581.28,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-07 10:00:00,551.6133333333333,-2.1200000000000045,26.566666666666666,,44.833333333333336,63.14666666666667,558.6766666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33666666666666,,,67.0,69.0,85.0,68.0,4.089999999999996,0.0
2025-02-07 10:15:00,539.61,6.360000000000014,23.98,,43.166666666666664,63.126666666666665,541.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.39333333333333,,,67.0,69.0,85.0,68.0,4.1299999999999955,0.0
2025-02-07 10:30:00,528.3100000000001,-4.240000000000009,20.19333333333333,,42.0,63.169999999999995,519.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-07 10:45:00,499.34999999999997,6.360000000000014,16.366666666666667,,40.5,63.17666666666667,496.5233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-07 11:00:00,471.8066666666667,2.1200000000000045,12.433333333333332,,39.0,63.21666666666667,473.92333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,4.159999999999997,0.0
2025-02-07 11:15:00,473.2166666666667,-6.349999999999966,12.276666666666666,,39.166666666666664,63.173333333333325,473.92333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-07 11:30:00,461.91333333333336,-14.829999999999984,9.823333333333332,,38.833333333333336,63.06666666666666,458.3833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.18,0.0
2025-02-07 11:45:00,439.31666666666666,0.0,6.283333333333334,,37.333333333333336,62.973333333333336,436.49,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
2025-02-07 12:00:00,423.07,6.360000000000014,3.1133333333333333,,36.333333333333336,62.94333333333333,418.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-07 12:15:00,401.87999999999994,4.240000000000009,1.0999999999999999,,35.5,62.913333333333334,406.11999999999995,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,85.0,68.0,4.409999999999997,0.0
2025-02-07 12:30:00,404.70666666666665,-4.240000000000009,1.21,,35.5,62.71333333333333,405.41333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,4.390000000000001,0.0
2025-02-07 12:45:00,389.8733333333333,2.1199999999999477,0.0,,35.0,62.76666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66333333333334,,,67.0,69.0,85.0,68.0,4.5,0.0
2025-02-07 13:00:00,396.93333333333334,-12.710000000000036,0.0,,35.166666666666664,63.080000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
2025-02-07 13:15:00,397.6433333333334,-10.600000000000023,0.0,,35.166666666666664,63.133333333333326,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,68.0,4.439999999999998,0.0
2025-02-07 13:30:00,398.34666666666664,-4.240000000000009,0.0,,35.0,63.14333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.50333333333333,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-07 13:45:00,401.1766666666667,-2.1200000000000045,0.0,,34.833333333333336,63.39000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53333333333333,,,67.0,69.0,85.0,68.0,4.559999999999995,0.0
2025-02-07 14:00:00,394.81666666666666,-6.360000000000014,0.0,,34.666666666666664,63.81666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58999999999999,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-07 14:15:00,395.52666666666664,-4.240000000000009,0.0,,34.833333333333336,64.20666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-07 14:30:00,397.6433333333334,2.1199999999999477,0.0,,34.5,64.39666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,,67.0,69.0,85.0,68.0,4.239999999999995,0.0
2025-02-07 14:45:00,404.0,-4.240000000000009,0.0,,35.0,64.69666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.51666666666667,,,67.0,69.0,85.0,68.0,4.269999999999996,0.0
2025-02-07 15:00:00,401.87999999999994,4.239999999999952,0.11,,35.0,64.93333333333334,401.8833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,68.0,4.18,0.0
2025-02-07 15:15:00,423.07,-10.599999999999966,4.156666666666667,,36.166666666666664,65.04333333333334,425.18666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,4.1499999999999915,0.0
2025-02-07 15:30:00,432.25,0.0,5.863333333333333,,37.0,65.25,435.07666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,4.100000000000001,0.0
2025-02-07 15:45:00,454.1466666666667,-6.360000000000014,9.196666666666665,,38.166666666666664,65.32666666666667,454.8533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-07 16:00:00,467.56666666666666,-6.360000000000014,11.07,,39.0,65.48,465.44666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.19666666666667,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-07 16:15:00,474.6266666666667,-8.46999999999997,13.03,,39.333333333333336,65.67666666666666,476.75,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-07 16:30:00,479.5733333333333,2.1100000000000136,13.01,,39.333333333333336,65.60666666666667,476.03999999999996,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.16666666666667,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-07 16:45:00,485.2266666666667,2.1199999999999477,14.216666666666667,,39.666666666666664,65.60666666666667,483.1066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-07 17:00:00,500.0566666666667,14.829999999999984,17.773333333333333,,41.166666666666664,65.96666666666667,505.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.509999999999991,0.0
2025-02-07 17:15:00,512.77,4.240000000000009,19.416666666666668,,41.833333333333336,66.13333333333334,517.0066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-07 17:30:00,531.13,-6.350000000000023,21.713333333333335,,42.666666666666664,66.14999999999999,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,,67.0,69.0,85.0,68.0,3.7900000000000063,0.0
2025-02-07 17:45:00,533.2533333333334,-8.480000000000018,22.233333333333334,,42.833333333333336,66.13,533.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,68.0,3.7099999999999937,0.0
2025-02-07 18:00:00,547.3766666666667,-4.240000000000009,24.939999999999998,,43.833333333333336,66.78666666666668,548.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.539999999999992,0.0
2025-02-07 18:15:00,559.3866666666667,-4.240000000000009,26.623333333333335,,44.5,66.79333333333334,559.3833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-07 18:30:00,571.39,4.240000000000009,29.01,,45.333333333333336,66.95666666666666,573.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.5,0.0
2025-02-07 18:45:00,583.3966666666666,2.1100000000000136,30.849999999999998,,46.0,67.05666666666667,584.1033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-07 19:00:00,596.1133333333333,2.1200000000000045,32.53666666666666,,46.333333333333336,66.94333333333333,594.6999999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.3399999999999963,0.0
2025-02-07 19:15:00,613.0633333333334,6.360000000000014,34.73,,46.833333333333336,66.89999999999999,608.12,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,2.960000000000008,0.0
2025-02-07 19:30:00,618.0033333333334,2.1200000000000045,36.56333333333333,,47.5,66.75666666666666,619.4166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,3.0300000000000082,0.0
2025-02-07 19:45:00,615.8866666666667,-2.1200000000000045,36.52666666666667,,47.166666666666664,67.10666666666667,616.5933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,3.1599999999999966,0.0
2025-02-07 20:00:00,599.6433333333333,4.240000000000009,33.53333333333333,,46.0,66.89999999999999,600.35,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,3.030000000000001,0.0
2025-02-07 20:15:00,599.6466666666666,0.0,32.54666666666667,,45.833333333333336,66.49333333333334,594.6999999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,2.730000000000004,0.0
2025-02-07 20:30:00,584.1033333333334,6.360000000000014,31.27333333333333,,45.166666666666664,66.32333333333334,588.3433333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.0600000000000023,0.0
2025-02-07 20:45:00,613.0633333333334,-10.599999999999909,35.800000000000004,,47.0,66.30666666666667,613.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.8300000000000054,0.0
2025-02-07 21:00:00,616.5933333333334,6.360000000000014,37.02,,47.0,66.32333333333334,620.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.8899999999999935,0.0
2025-02-07 21:15:00,611.65,0.0,36.03333333333333,,46.833333333333336,66.31,615.18,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,,67.0,69.0,85.0,68.0,2.8600000000000065,0.0
2025-02-07 21:30:00,602.4666666666667,0.0,33.580000000000005,,46.0,66.24,601.0533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,2.8000000000000043,0.0
2025-02-07 21:45:00,616.5933333333334,4.240000000000009,36.666666666666664,,47.166666666666664,66.08999999999999,620.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,2.780000000000001,0.0
2025-02-07 22:00:00,622.95,0.0,37.75,,47.666666666666664,66.12333333333333,624.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,2.960000000000008,0.0
2025-02-07 22:15:00,633.5466666666666,0.0,39.73,,48.5,66.14999999999999,638.4866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.9199999999999946,0.0
2025-02-07 22:30:00,646.9666666666667,-8.470000000000027,41.53666666666667,,49.5,66.15333333333334,646.26,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.13666666666667,,,67.0,69.0,85.0,68.0,2.8699999999999974,0.0
2025-02-07 22:45:00,639.9,-2.1200000000000045,41.17666666666667,,49.666666666666664,66.14666666666666,646.26,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,2.8400000000000034,0.0
2025-02-07 23:00:00,626.4833333333332,-6.360000000000014,39.126666666666665,,49.0,66.15666666666667,634.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,68.0,2.9100000000000037,0.0
2025-02-07 23:15:00,644.14,-6.360000000000014,41.096666666666664,,49.833333333333336,66.14,649.0833333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,2.9199999999999946,0.0
2025-02-07 23:30:00,654.0266666666666,-4.230000000000018,42.42666666666667,,50.5,66.12666666666667,652.6133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,68.0,2.950000000000003,0.0
2025-02-07 23:45:00,644.1433333333333,-4.240000000000009,39.696666666666665,,49.333333333333336,66.08,638.4866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,2.8999999999999986,0.0
2025-02-08 00:00:00,669.5666666666667,10.600000000000023,44.116666666666674,,51.0,65.99666666666667,664.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.8699999999999903,0.0
2025-02-08 00:15:00,671.6833333333333,8.469999999999914,45.19,,51.5,65.87666666666667,670.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.8999999999999986,0.0
2025-02-08 00:30:00,694.9933333333333,-8.469999999999914,49.88666666666666,,53.833333333333336,65.81333333333333,699.23,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22000000000001,,,67.0,69.0,85.0,68.0,3.029999999999994,0.0
2025-02-08 00:45:00,743.7266666666668,-12.709999999999923,56.596666666666664,,57.5,65.79,738.7800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-08 01:00:00,735.2533333333334,8.480000000000018,55.52,,57.0,65.77,733.13,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.0600000000000023,0.0
2025-02-08 01:15:00,738.0766666666667,6.360000000000014,56.98666666666667,,57.666666666666664,65.77,740.1966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.009999999999998,0.0
2025-02-08 01:30:00,755.7333333333332,-4.240000000000009,59.76,,59.833333333333336,65.71666666666665,757.8533333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,68.0,3.0999999999999943,0.0
2025-02-08 01:45:00,803.7600000000001,-14.839999999999918,67.96,,64.83333333333333,65.70666666666666,806.5866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.42999999999999,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-08 02:00:00,844.7266666666666,-6.360000000000014,74.47,,70.33333333333333,65.58333333333333,847.5533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.1600000000000037,0.0
2025-02-08 02:15:00,872.2733333333334,-6.360000000000014,78.58333333333333,,75.33333333333333,65.48666666666666,872.2733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.0400000000000063,0.0
2025-02-08 02:30:00,884.2800000000001,6.350000000000023,82.33,,84.5,65.57,894.1666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
2025-02-08 02:45:00,846.8466666666667,-14.830000000000041,86.27666666666666,,100.0,65.61,917.4766666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
2025-02-08 03:00:00,848.9666666666667,-82.6400000000001,89.97666666666667,,100.0,65.64,939.3699999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.1299999999999955,0.0
2025-02-08 03:15:00,852.4933333333333,-110.17999999999995,93.87666666666667,,100.0,65.72,963.3833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,68.0,3.0900000000000034,0.0
2025-02-08 03:30:00,845.4333333333334,-110.19000000000005,97.66000000000001,,100.0,65.73666666666666,985.9833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,68.0,3.1899999999999977,0.0
2025-02-08 03:45:00,851.7933333333334,-148.32000000000005,99.75999999999999,,100.0,65.67666666666666,997.2833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.44666666666667,,,67.0,69.0,85.0,68.0,3.1000000000000085,0.0
2025-02-08 04:00:00,839.7833333333333,-154.66999999999996,100.0,,100.0,65.69333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.43,,,67.0,69.0,85.0,68.0,3.0,0.0
2025-02-08 04:15:00,851.0833333333334,-154.68000000000006,100.0,,100.0,65.45666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,3.1499999999999986,0.0
2025-02-08 04:30:00,844.7266666666666,-144.08000000000004,100.0,,100.0,65.11333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.270000000000003,0.0
2025-02-08 04:45:00,848.2566666666667,-152.56000000000006,100.0,,100.0,64.98666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-08 05:00:00,858.8533333333334,-150.44000000000005,100.0,,100.0,64.73333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.48,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-08 05:15:00,857.4433333333333,-144.08000000000004,100.0,,100.0,64.47666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,68.0,3.539999999999992,0.0
2025-02-08 05:30:00,858.8566666666666,-139.84000000000003,100.0,,100.0,64.28,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-08 05:45:00,859.56,-141.96000000000004,100.0,,100.0,64.29666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-08 06:00:00,857.4433333333333,-137.73000000000002,100.0,,100.0,64.32333333333334,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-08 06:15:00,858.15,-144.08000000000004,100.0,,100.0,64.27333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.33,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-08 06:30:00,852.4966666666666,-139.84000000000003,100.0,,100.0,64.18,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,68.0,3.6200000000000045,0.0
2025-02-08 06:45:00,854.6166666666667,-144.08000000000004,100.0,,100.0,64.07666666666667,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.5799999999999983,0.0
2025-02-08 07:00:00,845.43,-156.80000000000007,100.0,,100.0,64.12333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-08 07:15:00,846.85,-154.68000000000006,100.0,,100.0,64.14,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,68.0,3.8400000000000034,0.0
2025-02-08 07:30:00,852.8499999999999,-141.96000000000004,100.0,,100.0,64.135,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-08 07:45:00,849.67,-152.56000000000006,100.0,,100.0,64.14666666666666,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-08 08:00:00,851.7933333333334,-144.08000000000004,100.0,,100.0,64.25,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.6300000000000026,0.0
2025-02-08 08:15:00,846.8433333333332,-158.90999999999997,100.0,,100.0,64.28333333333335,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-08 08:30:00,851.79,-156.80000000000007,100.0,,100.0,64.31,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.6999999999999957,0.0
2025-02-08 08:45:00,850.3733333333333,-146.20000000000005,100.0,,100.0,64.33999999999999,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,68.0,3.6399999999999935,0.0
2025-02-08 09:00:00,874.3933333333333,-154.68000000000006,100.0,,100.0,64.33333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06,,,67.0,69.0,85.0,68.0,3.719999999999999,0.0
2025-02-08 09:15:00,880.0433333333334,-105.94000000000005,99.86,,100.0,64.23,997.9900000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-08 09:30:00,880.0433333333334,-114.41999999999996,99.64666666666666,,100.0,64.10000000000001,996.5766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-08 09:45:00,875.0966666666667,-116.52999999999997,99.33333333333333,,100.0,64.08999999999999,994.4566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-08 10:00:00,882.8666666666668,-116.52999999999997,98.61666666666667,,100.0,64.07,990.2266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.4200000000000017,0.0
2025-02-08 10:15:00,878.6266666666667,-101.70999999999992,98.39333333333333,,100.0,64.05,990.2266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-08 10:30:00,875.8066666666667,-120.77999999999997,97.46666666666665,,100.0,64.08,983.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-08 10:45:00,869.4466666666667,-108.05999999999995,96.21999999999998,,100.0,64.06666666666666,976.0966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91666666666667,,,67.0,69.0,85.0,68.0,3.6700000000000017,0.0
2025-02-08 11:00:00,875.0966666666667,-99.59000000000003,94.74666666666667,,100.0,64.20333333333333,966.9133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89666666666666,,,67.0,69.0,85.0,68.0,3.5800000000000054,0.0
2025-02-08 11:15:00,869.4466666666667,-93.23000000000002,92.87333333333333,,100.0,64.05666666666667,956.32,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,3.3900000000000077,0.0
2025-02-08 11:30:00,865.21,-82.63999999999999,91.51666666666667,,100.0,64.14,947.8466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-08 11:45:00,867.3266666666667,-65.67999999999995,90.33666666666666,,100.0,64.17666666666666,940.7800000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,3.480000000000004,0.0
2025-02-08 12:00:00,868.7400000000001,-76.27999999999997,89.14,,100.0,64.17333333333333,935.13,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-08 12:15:00,867.3299999999999,-59.32999999999993,88.05,,100.0,64.23,927.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-08 12:30:00,865.2066666666666,-52.97000000000003,86.94333333333333,,100.0,64.28333333333335,920.3000000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-08 12:45:00,868.0366666666667,-52.98000000000002,85.84999999999998,,100.0,64.31,914.6533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.509999999999998,0.0
2025-02-08 13:00:00,864.5033333333334,-40.25999999999999,84.66666666666667,,100.0,64.34333333333332,906.88,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.4599999999999937,0.0
2025-02-08 13:15:00,869.4499999999999,-48.73000000000002,83.58333333333333,,100.0,64.38666666666667,899.8166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.569999999999993,0.0
2025-02-08 13:30:00,860.9733333333334,-21.18999999999994,82.46666666666667,,100.0,64.53333333333333,894.8766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-08 13:45:00,862.3866666666667,-19.069999999999936,81.54,,100.0,64.61666666666666,887.81,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,68.0,3.499999999999993,0.0
2025-02-08 14:00:00,861.325,-25.420000000000073,80.4,,100.0,64.67,881.45,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.3699999999999974,0.0
2025-02-08 14:15:00,870.33,-8.480000000000018,79.425,,100.0,64.7875,875.63,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8425,,,67.0,69.0,85.0,68.0,3.3899999999999935,0.0
2025-02-08 14:30:00,868.7433333333333,2.1200000000000045,78.32666666666667,,99.66666666666667,64.93333333333334,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-08 14:45:00,872.2733333333332,8.480000000000018,77.46666666666665,,77.33333333333333,64.83999999999999,863.7933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,68.0,3.289999999999999,0.0
2025-02-08 15:00:00,857.4366666666666,4.240000000000009,77.58,,68.83333333333333,65.01666666666667,865.21,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-08 15:15:00,864.5033333333334,-8.480000000000018,78.32333333333334,,69.33333333333333,65.23,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,68.0,3.25,0.0
2025-02-08 15:30:00,874.3933333333334,2.1200000000000045,79.02666666666666,,70.33333333333333,65.36666666666667,873.6866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-08 15:45:00,873.6833333333334,4.240000000000009,79.14,,70.33333333333333,65.34,874.3933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.210000000000001,0.0
2025-02-08 16:00:00,880.0433333333334,12.709999999999923,79.29666666666667,,70.5,65.40333333333332,875.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.200000000000003,0.0
2025-02-08 16:15:00,882.8666666666667,4.240000000000009,79.46,,70.66666666666667,65.56333333333333,875.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.0899999999999963,0.0
2025-02-08 16:30:00,880.04,8.470000000000027,79.55,,71.0,65.87666666666667,875.8066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.0600000000000094,0.0
2025-02-08 16:45:00,887.8100000000001,8.470000000000027,81.25333333333333,,72.33333333333333,66.18333333333334,886.4,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,68.0,2.9000000000000057,0.0
2025-02-08 17:00:00,899.82,2.1200000000000045,83.98666666666666,,75.5,66.71666666666665,903.3466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09666666666668,,,67.0,69.0,85.0,68.0,2.8800000000000026,0.0
2025-02-08 17:15:00,913.2366666666667,8.480000000000018,85.75999999999999,,78.83333333333333,67.17333333333333,913.9466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,2.539999999999992,0.0
2025-02-08 17:30:00,875.8033333333333,2.1100000000000136,91.00333333333333,,100.0,67.69666666666667,945.7266666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,2.3599999999999994,0.0
2025-02-08 17:45:00,875.0966666666667,-69.92999999999995,95.07000000000001,,100.0,68.03,971.86,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,68.0,2.1699999999999875,0.0
2025-02-08 18:00:00,870.1533333333333,-114.41999999999996,99.99666666666667,,100.0,68.22666666666667,999.4033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,68.0,2.0799999999999983,0.0
2025-02-08 18:15:00,888.5166666666665,-133.49,100.0,,100.0,68.38333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.49,,,67.0,69.0,85.0,68.0,2.0200000000000102,0.0
2025-02-08 18:30:00,882.16,-112.30000000000007,100.0,,100.0,68.53333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,68.0,1.9699999999999989,0.0
2025-02-08 18:45:00,882.1633333333333,-105.94000000000005,100.0,,100.0,64.85000000000001,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.60000000000001,,,67.0,69.0,85.0,68.0,1.8900000000000006,0.0
2025-02-08 19:00:00,891.34,-131.37,100.0,,100.0,57.76333333333333,1000.11,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,68.0,1.019999999999996,0.0
2025-02-08 19:15:00,887.8100000000001,-99.59000000000003,99.53000000000002,,100.0,57.85999999999999,995.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,68.0,1.2000000000000028,0.0
2025-02-08 19:30:00,883.5766666666667,-108.06999999999994,93.22333333333334,,100.0,58.35999999999999,957.7333333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-08 19:45:00,884.2800000000001,-59.319999999999936,87.92666666666666,,100.0,59.06666666666666,925.9500000000002,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,1.1099999999999994,0.0
2025-02-08 20:00:00,877.2166666666667,-33.89999999999998,85.68666666666667,,100.0,59.876666666666665,912.5333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,1.0,0.0
2025-02-08 20:15:00,881.4566666666666,-23.309999999999945,84.10333333333334,,100.0,60.46666666666667,903.3466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,0.7399999999999949,0.0
2025-02-08 20:30:00,873.6866666666666,-23.299999999999955,86.00999999999999,,100.0,59.07,913.9466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,0.740000000000002,0.0
2025-02-08 20:45:00,874.39,-38.139999999999986,78.39,,91.33333333333333,54.69333333333333,868.7400000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64999999999999,,,67.0,69.0,85.0,68.0,0.6600000000000037,0.0
2025-02-08 21:00:00,805.88,44.5,67.55333333333333,,63.0,53.93666666666667,803.7599999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,1.0700000000000003,0.0
2025-02-08 21:15:00,745.8433333333332,-2.1200000000000045,56.443333333333335,,58.5,53.653333333333336,735.9566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23,,,67.0,69.0,85.0,68.0,1.3200000000000003,0.0
2025-02-08 21:30:00,688.6366666666667,10.599999999999909,47.36333333333334,,53.333333333333336,54.25,682.9833333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,68.0,1.240000000000002,0.0
2025-02-08 21:45:00,644.14,-2.1099999999999,41.03666666666667,,50.0,56.876666666666665,644.8466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,0.9399999999999977,0.0
2025-02-08 22:00:00,636.3733333333333,,39.696666666666665,,48.333333333333336,59.79,637.0766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:15:00,632.13,,38.99,,47.5,59.81,632.8366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41000000000001,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:30:00,632.84,,39.02,,47.666666666666664,59.343333333333334,632.84,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,,
2025-02-08 22:45:00,618.7133333333334,,36.74666666666667,,46.833333333333336,59.35999999999999,620.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:00:00,612.36,,36.403333333333336,,47.0,59.370000000000005,616.5933333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:15:00,608.8266666666667,,35.333333333333336,,46.833333333333336,59.089999999999996,612.3566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:30:00,598.9366666666666,,33.70333333333333,,46.166666666666664,64.84333333333333,601.0533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,,
2025-02-08 23:45:00,625.07,,38.00666666666667,,47.0,67.21666666666665,626.48,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:00:00,646.26,,42.45333333333333,,48.333333333333336,67.71666666666665,653.3233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-09 00:15:00,682.28,-6.360000000000014,46.30666666666667,,49.666666666666664,67.77666666666666,678.04,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.279999999999987,0.0
2025-02-09 00:30:00,692.87,6.360000000000014,48.96,,50.666666666666664,67.63333333333333,692.1700000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,,67.0,69.0,85.0,68.0,2.1599999999999966,0.0
2025-02-09 00:45:00,719.0066666666667,4.230000000000018,52.97666666666667,,52.833333333333336,67.52,716.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,68.0,2.219999999999999,0.0
2025-02-09 01:00:00,734.5466666666666,-6.360000000000014,54.919999999999995,,53.5,67.22,728.1866666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,2.2700000000000102,0.0
2025-02-09 01:15:00,738.7833333333333,-4.230000000000018,56.82666666666666,,54.5,66.92,740.9033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,2.3299999999999983,0.0
2025-02-09 01:30:00,757.1466666666666,-6.360000000000014,58.73333333333333,,55.5,66.67,751.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,68.0,2.4399999999999977,0.0
2025-02-09 01:45:00,756.4366666666666,0.0,60.06,,56.333333333333336,66.5,758.5600000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,2.5200000000000102,0.0
2025-02-09 02:00:00,763.5033333333334,4.230000000000018,61.45666666666667,,57.0,66.14,767.7366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,2.5900000000000034,0.0
2025-02-09 02:15:00,770.5666666666666,-6.350000000000023,60.93333333333334,,57.166666666666664,65.97666666666667,766.3266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,2.8299999999999983,0.0
2025-02-09 02:30:00,765.62,10.590000000000032,61.01333333333333,,57.166666666666664,65.48666666666666,765.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,2.9399999999999977,0.0
2025-02-09 02:45:00,769.1533333333333,-10.589999999999918,61.31,,58.0,64.72000000000001,767.7399999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10666666666667,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-09 03:00:00,764.21,-4.240000000000009,59.97,,57.0,64.31,758.56,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,68.0,3.5700000000000003,0.0
2025-02-09 03:15:00,750.0833333333334,4.240000000000009,58.01333333333334,,56.666666666666664,64.10666666666667,747.96,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-09 03:30:00,734.5433333333334,4.240000000000009,56.99666666666667,,57.0,64.00666666666666,741.61,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-09 03:45:00,723.9499999999999,-8.480000000000018,54.423333333333325,,56.833333333333336,64.14,724.6533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88666666666667,,,67.0,69.0,85.0,68.0,3.490000000000002,0.0
2025-02-09 04:00:00,715.4733333333334,-2.119999999999891,51.96666666666667,,57.0,63.97,711.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.450000000000003,0.0
2025-02-09 04:15:00,694.9900000000001,4.230000000000018,50.416666666666664,,57.0,63.92666666666667,701.35,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.6600000000000037,0.0
2025-02-09 04:30:00,687.93,-4.240000000000009,48.35333333333333,,56.666666666666664,63.73333333333333,688.6333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,68.0,3.6599999999999966,0.0
2025-02-09 04:45:00,664.62,-8.480000000000018,43.76,,54.666666666666664,63.826666666666675,661.7966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,3.700000000000003,0.0
2025-02-09 05:00:00,649.7866666666667,6.360000000000014,41.31333333333333,,53.833333333333336,63.46333333333334,646.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.520000000000003,0.0
2025-02-09 05:15:00,635.6633333333333,-2.1200000000000045,39.093333333333334,,53.0,63.303333333333335,633.5466666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.6500000000000057,0.0
2025-02-09 05:30:00,622.9533333333334,-4.239999999999895,37.07,,51.833333333333336,63.156666666666666,620.83,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-09 05:45:00,606.0,-4.230000000000018,35.21,,50.75,63.095,610.24,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.8600000000000065,0.0
2025-02-09 06:00:00,600.1725,-6.360000000000014,33.2625,,49.75,63.2375,599.1125,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.715,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-09 06:15:00,589.7533333333334,16.950000000000045,31.653333333333332,,49.166666666666664,63.15,588.3433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73,,,67.0,69.0,85.0,68.0,3.8399999999999963,0.0
2025-02-09 06:30:00,571.3933333333333,-2.1200000000000045,29.05333333333333,,48.0,63.02,573.5133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-09 06:45:00,559.3833333333333,-12.710000000000036,27.49,,48.166666666666664,62.75666666666667,563.62,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,,67.0,69.0,85.0,68.0,3.940000000000005,0.0
2025-02-09 07:00:00,558.68,-4.230000000000018,26.400000000000002,,48.333333333333336,62.81333333333333,557.9733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.75,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-09 07:15:00,556.56,0.0,25.97,,47.666666666666664,63.04333333333333,554.4433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,68.0,4.020000000000003,0.0
2025-02-09 07:30:00,550.91,0.0,25.19666666666667,,47.333333333333336,63.03333333333333,550.91,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-09 07:45:00,550.91,4.240000000000009,24.08,,47.0,63.07333333333333,543.8433333333332,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-09 08:00:00,533.9566666666666,8.480000000000018,23.0,,46.5,63.06,537.4933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-09 08:15:00,531.84,-10.600000000000023,22.24,,46.166666666666664,63.083333333333336,532.5466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-09 08:30:00,526.19,2.1200000000000045,21.263333333333332,,45.833333333333336,63.15,527.6,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.8999999999999986,0.0
2025-02-09 08:45:00,512.7733333333333,-10.590000000000032,20.34,,45.166666666666664,63.06333333333333,521.2433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,3.979999999999997,0.0
2025-02-09 09:00:00,521.2433333333333,-19.069999999999993,19.26,,44.666666666666664,62.92666666666667,515.5966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-09 09:15:00,511.3566666666666,4.240000000000009,18.25,,44.166666666666664,62.98333333333333,508.53,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-09 09:30:00,503.58666666666664,2.1199999999999477,17.849999999999998,,44.0,63.10333333333333,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-09 09:45:00,513.4733333333334,-6.359999999999957,18.586666666666666,,44.0,63.00666666666666,511.3566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-09 10:00:00,506.41333333333336,6.359999999999957,17.876666666666665,,44.333333333333336,63.24333333333333,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.90333333333332,,,67.0,69.0,85.0,68.0,3.9099999999999966,0.0
2025-02-09 10:15:00,517.0033333333333,-8.470000000000027,18.483333333333334,,44.333333333333336,63.163333333333334,509.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,3.9100000000000037,0.0
2025-02-09 10:30:00,505.7033333333334,-4.239999999999952,18.366666666666667,,44.166666666666664,63.163333333333334,509.2366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-09 10:45:00,505.0,-2.1200000000000045,18.19666666666667,,44.333333333333336,63.169999999999995,508.53,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-09 11:00:00,509.2366666666667,-12.70999999999998,17.81,,44.0,63.11333333333334,505.7033333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-02-09 11:15:00,502.1766666666667,10.599999999999966,17.673333333333332,,44.166666666666664,63.053333333333335,504.99666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.030000000000001,0.0
2025-02-09 11:30:00,506.41333333333336,-8.470000000000027,17.33,,44.166666666666664,62.96,502.17333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.9399999999999977,0.0
2025-02-09 11:45:00,505.0,16.94999999999999,17.08,,44.0,62.99,502.17,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.009999999999998,0.0
2025-02-09 12:00:00,498.6466666666667,10.599999999999966,16.73,,44.666666666666664,62.94,499.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-09 12:15:00,497.23333333333335,-2.1200000000000045,16.716666666666665,,45.0,62.96333333333333,499.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.050000000000004,0.0
2025-02-09 12:30:00,495.1133333333333,0.0,16.69,,44.833333333333336,62.97333333333333,499.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-09 12:45:00,496.5233333333333,-6.360000000000014,16.12666666666667,,44.5,62.87,496.52666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-09 13:00:00,500.0566666666667,-6.360000000000014,16.41,,44.333333333333336,62.833333333333336,497.23333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,4.0,0.0
2025-02-09 13:15:00,499.34666666666664,-2.1200000000000045,16.353333333333335,,44.166666666666664,62.85666666666666,496.52666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-09 13:30:00,494.4066666666667,6.350000000000023,16.203333333333333,,44.0,62.923333333333325,497.23333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.980000000000004,0.0
2025-02-09 13:45:00,493.7,4.240000000000009,15.979999999999999,,43.833333333333336,62.98333333333333,495.82,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,68.0,4.07,0.0
