time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 05:00:00,660.3833333333333,0.0,42.876666666666665,,56.166666666666664,63.053333333333335,656.85,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-12 05:15:00,653.32,6.360000000000014,41.34666666666667,,55.0,63.10333333333333,647.6733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,68.0,4.160000000000004,0.0
2025-02-12 05:30:00,633.5433333333334,6.350000000000023,40.086666666666666,,53.833333333333336,63.10333333333333,641.3166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92333333333333,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 05:45:00,620.1266666666667,-6.3599999999999,36.68666666666667,,53.333333333333336,62.946666666666665,620.1233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,68.0,4.18,0.0
2025-02-12 06:00:00,618.71,-2.1100000000000136,35.20333333333333,,53.666666666666664,62.949999999999996,610.9466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,4.310000000000002,0.0
2025-02-12 06:15:00,602.4666666666667,10.590000000000032,33.71333333333333,,51.833333333333336,63.050000000000004,602.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.279999999999994,0.0
2025-02-12 06:30:00,591.8766666666667,-2.1200000000000045,32.69,,51.333333333333336,62.99666666666667,595.4066666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
2025-02-12 06:45:00,575.63,4.240000000000009,30.066666666666666,,49.666666666666664,62.99,577.0433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-12 07:00:00,554.4399999999999,-4.240000000000009,26.243333333333336,,47.833333333333336,63.04,556.5566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,4.210000000000001,0.0
2025-02-12 07:15:00,536.7833333333333,2.1200000000000045,24.47,,47.166666666666664,63.080000000000005,545.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.73666666666666,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-12 07:30:00,527.6,-8.480000000000018,21.623333333333335,,47.0,63.02,528.3066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.18,0.0
2025-02-12 07:45:00,513.4733333333334,6.360000000000014,19.363333333333333,,46.333333333333336,63.120000000000005,515.5966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.279999999999994,0.0
2025-02-12 08:00:00,500.0566666666667,-6.359999999999957,17.34,,44.833333333333336,63.11333333333334,502.17333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.149999999999999,0.0
2025-02-12 08:15:00,490.16333333333336,-8.480000000000018,15.216666666666667,,43.666666666666664,63.07,490.8733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.18,0.0
2025-02-12 08:30:00,488.75666666666666,-4.239999999999952,13.926666666666668,,43.333333333333336,63.120000000000005,483.80999999999995,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333334,,,67.0,69.0,85.0,68.0,4.150000000000006,0.0
2025-02-12 08:45:00,476.75,4.240000000000009,13.33,,43.833333333333336,63.13333333333333,479.57,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
2025-02-12 09:00:00,464.0333333333333,4.240000000000009,10.136666666666667,,42.666666666666664,62.419999999999995,459.09,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
2025-02-12 09:15:00,451.32,4.240000000000009,7.47,,41.0,63.156666666666666,442.84666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.299999999999997,0.0
2025-02-12 09:30:00,432.25333333333333,8.46999999999997,5.233333333333333,,40.333333333333336,63.166666666666664,429.42333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-12 09:45:00,416.00666666666666,12.720000000000027,3.4299999999999997,,40.0,63.13999999999999,420.24666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
2025-02-12 10:00:00,403.29333333333335,-8.480000000000018,1.2100000000000002,,39.0,63.23,405.41333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.289999999999999,0.0
2025-02-12 10:15:00,414.59666666666664,0.0,1.64,,39.166666666666664,63.199999999999996,410.35666666666674,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77666666666666,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-12 10:30:00,397.64000000000004,2.1199999999999477,0.0,,38.5,63.34,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.32,0.0
2025-02-12 10:45:00,399.7633333333333,-10.600000000000023,0.0,,38.0,63.31333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.170000000000002,0.0
2025-02-12 11:00:00,399.7633333333333,4.239999999999952,0.0,,38.5,63.30666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79,,,67.0,69.0,85.0,68.0,4.260000000000005,0.0
2025-02-12 11:15:00,406.8233333333333,4.239999999999952,0.12666666666666668,,39.166666666666664,63.276666666666664,401.1766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-12 11:30:00,406.1166666666666,2.1200000000000045,1.03,,39.333333333333336,63.296666666666674,406.1166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,4.310000000000002,0.0
2025-02-12 11:45:00,410.3533333333333,0.0,1.7366666666666666,,39.0,63.31333333333333,410.3533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,68.0,4.310000000000002,0.0
2025-02-12 12:00:00,407.53000000000003,2.1200000000000045,2.0366666666666666,,38.666666666666664,63.38666666666666,412.47333333333336,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,68.0,4.300000000000004,0.0
2025-02-12 12:15:00,428.7166666666667,-12.720000000000027,4.973333333333333,,40.666666666666664,63.29333333333333,430.83666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,68.0,4.25,0.0
2025-02-12 12:30:00,432.95666666666665,-2.1200000000000045,5.966666666666666,,42.166666666666664,63.26,434.37000000000006,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,68.0,4.219999999999999,0.0
2025-02-12 12:45:00,442.14000000000004,-4.240000000000009,6.3066666666666675,,41.833333333333336,63.343333333333334,437.1966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,4.32,0.0
2025-02-12 13:00:00,421.6566666666667,6.349999999999966,4.176666666666667,,40.5,63.41,425.19000000000005,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,68.0,4.209999999999994,0.0
2025-02-12 13:15:00,408.2366666666667,-6.360000000000014,2.17,,38.5,62.17666666666667,412.4766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94333333333334,,,67.0,69.0,85.0,68.0,4.200000000000003,0.0
2025-02-12 13:30:00,401.8833333333334,4.239999999999952,0.0,,37.0,62.873333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,,67.0,69.0,85.0,68.0,3.9200000000000017,0.0
2025-02-12 13:45:00,401.87999999999994,2.1199999999999477,0.0,,37.0,62.85999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78,,,67.0,69.0,85.0,68.0,3.769999999999996,0.0
2025-02-12 14:00:00,401.17333333333335,4.239999999999952,0.0,,37.0,62.88999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.77333333333333,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-12 14:15:00,127.13333333333333,6.349999999999966,0.98,,64.5,64.16,404.7066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82333333333332,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
2025-02-12 14:30:00,265.56333333333333,-413.18,1.2966666666666666,,57.833333333333336,65.43666666666667,408.9433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.89999999999999,,,67.0,69.0,85.0,68.0,7.409999999999997,0.0
2025-02-12 14:45:00,401.87999999999994,-10.600000000000023,0.0,,35.166666666666664,63.31333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-12 15:00:00,421.6566666666667,-6.360000000000014,2.6966666666666668,,36.333333333333336,63.29,416.00666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-12 15:15:00,434.37000000000006,8.480000000000018,6.096666666666667,,37.5,63.27,435.7833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.14,,,67.0,69.0,85.0,68.0,3.9299999999999997,0.0
2025-02-12 15:30:00,448.49666666666667,-6.360000000000014,9.08,,40.166666666666664,63.51333333333333,454.1466666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17999999999999,,,67.0,69.0,85.0,68.0,3.8699999999999974,0.0
2025-02-12 15:45:00,449.9066666666667,-2.109999999999957,8.616666666666667,,40.833333333333336,63.53666666666667,449.9066666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,68.0,4.039999999999999,0.0
2025-02-12 16:00:00,466.15333333333336,-6.360000000000014,11.07,,40.666666666666664,63.6,464.74333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,68.0,3.950000000000003,0.0
2025-02-12 16:15:00,483.81333333333333,8.46999999999997,14.453333333333333,,42.333333333333336,63.626666666666665,485.9266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 16:30:00,491.58,-8.46999999999997,15.719999999999999,,43.0,63.84666666666667,492.28666666666663,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,68.0,3.960000000000001,0.0
2025-02-12 16:45:00,488.05,,15.51,,43.333333333333336,63.89000000000001,492.99333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15666666666667,,,67.0,69.0,85.0,68.0,,
2025-02-12 17:00:00,502.88000000000005,-10.589999999999975,17.69333333333333,,43.166666666666664,63.95666666666667,505.70666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-12 17:15:00,497.94,4.230000000000018,16.996666666666666,,42.5,63.919999999999995,501.4666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.969999999999999,0.0
2025-02-12 17:30:00,504.29333333333335,-4.230000000000018,17.906666666666666,,43.833333333333336,64.09666666666666,506.41,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.8900000000000006,0.0
2025-02-12 17:45:00,512.77,-8.46999999999997,19.003333333333334,,44.0,64.08999999999999,512.77,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.8499999999999943,0.0
2025-02-12 18:00:00,517.01,2.1200000000000045,19.706666666666667,,44.5,64.17666666666666,517.01,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.8799999999999955,0.0
2025-02-12 18:15:00,518.42,-2.1200000000000045,20.28,,43.5,64.29,521.2433333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,68.0,3.809999999999995,0.0
2025-02-12 18:30:00,531.1333333333333,-2.1200000000000045,21.55333333333333,,43.333333333333336,64.24000000000001,529.0133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.819999999999993,0.0
2025-02-12 18:45:00,529.0166666666668,4.240000000000009,22.66,,43.333333333333336,64.35333333333334,535.3733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.720000000000006,0.0
2025-02-12 19:00:00,531.84,-6.360000000000014,21.513333333333332,,43.166666666666664,64.43333333333334,526.1899999999999,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.05666666666667,,,67.0,69.0,85.0,68.0,3.710000000000008,0.0
2025-02-12 19:15:00,473.92333333333335,19.069999999999993,11.913333333333334,,39.666666666666664,64.63333333333333,473.2166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666667,,,67.0,69.0,85.0,68.0,3.8200000000000003,0.0
2025-02-12 19:30:00,462.6233333333333,-14.829999999999984,10.696666666666667,,38.833333333333336,64.59666666666666,462.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,3.6099999999999994,0.0
2025-02-12 19:45:00,459.8,-2.1200000000000045,10.363333333333333,,39.0,64.65666666666667,460.50666666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-12 20:00:00,462.6233333333333,2.1200000000000045,10.426666666666668,,39.166666666666664,64.80333333333333,462.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-12 20:15:00,467.21500000000003,-4.240000000000009,10.635000000000002,,39.0,64.745,462.975,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.895,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-12 20:30:00,475.33666666666664,-4.240000000000009,12.713333333333333,,39.666666666666664,64.79,474.62999999999994,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-12 20:45:00,469.33,0.0,12.3925,,39.5,64.745,472.51,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.955,,,67.0,69.0,85.0,68.0,3.430000000000007,0.0
2025-02-12 21:00:00,468.98,2.1200000000000045,11.783333333333333,,39.333333333333336,64.71333333333332,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.530000000000001,0.0
2025-02-12 21:15:00,462.6233333333333,0.0,11.276666666666666,,39.166666666666664,64.78666666666668,467.56333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,68.0,3.519999999999996,0.0
2025-02-12 21:30:00,473.92333333333335,-2.1200000000000045,12.166666666666666,,39.5,64.81,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.5600000000000023,0.0
2025-02-12 21:45:00,466.1499999999999,8.480000000000018,11.863333333333335,,39.833333333333336,64.86666666666666,471.8033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,68.0,3.4399999999999977,0.0
2025-02-12 22:00:00,476.74666666666667,-2.1200000000000045,12.076666666666668,,39.833333333333336,64.91333333333334,471.09666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.4099999999999966,0.0
2025-02-12 22:15:00,480.9866666666667,6.360000000000014,13.393333333333333,,40.333333333333336,65.03666666666666,479.5733333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,68.0,3.4199999999999946,0.0
2025-02-12 22:30:00,483.1033333333333,6.360000000000014,13.780000000000001,,40.5,64.95666666666666,481.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.01333333333334,,,67.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-12 22:45:00,476.75,12.70999999999998,12.276666666666666,,40.0,65.17333333333333,473.2166666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,68.0,3.279999999999994,0.0
2025-02-12 23:00:00,492.99,2.1200000000000045,15.913333333333332,,41.333333333333336,65.27666666666666,492.99333333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,68.0,3.3599999999999923,0.0
2025-02-12 23:15:00,501.4666666666667,4.230000000000018,17.953333333333333,,42.0,65.12,507.8233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-12 23:30:00,514.1833333333333,-6.359999999999957,19.05333333333333,,42.5,65.04333333333334,514.1833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.29999999999999,0.0
2025-02-12 23:45:00,522.6566666666666,-4.240000000000009,19.99,,42.833333333333336,65.21666666666667,519.1266666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.4499999999999957,0.0
2025-02-13 00:00:00,528.3100000000001,0.0,21.203333333333333,,43.333333333333336,65.08999999999999,526.8933333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,68.0,3.3500000000000014,0.0
2025-02-13 00:15:00,558.6766666666666,2.1200000000000045,26.929999999999996,,45.5,65.06,561.5033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.3999999999999986,0.0
2025-02-13 00:30:00,574.9233333333333,-8.480000000000018,29.2,,46.333333333333336,65.15666666666667,574.9233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,68.0,3.4699999999999918,0.0
2025-02-13 00:45:00,588.3433333333332,-2.1100000000000136,30.543333333333333,,47.0,65.24666666666667,582.69,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-13 01:00:00,618.0033333333334,8.480000000000018,37.52333333333333,,49.5,65.22666666666667,623.6566666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,68.0,3.3800000000000026,0.0
2025-02-13 01:15:00,642.02,-8.479999999999905,40.98,,51.166666666666664,65.18333333333334,645.5533333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.329999999999991,0.0
2025-02-13 01:30:00,675.92,4.230000000000018,47.07,,54.166666666666664,65.25333333333333,680.8666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,68.0,3.299999999999997,0.0
2025-02-13 01:45:00,711.2400000000001,-4.240000000000009,51.67666666666667,,56.333333333333336,65.31333333333333,709.8233333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.25,0.0
2025-02-13 02:00:00,733.1333333333333,2.1200000000000045,55.910000000000004,,58.666666666666664,65.25666666666667,735.25,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.260000000000005,0.0
2025-02-13 02:15:00,754.3233333333333,0.0,59.61666666666667,,61.166666666666664,65.32000000000001,756.44,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,68.0,3.260000000000005,0.0
2025-02-13 02:30:00,767.7433333333333,-2.1200000000000045,62.50333333333333,,62.666666666666664,65.42,774.0966666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-13 02:45:00,784.69,-4.240000000000009,64.81666666666666,,64.16666666666667,65.53333333333333,786.8100000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.45,,,67.0,69.0,85.0,68.0,3.1999999999999957,0.0
2025-02-13 03:00:00,826.3633333333333,-6.360000000000014,69.74666666666667,,67.0,65.49333333333334,817.8866666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.48,,,67.0,69.0,85.0,68.0,3.1200000000000045,0.0
2025-02-13 03:15:00,843.3133333333334,12.720000000000027,74.79,,71.16666666666667,65.22666666666667,848.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,68.0,3.230000000000004,0.0
2025-02-13 03:30:00,871.5666666666666,-12.720000000000027,77.98333333333333,,74.5,65.00666666666667,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.50333333333333,,,67.0,69.0,85.0,68.0,3.3799999999999955,0.0
2025-02-13 03:45:00,866.6233333333333,0.0,78.02333333333333,,74.16666666666667,64.97666666666667,868.0333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,68.0,3.240000000000002,0.0
2025-02-13 04:00:00,883.57,-4.240000000000009,80.31,,77.33333333333333,64.97,880.7466666666668,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,68.0,3.3400000000000034,0.0
2025-02-13 04:15:00,889.93,-2.1200000000000045,80.77666666666666,,78.16666666666667,64.96,883.5733333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.30333333333333,,,67.0,69.0,85.0,68.0,3.3299999999999983,0.0
2025-02-13 04:30:00,878.6300000000001,10.589999999999918,80.67333333333333,,78.66666666666667,64.91,883.57,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,68.0,3.259999999999991,0.0
2025-02-13 04:45:00,880.04,-12.710000000000036,79.47666666666667,,77.5,64.76666666666667,876.5100000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,68.0,3.499999999999993,0.0
2025-02-13 05:00:00,875.8033333333333,10.590000000000032,78.33999999999999,,76.5,64.62,868.7400000000001,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,70.10000000000001,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-13 05:15:00,848.9633333333333,10.600000000000023,75.20333333333333,,73.5,64.46333333333332,850.3766666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,68.0,3.479999999999997,0.0
2025-02-13 05:30:00,845.43,-2.1200000000000045,74.23333333333333,,74.33333333333333,64.24333333333334,844.0166666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,68.0,3.469999999999999,0.0
2025-02-13 05:45:00,825.6566666666666,0.0,71.32666666666667,,75.5,63.82,826.3633333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.88333333333334,,,67.0,69.0,85.0,68.0,3.6799999999999997,0.0
2025-02-13 06:00:00,797.4066666666668,-2.1200000000000045,67.57666666666667,,74.5,64.01666666666667,803.0566666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2025-02-13 06:15:00,795.9933333333333,-2.1200000000000045,65.02,,75.66666666666667,64.09333333333333,789.6366666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.78333333333333,,,67.0,69.0,85.0,68.0,3.6400000000000006,0.0
2025-02-13 06:30:00,768.4466666666667,8.470000000000027,61.199999999999996,,68.66666666666667,63.98333333333333,765.6233333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-13 06:45:00,758.5566666666667,8.470000000000027,58.669999999999995,,65.16666666666667,64.01333333333334,750.79,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,3.8299999999999983,0.0
2025-02-13 07:00:00,732.4266666666666,4.230000000000018,55.85666666666666,,62.666666666666664,63.903333333333336,735.25,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,3.6899999999999977,0.0
2025-02-13 07:15:00,717.5933333333332,-2.1200000000000045,53.410000000000004,,60.5,63.76,719.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-13 07:30:00,703.4666666666667,12.720000000000027,50.15,,58.833333333333336,63.663333333333334,700.6433333333334,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,68.0,3.690000000000005,0.0
2025-02-13 07:45:00,669.5666666666667,4.240000000000009,44.75333333333333,,56.0,63.39666666666667,669.5666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,,67.0,69.0,85.0,68.0,3.8800000000000026,0.0
2025-02-13 08:00:00,650.4966666666667,-8.470000000000027,40.79666666666667,,54.666666666666664,63.156666666666666,641.3166666666666,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,68.0,3.710000000000001,0.0
2025-02-13 08:15:00,607.4133333333333,4.230000000000018,34.29666666666667,,53.5,62.76333333333333,603.8833333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.46666666666667,,,67.0,69.0,85.0,68.0,4.079999999999998,0.0
2025-02-13 08:30:00,585.5166666666665,-6.360000000000014,31.483333333333334,,53.0,63.050000000000004,588.34,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.49666666666667,,,67.0,69.0,85.0,68.0,4.099999999999994,0.0
2025-02-13 08:45:00,555.8533333333334,8.479999999999905,27.133333333333336,,51.0,63.166666666666664,561.5033333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.48,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-13 09:00:00,547.3733333333333,2.1100000000000136,24.736666666666665,,50.0,63.120000000000005,545.9666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47333333333333,,,67.0,69.0,85.0,68.0,4.1200000000000045,0.0
2025-02-13 09:15:00,521.9533333333334,0.0,20.086666666666666,,46.833333333333336,63.17666666666667,517.7133333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.49333333333334,,,67.0,69.0,85.0,68.0,3.990000000000002,0.0
2025-02-13 09:30:00,494.4066666666667,4.240000000000009,14.923333333333334,,45.333333333333336,63.46,488.75333333333333,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45,,,67.0,69.0,85.0,68.0,4.090000000000003,0.0
2025-02-13 09:45:00,484.51666666666665,6.360000000000014,14.33,,44.833333333333336,63.169999999999995,484.51666666666665,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,3.9000000000000057,0.0
2025-02-13 10:00:00,458.3833333333334,2.1200000000000045,8.7,,43.0,62.61666666666667,452.02666666666664,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47333333333334,,,67.0,69.0,85.0,68.0,4.119999999999997,0.0
2025-02-13 10:15:00,418.83,10.600000000000023,3.4766666666666666,,41.0,62.74333333333333,420.24666666666667,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.45333333333333,,,67.0,69.0,85.0,68.0,4.109999999999999,0.0
2025-02-13 10:30:00,399.05333333333334,6.349999999999966,0.5566666666666666,,39.833333333333336,62.98333333333333,403.29333333333335,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47,,,67.0,69.0,85.0,68.0,4.350000000000001,0.0
2025-02-13 10:45:00,401.8766666666667,-2.1200000000000045,0.3566666666666667,,39.333333333333336,63.36333333333334,402.59,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.229999999999997,0.0
2025-02-13 11:00:00,394.81666666666666,-8.480000000000018,0.0,,39.0,63.156666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,4.210000000000001,0.0
2025-02-13 11:15:00,396.23,-4.240000000000009,0.0,,38.666666666666664,63.10999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.60333333333334,,,67.0,69.0,85.0,68.0,4.230000000000004,0.0
2025-02-13 11:30:00,406.1166666666666,-6.360000000000014,0.0,,39.166666666666664,62.99,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,68.0,4.189999999999998,0.0
2025-02-13 11:45:00,401.17333333333335,6.349999999999966,0.0,,40.5,62.70666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
2025-02-13 12:00:00,399.0566666666667,2.1199999999999477,0.0,,40.0,62.60333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.72666666666667,,,67.0,69.0,85.0,68.0,4.460000000000001,0.0
2025-02-13 12:15:00,397.6433333333334,-2.1200000000000045,0.0,,39.666666666666664,62.49,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,68.0,4.259999999999998,0.0
2025-02-13 12:30:00,401.87999999999994,4.239999999999952,0.0,,39.333333333333336,62.76666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.79333333333334,,,67.0,69.0,85.0,68.0,4.399999999999999,0.0
2025-02-13 12:45:00,402.59,-6.360000000000014,0.0,,39.166666666666664,62.626666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.76333333333334,,,67.0,69.0,85.0,68.0,4.440000000000005,0.0
2025-02-13 13:00:00,396.93666666666667,-2.1200000000000045,0.0,,38.833333333333336,62.53,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,68.0,4.3700000000000045,0.0
2025-02-13 13:15:00,396.93666666666667,-6.360000000000014,0.0,,38.833333333333336,62.46666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.47333333333333,,,67.0,69.0,85.0,68.0,4.359999999999999,0.0
2025-02-13 13:30:00,401.17333333333335,0.0,0.0,,39.333333333333336,62.61333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,68.0,4.329999999999998,0.0
2025-02-13 13:45:00,399.0566666666667,-8.480000000000018,0.0,,38.666666666666664,62.39000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,68.0,4.3799999999999955,0.0
2025-02-13 14:00:00,401.8833333333334,2.1199999999999477,0.0,,38.833333333333336,62.17333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,68.0,4.310000000000002,0.0
2025-02-13 14:15:00,401.87999999999994,4.239999999999952,0.0,,38.666666666666664,62.413333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.36333333333333,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
2025-02-13 14:30:00,394.10999999999996,-7.420000000000016,0.0,,38.666666666666664,62.330000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.10333333333334,,,67.0,69.0,85.0,68.0,4.355,0.0
2025-02-13 14:45:00,400.4666666666667,-8.480000000000018,0.0,,38.666666666666664,62.17333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.07,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-13 15:00:00,399.7633333333333,6.349999999999966,0.0,,39.0,62.20666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.37,,,67.0,69.0,85.0,68.0,4.43,0.0
2025-02-13 15:15:00,403.29333333333335,-10.600000000000023,0.0,,39.0,62.20333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,68.0,4.380000000000003,0.0
2025-02-13 15:30:00,399.76,6.349999999999966,0.0,,38.5,62.43333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-13 15:45:00,399.05333333333334,-4.240000000000009,0.0,,38.5,62.1,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.5,0.0
2025-02-13 16:00:00,395.52333333333337,6.349999999999966,0.0,,38.5,61.88666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.62666666666667,,,67.0,69.0,85.0,68.0,4.469999999999999,0.0
2025-02-13 16:15:00,398.34666666666664,-6.360000000000014,0.0,,38.333333333333336,62.03,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.59333333333332,,,67.0,69.0,85.0,68.0,4.670000000000002,0.0
2025-02-13 16:30:00,398.34999999999997,-8.480000000000018,0.0,,39.166666666666664,61.699999999999996,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,4.549999999999997,0.0
2025-02-13 16:45:00,407.53,-2.1200000000000045,0.0,,39.333333333333336,61.446666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,68.0,4.480000000000004,0.0
2025-02-13 17:00:00,404.0,2.1199999999999477,0.0,,39.0,61.27,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.67,,,67.0,69.0,85.0,68.0,4.709999999999994,0.0
2025-02-13 17:15:00,403.29333333333335,-2.1200000000000045,0.0,,38.833333333333336,61.42666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.66000000000001,,,67.0,69.0,85.0,68.0,4.68,0.0
2025-02-13 17:30:00,394.81666666666666,4.239999999999952,0.0,,38.5,61.843333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.65333333333332,,,67.0,69.0,85.0,68.0,4.710000000000001,0.0
2025-02-13 17:45:00,401.87999999999994,-10.600000000000023,0.0,,38.666666666666664,61.51333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.64666666666666,,,67.0,69.0,85.0,68.0,4.530000000000001,0.0
2025-02-13 18:00:00,399.7633333333333,2.1199999999999477,0.0,,38.5,61.71333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
2025-02-13 18:15:00,405.41333333333336,2.1199999999999477,0.0,,38.666666666666664,61.656666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,68.0,4.590000000000003,0.0
2025-02-13 18:30:00,396.2266666666667,4.239999999999952,0.0,,39.166666666666664,61.47,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,4.760000000000005,0.0
2025-02-13 18:45:00,399.7633333333333,-10.600000000000023,0.0,,39.833333333333336,61.57,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.48,,,67.0,69.0,85.0,68.0,4.669999999999995,0.0
2025-02-13 19:00:00,401.17333333333335,-8.480000000000018,0.0,,39.666666666666664,61.370000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,85.0,68.0,4.690000000000005,0.0
2025-02-13 19:15:00,401.8833333333334,-2.1200000000000045,0.0,,39.5,61.413333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,85.0,68.0,4.649999999999999,0.0
2025-02-13 19:30:00,394.81666666666666,2.1199999999999477,0.0,,39.0,61.39000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86,,,67.0,69.0,85.0,68.0,4.699999999999996,0.0
2025-02-13 19:45:00,402.59,-8.480000000000018,0.0,,39.166666666666664,61.376666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.82333333333334,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
2025-02-13 20:00:00,401.1766666666667,2.1199999999999477,0.0,,39.0,61.67333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,85.0,68.0,4.68,0.0
2025-02-13 20:15:00,396.93666666666667,2.1199999999999477,0.0,,38.833333333333336,61.73666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,85.0,68.0,4.669999999999995,0.0
2025-02-13 20:30:00,398.34999999999997,-2.1200000000000045,0.0,,38.5,61.52333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.92,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
2025-02-13 20:45:00,396.93666666666667,-6.360000000000014,0.0,,38.5,61.60666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.89999999999999,,,67.0,69.0,85.0,68.0,4.700000000000003,0.0
2025-02-13 21:00:00,398.34999999999997,-2.1200000000000045,0.0,,38.5,61.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.92666666666666,,,67.0,69.0,85.0,68.0,4.57,0.0
2025-02-13 21:15:00,402.58666666666664,-2.1200000000000045,0.0,,38.5,61.723333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,,67.0,69.0,85.0,68.0,4.550000000000004,0.0
2025-02-13 21:30:00,403.29333333333335,-4.240000000000009,0.0,,38.5,61.59666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.96333333333332,,,67.0,69.0,85.0,68.0,4.589999999999996,0.0
2025-02-13 21:45:00,399.76,0.0,0.0,,38.5,61.60999999999999,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,85.0,68.0,4.510000000000005,0.0
2025-02-13 22:00:00,401.1766666666667,-8.480000000000018,0.0,,38.5,61.61333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,85.0,68.0,4.509999999999998,0.0
2025-02-13 22:15:00,409.6466666666667,0.0,0.0,,38.5,61.93000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.07333333333334,,,67.0,69.0,85.0,68.0,4.560000000000002,0.0
2025-02-13 22:30:00,400.4666666666667,8.46999999999997,0.0,,38.5,61.78333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.04666666666667,,,67.0,69.0,85.0,68.0,4.5,0.0
2025-02-13 22:45:00,397.64000000000004,6.349999999999966,0.0,,38.5,61.68666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13,,,67.0,69.0,85.0,68.0,4.600000000000001,0.0
2025-02-13 23:00:00,399.0566666666667,8.46999999999997,0.0,,38.166666666666664,61.61666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.13333333333334,,,67.0,69.0,85.0,68.0,4.439999999999998,0.0
2025-02-13 23:15:00,402.58666666666664,0.0,0.0,,38.5,61.379999999999995,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,68.0,4.560000000000002,0.0
2025-02-13 23:30:00,402.5833333333333,2.1199999999999477,0.0,,38.5,61.03333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,68.0,4.630000000000003,0.0
2025-02-13 23:45:00,392.7,-8.480000000000018,0.0,,39.0,61.03,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.07333333333334,,,67.0,69.0,85.0,68.0,4.640000000000001,0.0
2025-02-14 00:00:00,399.05333333333334,-2.1200000000000045,0.0,,39.0,60.839999999999996,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.09,,,67.0,69.0,85.0,68.0,4.68,0.0
2025-02-14 00:15:00,397.6433333333334,6.349999999999966,0.0,,39.333333333333336,60.73666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.19333333333333,,,67.0,69.0,85.0,68.0,4.759999999999998,0.0
2025-02-14 00:30:00,404.00333333333333,6.349999999999966,0.0,,38.833333333333336,60.75,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,85.0,68.0,4.6299999999999955,0.0
2025-02-14 00:45:00,400.47,4.239999999999952,0.0,,38.666666666666664,60.64333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,85.0,68.0,4.729999999999997,0.0
2025-02-14 01:00:00,402.59,-2.1200000000000045,0.0,,38.5,60.330000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.23666666666666,,,67.0,69.0,85.0,68.0,4.700000000000003,0.0
2025-02-14 01:15:00,397.6433333333334,2.1199999999999477,0.0,,38.5,60.22666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.4,,,67.0,69.0,85.0,68.0,4.75,0.0
2025-02-14 01:30:00,396.23,-6.360000000000014,0.0,,38.5,60.163333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,4.740000000000002,0.0
2025-02-14 01:45:00,400.47,-4.240000000000009,0.0,,38.666666666666664,60.13333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,4.849999999999994,0.0
2025-02-14 02:00:00,398.34999999999997,2.1199999999999477,0.0,,39.0,60.050000000000004,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,4.920000000000002,0.0
2025-02-14 02:15:00,399.0566666666667,-8.480000000000018,0.0,,39.0,59.99333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,85.0,68.0,5.019999999999996,0.0
2025-02-14 02:30:00,400.4666666666667,6.349999999999966,0.0,,39.0,60.05666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,85.0,68.0,4.899999999999999,0.0
2025-02-14 02:45:00,403.29333333333335,4.239999999999952,0.0,,39.333333333333336,59.910000000000004,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,68.0,5.010000000000005,0.0
2025-02-14 03:00:00,397.6433333333334,0.0,0.0,,39.0,59.879999999999995,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.46333333333332,,,67.0,69.0,85.0,68.0,4.980000000000004,0.0
2025-02-14 03:15:00,401.1766666666667,4.239999999999952,0.0,,39.0,59.77333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
2025-02-14 03:30:00,396.93666666666667,-6.360000000000014,0.0,,38.5,59.836666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2025-02-14 03:45:00,400.4666666666667,-2.1200000000000045,0.0,,38.5,59.75,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,68.0,4.989999999999995,0.0
2025-02-14 04:00:00,396.93666666666667,-6.360000000000014,0.0,,38.5,59.68,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.46333333333332,,,67.0,69.0,85.0,68.0,5.149999999999999,0.0
2025-02-14 04:15:00,399.0566666666667,-8.480000000000018,0.0,,38.833333333333336,59.67666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.43333333333334,,,67.0,69.0,85.0,68.0,5.009999999999998,0.0
2025-02-14 04:30:00,396.93666666666667,0.0,0.0,,39.0,59.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.41000000000001,,,67.0,69.0,85.0,68.0,5.020000000000003,0.0
2025-02-14 04:45:00,396.23,-4.240000000000009,0.0,,39.0,59.64333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.33999999999999,,,67.0,69.0,85.0,68.0,4.979999999999997,0.0
2025-02-14 05:00:00,390.58,-6.360000000000014,0.0,,39.0,59.64000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,,67.0,69.0,85.0,68.0,5.150000000000006,0.0
2025-02-14 05:15:00,402.58666666666664,0.0,0.0,,39.0,59.49,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.08666666666666,,,67.0,69.0,85.0,68.0,5.109999999999999,0.0
2025-02-14 05:30:00,404.7033333333334,6.349999999999966,0.0,,38.833333333333336,59.42666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,85.0,68.0,5.060000000000002,0.0
2025-02-14 05:45:00,398.34999999999997,-8.480000000000018,0.0,,38.833333333333336,59.23333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,85.0,68.0,5.100000000000001,0.0
2025-02-14 06:00:00,397.6433333333334,2.1199999999999477,0.0,,38.833333333333336,59.339999999999996,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,,67.0,69.0,85.0,68.0,5.149999999999999,0.0
2025-02-14 06:15:00,405.41333333333336,8.46999999999997,0.0,,38.833333333333336,59.23333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,85.0,68.0,5.170000000000002,0.0
2025-02-14 06:30:00,399.7633333333333,-4.240000000000009,0.0,,38.833333333333336,59.21,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,85.0,68.0,5.229999999999997,0.0
2025-02-14 06:45:00,401.17333333333335,-4.240000000000009,0.0,,39.0,58.97,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,85.0,68.0,5.229999999999997,0.0
2025-02-14 07:00:00,401.17333333333335,-4.240000000000009,0.0,,39.0,58.85333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,85.0,68.0,5.32,0.0
2025-02-14 07:15:00,396.93666666666667,0.0,0.0,,39.0,58.60333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,85.0,68.0,5.279999999999994,0.0
2025-02-14 07:30:00,401.17333333333335,-6.360000000000014,0.0,,39.166666666666664,58.57,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.75666666666666,,,67.0,69.0,85.0,68.0,5.399999999999999,0.0
2025-02-14 07:45:00,403.29333333333335,6.349999999999966,0.0,,39.0,58.68666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,85.0,68.0,5.210000000000001,0.0
2025-02-14 08:00:00,400.46999999999997,2.1199999999999477,0.0,,39.0,58.64666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2025-02-14 08:15:00,399.05333333333334,-2.1200000000000045,0.0,,38.833333333333336,58.596666666666664,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,85.0,68.0,5.359999999999999,0.0
2025-02-14 08:30:00,399.0566666666667,4.239999999999952,0.0,,38.833333333333336,58.53,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,85.0,68.0,5.419999999999995,0.0
2025-02-14 08:45:00,391.2866666666667,-16.950000000000045,0.0,,39.5,58.376666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.63333333333334,,,67.0,69.0,85.0,68.0,5.43,0.0
2025-02-14 09:00:00,396.23,-4.240000000000009,0.0,,39.5,58.276666666666664,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,85.0,68.0,5.450000000000003,0.0
2025-02-14 09:15:00,401.87999999999994,4.239999999999952,0.0,,39.333333333333336,58.22,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,85.0,68.0,5.520000000000003,0.0
2025-02-14 09:30:00,401.17333333333335,-2.1200000000000045,0.0,,41.166666666666664,58.11333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,85.0,68.0,5.43,0.0
2025-02-14 09:45:00,401.87999999999994,-4.240000000000009,0.0,,40.0,58.169999999999995,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,85.0,68.0,5.589999999999996,0.0
2025-02-14 10:00:00,403.99666666666667,6.349999999999966,0.0,,39.166666666666664,57.973333333333336,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,85.0,68.0,5.489999999999995,0.0
2025-02-14 10:15:00,400.47,0.0,0.0,,39.166666666666664,57.98,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.51666666666667,,,67.0,69.0,85.0,68.0,5.600000000000001,0.0
2025-02-14 10:30:00,401.17333333333335,6.349999999999966,0.0,,39.833333333333336,57.946666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,85.0,68.0,5.579999999999998,0.0
2025-02-14 10:45:00,403.2966666666666,0.0,0.0,,39.833333333333336,57.800000000000004,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,85.0,68.0,5.549999999999997,0.0
2025-02-14 11:00:00,401.17333333333335,6.349999999999966,0.0,,39.333333333333336,57.873333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2025-02-14 11:15:00,397.6433333333334,-4.240000000000009,0.0,,39.166666666666664,57.68000000000001,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.34666666666668,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
2025-02-14 11:30:00,400.4666666666667,-2.1200000000000045,0.0,,39.166666666666664,57.77666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.37,,,67.0,69.0,85.0,68.0,5.650000000000006,0.0
2025-02-14 11:45:00,406.8233333333333,4.239999999999952,0.0,,39.5,57.596666666666664,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,85.0,68.0,5.660000000000004,0.0
2025-02-14 12:00:00,395.52333333333337,-6.360000000000014,0.0,,39.5,57.60666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,85.0,68.0,5.710000000000001,0.0
2025-02-14 12:15:00,403.99666666666667,6.349999999999966,0.0,,39.166666666666664,57.553333333333335,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,85.0,68.0,5.6200000000000045,0.0
2025-02-14 12:30:00,399.76,8.46999999999997,0.0,,39.0,57.620000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.13666666666667,,,67.0,69.0,85.0,68.0,5.530000000000001,0.0
2025-02-14 12:45:00,396.93666666666667,-2.1200000000000045,0.0,,38.666666666666664,57.68333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.04,,,67.0,69.0,85.0,68.0,5.480000000000004,0.0
2025-02-14 13:00:00,401.87999999999994,-4.240000000000009,0.0,,40.0,57.98666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.71666666666667,,,67.0,69.0,85.0,68.0,5.649999999999999,0.0
2025-02-14 13:15:00,400.46999999999997,4.239999999999952,0.0,,39.166666666666664,58.423333333333325,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.38666666666667,,,67.0,69.0,85.0,68.0,5.57,0.0
2025-02-14 13:30:00,397.6433333333334,-2.1200000000000045,0.0,,39.0,58.73,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.98333333333333,,,67.0,69.0,85.0,68.0,5.560000000000002,0.0
2025-02-14 13:45:00,398.34999999999997,-6.360000000000014,0.0,,39.0,58.93666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.98666666666666,,,67.0,69.0,85.0,68.0,5.340000000000003,0.0
2025-02-14 14:00:00,395.52333333333337,-6.360000000000014,0.0,,39.666666666666664,59.10333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.11,,,67.0,69.0,85.0,68.0,5.450000000000003,0.0
2025-02-14 14:15:00,395.52666666666664,-14.830000000000041,0.0,,39.333333333333336,59.36666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.14333333333333,,,67.0,69.0,85.0,68.0,5.32,0.0
2025-02-14 14:30:00,398.34666666666664,-4.240000000000009,0.0,,39.0,60.126666666666665,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.08333333333333,,,67.0,69.0,85.0,68.0,5.280000000000001,0.0
2025-02-14 14:45:00,405.41,2.1199999999999477,0.0,,38.5,60.25,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,66.95333333333333,,,67.0,69.0,85.0,68.0,5.119999999999997,0.0
2025-02-14 15:00:00,401.88000000000005,6.349999999999966,0.0,,38.166666666666664,60.336666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.36333333333333,,,67.0,69.0,85.0,68.0,5.030000000000001,0.0
2025-02-14 15:15:00,400.46999999999997,-6.360000000000014,0.0,,38.166666666666664,60.56666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,85.0,68.0,4.990000000000002,0.0
2025-02-14 15:30:00,398.34666666666664,-8.480000000000018,0.0,,38.833333333333336,61.00333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.85333333333334,,,67.0,69.0,85.0,68.0,4.939999999999998,0.0
2025-02-14 15:45:00,398.34999999999997,-6.360000000000014,0.0,,39.0,61.580000000000005,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,67.91666666666667,,,67.0,69.0,85.0,68.0,5.060000000000002,0.0
2025-02-14 16:00:00,393.40333333333336,-8.480000000000018,0.0,,38.833333333333336,61.71333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.03666666666668,,,67.0,69.0,85.0,68.0,5.039999999999999,0.0
2025-02-14 16:15:00,400.4666666666667,-2.1200000000000045,0.0,,38.833333333333336,62.13333333333333,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,85.0,68.0,4.940000000000005,0.0
2025-02-14 16:30:00,403.28999999999996,8.46999999999997,0.0,,38.666666666666664,62.343333333333334,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.31,,,67.0,69.0,85.0,68.0,4.950000000000003,0.0
2025-02-14 16:45:00,401.1766666666667,4.239999999999952,0.0,,39.0,62.75666666666666,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.38666666666667,,,67.0,69.0,85.0,68.0,4.800000000000004,0.0
2025-02-14 17:00:00,402.58666666666664,6.349999999999966,0.0,,39.0,63.11666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,85.0,68.0,4.799999999999997,0.0
2025-02-14 17:15:00,399.0566666666667,0.0,0.0,,39.0,63.276666666666664,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,85.0,68.0,4.710000000000001,0.0
2025-02-14 17:30:00,401.88000000000005,-4.240000000000009,0.0,,39.166666666666664,64.05,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,85.0,68.0,4.740000000000002,0.0
2025-02-14 17:45:00,396.93666666666667,-2.1200000000000045,0.0,,39.166666666666664,64.05,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.69,,,67.0,69.0,85.0,68.0,4.510000000000005,0.0
2025-02-14 18:00:00,397.6433333333334,-2.1200000000000045,0.0,,39.0,64.37,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,85.0,68.0,4.470000000000006,0.0
2025-02-14 18:15:00,404.70666666666665,0.0,0.0,,39.0,64.62666666666667,400.47,0.0,70.0,,0.0,74.0,0.0,70.0,,68.74,,,67.0,69.0,85.0,68.0,4.190000000000005,0.0
2025-02-14 18:30:00,400.47,2.1199999999999477,0.0,,39.0,64.61666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-14 18:45:00,401.1766666666667,4.239999999999952,0.0,,38.833333333333336,64.91666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,4.149999999999999,0.0
