time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 19:00:00,399.0566666666667,-19.07000000000005,0.0,,38.166666666666664,59.51333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,5.549999999999997,0.0
2025-02-20 19:15:00,402.58666666666664,6.349999999999966,0.0,,38.166666666666664,59.373333333333335,400.47,0.0,66.0,,0.0,,0.0,,,67.32,,,67.0,69.0,,,5.75,0.0
2025-02-20 19:30:00,392.6966666666667,-6.360000000000014,0.0,,38.666666666666664,59.28,400.47,0.0,66.0,,0.0,,0.0,,,67.14666666666666,,,67.0,69.0,,,5.649999999999999,0.0
2025-02-20 19:45:00,397.6433333333334,-2.1200000000000045,0.0,,39.166666666666664,59.669999999999995,400.47,0.0,66.0,,0.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,5.660000000000004,0.0
2025-02-20 20:00:00,398.34999999999997,4.239999999999952,0.0,,38.833333333333336,59.61666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.14999999999999,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-20 20:15:00,391.2866666666667,-6.360000000000014,0.0,,38.166666666666664,59.78666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.22333333333334,,,67.0,69.0,,,5.289999999999999,0.0
2025-02-20 20:30:00,400.4666666666667,-4.240000000000009,0.0,,38.0,59.906666666666666,400.47,0.0,66.0,,0.0,,0.0,,,67.23,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-20 20:45:00,401.17333333333335,-8.480000000000018,0.0,,38.0,60.160000000000004,400.47,0.0,66.0,,0.0,,0.0,,,67.22666666666667,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-20 21:00:00,397.6433333333334,-6.360000000000014,0.0,,38.0,60.11666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.27666666666666,,,67.0,69.0,,,5.349999999999994,0.0
2025-02-20 21:15:00,395.5233333333333,-8.480000000000018,0.0,,37.833333333333336,60.199999999999996,400.47,0.0,66.0,,0.0,,0.0,,,67.33333333333333,,,67.0,69.0,,,5.32,0.0
2025-02-20 21:30:00,394.10999999999996,-6.360000000000014,0.0,,37.666666666666664,60.153333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.37,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-20 21:45:00,396.23,-8.480000000000018,0.0,,37.5,60.18333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-20 22:00:00,394.82,-2.1200000000000045,0.0,,37.5,59.833333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.38333333333334,,,67.0,69.0,,,5.07,0.0
2025-02-20 22:15:00,400.47,0.0,0.0,,37.166666666666664,59.61000000000001,400.47,0.0,66.0,,0.0,,0.0,,,67.5,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-20 22:30:00,399.0566666666667,-4.240000000000009,0.0,,37.5,59.653333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.58666666666666,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-20 22:45:00,400.47,0.0,0.0,,37.333333333333336,59.21,400.47,0.0,66.0,,0.0,,0.0,,,67.51,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-20 23:00:00,400.4666666666667,6.349999999999966,0.0,,37.5,58.85,400.47,0.0,66.0,,0.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-20 23:15:00,397.6433333333334,4.239999999999952,0.0,,37.5,58.45333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.50333333333333,,,67.0,69.0,,,5.300000000000004,0.0
2025-02-20 23:30:00,398.34999999999997,2.1199999999999477,0.0,,37.666666666666664,58.16,400.47,0.0,66.0,,0.0,,0.0,,,67.51666666666667,,,67.0,69.0,,,5.309999999999995,0.0
2025-02-20 23:45:00,401.87999999999994,6.349999999999966,0.0,,38.166666666666664,57.98,400.47,0.0,66.0,,0.0,,0.0,,,67.51,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-21 00:00:00,399.41,0.0,0.0,,38.5,57.935,400.47,0.0,66.0,,0.0,,0.0,,,67.565,,,67.0,69.0,,,5.3799999999999955,0.0
2025-02-21 00:15:00,399.7633333333333,4.239999999999952,0.0,,39.0,57.70666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-21 00:30:00,397.6433333333334,-10.600000000000023,0.0,,38.666666666666664,57.32,400.47,0.0,66.0,,0.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-21 00:45:00,394.81666666666666,-8.480000000000018,0.0,,38.5,57.21666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-21 01:00:00,401.17333333333335,4.239999999999952,0.0,,38.5,57.05666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.60666666666667,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-21 01:15:00,401.8766666666667,-8.480000000000018,0.0,,38.333333333333336,57.07333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-21 01:30:00,401.1766666666667,-2.1200000000000045,0.0,,38.333333333333336,56.9,400.47,0.0,66.0,,0.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-21 01:45:00,401.17333333333335,6.349999999999966,0.0,,38.5,56.873333333333335,400.47,0.0,66.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-21 02:00:00,404.0,6.349999999999966,0.0,,38.166666666666664,56.92333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,5.690000000000005,0.0
2025-02-21 02:15:00,404.70666666666665,2.1199999999999477,0.0,,38.333333333333336,56.90333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-21 02:30:00,398.3500000000001,0.0,0.0,,38.5,56.79,400.47,0.0,66.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-21 02:45:00,401.8833333333334,4.239999999999952,0.0,,38.5,56.79,400.47,0.0,66.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.830000000000005,0.0
2025-02-21 03:00:00,399.7633333333333,2.1199999999999477,0.0,,38.5,56.75,400.47,0.0,66.0,,0.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-21 03:15:00,399.7633333333333,2.1199999999999477,0.0,,38.333333333333336,56.68666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.70666666666666,,,67.0,69.0,,,5.770000000000003,0.0
2025-02-21 03:30:00,404.70666666666665,6.349999999999966,0.0,,38.333333333333336,56.593333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,5.829999999999998,0.0
2025-02-21 03:45:00,399.7633333333333,2.1199999999999477,0.0,,38.333333333333336,56.580000000000005,400.47,0.0,66.0,,0.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-21 04:00:00,399.7633333333333,2.1199999999999477,0.0,,38.5,56.44,400.47,0.0,66.0,,0.0,,0.0,,,67.73666666666666,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-21 04:15:00,404.0,-2.1200000000000045,0.0,,38.5,56.31666666666666,400.47,0.0,66.0,,0.0,,0.0,,,67.67,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-21 04:30:00,410.3533333333333,14.829999999999984,0.0,,38.5,56.36000000000001,400.47,0.0,66.0,,0.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,5.940000000000005,0.0
2025-02-21 04:45:00,391.99,-10.600000000000023,0.0,,38.166666666666664,56.31,400.47,0.0,66.0,,0.0,,0.0,,,67.64,,,67.0,69.0,,,5.899999999999999,0.0
2025-02-21 05:00:00,396.93666666666667,-6.360000000000014,0.0,,38.166666666666664,56.303333333333335,400.47,0.0,66.0,,0.0,,0.0,,,67.57666666666667,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-21 05:15:00,400.46999999999997,2.1199999999999477,0.0,,38.5,56.25,400.47,0.0,66.0,,0.0,,0.0,,,67.51333333333334,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-21 05:30:00,399.0566666666667,-2.1200000000000045,0.0,,38.5,56.19333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.48666666666666,,,67.0,69.0,,,5.920000000000002,0.0
2025-02-21 05:45:00,400.46999999999997,2.1199999999999477,0.0,,38.5,56.093333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.39,,,67.0,69.0,,,6.039999999999999,0.0
2025-02-21 06:00:00,396.23,-4.240000000000009,0.0,,38.5,56.080000000000005,400.47,0.0,66.0,,0.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,6.060000000000002,0.0
2025-02-21 06:15:00,399.0566666666667,2.1199999999999477,0.0,,38.5,55.96333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.35000000000001,,,67.0,69.0,,,6.0,0.0
2025-02-21 06:30:00,395.52666666666664,-6.360000000000014,0.0,,38.5,55.92333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.33,,,67.0,69.0,,,6.020000000000003,0.0
2025-02-21 06:45:00,397.6433333333334,-4.240000000000009,0.0,,38.833333333333336,55.97333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.29666666666667,,,67.0,69.0,,,6.099999999999994,0.0
2025-02-21 07:00:00,399.76,-2.1200000000000045,0.0,,39.333333333333336,55.9,400.47,0.0,66.0,,0.0,,0.0,,,67.24,,,67.0,69.0,,,6.160000000000004,0.0
2025-02-21 07:15:00,399.0566666666667,4.239999999999952,0.0,,39.0,55.919999999999995,400.47,0.0,66.0,,0.0,,0.0,,,67.24,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-21 07:30:00,396.23,-4.240000000000009,0.0,,38.833333333333336,55.89666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.23333333333333,,,67.0,69.0,,,6.1299999999999955,0.0
2025-02-21 07:45:00,402.58666666666664,-2.1200000000000045,0.0,,38.666666666666664,55.903333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,6.050000000000004,0.0
2025-02-21 08:00:00,399.7633333333333,-4.240000000000009,0.0,,38.5,55.89333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.23,,,67.0,69.0,,,6.160000000000004,0.0
2025-02-21 08:15:00,396.94,-12.710000000000036,0.0,,38.5,55.843333333333334,400.47,0.0,66.0,,0.0,,0.0,,,67.19666666666666,,,67.0,69.0,,,6.0,0.0
2025-02-21 08:30:00,398.3500000000001,-2.1200000000000045,0.0,,38.5,55.82,400.47,0.0,66.0,,0.0,,0.0,,,67.14666666666666,,,67.0,69.0,,,6.210000000000001,0.0
2025-02-21 08:45:00,400.4666666666667,-6.360000000000014,0.0,,38.333333333333336,55.830000000000005,400.47,0.0,66.0,,0.0,,0.0,,,67.12,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-21 09:00:00,398.3500000000001,0.0,0.0,,38.5,55.75666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.12,,,67.0,69.0,,,6.1200000000000045,0.0
2025-02-21 09:15:00,399.05333333333334,-10.600000000000023,0.0,,38.666666666666664,55.76666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.12,,,67.0,69.0,,,6.230000000000004,0.0
2025-02-21 09:30:00,400.4666666666667,-4.240000000000009,0.0,,38.5,55.71333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.10000000000001,,,67.0,69.0,,,6.059999999999995,0.0
2025-02-21 09:45:00,396.93666666666667,-6.360000000000014,0.0,,38.5,55.54,400.47,0.0,66.0,,0.0,,0.0,,,67.06666666666666,,,67.0,69.0,,,6.149999999999999,0.0
2025-02-21 10:00:00,399.7633333333333,-6.360000000000014,0.0,,38.5,55.60999999999999,400.47,0.0,66.0,,0.0,,0.0,,,66.99666666666667,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-21 10:15:00,393.4066666666667,0.0,0.0,,38.5,55.53333333333333,400.47,0.0,66.0,,0.0,,0.0,,,66.96333333333332,,,67.0,69.0,,,6.100000000000001,0.0
2025-02-21 10:30:00,396.23,-2.1200000000000045,0.0,,38.5,55.449999999999996,400.47,0.0,66.0,,0.0,,0.0,,,66.96,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-21 10:45:00,399.7633333333333,-2.1200000000000045,0.0,,38.5,55.44,400.47,0.0,66.0,,0.0,,0.0,,,66.96,,,67.0,69.0,,,6.269999999999996,0.0
2025-02-21 11:00:00,391.2833333333333,-8.480000000000018,0.0,,38.5,55.44333333333333,400.47,0.0,66.0,,0.0,,0.0,,,66.94,,,67.0,69.0,,,6.260000000000005,0.0
2025-02-21 11:15:00,396.23333333333335,-4.240000000000009,0.0,,38.5,55.38666666666666,400.47,0.0,66.0,,0.0,,0.0,,,66.97666666666667,,,67.0,69.0,,,6.150000000000006,0.0
2025-02-21 11:30:00,401.1766666666667,2.1199999999999477,0.0,,38.833333333333336,55.370000000000005,400.47,0.0,66.0,,0.0,,0.0,,,66.98666666666666,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-21 11:45:00,399.76,-8.480000000000018,0.0,,38.833333333333336,55.326666666666675,400.47,0.0,66.0,,0.0,,0.0,,,66.96666666666665,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-21 12:00:00,401.87999999999994,6.349999999999966,0.0,,38.833333333333336,55.35,400.47,0.0,66.0,,0.0,,0.0,,,66.94,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-21 12:15:00,399.7633333333333,4.239999999999952,0.0,,38.666666666666664,55.31666666666666,400.47,0.0,66.0,,0.0,,0.0,,,66.95333333333333,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-21 12:30:00,399.05333333333334,-4.240000000000009,0.0,,38.666666666666664,55.31666666666666,400.47,0.0,66.0,,0.0,,0.0,,,66.96333333333332,,,67.0,69.0,,,6.130000000000003,0.0
2025-02-21 12:45:00,398.34666666666664,-6.360000000000014,0.0,,38.666666666666664,55.52,400.47,0.0,66.0,,0.0,,0.0,,,66.87333333333333,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-21 13:00:00,398.34666666666664,-6.360000000000014,0.0,,39.0,55.73,400.47,0.0,66.0,,0.0,,0.0,,,66.72666666666667,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-21 13:15:00,399.05333333333334,-4.240000000000009,0.0,,38.833333333333336,56.089999999999996,400.47,0.0,66.0,,0.0,,0.0,,,66.59,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-21 13:30:00,396.23,-8.480000000000018,0.0,,39.0,56.29333333333333,400.47,0.0,66.0,,0.0,,0.0,,,66.49000000000001,,,67.0,69.0,,,6.050000000000004,0.0
2025-02-21 13:45:00,399.76,6.349999999999966,0.0,,39.0,56.61666666666667,400.47,0.0,66.0,,0.0,,0.0,,,66.31333333333333,,,67.0,69.0,,,5.969999999999999,0.0
2025-02-21 14:00:00,397.6433333333334,4.239999999999952,0.0,,39.0,56.86333333333334,400.47,0.0,66.0,,0.0,,0.0,,,66.45333333333333,,,67.0,69.0,,,6.009999999999998,0.0
2025-02-21 14:15:00,396.93666666666667,2.1199999999999477,0.0,,39.0,57.21666666666667,400.47,0.0,66.0,,0.0,,0.0,,,66.53333333333335,,,67.0,69.0,,,5.890000000000001,0.0
2025-02-21 14:30:00,400.4666666666667,-4.240000000000009,0.0,,39.333333333333336,57.42333333333334,400.47,0.0,66.0,,0.0,,0.0,,,66.44666666666667,,,67.0,69.0,,,5.75,0.0
2025-02-21 14:45:00,394.81666666666666,-6.360000000000014,0.0,,39.166666666666664,57.84666666666667,400.47,0.0,66.0,,0.0,,0.0,,,66.38666666666667,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-21 15:00:00,392.6966666666667,-6.360000000000014,0.0,,39.0,58.053333333333335,400.47,0.0,66.0,,0.0,,0.0,,,66.82,,,67.0,69.0,,,5.68,0.0
2025-02-21 15:15:00,406.1166666666666,10.589999999999975,0.0,,38.5,58.53666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.14999999999999,,,67.0,69.0,,,5.519999999999996,0.0
2025-02-21 15:30:00,401.1766666666667,4.239999999999952,0.0,,38.5,58.79666666666666,400.47,0.0,66.0,,0.0,,0.0,,,67.31333333333333,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-21 15:45:00,396.93666666666667,2.1199999999999477,0.0,,38.0,59.14666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-21 16:00:00,395.5233333333333,-8.480000000000018,0.0,,38.0,59.39000000000001,400.47,0.0,66.0,,0.0,,0.0,,,67.49,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-21 16:15:00,403.29333333333335,6.349999999999966,0.0,,38.5,59.78333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.59,,,67.0,69.0,,,5.230000000000004,0.0
2025-02-21 16:30:00,406.11999999999995,4.239999999999952,0.0,,38.5,60.083333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.66333333333334,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-21 16:45:00,400.46999999999997,-6.360000000000014,0.0,,39.0,60.45666666666667,400.47,0.0,66.0,,0.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-21 17:00:00,395.52666666666664,-2.1200000000000045,0.0,,39.0,60.65,400.47,0.0,66.0,,0.0,,0.0,,,67.78333333333333,,,67.0,69.0,,,5.199999999999996,0.0
2025-02-21 17:15:00,402.58666666666664,-2.1200000000000045,0.0,,39.0,61.18,400.47,0.0,66.0,,0.0,,0.0,,,67.88,,,67.0,69.0,,,5.169999999999995,0.0
2025-02-21 17:30:00,393.40333333333336,-10.600000000000023,0.0,,39.0,61.47,400.47,0.0,66.0,,0.0,,0.0,,,67.97666666666667,,,67.0,69.0,,,5.07,0.0
2025-02-21 17:45:00,396.23,-6.360000000000014,0.0,,39.0,61.72,400.47,0.0,66.0,,0.0,,0.0,,,68.04,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-21 18:00:00,406.1166666666666,4.239999999999952,0.0,,39.0,61.88666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,5.020000000000003,0.0
2025-02-21 18:15:00,398.3500000000001,0.0,0.0,,39.166666666666664,62.03666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.05,,,67.0,69.0,,,4.920000000000002,0.0
2025-02-21 18:30:00,397.6433333333334,-8.480000000000018,0.0,,39.166666666666664,62.04,400.47,0.0,66.0,,0.0,,0.0,,,68.16000000000001,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-21 18:45:00,402.59,4.239999999999952,0.0,,39.0,62.23666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-21 19:00:00,398.34999999999997,0.0,0.0,,39.0,62.669999999999995,400.47,0.0,66.0,,0.0,,0.0,,,67.90333333333334,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-21 19:15:00,394.81666666666666,-4.240000000000009,0.0,,38.833333333333336,62.66,400.47,0.0,66.0,,0.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-21 19:30:00,401.1766666666667,2.1199999999999477,0.0,,38.666666666666664,62.53,400.47,0.0,66.0,,0.0,,0.0,,,67.81,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-21 19:45:00,397.64000000000004,10.589999999999975,0.0,,38.5,62.74333333333333,400.47,0.0,66.0,,0.0,,0.0,,,67.89,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-21 20:00:00,399.0566666666667,4.239999999999952,0.0,,38.166666666666664,62.903333333333336,400.47,0.0,66.0,,0.0,,0.0,,,67.94666666666667,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-21 20:15:00,394.10999999999996,-8.480000000000018,0.0,,37.833333333333336,63.123333333333335,400.47,0.0,66.0,,0.0,,0.0,,,67.98333333333333,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-21 20:30:00,399.0566666666667,2.1199999999999477,0.0,,37.666666666666664,63.026666666666664,400.47,0.0,66.0,,0.0,,0.0,,,68.01333333333334,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-21 20:45:00,399.0566666666667,2.1199999999999477,0.0,,37.666666666666664,63.13999999999999,400.47,0.0,66.0,,0.0,,0.0,,,68.01333333333334,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-21 21:00:00,400.4666666666667,8.46999999999997,0.0,,37.666666666666664,63.23666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-21 21:15:00,399.7633333333333,2.1199999999999477,0.0,,37.5,63.133333333333326,400.47,0.0,66.0,,0.0,,0.0,,,68.12666666666667,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-21 21:30:00,401.17333333333335,0.0,0.0,,37.5,63.093333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-21 21:45:00,407.52666666666664,6.349999999999966,0.0,,37.5,62.94,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-21 22:00:00,406.82666666666665,0.0,0.0,,37.5,62.88666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-21 22:15:00,398.34666666666664,6.349999999999966,0.0,,37.5,62.696666666666665,400.47,0.0,66.0,,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-21 22:30:00,400.47,0.0,0.0,,37.333333333333336,62.696666666666665,400.47,0.0,66.0,,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-21 22:45:00,406.8233333333333,6.349999999999966,0.0,,37.5,62.413333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-21 23:00:00,396.93666666666667,0.0,0.0,,37.333333333333336,62.083333333333336,400.47,0.0,66.0,,0.0,,0.0,,,68.16666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-21 23:15:00,403.99666666666667,-8.480000000000018,0.0,,37.5,61.79666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.15333333333332,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-21 23:30:00,394.81666666666666,-8.480000000000018,0.0,,37.833333333333336,61.49,400.47,0.0,66.0,,0.0,,0.0,,,68.15666666666668,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-21 23:45:00,395.52666666666664,-12.710000000000036,0.0,,38.333333333333336,61.34,400.47,0.0,66.0,,0.0,,0.0,,,68.25333333333333,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-22 00:00:00,400.46999999999997,2.1199999999999477,0.0,,38.666666666666664,61.18333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-22 00:15:00,399.7633333333333,-4.240000000000009,0.0,,39.0,60.96333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.23666666666666,,,67.0,69.0,,,4.18,0.0
2025-02-22 00:30:00,396.23,-2.1200000000000045,0.0,,39.166666666666664,60.67666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-22 00:45:00,397.6433333333334,-8.480000000000018,0.0,,39.0,60.623333333333335,400.47,0.0,66.0,,0.0,,0.0,,,68.37,,,67.0,69.0,,,4.3799999999999955,0.0
2025-02-22 01:00:00,400.4666666666667,-2.1200000000000045,0.0,,39.333333333333336,60.52,400.47,0.0,66.0,,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-22 01:15:00,399.05333333333334,,0.0,,39.166666666666664,60.416666666666664,400.47,0.0,66.0,,0.0,,0.0,,,68.47,,,67.0,69.0,,,,
2025-02-22 01:30:00,395.52666666666664,-4.240000000000009,0.0,,39.333333333333336,60.26666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.48,,,67.0,69.0,,,4.5,0.0
2025-02-22 01:45:00,401.1766666666667,0.0,0.0,,39.5,60.28,400.47,0.0,66.0,,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-22 02:00:00,392.7,-6.360000000000014,0.0,,39.5,60.300000000000004,400.47,0.0,66.0,,0.0,,0.0,,,68.66000000000001,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-22 02:15:00,404.00333333333333,2.1199999999999477,0.0,,39.5,60.13666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-22 02:30:00,399.7633333333333,0.0,0.0,,39.5,60.10666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.7,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-22 02:45:00,404.70666666666665,6.349999999999966,0.0,,39.5,60.086666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,4.75,0.0
2025-02-22 03:00:00,404.7033333333334,6.349999999999966,0.0,,39.5,59.89666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.72,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-22 03:15:00,399.0566666666667,4.239999999999952,0.0,,39.5,59.86333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.72,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-22 03:30:00,399.7633333333333,4.239999999999952,0.0,,39.5,59.830000000000005,400.47,0.0,66.0,,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-22 03:45:00,403.29333333333335,8.46999999999997,0.0,,39.5,59.71333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,4.82,0.0
2025-02-22 04:00:00,404.70666666666665,4.239999999999952,0.0,,39.666666666666664,59.576666666666675,400.47,0.0,66.0,,0.0,,0.0,,,68.75,,,67.0,69.0,,,4.82,0.0
2025-02-22 04:15:00,405.41,6.349999999999966,0.0,,40.166666666666664,59.51,400.47,0.0,66.0,,0.0,,0.0,,,68.81,,,67.0,69.0,,,4.850000000000001,0.0
2025-02-22 04:30:00,398.3500000000001,-2.1200000000000045,0.0,,40.166666666666664,59.43666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.82333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-02-22 04:45:00,397.6433333333334,-4.240000000000009,0.0,,39.666666666666664,59.39333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.77333333333333,,,67.0,69.0,,,5.009999999999998,0.0
2025-02-22 05:00:00,394.1133333333334,-14.830000000000041,0.0,,39.833333333333336,59.35333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.74,,,67.0,69.0,,,5.0,0.0
2025-02-22 05:15:00,401.8833333333334,4.239999999999952,0.0,,40.0,59.31666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,5.060000000000002,0.0
2025-02-22 05:30:00,399.7633333333333,-6.360000000000014,0.0,,40.0,59.31666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-22 05:45:00,396.23,6.349999999999966,0.0,,40.0,59.30666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-22 06:00:00,396.23333333333335,-16.950000000000045,0.0,,39.833333333333336,59.21666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.69333333333334,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-22 06:15:00,401.1766666666667,2.1199999999999477,0.0,,39.5,59.083333333333336,400.47,0.0,66.0,,0.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,5.07,0.0
2025-02-22 06:30:00,398.3500000000001,-2.1200000000000045,0.0,,40.0,58.97666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,5.160000000000004,0.0
2025-02-22 06:45:00,394.10999999999996,-2.1200000000000045,0.0,,39.833333333333336,58.923333333333325,400.47,0.0,66.0,,0.0,,0.0,,,68.59,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-22 07:00:00,401.8833333333334,-4.240000000000009,0.0,,39.833333333333336,58.923333333333325,400.47,0.0,66.0,,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,5.149999999999999,0.0
2025-02-22 07:15:00,398.34666666666664,-6.360000000000014,0.0,,39.666666666666664,58.836666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.56666666666666,,,67.0,69.0,,,5.159999999999997,0.0
2025-02-22 07:30:00,394.1133333333333,-8.480000000000018,0.0,,39.5,58.74666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-22 07:45:00,394.81666666666666,-8.480000000000018,0.0,,39.833333333333336,58.74333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.47,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-22 08:00:00,394.81666666666666,-4.240000000000009,0.0,,39.666666666666664,58.663333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.47,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-22 08:15:00,397.6433333333334,-2.1200000000000045,0.0,,40.166666666666664,58.6,400.47,0.0,66.0,,0.0,,0.0,,,68.47,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-22 08:30:00,392.7,-10.600000000000023,0.0,,40.333333333333336,58.57,400.47,0.0,66.0,,0.0,,0.0,,,68.45,,,67.0,69.0,,,5.309999999999995,0.0
2025-02-22 08:45:00,401.17333333333335,6.349999999999966,0.0,,40.0,58.580000000000005,400.47,0.0,66.0,,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-22 09:00:00,399.76,14.829999999999984,0.0,,40.0,58.45333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-22 09:15:00,390.57666666666665,-10.600000000000023,0.0,,40.0,58.45333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.34666666666668,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-22 09:30:00,401.1766666666667,4.239999999999952,0.0,,40.166666666666664,58.406666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-22 09:45:00,393.40333333333336,-10.600000000000023,0.0,,40.333333333333336,58.376666666666665,400.47,0.0,66.0,,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-22 10:00:00,405.41333333333336,-2.1200000000000045,0.0,,40.333333333333336,58.35,400.47,0.0,66.0,,0.0,,0.0,,,68.32,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 10:15:00,396.23,-8.480000000000018,0.0,,40.0,58.330000000000005,400.47,0.0,66.0,,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,5.340000000000003,0.0
2025-02-22 10:30:00,402.59,-2.1200000000000045,0.0,,40.0,58.20666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-22 10:45:00,399.0566666666667,0.0,0.0,,40.166666666666664,58.26333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-22 11:00:00,396.23,-8.480000000000018,0.0,,40.0,58.163333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.28333333333335,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-22 11:15:00,401.1766666666667,0.0,0.0,,40.0,58.156666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.25,,,67.0,69.0,,,5.43,0.0
2025-02-22 11:30:00,396.93666666666667,-4.240000000000009,0.0,,40.0,58.153333333333336,400.47,0.0,66.0,,0.0,,0.0,,,68.24666666666667,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-22 11:45:00,397.6433333333334,2.1199999999999477,0.0,,40.0,58.14333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-22 12:00:00,404.0,4.239999999999952,0.0,,40.0,58.169999999999995,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-22 12:15:00,396.23,-8.480000000000018,0.0,,40.0,58.03,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 12:30:00,397.6433333333334,-12.710000000000036,0.0,,40.0,58.21333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-22 12:45:00,405.41333333333336,12.70999999999998,0.0,,40.0,58.39000000000001,400.47,0.0,66.0,,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-22 13:00:00,402.58666666666664,4.239999999999952,0.0,,40.0,58.526666666666664,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-22 13:15:00,397.6433333333334,-8.480000000000018,0.0,,40.333333333333336,58.82,400.47,0.0,66.0,,0.0,,0.0,,,68.2,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-22 13:30:00,403.99666666666667,8.46999999999997,0.0,,40.5,59.223333333333336,400.47,0.0,66.0,,0.0,,0.0,,,68.23,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-22 13:45:00,400.47,4.239999999999952,0.0,,40.5,59.53333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-22 14:00:00,391.2866666666667,-8.480000000000018,0.0,,40.166666666666664,59.48666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,5.07,0.0
2025-02-22 14:15:00,399.7633333333333,2.1199999999999477,0.0,,40.5,59.72,400.47,0.0,66.0,,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-22 14:30:00,393.40333333333336,-10.600000000000023,0.0,,40.166666666666664,59.93666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-22 14:45:00,400.47,-2.1200000000000045,0.0,,40.5,60.23,400.47,0.0,66.0,,0.0,,0.0,,,68.37,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-22 15:00:00,390.58,-4.240000000000009,0.0,,40.333333333333336,60.57333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.43,,,67.0,69.0,,,4.75,0.0
2025-02-22 15:15:00,397.6433333333334,-8.480000000000018,0.0,,40.5,60.92666666666667,400.47,0.0,66.0,,0.0,,0.0,,,68.47,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-22 15:30:00,398.34999999999997,-14.830000000000041,0.0,,40.5,61.35666666666666,400.47,0.0,66.0,,0.0,,0.0,,,68.47666666666667,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-22 15:45:00,406.82666666666665,4.239999999999952,0.0,,40.5,62.053333333333335,400.47,0.0,66.0,,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-22 16:00:00,394.81666666666666,-4.240000000000009,0.0,,40.5,62.52333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-22 16:15:00,402.58666666666664,-4.240000000000009,0.0,,40.5,62.623333333333335,400.47,0.0,66.0,,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,4.449999999999996,0.0
2025-02-22 16:30:00,405.41,6.349999999999966,0.0,,40.5,62.776666666666664,400.47,0.0,66.0,,0.0,,0.0,,,68.74,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-22 16:45:00,396.93666666666667,4.239999999999952,0.0,,40.5,63.43333333333334,400.47,0.0,66.0,,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-22 17:00:00,396.93666666666667,-4.240000000000009,0.0,,40.5,63.4,400.47,0.0,66.0,,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,4.489999999999995,0.0
2025-02-22 17:15:00,399.7633333333333,-6.360000000000014,0.0,,40.5,63.74,400.47,0.0,66.0,,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,4.5,0.0
2025-02-22 17:30:00,399.0566666666667,2.1199999999999477,0.0,,40.666666666666664,63.800000000000004,400.47,0.0,66.0,,0.0,,0.0,,,68.94,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-22 17:45:00,399.76,6.349999999999966,0.0,,40.833333333333336,63.82333333333333,400.47,0.0,66.0,,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,4.319999999999993,0.0
2025-02-22 18:00:00,401.17333333333335,8.46999999999997,0.0,,41.0,64.25,400.47,0.0,66.0,,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,4.3700000000000045,0.0
2025-02-22 18:15:00,395.52333333333337,-6.360000000000014,0.0,,40.833333333333336,64.32666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.09666666666668,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-22 18:30:00,399.76,8.46999999999997,0.0,,41.0,64.69666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-22 18:45:00,403.99666666666667,8.46999999999997,0.0,,41.0,64.72333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.44,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-22 19:00:00,401.8833333333334,0.0,0.0,,40.833333333333336,64.96,400.47,0.0,66.0,,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-22 19:15:00,398.34999999999997,-4.240000000000009,0.0,,40.666666666666664,65.21,400.47,0.0,66.0,,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-22 19:30:00,399.7633333333333,-6.360000000000014,0.0,,40.5,64.99666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-22 19:45:00,399.7633333333333,4.239999999999952,0.0,,40.666666666666664,64.71333333333332,400.47,0.0,66.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.7800000000000082,0.0
2025-02-22 20:00:00,395.5233333333333,-8.480000000000018,0.0,,40.5,64.62666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-22 20:15:00,399.7633333333333,2.1199999999999477,0.0,,40.5,64.36333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-22 20:30:00,391.2866666666667,-4.240000000000009,0.0,,40.5,64.52,400.47,0.0,66.0,,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-22 20:45:00,400.46999999999997,-4.240000000000009,0.0,,40.5,64.69,400.47,0.0,66.0,,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-22 21:00:00,404.0,2.1199999999999477,0.0,,40.5,64.97666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-22 21:15:00,396.23,-6.360000000000014,0.0,,40.166666666666664,64.91666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-22 21:30:00,403.29333333333335,-2.1200000000000045,0.0,,40.0,64.89666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-22 21:45:00,403.29333333333335,0.0,0.0,,40.0,64.38333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-22 22:00:00,406.1166666666666,6.349999999999966,0.0,,40.0,64.24333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.529999999999994,0.0
2025-02-22 22:15:00,399.7633333333333,4.239999999999952,0.0,,40.166666666666664,64.08666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-22 22:30:00,399.7633333333333,2.1199999999999477,0.0,,40.333333333333336,63.94333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-22 22:45:00,396.23,-6.360000000000014,0.0,,40.666666666666664,63.800000000000004,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-22 23:00:00,404.00333333333333,4.239999999999952,0.0,,41.333333333333336,63.68333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-22 23:15:00,396.93333333333334,6.349999999999966,0.0,,41.333333333333336,63.59666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6500000000000057,0.0
2025-02-22 23:30:00,399.7633333333333,-8.480000000000018,0.0,,41.0,63.56333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-22 23:45:00,398.34999999999997,-8.480000000000018,0.0,,41.166666666666664,63.51666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-23 00:00:00,398.34666666666664,-4.240000000000009,0.0,,41.166666666666664,63.343333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.729999999999997,0.0
2025-02-23 00:15:00,402.58666666666664,8.46999999999997,0.0,,41.0,63.25666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-23 00:30:00,408.2366666666667,10.589999999999975,0.0,,41.5,63.21,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-23 00:45:00,396.23,4.239999999999952,0.0,,41.333333333333336,63.15333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-23 01:00:00,403.28999999999996,8.46999999999997,0.0,,41.5,63.11666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-23 01:15:00,399.0566666666667,2.1199999999999477,0.0,,41.5,63.06666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-23 01:30:00,395.52333333333337,-8.480000000000018,0.0,,41.5,62.98,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-23 01:45:00,401.17333333333335,-6.360000000000014,0.0,,41.666666666666664,62.88666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-23 02:00:00,394.10999999999996,-8.480000000000018,0.0,,41.5,62.833333333333336,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-23 02:15:00,402.58666666666664,-4.240000000000009,0.0,,41.666666666666664,62.72666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-23 02:30:00,398.34999999999997,-2.1200000000000045,0.0,,41.666666666666664,62.50666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-23 02:45:00,401.1766666666667,4.239999999999952,0.0,,41.666666666666664,62.35,400.47,0.0,66.0,,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-23 03:00:00,396.23,0.0,0.0,,41.833333333333336,62.25,400.47,0.0,66.0,,0.0,,0.0,,,69.94,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-23 03:15:00,401.17333333333335,-8.480000000000018,0.0,,41.833333333333336,62.080000000000005,400.47,0.0,66.0,,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-23 03:30:00,405.41,6.349999999999966,0.0,,42.0,61.99,400.47,0.0,66.0,,0.0,,0.0,,,69.85,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-23 03:45:00,400.46999999999997,4.239999999999952,0.0,,42.0,61.75333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-23 04:00:00,399.7633333333333,4.239999999999952,0.0,,42.0,61.73666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-23 04:15:00,396.23,-2.1200000000000045,0.0,,42.0,61.346666666666664,400.47,0.0,66.0,,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.420000000000002,0.0
2025-02-23 04:30:00,401.1766666666667,4.239999999999952,0.0,,42.166666666666664,61.29,400.47,0.0,66.0,,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-23 04:45:00,399.76,-8.480000000000018,0.0,,42.0,61.416666666666664,400.47,0.0,66.0,,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-23 05:00:00,399.0566666666667,2.1199999999999477,0.0,,42.166666666666664,61.36333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-23 05:15:00,397.6433333333334,0.0,0.0,,42.5,61.303333333333335,400.47,0.0,66.0,,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.520000000000003,0.0
2025-02-23 05:30:00,396.93666666666667,-12.710000000000036,0.0,,42.5,61.26333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-23 05:45:00,396.23,-8.480000000000018,0.0,,42.0,61.19333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.660000000000004,0.0
2025-02-23 06:00:00,397.6433333333334,-6.360000000000014,0.0,,42.0,61.163333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,4.650000000000006,0.0
2025-02-23 06:15:00,399.7633333333333,4.239999999999952,0.0,,41.833333333333336,61.05666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.78,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-23 06:30:00,402.58666666666664,2.1199999999999477,0.0,,42.0,60.97666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-23 06:45:00,395.52333333333337,-2.1200000000000045,0.0,,42.0,60.88666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.72333333333334,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-23 07:00:00,403.29333333333335,6.349999999999966,0.0,,42.0,60.85,400.47,0.0,66.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.669999999999995,0.0
2025-02-23 07:15:00,399.7633333333333,0.0,0.0,,42.0,60.79666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.700000000000003,0.0
2025-02-23 07:30:00,394.1133333333334,-12.710000000000036,0.0,,42.0,60.63999999999999,400.47,0.0,66.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.699999999999996,0.0
2025-02-23 07:45:00,404.7033333333334,8.46999999999997,0.0,,42.0,60.57333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-23 08:00:00,391.99,-10.600000000000023,0.0,,41.666666666666664,60.48333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-23 08:15:00,392.6966666666667,-6.360000000000014,0.0,,41.666666666666664,60.446666666666665,400.47,0.0,66.0,,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.809999999999995,0.0
2025-02-23 08:30:00,391.99333333333334,-4.240000000000009,0.0,,41.833333333333336,60.46333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-23 08:45:00,401.88000000000005,-2.1200000000000045,0.0,,41.833333333333336,60.416666666666664,400.47,0.0,66.0,,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.770000000000003,0.0
2025-02-23 09:00:00,401.1766666666667,2.1199999999999477,0.0,,41.5,60.47666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-23 09:15:00,399.0566666666667,0.0,0.0,,41.833333333333336,60.373333333333335,400.47,0.0,66.0,,0.0,,0.0,,,69.67,,,67.0,69.0,,,4.859999999999999,0.0
2025-02-23 09:30:00,396.23,-6.360000000000014,0.0,,42.0,60.23666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,4.909999999999997,0.0
2025-02-23 09:45:00,399.0566666666667,2.1199999999999477,0.0,,42.0,60.28666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-23 10:00:00,397.6466666666667,2.1199999999999477,0.0,,42.0,60.28,400.47,0.0,66.0,,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-23 10:15:00,397.6433333333334,-2.1200000000000045,0.0,,42.0,60.18666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-23 10:30:00,404.00333333333333,4.239999999999952,0.0,,42.0,60.129999999999995,400.47,0.0,66.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-23 10:45:00,396.93333333333334,6.349999999999966,0.0,,42.0,60.163333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.919999999999995,0.0
2025-02-23 11:00:00,405.41,12.70999999999998,0.0,,42.0,59.96666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.8799999999999955,0.0
2025-02-23 11:15:00,404.70666666666665,2.1199999999999477,0.0,,42.0,60.02666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.030000000000001,0.0
2025-02-23 11:30:00,399.7633333333333,0.0,0.0,,42.0,59.98333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-23 11:45:00,398.34666666666664,8.46999999999997,0.0,,42.0,60.026666666666664,400.47,0.0,66.0,,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-23 12:00:00,404.0,-4.240000000000009,0.0,,42.0,59.96666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.050000000000004,0.0
2025-02-23 12:15:00,408.2366666666667,8.46999999999997,0.0,,42.0,59.88333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-23 12:30:00,398.34666666666664,-10.600000000000023,0.0,,42.0,59.77666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.079999999999998,0.0
2025-02-23 12:45:00,401.8766666666667,6.349999999999966,0.0,,42.0,59.88333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-23 13:00:00,397.6433333333334,-2.1200000000000045,0.0,,42.0,60.31,400.47,0.0,66.0,,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.949999999999996,0.0
2025-02-23 13:15:00,401.17333333333335,14.829999999999984,0.0,,42.0,60.81333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.93,0.0
2025-02-23 13:30:00,399.7633333333333,-2.1200000000000045,0.0,,42.0,61.23666666666666,400.47,0.0,66.0,,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.789999999999999,0.0
2025-02-23 13:45:00,399.05333333333334,8.46999999999997,0.0,,42.0,61.75333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.68,0.0
2025-02-23 14:00:00,404.70666666666665,2.1199999999999477,0.0,,42.5,62.28666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.6,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 14:15:00,398.3500000000001,0.0,0.0,,42.166666666666664,62.94333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,4.419999999999995,0.0
2025-02-23 14:30:00,404.70666666666665,2.1199999999999477,0.0,,42.166666666666664,63.45333333333334,400.47,0.0,66.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-23 14:45:00,392.6966666666667,-8.480000000000018,0.0,,42.333333333333336,63.866666666666674,400.47,0.0,66.0,,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-23 15:00:00,403.29333333333335,-6.360000000000014,0.0,,42.333333333333336,64.27666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-23 15:15:00,395.52333333333337,-10.600000000000023,0.0,,42.5,64.65333333333332,400.47,0.0,66.0,,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.0,0.0
2025-02-23 15:30:00,397.6433333333334,-10.600000000000023,0.0,,42.5,64.78333333333333,400.47,0.0,66.0,,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-23 15:45:00,404.70666666666665,4.239999999999952,0.0,,42.5,64.97666666666667,400.47,0.0,66.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-23 16:00:00,404.0,2.1199999999999477,0.0,,42.5,65.25,400.47,0.0,66.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8599999999999923,0.0
2025-02-23 16:15:00,403.29333333333335,-4.240000000000009,1.3499999999999999,,42.833333333333336,65.62,407.5333333333333,0.0,70.0,,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.6599999999999966,0.0
2025-02-23 16:30:00,418.83,-10.600000000000023,4.0200000000000005,,43.833333333333336,65.76333333333334,423.77666666666664,0.0,70.0,,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.6300000000000097,0.0
2025-02-23 16:45:00,432.96000000000004,-2.1100000000000136,5.22,,44.333333333333336,65.88333333333334,430.12999999999994,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-23 17:00:00,439.31666666666666,4.240000000000009,6.513333333333333,,45.0,66.05666666666667,439.31666666666666,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-23 17:15:00,447.78999999999996,-6.360000000000014,7.75,,45.166666666666664,66.23666666666666,445.67,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.539999999999992,0.0
2025-02-23 17:30:00,460.5,4.240000000000009,8.943333333333333,,45.833333333333336,66.37333333333333,452.73333333333335,0.0,70.0,,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-23 17:45:00,472.50666666666666,-2.1200000000000045,12.503333333333332,,47.0,66.85000000000001,474.6266666666667,0.0,70.0,,0.0,,0.0,,,70.2,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-23 18:00:00,492.2866666666667,8.480000000000018,15.22,,47.833333333333336,66.93,490.8733333333333,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.0800000000000054,0.0
2025-02-23 18:15:00,505.70666666666665,2.1200000000000045,17.426666666666666,,48.666666666666664,66.98666666666666,502.87999999999994,0.0,70.0,,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.210000000000008,0.0
2025-02-23 18:30:00,515.5933333333334,-2.1200000000000045,19.653333333333332,,49.5,67.17666666666666,518.42,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.0,0.0
2025-02-23 18:45:00,528.3066666666667,,22.08,,50.166666666666664,67.41333333333334,531.1333333333333,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,,
2025-02-23 19:00:00,545.9633333333333,0.0,24.23,,51.166666666666664,67.46333333333332,544.55,0.0,70.0,,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-23 19:15:00,573.51,6.350000000000023,28.586666666666662,,52.5,67.55666666666667,569.2733333333334,0.0,70.0,,0.0,,0.0,,,70.32,,,67.0,69.0,,,2.8500000000000085,0.0
2025-02-23 19:30:00,589.0466666666666,-12.710000000000036,31.840000000000003,,53.666666666666664,67.64666666666666,591.8733333333333,0.0,70.0,,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-23 19:45:00,606.71,-10.590000000000032,35.20666666666667,,54.666666666666664,67.71,610.9466666666667,0.0,70.0,,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-23 20:00:00,618.0100000000001,2.1200000000000045,35.669999999999995,,54.5,67.83333333333333,615.18,0.0,70.0,,0.0,,0.0,,,70.30666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
