time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 20:15:00,644.14,12.709999999999923,39.29,,55.5,68.03,634.9566666666666,0.0,70.0,,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-23 20:30:00,658.9699999999999,8.470000000000027,42.846666666666664,,56.833333333333336,67.93,657.5600000000001,0.0,70.0,,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-23 20:45:00,675.2133333333333,4.2299999999999045,46.093333333333334,,57.833333333333336,68.01333333333334,675.9233333333333,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-23 21:00:00,702.0566666666667,0.0,49.35333333333333,,59.333333333333336,67.98333333333333,694.9933333333333,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-23 21:15:00,708.4133333333333,-8.480000000000018,52.24666666666667,,60.5,67.97666666666667,713.3566666666666,0.0,70.0,,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.3300000000000125,0.0
2025-02-23 21:30:00,733.8366666666667,4.230000000000018,55.04666666666666,,61.666666666666664,67.93333333333334,730.3066666666667,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-23 21:45:00,748.6700000000001,16.950000000000045,57.67666666666667,,63.0,67.79,746.5500000000001,0.0,70.0,,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.279999999999987,0.0
2025-02-23 22:00:00,750.0833333333334,-19.069999999999936,60.36666666666667,,64.5,67.61666666666666,762.7966666666666,0.0,70.0,,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-23 22:15:00,768.4466666666667,-10.590000000000032,61.61666666666667,,65.16666666666667,67.46,769.15,0.0,70.0,,0.0,,0.0,,,70.32,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-23 22:30:00,767.7400000000001,-14.829999999999927,62.30666666666667,,65.66666666666667,67.23,772.6833333333334,0.0,70.0,,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-23 22:45:00,777.63,-2.1200000000000045,64.02999999999999,,66.5,67.03666666666668,783.2800000000001,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-23 23:00:00,784.69,2.1200000000000045,64.00666666666667,,66.66666666666667,66.66000000000001,781.8633333333333,0.0,70.0,,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-02-23 23:15:00,743.7266666666668,-8.479999999999905,58.19333333333333,,63.833333333333336,66.30666666666667,749.38,0.0,70.0,,0.0,,0.0,,,70.01,,,67.0,69.0,,,2.6000000000000085,0.0
2025-02-23 23:30:00,736.6666666666666,2.1200000000000045,56.67333333333334,,62.833333333333336,65.93,737.37,0.0,70.0,,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,2.6400000000000077,0.0
2025-02-23 23:45:00,728.1866666666666,-12.710000000000036,56.173333333333325,,62.666666666666664,65.77666666666667,736.6633333333333,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-24 00:00:00,721.1233333333333,-4.240000000000009,53.38999999999999,,61.5,65.22000000000001,719.71,0.0,70.0,,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-24 00:15:00,696.4066666666668,-4.240000000000009,50.629999999999995,,60.5,65.10666666666667,702.7633333333333,0.0,70.0,,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-24 00:30:00,663.2066666666666,2.1200000000000045,44.60666666666666,,58.666666666666664,65.14999999999999,666.0333333333333,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-24 00:45:00,640.61,-6.350000000000023,41.71,,57.833333333333336,64.83666666666666,649.0833333333334,0.0,70.0,,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-24 01:00:00,615.1833333333333,8.479999999999905,35.26,,56.0,64.89333333333333,612.3566666666667,0.0,70.0,,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-24 01:15:00,598.23,2.1200000000000045,32.52666666666667,,55.0,65.28333333333333,595.4066666666666,0.0,70.0,,0.0,,0.0,,,69.58,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-24 01:30:00,588.3433333333334,-4.230000000000018,31.5,,54.666666666666664,65.12,587.6366666666667,0.0,70.0,,0.0,,0.0,,,69.64,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-24 01:45:00,586.9266666666667,4.230000000000018,31.19666666666667,,54.833333333333336,64.29666666666667,586.2233333333334,0.0,70.0,,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.420000000000009,0.0
2025-02-24 02:00:00,571.39,6.3599999999999,28.419999999999998,,54.0,63.949999999999996,570.6833333333334,0.0,70.0,,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-24 02:15:00,545.9666666666667,-2.1200000000000045,24.44666666666667,,53.0,63.870000000000005,546.6733333333333,0.0,70.0,,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-24 02:30:00,509.9433333333333,2.1200000000000045,19.826666666666668,,51.166666666666664,63.64000000000001,516.3000000000001,0.0,70.0,,0.0,,0.0,,,69.57666666666667,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-24 02:45:00,491.57666666666665,0.0,16.09,,50.166666666666664,63.663333333333334,495.81666666666666,0.0,70.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-24 03:00:00,467.56666666666666,-6.360000000000014,12.466666666666667,,49.166666666666664,63.77,474.62999999999994,0.0,70.0,,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-24 03:15:00,449.91,-12.70999999999998,9.32,,48.0,63.60666666666666,456.2633333333333,0.0,70.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-24 03:30:00,438.6066666666666,8.46999999999997,6.696666666666666,,46.833333333333336,63.42666666666667,440.73,0.0,70.0,,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-02-24 03:45:00,419.5366666666667,-2.1200000000000045,3.3266666666666667,,45.833333333333336,63.25333333333333,418.83,0.0,70.0,,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-24 04:00:00,405.41,6.360000000000014,0.39666666666666667,,45.166666666666664,63.19333333333333,402.58666666666664,0.0,70.0,,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-24 04:15:00,405.41,6.349999999999966,0.0,,44.666666666666664,63.01333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.53,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-24 04:30:00,399.0566666666667,4.239999999999952,0.0,,44.833333333333336,62.93666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-24 04:45:00,402.59,0.0,0.0,,45.166666666666664,62.85333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-24 05:00:00,399.76,6.349999999999966,0.0,,45.5,62.69,400.47,0.0,70.0,,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-24 05:15:00,397.64000000000004,6.349999999999966,0.0,,45.333333333333336,62.86333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.4,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-24 05:30:00,396.23,0.0,0.0,,44.833333333333336,62.97333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-24 05:45:00,403.29333333333335,6.349999999999966,0.0,,45.0,62.97666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.39,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-24 06:00:00,397.6433333333334,-6.360000000000014,0.0,,44.833333333333336,63.050000000000004,400.47,0.0,70.0,,0.0,,0.0,,,69.39,,,67.0,69.0,,,4.1100000000000065,0.0
2025-02-24 06:15:00,399.05333333333334,8.46999999999997,0.0,,44.833333333333336,62.9,400.47,0.0,70.0,,0.0,,0.0,,,69.33,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-24 06:30:00,397.64000000000004,-6.360000000000014,0.0,,45.0,62.76666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.18,0.0
2025-02-24 06:45:00,404.70666666666665,2.1199999999999477,0.0,,45.0,62.78666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-24 07:00:00,399.05333333333334,-4.240000000000009,0.0,,45.0,62.923333333333325,400.47,0.0,70.0,,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-24 07:15:00,402.58666666666664,6.349999999999966,0.0,,45.0,62.79,400.47,0.0,70.0,,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-24 07:30:00,393.05,-10.600000000000023,0.0,,45.0,62.805,400.47,0.0,70.0,,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-24 07:45:00,405.41333333333336,2.1199999999999477,0.0,,45.0,62.75666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.26,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-24 08:00:00,395.52333333333337,-4.240000000000009,0.0,,45.166666666666664,62.67666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-24 08:15:00,397.6433333333334,-10.600000000000023,0.0,,45.166666666666664,62.68333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-24 08:30:00,396.93666666666667,-6.360000000000014,0.0,,45.0,62.56333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-24 08:45:00,398.34999999999997,-2.1200000000000045,0.0,,45.333333333333336,62.50333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-24 09:00:00,396.93666666666667,4.239999999999952,0.0,,45.166666666666664,62.55666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.23,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-24 09:15:00,402.59,-2.1200000000000045,0.0,,44.5,62.39000000000001,400.47,0.0,70.0,,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-24 09:30:00,401.8833333333334,-2.1200000000000045,0.0,,44.5,62.26,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-24 09:45:00,396.93666666666667,-6.360000000000014,0.0,,44.333333333333336,62.27,400.47,0.0,70.0,,0.0,,0.0,,,69.11999999999999,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-24 10:00:00,404.70666666666665,2.1199999999999477,0.0,,44.333333333333336,62.199999999999996,400.47,0.0,70.0,,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-02-24 10:15:00,399.0566666666667,-4.240000000000009,0.0,,44.5,62.28,400.47,0.0,70.0,,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-24 10:30:00,404.70666666666665,10.589999999999975,0.0,,44.5,62.28333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-24 10:45:00,395.52666666666664,-12.710000000000036,0.0,,44.5,62.333333333333336,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-24 11:00:00,401.88000000000005,0.0,0.0,,44.666666666666664,62.32666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-24 11:15:00,391.2866666666667,-4.240000000000009,0.0,,44.833333333333336,62.330000000000005,400.47,0.0,70.0,,0.0,,0.0,,,69.09666666666668,,,67.0,69.0,,,4.25,0.0
2025-02-24 11:30:00,401.8833333333334,4.239999999999952,0.0,,45.0,62.31333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.17,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-24 11:45:00,394.10999999999996,-8.480000000000018,0.0,,45.0,62.35,400.47,0.0,70.0,,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,4.25,0.0
2025-02-24 12:00:00,401.87999999999994,2.1199999999999477,0.0,,45.166666666666664,62.343333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-24 12:15:00,397.6433333333334,-8.480000000000018,0.0,,45.0,62.330000000000005,400.47,0.0,70.0,,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-24 12:30:00,398.3500000000001,0.0,0.0,,45.166666666666664,62.336666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-24 12:45:00,393.4066666666667,-12.710000000000036,0.0,,45.0,62.41,400.47,0.0,70.0,,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-24 13:00:00,396.93666666666667,4.239999999999952,0.0,,45.0,62.76333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.93333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-24 13:15:00,401.87999999999994,8.46999999999997,0.0,,45.0,63.43,400.47,0.0,70.0,,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,4.339999999999996,0.0
2025-02-24 13:30:00,396.23,2.1199999999999477,0.0,,45.0,63.95000000000001,400.47,0.0,70.0,,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-24 13:45:00,396.93666666666667,-8.480000000000018,0.0,,45.0,64.47,400.47,0.0,70.0,,0.0,,0.0,,,68.92666666666666,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-24 14:00:00,400.4666666666667,10.589999999999975,0.0,,45.0,64.92666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-24 14:15:00,404.0,6.349999999999966,0.0,,45.166666666666664,65.56333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-24 14:30:00,399.7633333333333,0.0,0.0,,45.0,65.85333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-24 14:45:00,400.47,2.1199999999999477,0.0,,45.0,66.28333333333335,400.47,0.0,70.0,,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-24 15:00:00,396.23,-8.480000000000018,0.0,,45.0,67.03666666666668,400.47,0.0,70.0,,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,2.920000000000009,0.0
2025-02-24 15:15:00,399.0566666666667,0.0,0.0,,44.833333333333336,67.15666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-24 15:30:00,392.7,-12.710000000000036,0.0,,44.833333333333336,67.59666666666668,400.47,0.0,70.0,,0.0,,0.0,,,69.86,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-24 15:45:00,394.10999999999996,-8.480000000000018,0.0,,44.833333333333336,68.07666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-24 16:00:00,403.29333333333335,4.239999999999952,0.8933333333333334,,45.333333333333336,68.26333333333334,405.41333333333336,0.0,70.0,,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-24 16:15:00,417.42,-14.830000000000041,4.169999999999999,,46.5,68.49666666666667,422.3633333333334,0.0,70.0,,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.4299999999999926,0.0
2025-02-24 16:30:00,436.49,4.240000000000009,5.75,,47.0,68.68333333333334,433.66333333333336,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.410000000000011,0.0
2025-02-24 16:45:00,442.14000000000004,4.240000000000009,7.859999999999999,,47.5,68.90333333333334,446.38000000000005,0.0,70.0,,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.3500000000000085,0.0
2025-02-24 17:00:00,471.09666666666664,0.0,11.443333333333333,,48.5,69.06666666666666,466.15333333333336,0.0,70.0,,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-24 17:15:00,481.69,0.0,13.780000000000001,,49.333333333333336,68.85333333333334,480.27666666666664,0.0,70.0,,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-24 17:30:00,487.3433333333333,-6.359999999999957,14.593333333333334,,50.0,59.443333333333335,485.93,0.0,70.0,,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-24 17:45:00,460.50333333333333,0.0,9.756666666666666,,48.5,64.52666666666667,455.5566666666667,0.0,70.0,,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-24 18:00:00,464.74333333333334,4.240000000000009,9.713333333333333,,48.0,59.593333333333334,456.96999999999997,0.0,70.0,,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-24 18:15:00,424.48333333333335,-2.1200000000000045,4.426666666666667,,46.166666666666664,59.11666666666667,425.19000000000005,0.0,70.0,,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,1.220000000000006,0.0
2025-02-24 18:30:00,408.24,4.240000000000009,1.2833333333333332,,45.0,59.23333333333333,407.53000000000003,0.0,70.0,,0.0,,0.0,,,69.79,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-24 18:45:00,400.47,-2.1200000000000045,0.0,,44.5,59.42666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-24 19:00:00,399.0566666666667,-6.360000000000014,0.0,,44.333333333333336,59.22,400.47,0.0,70.0,,0.0,,0.0,,,69.60000000000001,,,67.0,69.0,,,0.9000000000000057,0.0
2025-02-24 19:15:00,402.59,2.1199999999999477,0.0,,44.0,59.276666666666664,400.47,0.0,70.0,,0.0,,0.0,,,69.22,,,67.0,69.0,,,1.0,0.0
2025-02-24 19:30:00,396.23,0.0,0.0,,44.166666666666664,59.32333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-24 19:45:00,397.6433333333334,0.0,0.0,,44.0,59.68333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.0,0.0
2025-02-24 20:00:00,402.58666666666664,2.1199999999999477,0.0,,44.166666666666664,59.43333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-24 20:15:00,402.59,4.239999999999952,0.0,,44.0,59.06333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-24 20:30:00,401.88000000000005,0.0,0.0,,44.0,58.99,400.47,0.0,70.0,,0.0,,0.0,,,68.94,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-24 20:45:00,401.1766666666667,-2.1200000000000045,0.0,,44.166666666666664,59.02333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.81,,,67.0,69.0,,,0.9499999999999957,0.0
2025-02-24 21:00:00,399.0566666666667,-4.240000000000009,0.0,,44.166666666666664,59.053333333333335,400.47,0.0,70.0,,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-24 21:15:00,394.1133333333333,-12.710000000000036,0.0,,44.333333333333336,58.98333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.62,,,67.0,69.0,,,0.970000000000006,0.0
2025-02-24 21:30:00,398.34999999999997,2.1199999999999477,0.0,,44.0,58.93666666666667,400.47,0.0,70.0,,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-24 21:45:00,393.40333333333336,-10.600000000000023,0.0,,44.333333333333336,59.84,400.47,0.0,70.0,,0.0,,0.0,,,68.55333333333334,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-24 22:00:00,399.76,6.349999999999966,0.0,,44.5,65.01333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,1.0,0.0
2025-02-24 22:15:00,404.0,6.349999999999966,0.0,,44.5,61.40333333333333,400.47,0.0,70.0,,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,1.1900000000000048,0.0
2025-02-24 22:30:00,394.81666666666666,6.349999999999966,0.0,,44.333333333333336,63.63666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.04333333333334,,,67.0,69.0,,,0.9799999999999898,0.0
2025-02-24 22:45:00,399.7633333333333,2.1199999999999477,0.0,,44.5,64.40666666666668,400.47,0.0,70.0,,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-24 23:00:00,396.23,-4.240000000000009,0.0,,44.333333333333336,61.406666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.18333333333334,,,67.0,69.0,,,-1.0700000000000074,0.0
2025-02-24 23:15:00,405.41,8.46999999999997,0.0,,44.666666666666664,64.64666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.04333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-24 23:30:00,406.1166666666666,8.46999999999997,0.0,,44.166666666666664,62.01333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,-1.1300000000000026,0.0
2025-02-24 23:45:00,399.7633333333333,-4.240000000000009,0.0,,44.666666666666664,67.41333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 00:00:00,399.7633333333333,2.1199999999999477,0.0,,44.333333333333336,62.07333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-25 00:15:00,400.46999999999997,2.1199999999999477,0.0,,44.833333333333336,65.43,400.47,0.0,70.0,,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-25 00:30:00,398.34666666666664,-6.360000000000014,0.0,,44.833333333333336,61.546666666666674,400.47,0.0,70.0,,0.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,0.5800000000000054,0.0
2025-02-25 00:45:00,401.87999999999994,10.589999999999975,0.0,,44.833333333333336,65.25333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.8,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-25 01:00:00,398.34999999999997,2.1199999999999477,0.0,,44.833333333333336,62.85,400.47,0.0,70.0,,0.0,,0.0,,,69.80333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-25 01:15:00,392.6966666666667,-8.480000000000018,0.0,,44.833333333333336,64.71333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-25 01:30:00,399.0566666666667,10.589999999999975,0.0,,45.333333333333336,64.25,400.47,0.0,70.0,,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 01:45:00,411.06,6.349999999999966,1.1199999999999999,,45.333333333333336,62.20333333333334,406.82666666666665,0.0,70.0,,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-25 02:00:00,399.0566666666667,-8.480000000000018,0.0,,45.166666666666664,65.06,400.47,0.0,70.0,,0.0,,0.0,,,69.88666666666666,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-25 02:15:00,413.8866666666667,-6.360000000000014,2.703333333333333,,46.0,68.00666666666666,416.71333333333337,0.0,70.0,,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-25 02:30:00,446.3766666666667,4.240000000000009,8.296666666666667,,47.833333333333336,67.94666666666667,447.78999999999996,0.0,70.0,,0.0,,0.0,,,70.2,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 02:45:00,473.2166666666667,-10.589999999999975,12.216666666666667,,49.333333333333336,67.89333333333333,473.2166666666667,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.1300000000000097,0.0
2025-02-25 03:00:00,488.05,-14.840000000000032,15.853333333333333,,50.666666666666664,68.14666666666666,494.4066666666667,0.0,70.0,,0.0,,0.0,,,70.31,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-25 03:15:00,505.0,12.720000000000027,17.796666666666667,,51.666666666666664,61.17333333333334,505.70666666666665,0.0,70.0,,0.0,,0.0,,,70.29,,,67.0,69.0,,,0.05000000000000426,0.0
2025-02-25 03:30:00,522.6566666666666,-8.470000000000027,20.506666666666664,,52.5,67.53666666666668,522.6533333333333,0.0,70.0,,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-25 03:45:00,549.4966666666667,-12.709999999999923,26.37,,54.5,67.67999999999999,557.9733333333334,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.009999999999991,0.0
2025-02-25 04:00:00,584.8133333333334,4.240000000000009,29.526666666666667,,55.666666666666664,67.78666666666666,577.7466666666667,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-25 04:15:00,596.1133333333333,6.360000000000014,32.29,,56.833333333333336,64.65333333333332,593.2866666666666,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-25 04:30:00,568.5666666666667,10.590000000000032,27.203333333333333,,55.5,64.09666666666668,562.9166666666666,0.0,70.0,,0.0,,0.0,,,70.17666666666668,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-25 04:45:00,584.1033333333334,2.1200000000000045,31.393333333333334,,57.0,67.84666666666668,587.6366666666667,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-25 05:00:00,589.0500000000001,6.360000000000014,31.69,,57.333333333333336,63.453333333333326,589.0466666666666,0.0,70.0,,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,0.6599999999999966,0.0
2025-02-25 05:15:00,577.7466666666666,8.470000000000027,28.243333333333336,,56.0,67.37333333333333,569.2733333333334,0.0,70.0,,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,1.6600000000000108,0.0
2025-02-25 05:30:00,600.3466666666667,4.239999999999895,33.82333333333333,,58.166666666666664,68.01333333333334,601.7633333333333,0.0,70.0,,0.0,,0.0,,,70.2,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 05:45:00,582.6933333333333,-8.470000000000027,31.25,,57.5,63.0,587.6366666666667,0.0,70.0,,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,-0.6599999999999966,0.0
2025-02-25 06:00:00,567.1533333333333,-10.600000000000023,28.74666666666667,,56.333333333333336,67.10666666666667,571.3933333333333,0.0,70.0,,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-25 06:15:00,565.74,4.240000000000009,27.74,,56.5,61.446666666666665,566.4466666666667,0.0,70.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,-0.030000000000001137,0.0
2025-02-25 06:30:00,552.3233333333334,-4.240000000000009,25.993333333333336,,55.833333333333336,64.73,555.1466666666666,0.0,70.0,,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.440000000000012,0.0
2025-02-25 06:45:00,538.1933333333333,4.230000000000018,21.856666666666666,,54.666666666666664,64.03333333333335,531.84,0.0,70.0,,0.0,,0.0,,,69.83,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-25 07:00:00,542.4333333333334,-2.1200000000000045,23.016666666666666,,54.666666666666664,62.79,539.61,0.0,70.0,,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-25 07:15:00,504.29333333333335,-4.240000000000009,17.986666666666668,,53.0,64.33999999999999,507.82666666666665,0.0,70.0,,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-25 07:30:00,516.3033333333334,-4.240000000000009,20.44666666666667,,54.0,61.89000000000001,520.54,0.0,70.0,,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-25 07:45:00,487.34,-4.239999999999952,15.15,,52.166666666666664,65.32333333333332,490.1666666666667,0.0,70.0,,0.0,,0.0,,,69.76,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-25 08:00:00,512.0600000000001,4.240000000000009,18.796666666666667,,53.333333333333336,61.47666666666667,512.0600000000001,0.0,70.0,,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,0.4399999999999977,0.0
2025-02-25 08:15:00,485.22333333333336,10.600000000000023,13.176666666666668,,51.666666666666664,66.92,479.5733333333333,0.0,70.0,,0.0,,0.0,,,69.77999999999999,,,67.0,69.0,,,2.1699999999999946,0.0
2025-02-25 08:30:00,511.35666666666674,-2.1200000000000045,17.963333333333335,,53.0,67.82666666666667,509.23999999999995,0.0,70.0,,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-25 08:45:00,531.1366666666667,2.1200000000000045,21.576666666666664,,54.166666666666664,67.92333333333333,529.7199999999999,0.0,70.0,,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 09:00:00,544.55,0.0,24.186666666666667,,55.166666666666664,67.91000000000001,544.55,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 09:15:00,553.7366666666667,6.360000000000014,25.663333333333338,,55.833333333333336,68.01333333333334,553.03,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.1200000000000045,0.0
2025-02-25 09:30:00,579.16,6.360000000000014,29.070000000000004,,56.833333333333336,67.94,574.92,0.0,70.0,,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 09:45:00,578.4566666666666,-10.589999999999918,30.846666666666664,,57.666666666666664,64.56333333333333,583.4,0.0,70.0,,0.0,,0.0,,,70.19,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-25 10:00:00,531.8366666666666,-6.360000000000014,22.886666666666667,,55.166666666666664,63.84666666666667,537.4866666666667,0.0,70.0,,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.5,0.0
2025-02-25 10:15:00,533.9533333333333,0.0,22.33666666666667,,55.0,58.48666666666667,535.3666666666667,0.0,70.0,,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,-1.5900000000000034,0.0
2025-02-25 10:30:00,502.1766666666667,2.1200000000000045,17.87,,53.333333333333336,63.28666666666666,506.41,0.0,70.0,,0.0,,0.0,,,69.83,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-25 10:45:00,507.8233333333333,-8.480000000000018,18.276666666666667,,53.5,57.26,509.9433333333333,0.0,70.0,,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-25 11:00:00,500.0566666666667,6.360000000000014,16.516666666666666,,52.833333333333336,63.35333333333333,498.64333333333326,0.0,70.0,,0.0,,0.0,,,69.86,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-25 11:15:00,486.6366666666666,0.0,14.826666666666668,,52.5,59.98333333333333,488.05,0.0,70.0,,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-25 11:30:00,501.46999999999997,14.839999999999975,16.75,,53.0,66.41,499.34666666666664,0.0,70.0,,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-25 11:45:00,538.9,2.1200000000000045,22.603333333333335,,55.0,66.57,536.0766666666667,0.0,70.0,,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-25 12:00:00,538.9,-2.1200000000000045,24.163333333333338,,56.0,66.54333333333334,544.55,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-25 12:15:00,547.3766666666667,-12.709999999999923,25.356666666666666,,56.333333333333336,66.58999999999999,551.6166666666667,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-25 12:30:00,565.0333333333333,-6.360000000000014,27.84,,57.666666666666664,66.56666666666666,567.86,0.0,70.0,,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-25 12:45:00,593.2866666666666,6.3599999999999,31.19666666666667,,58.833333333333336,66.79333333333334,586.93,0.0,70.0,,0.0,,0.0,,,70.21,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-25 13:00:00,603.88,-4.240000000000009,34.54333333333333,,60.166666666666664,66.98333333333333,605.2933333333334,0.0,70.0,,0.0,,0.0,,,70.25666666666667,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-25 13:15:00,639.1966666666667,-2.1200000000000045,40.71333333333333,,62.833333333333336,67.15666666666668,642.7266666666667,0.0,70.0,,0.0,,0.0,,,70.37,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-25 13:30:00,678.75,6.360000000000014,46.0,,65.16666666666667,67.34666666666668,676.6266666666667,0.0,70.0,,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-25 13:45:00,721.1233333333333,6.350000000000023,52.61666666666667,,68.5,67.61666666666667,716.1833333333334,0.0,70.0,,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-25 14:00:00,745.8466666666667,,57.1,,71.0,67.91666666666667,741.6066666666667,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,,
2025-02-25 14:15:00,768.4466666666667,6.360000000000014,61.46666666666667,,73.66666666666667,68.23,768.4466666666667,0.0,70.0,,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-25 14:30:00,803.0566666666667,-6.350000000000023,67.60333333333334,,77.0,68.55,804.4666666666667,0.0,70.0,,0.0,,0.0,,,70.58999999999999,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-25 14:45:00,846.8466666666667,4.240000000000009,74.27333333333333,,81.5,68.87666666666667,844.7266666666666,0.0,70.0,,0.0,,0.0,,,70.65333333333334,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-25 15:00:00,879.3366666666667,2.1200000000000045,81.89333333333333,,92.33333333333333,63.26666666666667,889.93,0.0,70.0,,0.0,,0.0,,,70.71,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-25 15:15:00,823.54,-48.73000000000002,76.89333333333333,,100.0,58.806666666666665,858.1466666666666,0.0,70.0,,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-25 15:30:00,815.0633333333334,-12.710000000000036,69.11333333333333,,87.33333333333333,58.86333333333334,813.65,0.0,70.0,,0.0,,0.0,,,70.14,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-25 15:45:00,781.16,8.480000000000018,62.653333333333336,,62.0,59.166666666666664,774.8033333333333,0.0,70.0,,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-25 16:00:00,750.79,-4.240000000000009,58.39000000000001,,59.333333333333336,59.43000000000001,750.0833333333334,0.0,70.0,,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-25 16:15:00,719.0066666666667,16.950000000000045,52.57,,55.166666666666664,59.72,714.0633333333334,0.0,70.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,1.1500000000000057,0.0
2025-02-25 16:30:00,692.1666666666666,-6.360000000000014,49.07,,53.166666666666664,60.166666666666664,694.9933333333333,0.0,70.0,,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-25 16:45:00,676.63,6.360000000000014,45.550000000000004,,51.166666666666664,60.629999999999995,674.5066666666667,0.0,70.0,,0.0,,0.0,,,69.64,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-25 17:00:00,671.6833333333333,4.240000000000009,44.68666666666667,,50.333333333333336,60.93000000000001,667.4466666666667,0.0,70.0,,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-25 17:15:00,661.7966666666667,8.480000000000018,42.18333333333334,,48.833333333333336,61.31666666666666,652.6166666666667,0.0,70.0,,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-25 17:30:00,644.8466666666667,4.240000000000009,40.54,,47.833333333333336,61.47666666666667,642.7266666666666,0.0,70.0,,0.0,,0.0,,,69.69,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-25 17:45:00,626.4833333333333,-8.469999999999914,38.06,,47.0,61.669999999999995,628.6,0.0,70.0,,0.0,,0.0,,,69.69,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-25 18:00:00,615.8866666666667,10.590000000000032,35.586666666666666,,45.833333333333336,61.99,612.36,0.0,70.0,,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-25 18:15:00,601.0533333333333,10.590000000000032,33.830000000000005,,45.166666666666664,61.81333333333333,601.0566666666667,0.0,70.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-25 18:30:00,581.9833333333333,-12.719999999999914,31.77333333333333,,44.333333333333336,61.93333333333334,589.7566666666667,0.0,70.0,,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-25 18:45:00,577.0433333333334,8.479999999999905,29.726666666666663,,43.5,62.163333333333334,577.7466666666668,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-25 19:00:00,561.5,-8.480000000000018,27.623333333333335,,42.5,62.06,565.0333333333333,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-25 19:15:00,557.9733333333334,14.830000000000041,25.689999999999998,,41.666666666666664,61.99333333333334,553.7366666666667,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-25 19:30:00,545.26,4.240000000000009,23.49333333333333,,40.833333333333336,62.14666666666667,540.3133333333334,0.0,70.0,,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-25 19:45:00,453.44,4.240000000000009,9.263333333333334,,35.833333333333336,62.15,455.55999999999995,0.0,70.0,,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-25 20:00:00,404.0,2.1200000000000045,0.62,,32.833333333333336,62.27,404.0,0.0,70.0,,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-25 20:15:00,396.93666666666667,-6.360000000000014,0.0,,32.5,62.120000000000005,400.47,0.0,70.0,,0.0,,0.0,,,69.15333333333332,,,67.0,69.0,,,0.9099999999999966,0.0
2025-02-25 20:30:00,399.05333333333334,-8.480000000000018,0.0,,32.5,62.06,400.47,0.0,70.0,,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-02-25 20:45:00,394.81666666666666,-8.480000000000018,0.0,,32.0,61.73,400.47,0.0,70.0,,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-02-25 21:00:00,399.7633333333333,-6.360000000000014,0.0,,32.166666666666664,61.75,400.47,0.0,70.0,,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,0.8400000000000034,0.0
2025-02-25 21:15:00,391.2866666666667,-14.830000000000041,0.0,,32.333333333333336,61.416666666666664,400.47,0.0,70.0,,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,0.8799999999999955,0.0
2025-02-25 21:30:00,392.7,-10.600000000000023,0.0,,32.833333333333336,61.39333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.04,,,67.0,69.0,,,0.8699999999999974,0.0
2025-02-25 21:45:00,397.6433333333334,0.0,0.0,,33.166666666666664,60.85,400.47,0.0,70.0,,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,0.8300000000000054,0.0
2025-02-25 22:00:00,394.10999999999996,-10.600000000000023,0.0,,33.0,60.36333333333334,400.47,0.0,70.0,,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,0.9499999999999957,0.0
2025-02-25 22:15:00,402.59,0.0,0.0,,32.833333333333336,60.336666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.01,,,67.0,69.0,,,0.8000000000000043,0.0
2025-02-25 22:30:00,393.4066666666667,2.1199999999999477,0.0,,33.0,60.13666666666666,400.47,0.0,70.0,,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-25 22:45:00,396.23,-4.240000000000009,0.0,,32.833333333333336,59.98666666666667,400.47,0.0,70.0,,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-25 23:00:00,399.0566666666667,0.0,0.0,,33.0,59.623333333333335,400.47,0.0,70.0,,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-25 23:15:00,405.41,6.349999999999966,0.0,,32.833333333333336,59.419999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-25 23:30:00,395.5233333333333,-10.600000000000023,0.0,,32.833333333333336,59.423333333333325,400.47,0.0,70.0,,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-25 23:45:00,397.6466666666667,2.1199999999999477,0.0,,32.5,59.419999999999995,400.47,0.0,70.0,,0.0,,0.0,,,69.22333333333333,,,67.0,69.0,,,0.970000000000006,0.0
2025-02-26 00:00:00,398.3500000000001,-4.240000000000009,0.0,,32.666666666666664,59.413333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-26 00:15:00,397.6433333333334,-6.360000000000014,0.0,,33.0,59.53333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.2,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-26 00:30:00,401.17333333333335,6.349999999999966,0.0,,33.0,59.300000000000004,400.47,0.0,70.0,,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-26 00:45:00,401.17333333333335,-2.1200000000000045,0.0,,33.166666666666664,59.15,400.47,0.0,70.0,,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-26 01:00:00,400.4666666666667,-2.1200000000000045,0.0,,33.5,59.18,400.47,0.0,70.0,,0.0,,0.0,,,69.44333333333334,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-26 01:15:00,398.3500000000001,0.0,0.0,,33.5,59.25333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-26 01:30:00,402.58666666666664,6.349999999999966,0.0,,33.5,59.09,400.47,0.0,70.0,,0.0,,0.0,,,69.47,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-26 01:45:00,404.70666666666665,8.46999999999997,0.0,,34.0,64.45333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 02:00:00,399.76,12.70999999999998,0.0,,33.833333333333336,61.556666666666665,400.47,0.0,70.0,,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,-0.6099999999999994,0.0
2025-02-26 02:15:00,396.93666666666667,2.1199999999999477,0.0,,34.166666666666664,64.82000000000001,400.47,0.0,70.0,,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-26 02:30:00,399.76,-2.1200000000000045,0.0,,33.833333333333336,61.88333333333333,400.47,0.0,70.0,,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,-0.4399999999999977,0.0
2025-02-26 02:45:00,400.47,0.0,0.0,,34.166666666666664,67.35333333333334,400.47,0.0,70.0,,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,1.2900000000000063,0.0
2025-02-26 03:00:00,405.41333333333336,0.0,0.18333333333333335,,34.0,62.39333333333334,402.59,0.0,70.0,,0.0,,0.0,,,69.97,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-26 03:15:00,411.76666666666665,-10.600000000000023,2.433333333333333,,34.833333333333336,64.78333333333335,411.76666666666665,0.0,70.0,,0.0,,0.0,,,70.04,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-26 03:30:00,457.6766666666667,-2.1200000000000045,10.413333333333332,,37.5,67.50333333333333,463.33,0.0,70.0,,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-26 03:45:00,500.76,2.1200000000000045,17.12666666666667,,39.5,67.57333333333332,501.4666666666667,0.0,70.0,,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,1.9199999999999875,0.0
2025-02-26 04:00:00,524.7766666666666,4.240000000000009,20.706666666666667,,40.833333333333336,67.18666666666667,523.3633333333333,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-26 04:15:00,544.55,4.2299999999999045,23.933333333333334,,41.833333333333336,67.20666666666666,542.4333333333333,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.240000000000009,0.0
2025-02-26 04:30:00,570.6833333333334,2.1200000000000045,27.743333333333336,,43.666666666666664,67.12,566.4499999999999,0.0,70.0,,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 04:45:00,579.16,-2.1200000000000045,30.310000000000002,,44.5,66.89999999999999,581.2800000000001,0.0,70.0,,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,2.4799999999999898,0.0
2025-02-26 05:00:00,596.82,-2.1200000000000045,33.06333333333333,,45.5,66.85666666666667,597.5233333333333,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-26 05:15:00,608.8266666666667,-4.240000000000009,35.21666666666667,,46.333333333333336,66.91000000000001,609.5333333333333,0.0,70.0,,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-26 05:30:00,622.95,4.240000000000009,36.44,,47.166666666666664,66.74666666666667,620.1233333333333,0.0,70.0,,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-26 05:45:00,614.4766666666667,-10.590000000000032,36.88666666666666,,47.166666666666664,66.62,620.83,0.0,70.0,,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-26 06:00:00,635.6666666666666,8.479999999999905,38.39333333333334,,47.666666666666664,66.50666666666666,629.31,0.0,70.0,,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.5800000000000054,0.0
2025-02-26 06:15:00,634.25,-8.479999999999905,39.43333333333334,,48.333333333333336,66.37333333333333,636.37,0.0,70.0,,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-26 06:30:00,629.3066666666667,-2.1200000000000045,38.72,,48.0,66.16333333333334,630.72,0.0,70.0,,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-26 06:45:00,631.4266666666666,10.589999999999918,38.18,,48.0,65.77,627.8966666666666,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.8800000000000097,0.0
2025-02-26 07:00:00,617.3000000000001,-4.240000000000009,36.330000000000005,,47.5,65.36666666666666,616.5966666666667,0.0,70.0,,0.0,,0.0,,,70.03,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-26 07:15:00,603.88,-6.360000000000014,34.583333333333336,,47.0,65.29333333333334,607.4133333333333,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.1699999999999946,0.0
2025-02-26 07:30:00,596.11,-8.480000000000018,34.13666666666666,,47.0,65.17333333333333,603.1733333333333,0.0,70.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.1300000000000026,0.0
2025-02-26 07:45:00,600.35,10.600000000000023,32.406666666666666,,46.5,65.04333333333334,593.9933333333333,0.0,70.0,,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,3.319999999999993,0.0
2025-02-26 08:00:00,575.63,6.350000000000023,28.929999999999996,,45.333333333333336,65.07333333333332,572.8066666666667,0.0,70.0,,0.0,,0.0,,,69.85,,,67.0,69.0,,,3.3899999999999935,0.0
2025-02-26 08:15:00,566.4466666666667,-4.240000000000009,27.80333333333333,,45.166666666666664,64.93666666666667,565.74,0.0,70.0,,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.4000000000000057,0.0
2025-02-26 08:30:00,560.09,2.1200000000000045,26.53,,44.833333333333336,64.85333333333334,558.6766666666666,0.0,70.0,,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-26 08:45:00,543.1366666666667,-8.480000000000018,25.099999999999998,,44.166666666666664,64.74333333333334,549.4966666666666,0.0,70.0,,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-26 09:00:00,548.79,4.240000000000009,23.78333333333333,,43.666666666666664,64.65666666666667,541.7266666666666,0.0,70.0,,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-26 09:15:00,524.7733333333334,-12.720000000000027,22.163333333333338,,43.666666666666664,64.73666666666666,532.5466666666667,0.0,70.0,,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-02-26 09:30:00,531.1333333333333,10.600000000000023,21.163333333333334,,43.333333333333336,64.86666666666666,526.1866666666666,0.0,70.0,,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.509999999999991,0.0
2025-02-26 09:45:00,519.8333333333334,8.480000000000018,20.013333333333335,,43.0,64.83,519.1266666666667,0.0,70.0,,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-26 10:00:00,511.3566666666666,-2.1200000000000045,18.900000000000002,,42.5,64.88,512.77,0.0,70.0,,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-26 10:15:00,502.87999999999994,0.0,17.99,,42.333333333333336,64.67,507.1166666666666,0.0,70.0,,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.569999999999993,0.0
2025-02-26 10:30:00,504.29,-4.240000000000009,17.19,,42.0,64.64,502.88000000000005,0.0,70.0,,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-26 10:45:00,492.99333333333334,-2.1200000000000045,16.44,,41.833333333333336,64.63333333333334,497.23333333333335,0.0,70.0,,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-26 11:00:00,492.28666666666663,-6.360000000000014,15.726666666666667,,41.333333333333336,64.64999999999999,494.4066666666667,0.0,70.0,,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-26 11:15:00,513.4733333333334,4.240000000000009,18.91333333333333,,43.0,64.62333333333333,512.77,0.0,70.0,,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-26 11:30:00,506.41333333333336,-8.46999999999997,18.206666666666667,,42.833333333333336,64.48,507.1166666666666,0.0,70.0,,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-26 11:45:00,504.29333333333335,8.479999999999961,17.336666666666666,,42.833333333333336,64.42,503.5833333333333,0.0,70.0,,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-26 12:00:00,504.99666666666667,6.350000000000023,17.43,,42.833333333333336,64.31666666666668,502.88000000000005,0.0,70.0,,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-26 12:15:00,499.34666666666664,-4.240000000000009,17.616666666666667,,43.0,64.20333333333333,504.29,0.0,70.0,,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-26 12:30:00,502.8833333333334,-4.230000000000018,17.406666666666666,,42.833333333333336,64.17666666666666,503.5833333333333,0.0,70.0,,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-26 12:45:00,515.5966666666667,4.239999999999952,17.893333333333334,,43.0,64.40666666666667,507.1166666666666,0.0,70.0,,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-26 13:00:00,526.8933333333333,-2.1200000000000045,21.536666666666665,,44.666666666666664,64.70666666666666,529.0133333333333,0.0,70.0,,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.789999999999992,0.0
2025-02-26 13:15:00,533.96,-2.1200000000000045,23.266666666666666,,45.333333333333336,64.96,538.9,0.0,70.0,,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.5700000000000074,0.0
2025-02-26 13:30:00,552.32,-2.1200000000000045,24.463333333333335,,45.666666666666664,65.40333333333332,547.3766666666667,0.0,70.0,,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.5999999999999943,0.0
2025-02-26 13:45:00,569.9766666666667,0.0,29.146666666666665,,47.666666666666664,66.05,576.3333333333334,0.0,70.0,,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-26 14:00:00,591.1666666666666,-12.719999999999914,32.52,,48.833333333333336,66.71,595.4066666666666,0.0,70.0,,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-26 14:15:00,615.1833333333334,8.480000000000018,35.96666666666667,,50.0,67.33333333333333,615.8866666666667,0.0,70.0,,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.789999999999992,0.0
2025-02-26 14:30:00,647.6733333333333,12.720000000000027,41.88666666666666,,52.833333333333336,67.89999999999999,649.79,0.0,70.0,,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-26 14:45:00,669.5666666666667,-2.1200000000000045,44.77333333333333,,54.166666666666664,68.25333333333333,668.1533333333333,0.0,70.0,,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-26 15:00:00,732.4233333333333,2.1100000000000136,56.14333333333334,,60.0,68.85333333333334,735.2533333333334,0.0,70.0,,0.0,,0.0,,,70.61333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-26 15:15:00,755.0300000000001,-6.360000000000014,60.306666666666665,,62.833333333333336,62.29333333333333,761.3833333333333,0.0,70.0,,0.0,,0.0,,,70.59666666666668,,,67.0,69.0,,,1.25,0.0
