time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-01 09:15:00,461.21000000000004,8.480000000000018,10.273333333333333,2.0,38.666666666666664,66.31666666666666,461.20666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.17,,,67.0,69.0,,,2.75,0.0
2025-03-01 09:30:00,519.1266666666667,2.1200000000000045,19.38,2.0,42.0,66.14666666666666,517.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-01 09:45:00,533.96,4.240000000000009,22.423333333333332,2.0,43.0,66.00333333333333,533.25,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-01 10:00:00,549.4966666666666,6.360000000000014,25.28333333333333,2.0,44.166666666666664,65.8,551.6133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-01 10:15:00,564.3266666666667,2.1200000000000045,27.746666666666666,2.0,45.333333333333336,65.64333333333333,565.74,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-01 10:30:00,574.9233333333333,-8.480000000000018,29.30333333333333,2.0,46.166666666666664,65.46666666666665,575.6333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-01 10:45:00,589.7533333333333,0.0,29.933333333333334,2.0,47.0,65.16333333333334,579.8633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-01 11:00:00,583.4,-8.470000000000027,31.436666666666667,2.0,47.666666666666664,65.00666666666667,588.3433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-01 11:15:00,593.9933333333333,-4.240000000000009,32.81333333333333,2.0,48.166666666666664,64.88666666666667,596.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-01 11:30:00,600.35,4.240000000000009,33.096666666666664,2.0,48.333333333333336,64.53666666666668,597.5233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,3.3899999999999935,0.0
2025-03-01 11:45:00,582.69,-4.240000000000009,31.785000000000004,2.0,47.5,64.375,589.05,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-01 12:00:00,591.8733333333333,-2.1200000000000045,32.64666666666667,2.0,48.166666666666664,64.12333333333333,594.7033333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.5,0.0
2025-03-01 12:15:00,598.23,0.0,32.96333333333333,2.0,48.5,64.07333333333334,597.5233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-01 12:30:00,593.29,-4.240000000000009,31.906666666666666,2.0,48.0,63.949999999999996,591.17,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-01 12:45:00,581.2800000000001,-6.3599999999999,30.793333333333333,2.0,47.5,63.92333333333334,584.1033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-01 13:00:00,585.5166666666667,4.239999999999895,30.086666666666662,2.0,47.0,63.57666666666666,579.8633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-01 13:15:00,581.9833333333333,0.0,29.633333333333336,2.0,47.0,63.32,577.0400000000001,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-01 13:30:00,572.1,-4.240000000000009,28.58666666666667,2.0,46.666666666666664,63.49666666666667,572.1,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-01 13:45:00,570.6866666666666,6.360000000000014,27.173333333333332,2.0,45.833333333333336,63.586666666666666,562.2066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-01 14:00:00,553.0300000000001,2.1200000000000045,25.266666666666666,2.0,45.5,63.56333333333333,550.2033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-01 14:15:00,542.43,-2.1200000000000045,24.683333333333337,2.0,45.666666666666664,63.69333333333333,548.0833333333334,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-01 14:30:00,545.2566666666667,2.1200000000000045,24.50333333333333,2.0,45.333333333333336,63.80666666666667,545.2566666666667,0.0,70.0,2.0,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-01 14:45:00,545.9666666666667,-6.349999999999909,25.05333333333333,2.0,45.333333333333336,64.39666666666666,548.0833333333334,0.0,70.0,2.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-01 15:00:00,549.4966666666666,-6.360000000000014,25.156666666666666,2.0,45.833333333333336,64.30333333333333,550.91,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-01 15:15:00,546.67,-4.240000000000009,24.80666666666667,2.0,45.5,64.62333333333333,548.79,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-01 15:30:00,550.2033333333333,-2.1200000000000045,25.206666666666667,2.0,45.5,64.68333333333334,550.2033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.8999999999999915,0.0
2025-03-01 15:45:00,546.67,-2.1200000000000045,25.290000000000003,2.0,45.5,64.74333333333333,550.91,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.829999999999991,0.0
2025-03-01 16:00:00,545.9633333333333,-6.360000000000014,25.290000000000003,2.0,45.166666666666664,64.83666666666666,550.91,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-01 16:15:00,553.7366666666667,6.360000000000014,25.28333333333333,2.0,45.333333333333336,64.87333333333333,550.91,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-01 16:30:00,557.9733333333334,10.590000000000032,25.286666666666665,2.0,45.166666666666664,64.88000000000001,551.6166666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-01 16:45:00,550.2033333333333,-2.1200000000000045,25.21666666666667,2.0,45.166666666666664,64.97666666666667,550.91,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.829999999999991,0.0
2025-03-01 17:00:00,548.0833333333334,-10.600000000000023,25.22,2.0,45.166666666666664,65.15666666666667,550.91,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-01 17:15:00,550.91,-6.360000000000014,25.89,2.0,45.5,65.46666666666665,554.4399999999999,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-01 17:30:00,567.1533333333333,8.480000000000018,27.846666666666664,2.0,46.333333333333336,65.33666666666666,565.74,0.0,70.0,2.0,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-01 17:45:00,565.0333333333333,-10.600000000000023,29.39,2.0,47.0,65.52666666666667,575.63,0.0,70.0,2.0,0.0,,0.0,,,70.07,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-01 18:00:00,584.81,0.0,30.5,2.0,47.5,65.30666666666666,582.69,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-01 18:15:00,594.6999999999999,2.1200000000000045,31.599999999999998,2.0,47.833333333333336,65.54666666666667,589.7566666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-01 18:30:00,598.23,-6.360000000000014,32.56333333333333,2.0,48.0,65.35000000000001,595.4066666666666,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-01 18:45:00,593.2866666666666,0.0,33.23666666666667,2.0,48.5,65.07666666666667,598.23,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-01 19:00:00,601.76,0.0,33.64666666666667,2.0,48.5,65.25666666666666,600.3466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-01 19:15:00,607.4133333333333,4.240000000000009,34.46333333333333,2.0,48.666666666666664,65.55,608.12,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-01 19:30:00,615.89,0.0,36.21,2.0,49.333333333333336,66.02,617.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-01 19:45:00,621.5400000000001,2.1200000000000045,37.39666666666667,2.0,49.166666666666664,65.57666666666667,624.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-01 20:00:00,623.6533333333333,-8.480000000000018,38.35333333333333,2.0,49.5,65.07333333333334,629.31,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-01 20:15:00,635.6633333333333,4.230000000000018,39.153333333333336,2.0,49.666666666666664,65.31,634.9599999999999,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4699999999999918,0.0
2025-03-01 20:30:00,638.4933333333333,-6.350000000000023,40.04333333333333,2.0,49.833333333333336,65.01,639.9,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-01 20:45:00,646.26,6.360000000000014,40.51,2.0,50.166666666666664,64.87,643.4333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-01 21:00:00,646.9633333333333,2.1200000000000045,40.98666666666667,2.0,50.666666666666664,64.91666666666667,644.14,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-01 21:15:00,639.9,-8.480000000000018,40.57,2.0,50.666666666666664,64.82666666666667,642.02,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-01 21:30:00,641.3133333333334,8.480000000000018,39.17333333333333,2.0,50.333333333333336,64.39666666666666,634.25,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,3.5,0.0
2025-03-01 21:45:00,630.0133333333333,0.0,38.45333333333333,2.0,50.0,64.2,630.0166666666665,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-01 22:00:00,627.8933333333333,-6.360000000000014,38.14333333333334,2.0,49.666666666666664,64.18,627.8966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-01 22:15:00,629.31,6.3599999999999,37.89666666666667,2.0,49.666666666666664,64.11,625.7766666666668,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-01 22:30:00,625.7766666666666,6.3599999999999,37.43,2.0,49.5,63.86333333333334,622.95,0.0,70.0,2.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-01 22:45:00,609.5333333333333,-6.350000000000023,36.36,2.0,49.333333333333336,63.71333333333333,617.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-01 23:00:00,611.65,16.950000000000045,33.82333333333333,2.0,48.666666666666664,63.663333333333334,602.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-01 23:15:00,593.2866666666667,10.590000000000032,32.04333333333333,2.0,48.333333333333336,63.49333333333334,591.8766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-01 23:30:00,580.5766666666667,-4.240000000000009,31.336666666666662,2.0,48.333333333333336,63.20333333333334,586.93,0.0,70.0,2.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-01 23:45:00,582.6933333333333,6.3599999999999,29.73,2.0,48.0,62.916666666666664,577.0433333333334,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-02 00:00:00,566.4499999999999,0.0,28.456666666666667,2.0,47.5,62.82666666666666,569.98,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-02 00:15:00,562.9166666666666,0.0,27.046666666666667,2.0,47.5,62.75333333333333,560.7966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-02 00:30:00,557.2666666666667,8.470000000000027,25.44666666666667,2.0,46.833333333333336,62.666666666666664,552.3233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-02 00:45:00,541.7266666666666,-6.360000000000014,24.03,2.0,46.333333333333336,62.48666666666667,543.8433333333332,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-02 01:00:00,530.4266666666667,-4.2299999999999045,22.33,2.0,45.833333333333336,62.25,533.25,0.0,70.0,2.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-02 01:15:00,521.2433333333333,12.720000000000027,19.463333333333335,2.0,45.0,62.096666666666664,516.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-02 01:30:00,503.58666666666664,-4.240000000000009,18.416666666666668,2.0,44.666666666666664,61.916666666666664,509.9433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-02 01:45:00,502.17333333333335,6.350000000000023,15.926666666666668,2.0,44.0,61.79666666666666,495.82,0.0,70.0,2.0,0.0,,0.0,,,69.75666666666667,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-02 02:00:00,485.93,-4.240000000000009,14.623333333333335,2.0,43.833333333333336,61.70333333333334,486.64000000000004,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-02 02:15:00,471.09666666666664,0.0,12.07,2.0,43.0,61.57,472.51,0.0,70.0,2.0,0.0,,0.0,,,69.75,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-02 02:30:00,466.85999999999996,4.240000000000009,10.663333333333334,2.0,42.166666666666664,61.43,463.32666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,4.5,0.0
2025-03-02 02:45:00,450.6166666666666,-2.1200000000000045,9.13,2.0,41.833333333333336,61.336666666666666,454.8533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.75666666666667,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-02 03:00:00,444.9633333333333,-8.46999999999997,8.216666666666667,2.0,41.333333333333336,61.39333333333334,447.78666666666663,0.0,70.0,2.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,4.5,0.0
2025-03-02 03:15:00,437.90000000000003,-6.349999999999966,6.96,2.0,40.833333333333336,61.28666666666667,441.43333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-02 03:30:00,431.54333333333335,-10.600000000000023,5.8999999999999995,2.0,40.5,61.23,436.49,0.0,70.0,2.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.650000000000006,0.0
2025-03-02 03:45:00,432.25,6.360000000000014,4.966666666666667,2.0,40.166666666666664,61.21,428.0133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-02 04:00:00,422.3633333333333,-2.1100000000000136,3.603333333333333,2.0,40.0,61.10999999999999,421.6566666666667,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.68,0.0
2025-03-02 04:15:00,412.4766666666667,-12.710000000000036,1.9866666666666666,2.0,39.166666666666664,61.01,411.76666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-02 04:30:00,402.59,-6.349999999999966,0.8700000000000001,2.0,39.0,60.95333333333334,404.70666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-02 04:45:00,406.12000000000006,0.0,0.13,2.0,38.5,60.92666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-02 05:00:00,400.47,2.1199999999999477,0.0,2.0,38.666666666666664,60.96666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-02 05:15:00,397.64000000000004,10.589999999999975,0.0,2.0,38.666666666666664,60.88333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-02 05:30:00,394.81666666666666,-6.360000000000014,0.0,2.0,38.666666666666664,60.84666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-02 05:45:00,405.41,6.349999999999966,0.0,2.0,38.833333333333336,60.82333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.810000000000002,0.0
2025-03-02 06:00:00,395.52666666666664,2.1199999999999477,0.0,2.0,39.0,60.74,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.849999999999994,0.0
2025-03-02 06:15:00,403.29333333333335,-4.240000000000009,0.0,2.0,39.0,60.63666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-02 06:30:00,406.8233333333333,2.1199999999999477,0.0,2.0,39.0,60.589999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.849999999999994,0.0
2025-03-02 06:45:00,402.58666666666664,10.589999999999975,0.0,2.0,39.0,60.51333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.959999999999994,0.0
2025-03-02 07:00:00,395.5233333333333,-10.600000000000023,0.0,2.0,39.0,60.50666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-02 07:15:00,398.3500000000001,-2.1200000000000045,0.0,2.0,39.0,60.46,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-02 07:30:00,399.7633333333333,2.1199999999999477,0.0,2.0,39.0,60.36666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.75666666666667,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 07:45:00,399.7633333333333,4.239999999999952,0.0,2.0,39.0,60.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,5.0,0.0
2025-03-02 08:00:00,400.47,0.0,0.0,2.0,39.0,60.23666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.93,0.0
2025-03-02 08:15:00,401.17333333333335,6.349999999999966,0.0,2.0,39.0,60.093333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 08:30:00,406.82,6.349999999999966,0.0,2.0,39.166666666666664,60.07333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-02 08:45:00,402.58666666666664,6.349999999999966,0.0,2.0,39.0,60.01333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.0,0.0
2025-03-02 09:00:00,391.99,-10.600000000000023,0.0,2.0,39.166666666666664,59.93666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-02 09:15:00,406.1166666666666,14.829999999999984,0.0,2.0,39.166666666666664,59.92666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.1299999999999955,0.0
2025-03-02 09:30:00,398.34999999999997,-10.600000000000023,0.0,2.0,39.0,59.81666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-02 09:45:00,395.5233333333333,-6.360000000000014,0.0,2.0,39.0,59.74333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,5.080000000000005,0.0
2025-03-02 10:00:00,402.59,4.239999999999952,0.0,2.0,39.0,59.77666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-02 10:15:00,396.93666666666667,-6.360000000000014,0.0,2.0,39.0,59.77333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-02 10:30:00,395.52666666666664,4.239999999999952,0.0,2.0,39.166666666666664,59.76666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-02 10:45:00,398.34999999999997,4.239999999999952,0.0,2.0,39.166666666666664,59.74666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-02 11:00:00,404.0,4.239999999999952,0.0,2.0,39.166666666666664,59.67666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-02 11:15:00,399.05333333333334,10.589999999999975,0.0,2.0,39.0,59.576666666666675,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-02 11:30:00,399.05333333333334,-6.360000000000014,0.0,2.0,39.0,59.52333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-02 11:45:00,394.10999999999996,-10.600000000000023,0.0,2.0,39.0,59.413333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,5.200000000000003,0.0
2025-03-02 12:00:00,401.88000000000005,0.0,0.0,2.0,39.0,59.32,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,5.259999999999998,0.0
2025-03-02 12:15:00,395.52333333333337,-6.360000000000014,0.0,2.0,39.0,59.28333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-02 12:30:00,392.7,-12.710000000000036,0.0,2.0,39.166666666666664,59.300000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.280000000000001,0.0
2025-03-02 12:45:00,397.6433333333334,2.1199999999999477,0.0,2.0,39.333333333333336,59.419999999999995,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-02 13:00:00,398.34999999999997,-2.1200000000000045,0.0,2.0,39.5,59.67666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,5.380000000000003,0.0
2025-03-02 13:15:00,403.29333333333335,6.349999999999966,0.0,2.0,39.5,60.0,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-02 13:30:00,396.2266666666667,-8.480000000000018,0.0,2.0,39.5,60.15333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-02 13:45:00,397.6433333333334,-2.1200000000000045,0.0,2.0,39.5,60.27,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.32,0.0
2025-03-02 14:00:00,394.81666666666666,-10.600000000000023,0.0,2.0,39.5,60.54,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-02 14:15:00,398.34999999999997,-2.1200000000000045,0.0,2.0,39.5,60.73333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.289999999999999,0.0
2025-03-02 14:30:00,396.93666666666667,4.239999999999952,0.0,2.0,39.5,61.11000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-02 14:45:00,399.7633333333333,0.0,0.0,2.0,39.5,61.29,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-02 15:00:00,394.81666666666666,-2.1200000000000045,0.0,2.0,39.5,61.43666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,5.149999999999999,0.0
2025-03-02 15:15:00,394.81666666666666,-2.1200000000000045,0.0,2.0,39.5,61.77,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.64999999999999,,,67.0,69.0,,,5.159999999999997,0.0
2025-03-02 15:30:00,399.7633333333333,2.1199999999999477,0.0,2.0,39.5,61.93333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,5.150000000000006,0.0
2025-03-02 15:45:00,400.46999999999997,8.46999999999997,0.0,2.0,39.5,62.14333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-02 16:00:00,399.76,-4.240000000000009,0.0,2.0,39.5,62.406666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-02 16:15:00,399.0566666666667,4.239999999999952,0.0,2.0,39.666666666666664,62.48,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,5.049999999999997,0.0
2025-03-02 16:30:00,398.34999999999997,4.239999999999952,0.0,2.0,39.833333333333336,62.73666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.920000000000002,0.0
2025-03-02 16:45:00,401.87999999999994,-6.360000000000014,0.0,2.0,39.666666666666664,62.68333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.799999999999997,0.0
2025-03-02 17:00:00,396.23,-4.240000000000009,0.0,2.0,39.833333333333336,63.06999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-02 17:15:00,399.76,-8.480000000000018,0.0,2.0,40.0,63.21666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-03-02 17:30:00,396.23,-10.600000000000023,0.0,2.0,39.666666666666664,63.42333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-02 17:45:00,391.2833333333333,-10.600000000000023,0.0,2.0,39.666666666666664,63.44,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-02 18:00:00,394.81666666666666,-10.600000000000023,0.0,2.0,40.0,63.77,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-02 18:15:00,408.9433333333333,8.46999999999997,0.0,2.0,39.833333333333336,63.86666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-02 18:30:00,399.0566666666667,4.239999999999952,0.0,2.0,39.833333333333336,64.02666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,4.829999999999998,0.0
2025-03-02 18:45:00,402.58666666666664,6.349999999999966,0.0,2.0,40.0,64.46333333333332,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-02 19:00:00,396.93666666666667,-6.360000000000014,0.0,2.0,40.0,64.66666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-02 19:15:00,401.17333333333335,6.349999999999966,0.0,2.0,39.666666666666664,64.82,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.299999999999997,0.0
2025-03-02 19:30:00,413.18,6.349999999999966,0.8633333333333333,2.0,40.0,64.78,404.7066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-02 19:45:00,422.3633333333334,-2.1200000000000045,3.436666666666666,2.0,40.833333333333336,64.91000000000001,419.54,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-03-02 20:00:00,418.1233333333333,2.1100000000000136,4.3,2.0,40.833333333333336,64.87,425.8966666666667,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-02 20:15:00,425.8933333333334,-8.46999999999997,5.633333333333333,2.0,40.833333333333336,64.92666666666666,432.95666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-02 20:30:00,437.90333333333336,-2.1200000000000045,6.973333333333334,2.0,41.0,65.17,442.14000000000004,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-02 20:45:00,454.1466666666667,12.720000000000027,8.163333333333332,2.0,41.333333333333336,65.17333333333333,447.78666666666663,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-02 21:00:00,453.44,4.240000000000009,9.276666666666666,2.0,41.5,65.11666666666666,454.8533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.75,0.0
2025-03-02 21:15:00,462.61999999999995,6.349999999999966,10.306666666666667,2.0,41.833333333333336,64.99333333333333,461.9166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-02 21:30:00,468.98,-10.589999999999975,12.58,2.0,42.166666666666664,65.14333333333333,474.6266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-02 21:45:00,477.4533333333334,-10.600000000000023,12.906666666666666,2.0,42.333333333333336,65.10000000000001,476.75,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-02 22:00:00,474.62999999999994,-6.360000000000014,13.68,2.0,42.666666666666664,65.12333333333333,481.6933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-02 22:15:00,473.92333333333335,-4.240000000000009,12.816666666666668,2.0,42.333333333333336,65.20333333333333,476.75,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-02 22:30:00,466.1499999999999,2.109999999999957,10.306666666666667,2.0,41.833333333333336,65.15666666666667,460.50666666666666,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-02 22:45:00,473.2166666666667,-4.240000000000009,13.273333333333333,2.0,42.666666666666664,64.92666666666666,479.5733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-02 23:00:00,483.1033333333333,-16.94999999999999,15.166666666666666,2.0,43.166666666666664,64.88666666666667,491.58,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-02 23:15:00,500.7633333333333,-2.1200000000000045,16.616666666666664,2.0,43.833333333333336,64.71999999999998,498.6466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.3999999999999915,0.0
2025-03-02 23:30:00,502.17333333333335,,17.206666666666667,,43.833333333333336,64.48,502.17,0.0,70.0,,0.0,,0.0,,,70.11,,,67.0,69.0,,,,
2025-03-02 23:45:00,505.71,-2.1100000000000136,17.333333333333332,2.0,43.833333333333336,64.11333333333333,502.8766666666667,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.3800000000000097,0.0
2025-03-03 00:00:00,496.52333333333337,4.240000000000009,16.563333333333333,2.0,43.833333333333336,63.89000000000001,498.64000000000004,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-03 00:15:00,485.93,6.360000000000014,14.086666666666666,2.0,43.5,63.70666666666667,483.81,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,3.5,0.0
2025-03-03 00:30:00,473.92333333333335,-2.1200000000000045,12.176666666666668,2.0,43.333333333333336,63.48,471.09999999999997,0.0,70.0,2.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-03 00:45:00,451.32,-6.360000000000014,9.123333333333333,2.0,42.833333333333336,63.406666666666666,454.1466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-03 01:00:00,452.73333333333335,0.0,8.913333333333334,2.0,43.0,63.373333333333335,453.43666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-03 01:15:00,442.1366666666666,4.229999999999961,7.053333333333334,2.0,42.5,62.94333333333333,441.43666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-03 01:30:00,445.67,-4.240000000000009,7.696666666666666,2.0,42.666666666666664,62.61333333333334,449.2033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-03 01:45:00,449.9066666666667,0.0,9.003333333333332,2.0,43.333333333333336,62.48,454.1466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-03 02:00:00,450.6133333333333,10.589999999999975,7.890000000000001,2.0,42.666666666666664,62.586666666666666,447.78666666666663,0.0,70.0,2.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-03 02:15:00,434.36999999999995,-6.360000000000014,6.6000000000000005,2.0,42.666666666666664,62.60666666666666,437.90333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-03 02:30:00,435.7833333333333,6.360000000000014,5.963333333333334,2.0,42.333333333333336,62.50666666666666,433.66333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-03 02:45:00,418.8333333333333,-4.229999999999961,3.5566666666666666,2.0,41.5,62.32333333333333,420.95,0.0,70.0,2.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-03 03:00:00,414.5933333333333,-2.1200000000000045,2.3000000000000003,2.0,41.166666666666664,62.31666666666666,413.18,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-03 03:15:00,404.70666666666665,-6.350000000000023,1.1566666666666665,2.0,40.833333333333336,62.19333333333333,406.1166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-03 03:30:00,401.17333333333335,-8.479999999999961,0.17666666666666667,2.0,40.5,62.18666666666667,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.32,0.0
2025-03-03 03:45:00,391.99333333333334,-19.07000000000005,0.0,2.0,40.666666666666664,62.223333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-03 04:00:00,402.58666666666664,-6.360000000000014,0.0,2.0,40.833333333333336,62.300000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-03 04:15:00,399.76,0.0,0.0,2.0,40.833333333333336,62.080000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-03 04:30:00,396.23,-10.600000000000023,0.0,2.0,40.833333333333336,61.92666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-03 04:45:00,400.4666666666667,-4.240000000000009,0.0,2.0,41.0,62.04333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-03 05:00:00,401.88000000000005,12.70999999999998,0.0,2.0,41.333333333333336,61.876666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-03 05:15:00,403.99666666666667,-6.360000000000014,0.0,2.0,41.5,61.88333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-03 05:30:00,394.10999999999996,-2.1200000000000045,0.0,2.0,41.166666666666664,61.696666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-03 05:45:00,401.17333333333335,0.0,0.0,2.0,41.166666666666664,61.53333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-03 06:00:00,395.52666666666664,0.0,0.0,2.0,41.166666666666664,61.48333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-03 06:15:00,400.4666666666667,2.1199999999999477,0.0,2.0,41.333333333333336,61.413333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69333333333333,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-03 06:30:00,402.58666666666664,2.1199999999999477,0.0,2.0,41.166666666666664,61.26,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-03 06:45:00,396.23,-6.360000000000014,0.0,2.0,41.333333333333336,61.21666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.75,0.0
2025-03-03 07:00:00,400.4666666666667,6.349999999999966,0.0,2.0,41.166666666666664,61.24333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-03 07:15:00,400.4666666666667,6.349999999999966,0.0,2.0,41.5,61.23666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-03 07:30:00,394.1133333333333,-8.480000000000018,0.0,2.0,41.5,61.303333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-03 07:45:00,400.4666666666667,-2.1200000000000045,0.0,2.0,41.5,61.22333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-03 08:00:00,394.81666666666666,-10.600000000000023,0.0,2.0,41.5,61.04333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-03 08:15:00,396.23,-8.480000000000018,0.0,2.0,41.5,61.01666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-03 08:30:00,396.93666666666667,-6.360000000000014,0.0,2.0,41.5,61.05666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.660000000000004,0.0
2025-03-03 08:45:00,400.46999999999997,-6.360000000000014,0.0,2.0,41.5,60.98,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,4.75,0.0
2025-03-03 09:00:00,394.81666666666666,4.239999999999952,0.0,2.0,41.5,60.86666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.51,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-03 09:15:00,399.7633333333333,2.1199999999999477,0.0,2.0,41.5,60.843333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53,,,67.0,69.0,,,4.770000000000003,0.0
2025-03-03 09:30:00,403.29333333333335,0.0,0.0,2.0,41.5,60.946666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-03 09:45:00,402.58666666666664,8.46999999999997,0.0,2.0,41.5,61.00666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-03 10:00:00,401.8833333333334,2.1199999999999477,0.0,2.0,41.5,61.076666666666675,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-03 10:15:00,399.0566666666667,-6.360000000000014,0.0,2.0,41.5,61.076666666666675,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.75,0.0
2025-03-03 10:30:00,390.58,-8.480000000000018,0.0,2.0,41.5,61.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-03 10:45:00,400.46999999999997,-4.240000000000009,0.0,2.0,41.5,61.20666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-03 11:00:00,399.7633333333333,-4.240000000000009,0.0,2.0,41.5,61.23,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-03 11:15:00,396.93666666666667,-12.710000000000036,0.0,2.0,41.5,61.36333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-03 11:30:00,399.0566666666667,2.1199999999999477,0.0,2.0,41.5,61.45333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-03 11:45:00,401.1766666666667,-2.1200000000000045,0.0,2.0,41.5,61.50333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,4.689999999999998,0.0
2025-03-03 12:00:00,399.7633333333333,2.1199999999999477,0.0,2.0,41.5,61.593333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-03 12:15:00,400.4666666666667,-6.360000000000014,0.0,2.0,41.5,61.68666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-03 12:30:00,399.0566666666667,0.0,0.0,2.0,41.5,61.85,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,4.549999999999997,0.0
2025-03-03 12:45:00,403.29333333333335,2.1199999999999477,0.0,2.0,41.5,61.88333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,4.5,0.0
2025-03-03 13:00:00,401.1766666666667,4.239999999999952,0.0,2.0,41.833333333333336,61.97,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-03 13:15:00,393.40333333333336,-8.480000000000018,0.0,2.0,41.5,62.18333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-03 13:30:00,399.76,-6.360000000000014,0.0,2.0,41.5,62.48333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-03 13:45:00,403.29333333333335,-4.240000000000009,0.0,2.0,41.5,62.85999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-03 14:00:00,399.05333333333334,6.349999999999966,0.0,2.0,41.5,63.303333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-03 14:15:00,399.0566666666667,-2.1200000000000045,0.0,2.0,41.833333333333336,63.76333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-03 14:30:00,398.34999999999997,2.1199999999999477,0.0,2.0,41.5,64.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-03 14:45:00,399.0566666666667,0.0,0.0,2.0,41.5,64.7,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-03 15:00:00,397.6433333333334,-6.360000000000014,0.0,2.0,41.5,65.08999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83999999999999,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-03 15:15:00,418.8333333333333,-4.239999999999952,3.3166666666666664,2.0,42.666666666666664,65.38333333333333,418.8333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-03 15:30:00,431.5466666666666,-8.470000000000027,5.706666666666667,2.0,43.666666666666664,65.79333333333334,434.37000000000006,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-03 15:45:00,446.3766666666667,16.94999999999999,6.793333333333333,2.0,44.0,66.12,440.02333333333337,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.319999999999993,0.0
2025-03-03 16:00:00,449.91,-2.109999999999957,9.38,2.0,44.833333333333336,66.36666666666667,455.5566666666667,0.0,70.0,2.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-03 16:15:00,468.27,0.0,11.803333333333333,2.0,45.666666666666664,66.60000000000001,470.39000000000004,0.0,70.0,2.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-03 16:30:00,479.57666666666665,2.1200000000000045,13.303333333333333,2.0,46.166666666666664,66.93333333333334,480.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 16:45:00,493.69666666666666,-2.1199999999999477,15.6,2.0,47.166666666666664,67.20333333333333,492.28666666666663,0.0,70.0,2.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-03 17:00:00,500.0566666666667,-4.240000000000009,17.356666666666666,2.0,47.666666666666664,67.49666666666667,503.58666666666664,0.0,70.0,2.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.1199999999999903,0.0
2025-03-03 17:15:00,522.6566666666668,-6.359999999999957,20.05,2.0,48.333333333333336,67.76666666666667,519.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-03 17:30:00,533.9566666666666,4.240000000000009,22.356666666666666,2.0,49.333333333333336,67.87,533.2533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-03 17:45:00,545.9633333333333,4.240000000000009,24.463333333333335,2.0,50.166666666666664,68.25333333333333,545.2566666666667,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.7099999999999937,0.0
2025-03-03 18:00:00,559.3833333333333,-2.1200000000000045,26.453333333333333,2.0,51.333333333333336,68.62,557.9733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.6000000000000085,0.0
2025-03-03 18:15:00,577.0433333333334,2.1200000000000045,29.28333333333333,2.0,52.5,68.66000000000001,577.75,0.0,70.0,2.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,2.5,0.0
2025-03-03 18:30:00,585.5166666666665,4.239999999999895,30.856666666666666,2.0,52.833333333333336,68.75333333333333,584.81,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-03 18:45:00,601.7633333333333,4.240000000000009,33.38666666666666,2.0,53.833333333333336,69.10333333333334,599.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.5200000000000102,0.0
2025-03-03 19:00:00,627.19,8.470000000000027,36.95666666666667,2.0,55.333333333333336,69.49333333333333,621.54,0.0,70.0,2.0,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-03 19:15:00,631.43,-8.470000000000027,38.973333333333336,2.0,56.0,66.76333333333334,634.2533333333332,0.0,70.0,2.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-03 19:30:00,569.98,-2.1200000000000045,28.926666666666666,2.0,52.166666666666664,59.46666666666667,572.8066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-03 19:45:00,509.2366666666667,6.350000000000023,17.150000000000002,2.0,48.166666666666664,63.129999999999995,500.76,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-03 20:00:00,505.70666666666665,-6.350000000000023,16.15,2.0,48.333333333333336,59.48,497.23,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-03 20:15:00,441.43333333333334,-2.1200000000000045,7.123333333333334,2.0,45.0,62.053333333333335,441.43333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-03 20:30:00,425.89333333333326,0.0,4.933333333333334,2.0,43.0,62.913333333333334,427.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.53333333333333,,,67.0,69.0,,,0.9900000000000091,0.0
2025-03-03 20:45:00,408.2366666666667,6.360000000000014,1.2033333333333334,2.0,41.333333333333336,59.26,405.41333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.47333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-03 21:00:00,399.0566666666667,0.0,0.0,2.0,40.833333333333336,65.3,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-03 21:15:00,392.7,-6.360000000000014,0.0,2.0,40.5,59.93000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-03 21:30:00,398.34666666666664,6.349999999999966,0.0,2.0,40.0,59.53333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-03 21:45:00,402.59,4.239999999999952,0.0,2.0,40.166666666666664,59.330000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-03 22:00:00,401.1766666666667,2.1199999999999477,0.0,2.0,40.166666666666664,59.21666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-03 22:15:00,397.6433333333334,0.0,0.0,2.0,40.166666666666664,59.06666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.23,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-03 22:30:00,391.99,-10.600000000000023,0.0,2.0,40.166666666666664,58.92666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.2099999999999937,0.0
2025-03-03 22:45:00,396.93333333333334,8.46999999999997,0.0,2.0,40.166666666666664,58.49,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-03 23:00:00,404.70666666666665,-4.240000000000009,0.0,2.0,40.0,60.81333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-03 23:15:00,396.93666666666667,-2.1200000000000045,0.0,2.0,40.333333333333336,62.053333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-03 23:30:00,399.0566666666667,0.0,0.0,2.0,40.5,61.4,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-03 23:45:00,395.52333333333337,0.0,0.0,2.0,40.833333333333336,61.77333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.52666666666666,,,67.0,69.0,,,1.0699999999999932,0.0
2025-03-04 00:00:00,399.05333333333334,-4.240000000000009,0.0,2.0,41.333333333333336,66.73,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-04 00:15:00,406.8233333333333,4.239999999999952,0.5966666666666667,2.0,41.833333333333336,67.55666666666666,406.12000000000006,0.0,70.0,2.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-04 00:30:00,435.0733333333333,2.1100000000000136,5.913333333333334,2.0,43.333333333333336,67.56333333333333,434.36999999999995,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-04 00:45:00,469.68666666666667,0.0,11.246666666666668,2.0,45.166666666666664,67.28,466.85999999999996,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-04 01:00:00,494.40333333333336,-2.1200000000000045,16.893333333333334,2.0,47.333333333333336,67.24333333333334,501.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-04 01:15:00,519.1233333333333,-8.479999999999961,20.293333333333333,2.0,48.333333333333336,67.16,521.2433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.2299999999999898,0.0
2025-03-04 01:30:00,548.0833333333334,6.349999999999909,24.013333333333332,2.0,50.0,67.13666666666667,543.8466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 01:45:00,567.86,-8.480000000000018,28.74,2.0,51.666666666666664,67.06666666666666,571.39,0.0,70.0,2.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-04 02:00:00,582.69,-8.480000000000018,30.709999999999997,2.0,52.666666666666664,66.90333333333332,584.1066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-04 02:15:00,598.23,-4.240000000000009,33.876666666666665,2.0,54.0,66.66666666666667,602.4699999999999,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5,0.0
2025-03-04 02:30:00,622.9533333333334,2.1200000000000045,36.96666666666667,2.0,55.333333333333336,66.32666666666667,620.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-04 02:45:00,644.1433333333333,0.0,40.53333333333333,2.0,56.833333333333336,66.06,642.0233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-04 03:00:00,673.0966666666667,2.1200000000000045,46.21,2.0,59.333333333333336,66.01333333333334,674.51,0.0,70.0,2.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.8499999999999943,0.0
