time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 17:45:00,578.4533333333334,-10.590000000000032,30.37,2.0,63.0,65.51666666666667,581.9833333333335,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-06 18:00:00,592.5799999999999,0.0,32.473333333333336,2.0,64.16666666666667,65.83,594.6999999999999,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-06 18:15:00,610.2366666666667,2.1200000000000045,34.09,2.0,65.16666666666667,66.31,607.4133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.18,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-06 18:30:00,622.9499999999999,4.240000000000009,36.77333333333333,2.0,66.0,66.06,621.5366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-06 18:45:00,624.3633333333333,-2.1200000000000045,38.050000000000004,2.0,66.5,66.28,627.19,0.0,70.0,2.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 19:00:00,633.5466666666666,-6.3599999999999,39.29666666666667,2.0,67.0,66.33,634.9599999999999,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-06 19:15:00,613.77,8.479999999999905,34.343333333333334,2.0,64.66666666666667,66.45333333333333,606.0,0.0,70.0,2.0,0.0,,0.0,,,70.00666666666667,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-06 19:30:00,565.74,-14.840000000000032,28.52,2.0,62.333333333333336,66.56,570.6866666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-06 19:45:00,581.9833333333333,-2.1200000000000045,29.689999999999998,2.0,62.5,66.59666666666666,578.4533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,3.2199999999999918,0.0
2025-03-06 20:00:00,599.64,12.710000000000036,32.24333333333333,2.0,63.333333333333336,66.77666666666666,591.8766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333333,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-06 20:15:00,598.23,8.470000000000027,32.42666666666667,2.0,63.0,66.73333333333333,593.29,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-06 20:30:00,592.5799999999999,-2.1200000000000045,32.75333333333333,2.0,62.666666666666664,67.02333333333333,594.6999999999999,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-06 20:45:00,601.76,10.590000000000032,33.21333333333333,2.0,62.833333333333336,66.96666666666667,598.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-06 21:00:00,617.3000000000001,-2.1200000000000045,36.473333333333336,2.0,63.833333333333336,67.17666666666666,618.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-06 21:15:00,636.37,10.589999999999918,38.160000000000004,2.0,64.66666666666667,67.33333333333333,629.31,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-06 21:30:00,663.2066666666666,-4.240000000000009,43.23,2.0,67.0,67.39999999999999,658.2666666666668,0.0,70.0,2.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,2.660000000000011,0.0
2025-03-06 21:45:00,676.6266666666667,-19.07000000000005,47.85,2.0,68.83333333333333,67.25666666666667,687.2233333333334,0.0,70.0,2.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-06 22:00:00,689.34,10.590000000000032,48.10666666666666,2.0,69.33333333333333,67.19,687.93,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-06 22:15:00,699.9366666666666,-2.1200000000000045,50.74666666666667,2.0,71.0,67.30333333333333,704.88,0.0,70.0,2.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,2.6699999999999875,0.0
2025-03-06 22:30:00,733.13,8.470000000000027,55.75,2.0,73.66666666666667,67.14333333333333,733.84,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,2.7900000000000063,0.0
2025-03-06 22:45:00,757.8533333333334,-10.590000000000032,60.03333333333334,2.0,76.0,66.96666666666667,759.2633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-06 23:00:00,776.9233333333333,6.360000000000014,62.86333333333334,2.0,77.83333333333333,66.87,776.2166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-06 23:15:00,786.8133333333334,-4.230000000000018,65.2,2.0,79.0,66.52666666666666,789.6333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-06 23:30:00,794.5799999999999,2.1200000000000045,65.92666666666666,2.0,79.33333333333333,66.28,794.5799999999999,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-06 23:45:00,829.19,-2.1200000000000045,71.08999999999999,2.0,81.83333333333333,65.72666666666667,826.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-07 00:00:00,838.37,0.0,74.13,2.0,83.66666666666667,65.46666666666665,844.02,0.0,70.0,2.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-07 00:15:00,855.3233333333333,10.600000000000023,76.18666666666667,2.0,85.83333333333333,65.31666666666666,857.4399999999999,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-07 00:30:00,875.8033333333333,10.600000000000023,78.84333333333333,2.0,88.5,65.08333333333333,872.98,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-07 00:45:00,881.4533333333334,10.589999999999918,79.61,2.0,91.5,64.88,877.2199999999999,0.0,70.0,2.0,0.0,,0.0,,,70.30333333333333,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-07 01:00:00,878.63,-8.480000000000018,80.42,2.0,93.5,64.76666666666667,882.16,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,3.3399999999999963,0.0
2025-03-07 01:15:00,868.7400000000001,-4.239999999999895,82.3,2.0,98.83333333333333,64.65666666666667,893.4633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-07 01:30:00,849.6733333333333,-59.32999999999993,84.22666666666667,2.0,100.0,64.57666666666667,904.7633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-07 01:45:00,844.02,-63.57000000000005,85.47333333333334,2.0,100.0,64.40333333333332,909.7066666666666,0.0,70.0,2.0,0.0,,0.0,,,70.24666666666667,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-07 02:00:00,834.8366666666667,-88.99000000000001,88.22333333333334,2.0,100.0,64.26,928.07,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-07 02:15:00,827.7766666666666,-114.40999999999997,89.89333333333333,2.0,100.0,64.07666666666667,938.66,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.5,0.0
2025-03-07 02:30:00,833.4266666666667,-112.29999999999995,89.43333333333334,2.0,100.0,64.07000000000001,936.5433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-07 02:45:00,818.5966666666667,-101.70000000000005,86.38999999999999,2.0,100.0,63.89333333333334,917.4733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-07 03:00:00,823.5366666666667,-80.51999999999998,84.2,2.0,100.0,63.833333333333336,904.7599999999999,0.0,70.0,2.0,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-07 03:15:00,820.7133333333333,-88.99000000000001,84.10000000000001,2.0,100.0,63.86333333333334,904.7599999999999,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-07 03:30:00,826.3633333333333,-74.15999999999997,85.28,2.0,100.0,64.10666666666667,910.41,0.0,70.0,2.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-07 03:45:00,820.0066666666667,-91.11000000000001,84.07666666666667,2.0,100.0,64.19,903.3466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 04:00:00,816.4733333333334,-76.27999999999997,83.21333333333332,2.0,100.0,63.97666666666667,898.4066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.730000000000004,0.0
2025-03-07 04:15:00,822.1266666666667,-61.440000000000055,79.55,2.0,100.0,64.02666666666666,877.2166666666667,0.0,70.0,2.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-07 04:30:00,827.7766666666666,-38.139999999999986,80.89999999999999,2.0,100.0,64.21333333333332,884.2800000000001,0.0,70.0,2.0,0.0,,0.0,,,69.93,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-07 04:45:00,829.19,-65.68999999999994,81.13,2.0,100.0,64.32666666666667,884.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-07 05:00:00,822.8333333333334,-48.73000000000002,77.38,2.0,100.0,64.11333333333333,863.0933333333332,0.0,70.0,2.0,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,3.6400000000000077,0.0
2025-03-07 05:15:00,822.1233333333333,-27.549999999999955,74.93666666666667,2.0,100.0,64.01,846.8466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-07 05:30:00,819.3000000000001,-2.1200000000000045,70.33,2.0,78.5,63.800000000000004,820.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,3.680000000000007,0.0
2025-03-07 05:45:00,798.8166666666666,-2.1200000000000045,67.26666666666667,2.0,65.83333333333333,63.72,802.35,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-07 06:00:00,785.4,-8.470000000000027,63.89666666666667,2.0,63.5,63.620000000000005,782.5733333333334,0.0,70.0,2.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-07 06:15:00,762.7966666666666,6.360000000000014,60.276666666666664,2.0,60.333333333333336,63.64000000000001,761.3833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,3.7900000000000063,0.0
2025-03-07 06:30:00,741.61,0.0,57.379999999999995,2.0,58.666666666666664,63.74,743.7266666666668,0.0,70.0,2.0,0.0,,0.0,,,69.63,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-07 06:45:00,728.1866666666666,12.710000000000036,53.096666666666664,2.0,56.166666666666664,63.75333333333333,718.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-07 07:00:00,697.1133333333333,0.0,49.85666666666666,2.0,54.5,63.77333333333333,697.82,0.0,70.0,2.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-07 07:15:00,679.4533333333333,0.0,46.60666666666666,2.0,52.666666666666664,63.78666666666667,678.0433333333334,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-07 07:30:00,658.97,-10.600000000000023,43.14666666666667,2.0,50.833333333333336,63.74666666666667,657.5600000000001,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-07 07:45:00,639.9033333333333,2.1200000000000045,39.85333333333333,2.0,49.666666666666664,63.70666666666667,638.4899999999999,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-07 08:00:00,607.4133333333333,-6.360000000000014,36.39666666666667,2.0,48.166666666666664,63.77,616.5933333333334,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-07 08:15:00,591.8733333333333,-2.1200000000000045,33.379999999999995,2.0,46.666666666666664,63.85333333333333,599.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-07 08:30:00,582.6933333333333,16.950000000000045,30.363333333333333,2.0,45.5,63.89000000000001,581.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.8600000000000065,0.0
2025-03-07 08:45:00,562.9133333333333,-4.240000000000009,27.349999999999998,2.0,44.166666666666664,63.90333333333333,563.6233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-07 09:00:00,545.9666666666667,2.1200000000000045,24.973333333333333,2.0,43.166666666666664,63.96333333333333,548.0833333333334,0.0,70.0,2.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-07 09:15:00,534.6633333333333,-6.360000000000014,22.94333333333333,2.0,41.833333333333336,64.00333333333333,536.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.62,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-07 09:30:00,524.7766666666666,-4.240000000000009,21.459999999999997,2.0,42.166666666666664,63.98666666666667,529.72,0.0,70.0,2.0,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-07 09:45:00,516.3000000000001,2.1200000000000045,19.75,2.0,41.666666666666664,64.06333333333333,518.42,0.0,70.0,2.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-07 10:00:00,501.4666666666667,-6.359999999999957,18.14,2.0,41.166666666666664,64.08333333333333,507.1166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-07 10:15:00,498.64000000000004,4.240000000000009,16.28,2.0,40.333333333333336,64.03333333333333,496.5233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-07 10:30:00,493.7,8.480000000000018,14.5,2.0,39.666666666666664,64.15666666666667,485.9266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-07 10:45:00,480.28000000000003,0.0,13.413333333333332,2.0,39.5,64.30666666666666,478.8666666666666,0.0,70.0,2.0,0.0,,0.0,,,69.74000000000001,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-07 11:00:00,486.6333333333334,4.239999999999952,14.276666666666666,2.0,39.666666666666664,64.38333333333334,484.5133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.920000000000009,0.0
2025-03-07 11:15:00,483.1033333333333,-8.470000000000027,14.88,2.0,40.0,64.36333333333333,490.1666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-07 11:30:00,498.64000000000004,-14.830000000000041,17.343333333333334,2.0,41.0,64.31333333333333,503.5833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-07 11:45:00,515.5933333333334,8.480000000000018,17.926666666666666,2.0,41.0,64.36666666666666,507.8233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-07 12:00:00,507.11999999999995,-4.230000000000018,17.6,2.0,41.0,64.35000000000001,504.99666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-07 12:15:00,502.87999999999994,-2.1200000000000045,17.323333333333334,2.0,41.166666666666664,64.31,503.5833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-07 12:30:00,500.76,0.0,17.25,2.0,41.0,64.33999999999999,502.17333333333335,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-07 12:45:00,501.46999999999997,0.0,17.28,2.0,41.166666666666664,64.41,502.88000000000005,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-07 13:00:00,507.11999999999995,4.239999999999952,18.426666666666666,2.0,41.666666666666664,64.60666666666667,509.94000000000005,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-07 13:15:00,530.4233333333333,-2.1200000000000045,22.2,2.0,42.833333333333336,64.71666666666665,531.84,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-07 13:30:00,533.2533333333334,0.0,22.89,2.0,43.166666666666664,64.84333333333332,535.3733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-07 13:45:00,541.7266666666666,-6.360000000000014,23.893333333333334,2.0,43.833333333333336,65.12666666666667,541.7266666666666,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-07 14:00:00,550.91,2.1200000000000045,24.76,2.0,44.0,65.32666666666667,548.0833333333334,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-07 14:15:00,545.2566666666667,-10.600000000000023,25.416666666666668,2.0,44.333333333333336,65.72,551.6166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-07 14:30:00,557.9699999999999,4.230000000000018,26.94333333333333,2.0,44.666666666666664,66.29,560.7966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-07 14:45:00,569.27,-6.360000000000014,28.383333333333336,2.0,45.333333333333336,66.58666666666666,571.39,0.0,70.0,2.0,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-07 15:00:00,622.9533333333333,-8.470000000000027,38.38666666666666,2.0,49.5,66.77666666666667,630.7199999999999,0.0,70.0,2.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-07 15:15:00,682.9833333333332,12.709999999999923,45.74333333333333,2.0,52.833333333333336,66.91000000000001,675.9233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-07 15:30:00,682.9866666666667,-6.360000000000014,48.446666666666665,2.0,53.833333333333336,67.23666666666666,690.7533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,2.589999999999989,0.0
2025-03-07 15:45:00,705.5866666666667,10.600000000000023,50.193333333333335,2.0,54.666666666666664,67.38333333333333,700.6433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-07 16:00:00,719.0066666666667,-14.830000000000041,54.45666666666667,2.0,56.666666666666664,68.10333333333334,726.7766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-07 16:15:00,752.91,-2.1200000000000045,59.53333333333333,2.0,59.5,68.32333333333334,756.44,0.0,70.0,2.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-07 16:30:00,776.9233333333333,-4.240000000000009,63.446666666666665,2.0,61.833333333333336,68.40666666666667,780.4533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-07 16:45:00,802.3466666666667,-2.1200000000000045,66.46333333333332,2.0,64.16666666666667,68.27666666666666,799.5233333333334,0.0,70.0,2.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-07 17:00:00,812.9466666666667,-12.709999999999923,69.66333333333333,2.0,67.16666666666667,68.41333333333334,818.5966666666667,0.0,70.0,2.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,2.25,0.0
2025-03-07 17:15:00,823.5366666666667,2.1200000000000045,71.20333333333333,2.0,67.66666666666667,68.84333333333333,826.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-07 17:30:00,860.9733333333334,-4.240000000000009,76.12666666666667,2.0,72.5,69.06666666666668,856.7333333333332,0.0,70.0,2.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-07 17:45:00,871.5666666666666,-14.830000000000041,79.91666666666667,2.0,79.66666666666667,69.29,880.0433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.47000000000001,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-07 18:00:00,848.9633333333335,-12.719999999999914,78.19,2.0,97.16666666666667,59.596666666666664,869.4499999999999,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,-0.4799999999999969,0.0
2025-03-07 18:15:00,798.1133333333333,-31.780000000000086,69.83,2.0,100.0,64.47333333333334,817.8866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.03,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-07 18:30:00,788.93,-16.950000000000045,72.16333333333334,2.0,100.0,62.06666666666666,833.4266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.08,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-07 18:45:00,793.8733333333333,-36.01999999999998,67.11666666666667,2.0,88.33333333333333,64.74333333333334,802.3466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-07 19:00:00,807.9966666666666,12.710000000000036,67.05333333333333,2.0,69.83333333333333,62.89333333333334,800.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-07 19:15:00,777.63,6.360000000000014,62.64666666666667,2.0,65.66666666666667,64.46,773.39,0.0,70.0,2.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-07 19:30:00,740.1966666666667,-6.350000000000023,56.85,2.0,63.666666666666664,58.276666666666664,738.0766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-07 19:45:00,627.1866666666666,14.829999999999927,37.906666666666666,2.0,51.666666666666664,58.19,624.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.25666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-07 20:00:00,573.51,4.240000000000009,28.60666666666667,2.0,47.0,58.346666666666664,573.51,0.0,70.0,2.0,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-07 20:15:00,535.37,0.0,22.076666666666668,2.0,44.333333333333336,58.346666666666664,532.5466666666666,0.0,70.0,2.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-07 20:30:00,497.23,8.480000000000018,15.83,2.0,41.333333333333336,58.43666666666667,494.4066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-07 20:45:00,450.6133333333333,0.0,8.85,2.0,38.166666666666664,58.50333333333333,452.02666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-07 21:00:00,423.07,0.0,4.55,2.0,36.333333333333336,62.43666666666667,425.19,0.0,70.0,2.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-07 21:15:00,446.3766666666667,-8.46999999999997,6.926666666666666,2.0,36.5,62.75,440.7266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.43,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-07 21:30:00,425.19,-4.230000000000018,3.7266666666666666,2.0,35.666666666666664,64.3,423.07,0.0,70.0,2.0,0.0,,0.0,,,69.45,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 21:45:00,417.42,10.600000000000023,2.9066666666666667,2.0,35.166666666666664,62.576666666666675,417.42,0.0,70.0,2.0,0.0,,0.0,,,69.52,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-07 22:00:00,399.7633333333333,-4.240000000000009,0.0,2.0,34.5,59.27666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-07 22:15:00,400.47,4.239999999999952,0.0,2.0,34.5,64.41333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-07 22:30:00,396.93333333333334,-6.360000000000014,0.0,2.0,34.0,62.546666666666674,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-07 22:45:00,392.7,-12.710000000000036,0.0,2.0,34.5,59.300000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 23:00:00,396.23,-4.240000000000009,0.0,2.0,34.666666666666664,59.666666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666666,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-07 23:15:00,408.24,16.94999999999999,0.0,2.0,34.333333333333336,65.02,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666667,,,67.0,69.0,,,0.960000000000008,0.0
2025-03-07 23:30:00,397.6433333333334,-6.360000000000014,0.0,2.0,34.333333333333336,59.63666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-07 23:45:00,394.1133333333333,-12.710000000000036,0.0,2.0,34.5,59.373333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-08 00:00:00,398.34999999999997,2.1199999999999477,0.0,2.0,34.5,59.23333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-08 00:15:00,398.34999999999997,-8.480000000000018,0.24333333333333332,2.0,35.0,64.10666666666667,401.8833333333334,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-08 00:30:00,436.4866666666667,2.1100000000000136,6.056666666666666,2.0,36.666666666666664,62.53,435.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,1.240000000000009,0.0
2025-03-08 00:45:00,431.54333333333335,0.0,5.88,2.0,36.833333333333336,61.68666666666667,433.66333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-08 01:00:00,475.33666666666664,8.46999999999997,12.986666666666666,2.0,39.0,64.58,476.04,0.0,70.0,2.0,0.0,,0.0,,,70.26,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-08 01:15:00,468.2733333333333,12.71999999999997,11.376666666666667,2.0,39.0,62.839999999999996,468.27333333333337,0.0,70.0,2.0,0.0,,0.0,,,70.17666666666668,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-08 01:30:00,499.34999999999997,-6.359999999999957,16.886666666666667,2.0,40.666666666666664,63.25,501.47,0.0,70.0,2.0,0.0,,0.0,,,70.28,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-08 01:45:00,502.8833333333334,19.069999999999993,16.686666666666667,2.0,41.0,64.80666666666667,497.94,0.0,70.0,2.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-08 02:00:00,541.02,4.2299999999999045,23.02333333333333,2.0,43.333333333333336,61.89333333333334,537.49,0.0,70.0,2.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-08 02:15:00,539.6066666666667,2.1200000000000045,23.810000000000002,2.0,43.833333333333336,66.42666666666666,541.02,0.0,70.0,2.0,0.0,,0.0,,,70.29666666666667,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-08 02:30:00,593.2866666666667,0.0,32.82333333333333,2.0,47.166666666666664,67.89333333333333,596.8166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-08 02:45:00,632.84,-6.360000000000014,39.449999999999996,2.0,49.5,67.99,636.3733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 03:00:00,682.9866666666667,-4.240000000000009,47.11333333333334,2.0,53.0,68.14666666666666,682.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 03:15:00,707.7066666666666,2.1200000000000045,50.59666666666667,2.0,55.5,62.96666666666667,705.5866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.59666666666666,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-08 03:30:00,672.39,19.069999999999936,44.75,2.0,53.166666666666664,64.63333333333333,666.0333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,2.490000000000002,0.0
2025-03-08 03:45:00,701.35,4.240000000000009,50.38666666666666,2.0,55.333333333333336,64.75666666666666,704.1733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-08 04:00:00,690.0466666666667,8.470000000000027,46.99,2.0,54.666666666666664,63.96,682.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-08 04:15:00,714.06,-6.350000000000023,52.75333333333333,2.0,56.5,67.45333333333333,715.4733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-08 04:30:00,753.6133333333333,-4.240000000000009,58.88666666666666,2.0,59.333333333333336,67.52,753.6133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.43333333333334,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-08 04:45:00,779.0433333333334,0.0,63.39333333333334,2.0,62.166666666666664,67.61,781.1633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.46333333333334,,,67.0,69.0,,,2.430000000000007,0.0
2025-03-08 05:00:00,803.0566666666667,8.480000000000018,66.91666666666667,2.0,64.66666666666667,67.59666666666666,800.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.47333333333334,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-08 05:15:00,813.65,4.240000000000009,69.03333333333333,2.0,66.33333333333333,67.56666666666666,812.9433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.42333333333333,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-08 05:30:00,833.4266666666667,4.230000000000018,71.26666666666667,2.0,69.0,67.66666666666667,827.07,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.309999999999988,0.0
2025-03-08 05:45:00,844.02,-8.480000000000018,74.25,2.0,71.5,67.48,844.7266666666666,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.339999999999989,0.0
2025-03-08 06:00:00,859.5566666666667,-4.240000000000009,77.38666666666667,2.0,75.33333333333333,67.29,863.7966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-08 06:15:00,882.1633333333333,2.1200000000000045,80.56666666666666,2.0,82.5,66.77333333333333,883.5733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-08 06:30:00,841.1966666666667,-61.44999999999993,83.57333333333334,2.0,100.0,66.28333333333335,900.5233333333332,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-08 06:45:00,838.37,-63.57000000000005,85.87,2.0,100.0,65.99,914.65,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-08 07:00:00,846.14,-63.57000000000005,86.18666666666667,2.0,100.0,65.74333333333334,915.36,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-08 07:15:00,829.1866666666666,-89.0,86.51333333333334,2.0,100.0,65.58,917.4766666666668,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.0700000000000074,0.0
2025-03-08 07:30:00,826.3633333333333,-99.59000000000003,86.95666666666666,2.0,100.0,65.57666666666667,922.4166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-08 07:45:00,815.0633333333334,-88.99000000000001,86.36,2.0,100.0,65.55666666666666,916.77,0.0,70.0,2.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-08 08:00:00,805.1733333333333,-110.19000000000005,86.52666666666666,2.0,100.0,65.57666666666667,918.1833333333334,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-08 08:15:00,810.8233333333333,-97.47000000000003,87.21666666666665,2.0,100.0,65.61666666666667,922.4166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-08 08:30:00,809.4133333333333,-101.70000000000005,87.83999999999999,2.0,100.0,65.55333333333333,925.9500000000002,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.0999999999999943,0.0
2025-03-08 08:45:00,805.8833333333333,-112.30000000000007,88.37,2.0,100.0,65.50333333333333,929.4833333333335,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-08 09:00:00,803.7633333333333,-129.25,87.88666666666666,2.0,100.0,65.5,925.9533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-08 09:15:00,806.5866666666667,-105.95000000000005,85.47333333333334,2.0,100.0,65.45333333333333,911.8266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-08 09:30:00,822.1266666666667,-91.11000000000001,85.28,2.0,100.0,65.46,910.4133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-08 09:45:00,815.0633333333334,-93.23000000000002,84.66333333333334,2.0,100.0,65.39,905.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-08 10:00:00,820.0066666666667,-99.59000000000003,84.17,2.0,100.0,65.36,904.0533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-08 10:15:00,813.65,-91.12,83.36333333333334,2.0,100.0,65.25666666666667,896.9933333333333,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-08 10:30:00,815.0633333333334,-80.51999999999998,80.22666666666667,2.0,100.0,65.2,880.75,0.0,70.0,2.0,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-08 10:45:00,810.1199999999999,-67.80000000000007,78.44333333333333,2.0,100.0,65.17333333333333,868.7400000000001,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-08 11:00:00,815.06,-55.09000000000003,77.09333333333333,2.0,100.0,65.12,861.6766666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-08 11:15:00,822.13,-33.89999999999998,75.59333333333333,2.0,100.0,65.10000000000001,851.79,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-08 11:30:00,822.1266666666667,-25.41999999999996,74.33,2.0,100.0,65.02,844.7233333333334,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.329999999999991,0.0
2025-03-08 11:45:00,821.4200000000001,-14.840000000000032,72.72333333333333,2.0,100.0,64.97666666666667,835.5466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-08 12:00:00,830.6033333333334,-6.350000000000023,70.65666666666667,2.0,83.5,64.94,823.54,0.0,70.0,2.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-08 12:15:00,808.7066666666666,16.950000000000045,67.46666666666665,2.0,66.0,64.92333333333333,802.35,0.0,70.0,2.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-08 12:30:00,790.34,14.829999999999927,64.26,2.0,63.5,64.83,783.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.3900000000000077,0.0
2025-03-08 12:45:00,773.3933333333333,8.480000000000018,61.416666666666664,2.0,61.666666666666664,64.71666666666665,767.7399999999999,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.5800000000000054,0.0
2025-03-08 13:00:00,750.0866666666667,6.3599999999999,58.550000000000004,2.0,59.833333333333336,64.76666666666667,749.3766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-08 13:15:00,731.0166666666668,6.360000000000014,55.73,2.0,57.833333333333336,64.88666666666667,733.8366666666667,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-08 13:30:00,729.6,6.350000000000023,53.79,2.0,56.5,65.01,721.8333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,3.6000000000000085,0.0
2025-03-08 13:45:00,704.1733333333333,-4.239999999999895,52.22,2.0,55.666666666666664,65.02333333333333,711.2366666666667,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-08 14:00:00,695.6999999999999,2.1200000000000045,50.01,2.0,56.5,64.85333333333334,699.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-08 14:15:00,687.2233333333334,12.720000000000027,47.86666666666667,2.0,55.5,64.81333333333333,685.1033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-08 14:30:00,672.3866666666667,-4.240000000000009,45.703333333333326,2.0,53.666666666666664,65.17666666666666,673.8,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.6500000000000057,0.0
2025-03-08 14:45:00,664.62,2.1099999999999,44.620000000000005,2.0,52.333333333333336,65.17,666.7433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-08 15:00:00,651.2033333333334,2.1200000000000045,42.236666666666665,2.0,51.5,65.08666666666666,653.32,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333334,,,67.0,69.0,,,3.7199999999999918,0.0
2025-03-08 15:15:00,647.6733333333333,-4.230000000000018,42.24333333333333,2.0,51.0,65.27666666666667,651.9066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,3.8300000000000054,0.0
2025-03-08 15:30:00,656.15,14.830000000000041,42.04333333333333,2.0,50.666666666666664,65.54333333333334,650.5,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-08 15:45:00,653.3233333333334,2.1200000000000045,41.516666666666666,2.0,50.333333333333336,65.92999999999999,648.38,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-08 16:00:00,646.2566666666667,0.0,40.800000000000004,2.0,49.833333333333336,66.04333333333334,644.14,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-08 16:15:00,646.26,2.1200000000000045,41.00333333333334,2.0,49.833333333333336,66.28,645.5533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,3.4699999999999918,0.0
2025-03-08 16:30:00,658.2666666666668,6.350000000000023,42.233333333333334,2.0,50.5,66.41666666666667,653.3233333333334,0.0,70.0,2.0,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-08 16:45:00,654.0300000000001,-2.1100000000000136,43.0,2.0,50.5,66.55,656.85,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-08 17:00:00,661.7966666666667,6.360000000000014,43.18666666666667,2.0,51.0,66.68333333333334,658.2633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.499999999999993,0.0
2025-03-08 17:15:00,654.7333333333333,-12.710000000000036,43.92666666666667,2.0,51.166666666666664,66.95666666666666,661.7966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-08 17:30:00,668.8566666666667,-6.360000000000014,45.70666666666667,2.0,51.833333333333336,67.21,672.3933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-08 17:45:00,694.2833333333333,8.470000000000027,48.026666666666664,2.0,52.833333333333336,67.42,686.5166666666668,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-08 18:00:00,689.3433333333332,-6.350000000000023,49.53333333333333,2.0,53.666666666666664,67.64,697.11,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-08 18:15:00,707.7033333333334,8.470000000000027,50.586666666666666,2.0,54.0,67.86,703.4699999999999,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-08 18:30:00,717.5933333333332,-6.360000000000014,52.73333333333333,2.0,55.0,68.13333333333334,715.4733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.8800000000000097,0.0
2025-03-08 18:45:00,719.0066666666667,-12.720000000000027,54.97,2.0,55.5,68.28333333333333,728.8966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.18,,,67.0,69.0,,,2.5400000000000063,0.0
2025-03-08 19:00:00,744.43,8.470000000000027,57.75666666666667,2.0,56.666666666666664,68.56333333333333,745.8466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-08 19:15:00,762.7999999999998,6.3599999999999,60.27,2.0,57.166666666666664,68.56333333333333,760.6766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-08 19:30:00,775.5066666666667,6.360000000000014,62.410000000000004,2.0,57.666666666666664,68.48333333333333,773.39,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-08 19:45:00,784.6933333333333,0.0,64.54666666666667,2.0,58.166666666666664,68.58666666666666,786.1033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-08 20:00:00,795.9900000000001,-2.1200000000000045,66.25666666666666,2.0,58.5,68.58333333333333,796.7000000000002,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-08 20:15:00,815.77,6.360000000000014,68.44333333333333,2.0,59.5,68.77333333333333,809.41,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.4299999999999926,0.0
2025-03-08 20:30:00,827.7766666666666,4.240000000000009,70.48333333333333,2.0,60.5,68.60000000000001,822.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-08 20:45:00,832.0133333333333,0.0,72.55333333333333,2.0,62.0,68.5,834.84,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-08 21:00:00,854.6133333333333,2.1099999999999,74.70333333333333,2.0,64.16666666666667,68.52,846.8466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-08 21:15:00,860.9699999999999,-10.600000000000023,78.12333333333333,2.0,67.5,68.51,868.0333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-08 21:30:00,886.4,-2.1200000000000045,81.36333333333333,2.0,72.0,68.67,886.4,0.0,70.0,2.0,0.0,,0.0,,,70.32666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 21:45:00,896.2866666666665,6.350000000000023,82.51,2.0,73.66666666666667,68.42,894.17,0.0,70.0,2.0,0.0,,0.0,,,70.28666666666666,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-08 22:00:00,901.23,-6.360000000000014,83.79333333333334,2.0,76.33333333333333,68.29666666666667,902.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-08 22:15:00,917.4733333333334,-6.360000000000014,85.88333333333333,2.0,80.0,68.24666666666667,915.3566666666667,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-08 22:30:00,897.6999999999999,-4.230000000000018,87.88,2.0,91.83333333333333,68.26333333333334,926.6566666666668,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-08 22:45:00,870.86,-63.569999999999936,89.79666666666667,2.0,100.0,68.22000000000001,938.6633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-08 23:00:00,868.7433333333333,-84.75,91.94333333333333,2.0,100.0,68.05,950.6700000000001,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,2.3699999999999903,0.0
2025-03-08 23:15:00,863.09,-99.58000000000004,93.92333333333333,2.0,100.0,67.81,963.3833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-08 23:30:00,875.0966666666667,-95.35000000000002,95.65666666666668,2.0,100.0,67.56333333333333,974.6833333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-08 23:45:00,868.0333333333333,-118.64999999999998,97.43666666666667,2.0,100.0,67.33,983.8666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-09 00:00:00,867.3299999999999,-135.61,98.79666666666667,2.0,100.0,67.11333333333333,992.3433333333332,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-09 00:15:00,877.2166666666667,-114.41999999999996,99.69,2.0,100.0,66.89999999999999,995.8733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-09 00:30:00,882.87,-97.47000000000003,98.44,2.0,100.0,66.75,990.2266666666666,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-09 00:45:00,871.5666666666666,-114.40999999999997,99.31333333333333,2.0,100.0,66.64999999999999,995.1633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.5,0.0
2025-03-09 01:00:00,869.4466666666667,-131.37,99.91333333333334,2.0,100.0,66.42333333333333,998.6966666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-09 01:15:00,858.1466666666666,-122.88999999999999,100.0,2.0,100.0,65.78666666666668,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-09 01:30:00,853.2066666666666,-139.84000000000003,99.35666666666667,2.0,100.0,65.64333333333333,996.5799999999999,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,2.8699999999999974,0.0
2025-03-09 01:45:00,850.3766666666667,-129.25,97.54666666666667,2.0,100.0,65.52666666666666,983.8666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-09 02:00:00,844.0233333333334,-144.07999999999993,97.17666666666666,2.0,100.0,65.24,981.7466666666666,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-09 02:15:00,845.4366666666666,-127.13,96.83666666666666,2.0,100.0,65.38333333333334,980.3333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.1000000000000085,0.0
2025-03-09 02:30:00,840.4900000000001,-141.95999999999992,97.79666666666667,2.0,100.0,65.49,986.6899999999999,0.0,70.0,2.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-09 02:45:00,839.0766666666667,-150.44000000000005,100.0,2.0,100.0,65.53333333333333,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.9299999999999926,0.0
2025-03-09 03:00:00,838.37,-169.51,100.0,2.0,100.0,65.29666666666667,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-09 03:15:00,823.5366666666667,-175.87,100.0,2.0,100.0,65.03,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-09 03:30:00,833.4266666666667,-171.63,100.0,2.0,100.0,64.89666666666666,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-09 03:45:00,824.9499999999999,-175.87,100.0,2.0,100.0,65.09666666666666,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-09 04:00:00,830.6,,100.0,,100.0,64.86666666666666,1000.11,0.0,70.0,,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,,
2025-03-09 04:15:00,823.5366666666667,-175.87,100.0,2.0,100.0,64.63333333333333,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.3400000000000034,0.0
2025-03-09 04:30:00,829.8966666666666,-163.14999999999998,100.0,2.0,100.0,64.28666666666668,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-09 04:45:00,822.1266666666667,-177.98000000000002,100.0,2.0,100.0,63.96666666666667,1000.11,0.0,70.0,2.0,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-09 05:00:00,832.7233333333334,-177.98000000000002,99.94,2.0,100.0,63.93666666666667,998.6966666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-09 05:15:00,820.0099999999999,-175.86,99.49333333333334,2.0,100.0,63.830000000000005,995.87,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-09 05:30:00,820.0066666666667,-173.74,98.91000000000001,2.0,100.0,63.68333333333334,993.0466666666666,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-09 05:45:00,827.07,-163.15999999999997,97.67333333333333,2.0,100.0,63.656666666666666,985.2800000000001,0.0,70.0,2.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-09 06:00:00,824.2433333333333,-152.55999999999995,95.79666666666667,2.0,100.0,63.54333333333333,973.27,0.0,70.0,2.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-09 06:15:00,824.9499999999999,-133.49,93.29,2.0,100.0,63.57333333333333,958.4366666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-09 06:30:00,830.6,-122.89999999999998,92.02333333333333,2.0,100.0,63.53,950.6733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-09 06:45:00,827.7733333333334,-112.29999999999995,90.37,2.0,100.0,63.35,940.7800000000001,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-09 07:00:00,827.7733333333334,-99.59000000000003,88.25999999999999,2.0,100.0,63.51,928.07,0.0,70.0,2.0,0.0,,0.0,,,69.8,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-09 07:15:00,831.3066666666667,-86.87,85.71666666666665,2.0,100.0,63.43333333333334,912.5300000000001,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-09 07:30:00,820.71,-72.04999999999995,81.99,2.0,100.0,63.47666666666667,890.6366666666667,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-09 07:45:00,829.8966666666666,-63.56000000000006,79.61666666666667,2.0,100.0,63.35999999999999,876.5100000000001,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-09 08:00:00,824.9533333333334,-44.49000000000001,77.34666666666668,2.0,100.0,63.24,863.7966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-09 08:15:00,823.5366666666667,-33.89999999999998,74.76666666666667,2.0,100.0,63.09,847.5533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.8600000000000065,0.0
2025-03-09 08:30:00,817.18,-29.670000000000073,72.34666666666666,2.0,100.0,63.080000000000005,833.4266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-09 08:45:00,815.77,2.1200000000000045,69.10000000000001,2.0,77.16666666666667,63.03333333333333,812.9433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.66000000000001,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-09 09:00:00,788.93,0.0,64.98666666666666,2.0,63.666666666666664,62.98666666666667,788.9333333333334,0.0,70.0,2.0,0.0,,0.0,,,69.61666666666666,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-09 09:15:00,782.5733333333334,8.480000000000018,62.416666666666664,2.0,62.0,62.873333333333335,774.0933333333332,0.0,70.0,2.0,0.0,,0.0,,,69.62666666666667,,,67.0,69.0,,,4.0,0.0
2025-03-09 09:30:00,741.6066666666667,-12.710000000000036,57.70333333333334,2.0,58.5,62.82333333333333,745.8466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-09 09:45:00,714.77,-16.950000000000045,54.24666666666667,2.0,56.5,62.74666666666667,725.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,3.979999999999997,0.0
