time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 02:30:00,473.2166666666667,10.589999999999975,12.353333333333333,3.0,46.666666666666664,60.04,470.3933333333334,0.0,70.0,2.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-12 02:45:00,473.2166666666667,8.470000000000027,11.47,3.0,46.333333333333336,59.96666666666667,468.98,0.0,70.0,2.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 03:00:00,455.5566666666667,8.46999999999997,8.36,3.0,45.5,59.826666666666675,449.2033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-12 03:15:00,420.95,-6.349999999999966,3.26,3.0,43.833333333333336,59.78666666666667,418.83,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-12 03:30:00,420.24333333333334,0.0,3.0499999999999994,3.0,43.666666666666664,59.63666666666666,418.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 03:45:00,411.77,6.359999999999957,1.3433333333333335,3.0,43.333333333333336,59.6,407.5333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 04:00:00,396.93666666666667,-6.360000000000014,0.0,3.0,42.833333333333336,61.586666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-12 04:15:00,404.70666666666665,2.1199999999999477,0.0,2.0,42.833333333333336,63.56666666666666,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,0.7900000000000063,0.0
2025-03-12 04:30:00,399.05333333333334,-4.240000000000009,0.0,3.0,42.833333333333336,59.41,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-12 04:45:00,406.1166666666666,4.239999999999952,0.0,3.0,43.0,64.95666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.61333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-12 05:00:00,398.34999999999997,-8.480000000000018,0.0,3.0,42.5,60.49666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-12 05:15:00,403.29333333333335,-6.360000000000014,0.0,2.0,42.5,64.98666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.73,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-12 05:30:00,394.81666666666666,-6.360000000000014,0.0,3.0,42.5,61.21,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-12 05:45:00,395.5233333333333,-10.600000000000023,0.0,2.0,42.666666666666664,65.13666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-12 06:00:00,396.23333333333335,4.239999999999952,0.0,3.0,42.833333333333336,62.56666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-12 06:15:00,400.4666666666667,-2.1200000000000045,0.0,2.0,42.5,62.376666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.279999999999987,0.0
2025-03-12 06:30:00,399.7633333333333,4.239999999999952,0.0,3.0,42.666666666666664,64.50666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-12 06:45:00,393.40333333333336,-4.240000000000009,0.0,2.0,42.5,61.93333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.5,0.0
2025-03-12 07:00:00,406.12000000000006,4.239999999999952,0.0,2.0,42.666666666666664,67.30333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.76666666666667,,,67.0,69.0,,,0.28000000000000114,0.0
2025-03-12 07:15:00,403.29333333333335,6.349999999999966,0.0,3.0,42.5,61.870000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 07:30:00,401.17333333333335,-6.360000000000014,0.0,2.0,42.333333333333336,64.87333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-12 07:45:00,402.59,4.239999999999952,0.0,3.0,42.333333333333336,63.56,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.88,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-12 08:00:00,408.94666666666666,2.1199999999999477,0.7200000000000001,2.0,42.666666666666664,64.97,404.7066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.95666666666666,,,67.0,69.0,,,1.740000000000009,0.0
2025-03-12 08:15:00,396.93333333333334,-6.360000000000014,0.0,3.0,42.666666666666664,64.23333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-12 08:30:00,414.59666666666664,4.239999999999952,2.6333333333333333,2.0,43.166666666666664,62.84666666666667,415.30333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-12 08:45:00,401.17333333333335,-2.1199999999999477,0.17666666666666667,2.0,42.5,64.53333333333333,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-12 09:00:00,416.71000000000004,-8.479999999999961,2.9599999999999995,3.0,43.333333333333336,62.946666666666665,417.42,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,-0.5300000000000011,0.0
2025-03-12 09:15:00,424.48,4.230000000000018,3.9,2.0,44.0,67.73,422.3633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-12 09:30:00,445.67,0.0,7.323333333333333,3.0,44.833333333333336,61.910000000000004,442.14000000000004,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,-0.3999999999999986,0.0
2025-03-12 09:45:00,450.6133333333333,-4.240000000000009,8.69,2.0,45.333333333333336,67.83,451.32,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,1.539999999999992,0.0
2025-03-12 10:00:00,462.62000000000006,6.350000000000023,8.986666666666666,3.0,45.5,61.75666666666666,453.4433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666666,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-12 10:15:00,452.03000000000003,-6.349999999999966,9.176666666666666,2.0,45.5,65.69666666666667,454.1433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-12 10:30:00,470.39000000000004,-4.239999999999952,11.883333333333333,3.0,46.5,61.34,471.8033333333333,0.0,70.0,2.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-12 10:45:00,488.05,-2.109999999999957,14.826666666666668,2.0,47.5,65.03,488.75333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,1.6300000000000097,0.0
2025-03-12 11:00:00,490.8733333333333,4.240000000000009,14.573333333333332,3.0,47.333333333333336,63.26,485.93,0.0,70.0,2.0,0.0,,0.0,,,70.14333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-12 11:15:00,504.29333333333335,-2.1200000000000045,16.72666666666667,2.0,48.166666666666664,64.32333333333334,501.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-12 11:30:00,500.0533333333333,8.470000000000027,15.910000000000002,3.0,48.333333333333336,64.29333333333334,495.1133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-12 11:45:00,537.4866666666667,0.0,23.096666666666664,2.0,50.666666666666664,62.02333333333333,537.49,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-12 12:00:00,524.7733333333333,6.350000000000023,21.44333333333333,2.0,50.166666666666664,62.91333333333333,526.8966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.18333333333334,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-12 12:15:00,560.0933333333334,-16.950000000000045,27.19666666666667,3.0,52.333333333333336,59.553333333333335,562.9166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 12:30:00,567.1533333333333,4.240000000000009,26.983333333333334,3.0,52.166666666666664,59.416666666666664,561.5,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 12:45:00,542.4333333333333,6.360000000000014,22.71666666666667,3.0,50.666666666666664,59.64333333333334,535.3733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.05666666666666,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 13:00:00,487.3433333333333,-10.589999999999975,16.16,3.0,48.0,59.50333333333333,495.10999999999996,0.0,70.0,2.0,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 13:15:00,485.22,2.1199999999999477,14.043333333333335,3.0,47.166666666666664,59.89666666666667,484.5133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-12 13:30:00,495.81666666666666,8.479999999999961,16.436666666666667,3.0,48.166666666666664,60.36333333333334,498.64000000000004,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 13:45:00,495.10999999999996,-4.240000000000009,16.343333333333334,3.0,48.333333333333336,60.79,497.23,0.0,70.0,2.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-12 14:00:00,556.5566666666667,-2.1200000000000045,26.436666666666667,3.0,52.166666666666664,61.24,557.9699999999999,0.0,70.0,2.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 14:15:00,596.8166666666667,-12.719999999999914,33.04,3.0,54.833333333333336,61.526666666666664,596.11,0.0,70.0,2.0,0.0,,0.0,,,70.35333333333334,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-12 14:30:00,596.8166666666666,-4.240000000000009,33.403333333333336,3.0,54.833333333333336,61.50666666666666,599.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-12 14:45:00,603.1733333333333,4.240000000000009,34.333333333333336,3.0,55.5,61.89666666666667,605.2933333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-12 15:00:00,616.5966666666667,2.1200000000000045,36.25666666666667,3.0,56.333333333333336,62.199999999999996,617.3000000000001,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-12 15:15:00,620.8333333333334,-8.470000000000027,37.903333333333336,3.0,57.166666666666664,62.80666666666667,627.8966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-12 15:30:00,638.4866666666667,2.1200000000000045,39.71,3.0,57.5,63.120000000000005,637.78,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-12 15:45:00,649.79,-4.240000000000009,41.78666666666667,3.0,58.5,63.29,651.2033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-12 16:00:00,649.79,-12.710000000000036,43.43,3.0,59.166666666666664,63.696666666666665,660.3833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 16:15:00,667.45,0.0,45.11333333333334,3.0,59.833333333333336,64.07666666666667,670.98,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-12 16:30:00,668.86,6.360000000000014,44.26666666666667,3.0,59.666666666666664,64.22000000000001,666.74,0.0,70.0,2.0,0.0,,0.0,,,70.15666666666667,,,67.0,69.0,,,0.75,0.0
2025-03-12 16:45:00,666.0333333333333,2.1200000000000045,44.29333333333333,3.0,59.666666666666664,64.19000000000001,665.33,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-12 17:00:00,670.2733333333334,-2.1200000000000045,45.406666666666666,3.0,60.5,63.71,671.6833333333333,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-12 17:15:00,677.3366666666667,-4.2299999999999045,46.21666666666667,3.0,61.5,64.11333333333333,676.6266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-12 17:30:00,690.7533333333334,2.1200000000000045,47.379999999999995,3.0,61.833333333333336,64.46,682.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-12 17:45:00,685.8133333333334,0.0,48.35,3.0,62.0,64.65666666666665,690.0500000000001,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-12 18:00:00,705.5866666666667,0.0,50.24333333333334,3.0,62.666666666666664,64.56333333333333,699.9366666666666,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-12 18:15:00,711.9433333333333,14.829999999999927,49.86333333333334,3.0,62.5,64.61333333333333,697.8166666666666,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-12 18:30:00,686.5166666666668,-6.360000000000014,48.64666666666667,3.0,61.666666666666664,59.48,690.0500000000001,0.0,70.0,2.0,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,0.5099999999999909,0.0
2025-03-12 18:45:00,632.1333333333333,-2.1200000000000045,38.31,3.0,57.833333333333336,56.18666666666667,629.3100000000001,0.0,70.0,2.0,0.0,,0.0,,,69.76,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 19:00:00,595.4066666666666,8.480000000000018,31.266666666666666,3.0,55.5,55.76666666666667,589.7566666666667,0.0,70.0,2.0,0.0,,0.0,,,69.60000000000001,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 19:15:00,540.3133333333334,-8.470000000000027,25.09,3.0,52.666666666666664,55.38666666666666,547.3766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-12 19:30:00,512.7666666666667,2.1100000000000136,19.24,3.0,50.5,55.26666666666667,512.77,0.0,70.0,2.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-12 19:45:00,512.0633333333334,8.470000000000027,18.393333333333334,3.0,49.833333333333336,55.29333333333333,509.24,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-12 20:00:00,497.23,2.1200000000000045,15.313333333333333,3.0,48.666666666666664,55.26666666666667,491.58,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-12 20:15:00,471.8066666666667,-8.470000000000027,12.450000000000001,3.0,47.5,55.336666666666666,474.6266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-12 20:30:00,452.03000000000003,0.0,7.94,3.0,45.666666666666664,55.26,444.26,0.0,70.0,2.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-12 20:45:00,405.41333333333336,4.240000000000009,0.8033333333333333,3.0,43.333333333333336,59.46666666666667,405.41333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-12 21:00:00,397.6433333333334,-6.360000000000014,0.0,3.0,42.666666666666664,63.666666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-12 21:15:00,415.3,2.1199999999999477,1.9433333333333334,3.0,43.0,63.71666666666667,412.47333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-12 21:30:00,435.07666666666665,-6.360000000000014,6.57,3.0,45.0,63.86666666666667,439.31333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-12 21:45:00,474.62999999999994,-2.1200000000000045,12.24,3.0,47.0,63.906666666666666,472.51,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-12 22:00:00,483.1033333333333,-8.470000000000027,14.4,3.0,48.0,63.79333333333333,486.6333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-12 22:15:00,499.34999999999997,-10.589999999999975,17.403333333333332,3.0,49.0,63.67666666666667,505.0,0.0,70.0,2.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-12 22:30:00,541.0166666666665,14.829999999999927,22.36,3.0,50.666666666666664,63.54666666666666,532.5433333333334,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-12 22:45:00,562.21,6.360000000000014,27.286666666666665,3.0,52.666666666666664,63.41,563.62,0.0,70.0,2.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,0.5300000000000011,0.0
2025-03-12 23:00:00,598.23,6.360000000000014,32.35,3.0,54.5,63.23,593.2866666666666,0.0,70.0,2.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-12 23:15:00,597.5233333333333,-4.240000000000009,33.73,3.0,54.833333333333336,62.82333333333333,602.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,0.519999999999996,0.0
2025-03-12 23:30:00,620.13,6.360000000000014,36.583333333333336,3.0,56.166666666666664,62.49,618.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-12 23:45:00,635.6633333333333,-12.719999999999914,40.096666666666664,3.0,57.166666666666664,62.163333333333334,640.61,0.0,70.0,2.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.4899999999999949,0.0
2025-03-13 00:00:00,657.5600000000001,-2.1200000000000045,43.27,3.0,58.333333333333336,61.75,658.9733333333334,0.0,70.0,2.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-13 00:15:00,667.4466666666667,4.240000000000009,44.576666666666675,3.0,58.5,61.053333333333335,666.0366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,0.5200000000000031,0.0
2025-03-13 00:30:00,658.9699999999999,-12.720000000000027,43.196666666666665,3.0,57.833333333333336,60.43333333333334,659.6766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-13 00:45:00,609.5333333333333,4.230000000000018,35.28333333333333,3.0,55.166666666666664,60.01,610.9466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-13 01:00:00,598.23,-2.1200000000000045,32.86666666666667,3.0,54.333333333333336,59.99333333333334,595.4066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-13 01:15:00,555.8566666666667,4.240000000000009,25.75333333333333,3.0,52.166666666666664,59.61666666666667,554.4399999999999,0.0,70.0,2.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-13 01:30:00,532.5466666666666,-2.1200000000000045,22.42,3.0,51.0,59.339999999999996,532.5466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-13 01:45:00,519.1266666666667,2.1200000000000045,20.27,3.0,50.5,59.81666666666666,521.9499999999999,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-13 02:00:00,534.6633333333333,6.349999999999909,22.156666666666666,3.0,51.333333333333336,59.69,532.5466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-13 02:15:00,524.7733333333334,-2.1200000000000045,21.393333333333334,3.0,51.333333333333336,59.57333333333333,524.07,0.0,70.0,2.0,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,0.720000000000006,0.0
2025-03-13 02:30:00,517.0066666666667,-2.1200000000000045,19.166666666666668,3.0,51.166666666666664,59.626666666666665,518.42,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-13 02:45:00,498.64000000000004,0.0,16.0,3.0,50.166666666666664,59.73666666666667,497.23,0.0,70.0,2.0,0.0,,0.0,,,69.75,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-13 03:00:00,478.8666666666666,0.0,13.67,3.0,49.666666666666664,59.70666666666667,478.16,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 03:15:00,465.44666666666666,0.0,10.85,3.0,48.833333333333336,59.593333333333334,463.32666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-13 03:30:00,456.2633333333333,-4.240000000000009,10.006666666666668,3.0,48.333333333333336,59.43333333333334,459.7966666666666,0.0,70.0,2.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-13 03:45:00,439.31333333333333,-6.349999999999966,6.38,3.0,47.166666666666664,59.576666666666675,437.90000000000003,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-13 04:00:00,424.48,-2.1200000000000045,4.46,3.0,46.0,59.276666666666664,425.8933333333334,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-13 04:15:00,411.06333333333333,-2.1200000000000045,1.9866666666666666,3.0,45.166666666666664,59.22666666666667,410.3566666666666,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-13 04:30:00,399.05333333333334,12.70999999999998,0.0,3.0,44.5,59.17333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 04:45:00,394.10999999999996,-10.600000000000023,0.0,3.0,44.5,59.04333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 05:00:00,397.6433333333334,-6.360000000000014,0.0,3.0,44.666666666666664,59.06666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.64666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-13 05:15:00,399.05333333333334,-6.360000000000014,0.0,3.0,44.5,58.98333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-13 05:30:00,396.23,-2.1200000000000045,0.0,3.0,44.666666666666664,61.67333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-13 05:45:00,398.34666666666664,-8.480000000000018,0.0,2.0,44.666666666666664,62.54,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79666666666667,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 06:00:00,397.6466666666667,0.0,0.0,3.0,45.0,60.21666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-13 06:15:00,401.1766666666667,4.239999999999952,0.0,2.0,44.833333333333336,64.65666666666668,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.78666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 06:30:00,399.7633333333333,0.0,0.0,3.0,44.666666666666664,61.586666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-13 06:45:00,401.17333333333335,6.349999999999966,0.0,2.0,44.666666666666664,62.830000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.89,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 07:00:00,401.17333333333335,2.1199999999999477,0.0,3.0,44.833333333333336,62.85666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-13 07:15:00,393.40333333333336,-4.240000000000009,0.0,2.0,44.666666666666664,62.48,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 07:30:00,398.34999999999997,-6.360000000000014,0.0,3.0,45.0,60.75666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-13 07:45:00,396.23,-2.1200000000000045,0.0,2.0,44.833333333333336,64.94,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 08:00:00,394.1133333333334,0.0,0.0,3.0,44.666666666666664,61.64666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-13 08:15:00,402.58666666666664,-6.360000000000014,0.0,2.0,44.833333333333336,62.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-13 08:30:00,394.82,2.1199999999999477,0.0,2.0,45.0,64.66000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 08:45:00,399.7633333333333,-2.1199999999999477,0.14333333333333334,3.0,44.833333333333336,61.67666666666667,401.1766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,-0.5900000000000034,0.0
2025-03-13 09:00:00,405.41333333333336,-6.360000000000014,1.1833333333333333,2.0,45.5,64.63333333333334,407.53333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 09:15:00,391.2833333333333,-10.600000000000023,0.0,3.0,45.166666666666664,64.17333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-13 09:30:00,425.8933333333334,-2.1200000000000045,4.276666666666666,2.0,46.166666666666664,61.97666666666667,423.7733333333333,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.3999999999999915,0.0
2025-03-13 09:45:00,442.8433333333333,2.1100000000000136,6.326666666666667,2.0,47.166666666666664,64.31,437.90333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-13 10:00:00,444.26,4.240000000000009,7.453333333333333,3.0,47.666666666666664,61.46666666666667,442.14000000000004,0.0,70.0,2.0,0.0,,0.0,,,70.13,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 10:15:00,435.7833333333333,-6.360000000000014,7.07,2.0,47.333333333333336,63.63333333333333,441.43333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.09333333333335,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-13 10:30:00,444.26,2.1200000000000045,8.493333333333334,3.0,48.166666666666664,63.01333333333333,450.6133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-13 10:45:00,496.5233333333333,-4.240000000000009,15.58,2.0,50.666666666666664,62.29666666666666,497.93666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.30666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-13 11:00:00,495.10999999999996,-4.240000000000009,16.486666666666668,3.0,51.0,64.85666666666667,500.0566666666667,0.0,70.0,2.0,0.0,,0.0,,,70.23333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-13 11:15:00,510.65333333333336,0.0,18.616666666666667,3.0,51.666666666666664,60.01333333333333,511.3566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.24666666666667,,,67.0,69.0,,,-0.740000000000002,0.0
2025-03-13 11:30:00,466.15333333333336,0.0,11.88,3.0,49.5,59.376666666666665,469.68333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.0,0.0
2025-03-13 11:45:00,456.97333333333336,-2.1200000000000045,10.456666666666665,3.0,49.0,61.50333333333333,461.92,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-13 12:00:00,512.0633333333334,6.360000000000014,18.790000000000003,2.0,51.666666666666664,62.60333333333333,512.7666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 12:15:00,526.1866666666666,0.0,21.15,3.0,52.833333333333336,64.49,529.7199999999999,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-13 12:30:00,579.1566666666668,12.710000000000036,29.903333333333336,3.0,56.0,61.94,577.0400000000001,0.0,70.0,2.0,0.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-13 12:45:00,595.4033333333333,-2.1200000000000045,32.373333333333335,2.0,57.333333333333336,65.02333333333333,594.6999999999999,0.0,70.0,2.0,0.0,,0.0,,,70.40333333333332,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-13 13:00:00,608.12,6.3599999999999,34.29666666666667,3.0,57.833333333333336,59.24333333333333,606.7066666666666,0.0,70.0,2.0,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-13 13:15:00,596.82,6.360000000000014,31.05333333333333,3.0,57.166666666666664,65.19333333333333,592.58,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-13 13:30:00,631.43,0.0,39.35,3.0,59.5,60.333333333333336,635.6633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,-1.3499999999999943,0.0
2025-03-13 13:45:00,626.4833333333332,6.3599999999999,37.32333333333333,3.0,59.166666666666664,59.79333333333333,623.6566666666668,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-13 14:00:00,629.3066666666667,-4.240000000000009,39.28,3.0,60.0,60.34,634.9566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-13 14:15:00,665.33,-16.950000000000045,45.826666666666675,3.0,62.833333333333336,60.77,675.2166666666667,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-13 14:30:00,678.7466666666667,-12.709999999999923,47.52,3.0,64.0,61.17666666666667,684.3966666666666,0.0,70.0,2.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-13 14:45:00,682.28,-2.1200000000000045,47.57333333333333,3.0,64.5,61.21,685.8133333333334,0.0,70.0,2.0,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,0.6100000000000065,0.0
2025-03-13 15:00:00,692.1666666666666,-4.240000000000009,48.73333333333333,3.0,64.83333333333333,61.86333333333334,691.46,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.6500000000000057,0.0
2025-03-13 15:15:00,689.3433333333332,-6.350000000000023,48.97666666666667,3.0,65.16666666666667,62.36666666666667,694.2866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.19333333333334,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-13 15:30:00,714.7666666666668,-6.360000000000014,52.199999999999996,3.0,66.16666666666667,62.596666666666664,712.65,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 15:45:00,731.0166666666668,6.360000000000014,54.49333333333333,3.0,67.33333333333333,62.67666666666667,726.07,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.75,0.0
2025-03-13 16:00:00,732.4266666666666,4.240000000000009,55.73333333333333,3.0,68.16666666666667,62.336666666666666,733.13,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-13 16:15:00,730.3033333333333,-2.1200000000000045,54.53,3.0,67.16666666666667,62.28333333333333,726.7766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 16:30:00,723.9499999999999,2.1200000000000045,54.70333333333334,3.0,67.5,62.76666666666667,726.7766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.5800000000000054,0.0
2025-03-13 16:45:00,736.6633333333333,-2.1200000000000045,55.82666666666666,3.0,68.5,62.88666666666666,737.37,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-13 17:00:00,741.6066666666667,-2.1200000000000045,57.379999999999995,3.0,69.0,63.31666666666666,743.7266666666668,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 17:15:00,768.4499999999999,0.0,60.78,3.0,71.0,63.68666666666667,763.5033333333334,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-13 17:30:00,785.3966666666666,8.470000000000027,63.696666666666665,3.0,72.66666666666667,63.88666666666666,781.16,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-13 17:45:00,798.11,8.480000000000018,66.14666666666666,3.0,74.16666666666667,63.93333333333334,796.6999999999999,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 18:00:00,808.0,-8.469999999999914,68.43,3.0,75.33333333333333,64.14333333333333,809.41,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.6300000000000026,0.0
2025-03-13 18:15:00,808.7066666666666,-6.350000000000023,68.96,3.0,76.5,64.43666666666667,812.2366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-13 18:30:00,826.3666666666667,0.0,71.34333333333333,3.0,78.66666666666667,64.66666666666667,827.7766666666666,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-13 18:45:00,837.6666666666666,0.0,74.15666666666667,3.0,80.66666666666667,64.87333333333333,844.02,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,0.539999999999992,0.0
2025-03-13 19:00:00,867.3266666666667,-10.600000000000023,78.42,3.0,84.5,65.21666666666667,868.7433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,0.5100000000000051,0.0
2025-03-13 19:15:00,871.5666666666666,-4.240000000000009,78.75666666666666,3.0,84.16666666666667,64.55,871.5666666666666,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.4100000000000108,0.0
2025-03-13 19:30:00,887.1066666666666,8.469999999999914,80.95,3.0,86.33333333333333,64.19666666666667,884.2800000000001,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-13 19:45:00,894.17,8.480000000000018,82.42333333333333,3.0,88.83333333333333,64.29666666666667,893.4633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.46999999999999176,0.0
2025-03-13 20:00:00,904.7599999999999,4.230000000000018,83.97,3.0,92.33333333333333,64.14666666666666,902.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-13 20:15:00,899.11,-2.1200000000000045,84.12666666666667,3.0,95.0,64.29666666666667,905.4699999999999,0.0,70.0,2.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,0.5499999999999972,0.0
2025-03-13 20:30:00,863.7966666666666,-50.860000000000014,87.76333333333332,3.0,100.0,63.88999999999999,925.9533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,0.5599999999999952,0.0
2025-03-13 20:45:00,872.98,-67.80999999999995,88.35000000000001,3.0,100.0,63.10333333333333,929.4833333333332,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-13 21:00:00,870.86,-46.610000000000014,86.56,3.0,100.0,61.85666666666666,918.8866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-13 21:15:00,870.86,-44.5,86.88,3.0,100.0,61.1,921.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 21:30:00,873.6833333333334,-33.90000000000009,88.51333333333332,3.0,100.0,61.1,929.4833333333332,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,0.6099999999999994,0.0
2025-03-13 21:45:00,878.6300000000001,-52.979999999999905,89.64333333333333,3.0,100.0,59.82,937.25,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 22:00:00,857.4433333333333,-46.610000000000014,79.95333333333333,3.0,90.0,54.88666666666666,880.04,0.0,70.0,2.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-13 22:15:00,805.88,-2.1100000000000136,68.17,3.0,66.66666666666667,55.28,808.7033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.54666666666667,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-13 22:30:00,764.9133333333333,8.470000000000027,60.99666666666667,3.0,61.0,55.61333333333334,764.21,0.0,70.0,2.0,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-13 22:45:00,758.5566666666667,2.1200000000000045,58.903333333333336,3.0,59.5,55.526666666666664,752.2000000000002,0.0,70.0,2.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-13 23:00:00,739.4866666666667,8.470000000000027,56.35999999999999,3.0,57.833333333333336,55.23666666666667,738.0766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-13 23:15:00,699.9366666666666,-10.590000000000032,49.656666666666666,3.0,53.833333333333336,55.04333333333333,696.4033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-13 23:30:00,668.1566666666668,-10.589999999999918,44.55666666666667,3.0,51.166666666666664,54.88333333333333,667.4466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-13 23:45:00,639.9033333333333,2.1200000000000045,39.699999999999996,3.0,49.166666666666664,56.376666666666665,637.7833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-14 00:00:00,651.1999999999999,4.230000000000018,41.696666666666665,3.0,49.333333333333336,59.46666666666667,647.6733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.56666666666666,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-14 00:15:00,660.56,-8.480000000000018,43.1875,3.0,49.625,59.965,657.9100000000001,0.0,70.0,2.0,0.0,,0.0,,,69.705,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-14 00:30:00,657.5600000000001,-2.1100000000000136,44.580000000000005,3.0,50.166666666666664,60.163333333333334,668.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.80333333333333,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-14 00:45:00,658.97,-10.600000000000023,44.47666666666667,3.0,49.666666666666664,60.423333333333325,666.0366666666667,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.8249999999999957,0.0
2025-03-14 01:00:00,658.97,-4.240000000000009,43.36333333333334,3.0,49.333333333333336,60.38333333333333,658.97,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-14 01:15:00,650.4933333333333,-4.240000000000009,42.52,3.0,49.166666666666664,60.35,654.0300000000001,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-14 01:30:00,658.9733333333334,2.1100000000000136,42.95666666666667,3.0,49.666666666666664,60.28333333333333,656.8533333333334,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-14 01:45:00,644.14,8.470000000000027,40.85666666666667,3.0,48.833333333333336,60.14666666666667,644.14,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-14 02:00:00,666.0366666666667,2.1200000000000045,44.169999999999995,3.0,50.666666666666664,60.20333333333334,664.6233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.75,0.0
2025-03-14 02:15:00,668.1533333333333,-2.1200000000000045,45.52,3.0,51.166666666666664,60.20333333333334,672.3933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-14 02:30:00,665.33,-6.360000000000014,44.576666666666675,3.0,50.833333333333336,60.083333333333336,666.7433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-14 02:45:00,661.09,4.240000000000009,43.71,3.0,50.166666666666664,59.56666666666666,660.3833333333333,0.0,70.0,2.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-14 03:00:00,642.7266666666667,6.360000000000014,41.52666666666667,3.0,49.5,59.56666666666666,647.67,0.0,70.0,2.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-14 03:15:00,643.4333333333333,-21.18999999999994,39.88,3.0,48.833333333333336,59.48333333333333,639.9033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-14 03:30:00,634.2533333333332,4.240000000000009,38.583333333333336,3.0,47.833333333333336,59.42666666666667,628.6033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-14 03:45:00,612.3566666666667,16.949999999999932,35.39,3.0,47.0,59.38666666666666,610.2366666666667,0.0,70.0,2.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-14 04:00:00,578.4533333333334,2.1200000000000045,29.88,3.0,45.166666666666664,59.803333333333335,578.4566666666667,0.0,70.0,2.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-14 04:15:00,570.6866666666666,4.240000000000009,27.536666666666665,3.0,44.333333333333336,59.64333333333334,564.3266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-14 04:30:00,538.1933333333333,19.07000000000005,23.41,3.0,42.5,59.74,540.3133333333334,0.0,70.0,2.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-14 04:45:00,502.1766666666667,-2.1200000000000045,18.27,3.0,40.5,59.50333333333333,507.8233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-14 05:00:00,483.81,-8.470000000000027,14.153333333333334,3.0,39.0,59.26333333333333,483.81333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-14 05:15:00,465.44666666666666,6.349999999999966,11.32,3.0,38.0,59.50333333333333,467.56333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-14 05:30:00,451.32,-4.229999999999961,8.42,3.0,36.833333333333336,59.39333333333334,449.9066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-14 05:45:00,430.84,0.0,5.203333333333333,3.0,35.666666666666664,59.42666666666667,430.12999999999994,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-14 06:00:00,419.54,-2.1100000000000136,2.546666666666667,3.0,35.0,59.53,416.71333333333337,0.0,70.0,2.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-14 06:15:00,404.70666666666665,4.240000000000009,2.09,3.0,34.666666666666664,59.76666666666667,412.47333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.65333333333332,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-14 06:30:00,395.5233333333333,-8.470000000000027,0.0,3.0,34.0,59.580000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-14 06:45:00,404.00333333333333,6.349999999999966,0.0,3.0,34.0,59.449999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-14 07:00:00,399.0566666666667,2.1199999999999477,0.0,3.0,34.0,59.13333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,1.25,0.0
2025-03-14 07:15:00,398.34666666666664,2.1199999999999477,0.0,2.0,34.0,65.79,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,-6.559999999999995,0.0
2025-03-14 07:30:00,394.82,6.349999999999966,0.0,3.0,34.0,59.126666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-14 07:45:00,403.29333333333335,-12.710000000000036,0.0,2.0,34.333333333333336,66.69666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,-5.310000000000002,0.0
2025-03-14 08:00:00,401.17333333333335,-2.1200000000000045,0.0,3.0,33.666666666666664,59.52333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,7.539999999999999,0.0
2025-03-14 08:15:00,408.9433333333333,-4.240000000000009,1.1666666666666667,2.0,34.333333333333336,65.97,406.82666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.0,,,67.0,69.0,,,-7.680000000000007,0.0
2025-03-14 08:30:00,406.8233333333333,0.0,1.02,3.0,34.5,60.67666666666667,405.41333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-14 08:45:00,422.3633333333333,-6.360000000000014,3.4233333333333333,2.0,35.0,63.50333333333333,419.5366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,-2.809999999999995,0.0
2025-03-14 09:00:00,413.18,4.240000000000009,2.225,3.0,35.0,63.205,412.12,0.0,70.0,2.0,0.0,,0.0,,,70.015,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-14 09:15:00,435.0733333333333,4.240000000000009,7.086666666666666,2.0,36.0,62.32,441.43333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,0.5699999999999932,0.0
2025-03-14 09:30:00,430.84,-6.360000000000014,6.636666666666667,2.0,36.166666666666664,64.91000000000001,440.02,0.0,70.0,2.0,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-14 09:45:00,468.2733333333333,-4.229999999999961,10.113333333333333,3.0,37.166666666666664,59.78,464.0333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.17666666666668,,,67.0,69.0,,,6.750000000000007,0.0
2025-03-14 10:00:00,457.68,6.360000000000014,9.453333333333333,2.0,37.333333333333336,67.73666666666666,455.56,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,-6.519999999999996,0.0
2025-03-14 10:15:00,454.8533333333333,4.240000000000009,9.033333333333333,3.0,37.166666666666664,60.616666666666674,454.8533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,10.120000000000005,0.0
2025-03-14 10:30:00,482.3966666666667,6.360000000000014,13.703333333333333,2.0,38.833333333333336,67.12,481.6933333333333,0.0,70.0,2.0,0.0,,0.0,,,70.19,,,67.0,69.0,,,-1.75,0.0
2025-03-14 10:45:00,452.73333333333335,2.1200000000000045,9.996666666666666,3.0,37.5,62.51,457.6766666666667,0.0,70.0,2.0,0.0,,0.0,,,70.02666666666667,,,67.0,69.0,,,7.989999999999995,0.0
2025-03-14 11:00:00,490.87000000000006,-2.1200000000000045,16.31,2.0,39.333333333333336,65.37666666666667,496.5233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-14 11:15:00,462.6233333333333,-6.359999999999957,10.99,3.0,38.0,63.99333333333333,466.15333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-14 11:30:00,506.41333333333336,-4.240000000000009,17.88,2.0,40.0,62.56333333333333,506.41333333333324,0.0,70.0,2.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,1.2299999999999898,0.0
2025-03-14 11:45:00,500.76,-2.1200000000000045,16.283333333333335,2.0,40.0,65.40666666666667,497.23333333333335,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-14 12:00:00,552.3233333333334,4.230000000000018,25.560000000000002,2.0,42.833333333333336,65.8,553.7333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.34333333333332,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-14 12:15:00,570.6833333333334,0.0,28.80333333333333,3.0,44.333333333333336,60.89666666666667,573.5133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-14 12:30:00,594.6999999999999,-6.360000000000014,33.126666666666665,3.0,45.5,59.74666666666667,599.6433333333333,0.0,70.0,2.0,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-14 12:45:00,573.51,-10.590000000000032,29.05333333333333,3.0,44.333333333333336,58.083333333333336,573.5100000000001,0.0,70.0,2.0,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-14 13:00:00,536.7833333333333,2.1200000000000045,22.473333333333333,3.0,42.0,58.23333333333333,533.96,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-14 13:15:00,529.72,0.0,21.94333333333333,3.0,41.833333333333336,58.63333333333333,529.0133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-14 13:30:00,533.25,-6.360000000000014,22.183333333333334,3.0,41.833333333333336,58.71666666666667,532.5466666666667,0.0,70.0,2.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-14 13:45:00,524.07,-10.600000000000023,21.316666666666666,3.0,41.666666666666664,59.44333333333333,526.8933333333333,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,0.529999999999994,0.0
2025-03-14 14:00:00,538.9033333333333,4.240000000000009,24.233333333333334,3.0,42.833333333333336,59.99,545.2566666666667,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,0.6000000000000014,0.0
2025-03-14 14:15:00,584.1066666666667,-8.470000000000027,31.679999999999996,3.0,45.833333333333336,60.14000000000001,587.6366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-14 14:30:00,606.0,0.0,34.156666666666666,3.0,46.666666666666664,60.51333333333333,603.88,0.0,70.0,2.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-14 14:45:00,619.4166666666666,2.1200000000000045,36.45333333333333,3.0,47.666666666666664,61.04666666666666,618.0066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.38999999999999346,0.0
2025-03-14 15:00:00,633.5466666666666,2.1200000000000045,38.57,3.0,48.5,61.553333333333335,630.7233333333334,0.0,70.0,2.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-14 15:15:00,654.0300000000001,10.590000000000032,41.483333333333334,3.0,50.0,62.32666666666666,647.67,0.0,70.0,2.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,0.3399999999999963,0.0
2025-03-14 15:30:00,667.4466666666667,8.480000000000018,44.56333333333333,3.0,51.333333333333336,59.10666666666666,668.86,0.0,70.0,2.0,0.0,,0.0,,,70.31,,,67.0,69.0,,,0.1600000000000037,0.0
2025-03-14 15:45:00,649.0833333333334,2.1200000000000045,41.60666666666666,3.0,50.166666666666664,55.73333333333333,649.0833333333334,0.0,70.0,2.0,0.0,,0.0,,,70.15666666666668,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-14 16:00:00,632.1333333333333,-6.360000000000014,37.88666666666666,3.0,48.5,55.620000000000005,626.48,0.0,70.0,2.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-14 16:15:00,625.07,14.839999999999918,35.48666666666667,3.0,47.833333333333336,55.38999999999999,613.0633333333334,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-14 16:30:00,596.1133333333333,12.710000000000036,32.443333333333335,3.0,46.833333333333336,55.629999999999995,593.2866666666666,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-14 16:45:00,581.2766666666668,6.360000000000014,30.176666666666666,3.0,46.0,56.07,581.2766666666666,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.6699999999999946,0.0
2025-03-14 17:00:00,569.2733333333334,4.240000000000009,27.926666666666666,3.0,45.666666666666664,55.77333333333333,567.1533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-14 17:15:00,541.0233333333334,2.1200000000000045,22.76,3.0,43.833333333333336,56.01666666666667,536.08,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,0.6999999999999957,0.0
