time,AirFlow,Air_Flow_Diff,ClgPct,Cooling_Stg_Cmd,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,Heating_Stg_Cmd,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 17:30:00,537.4866666666667,2.1200000000000045,22.863333333333333,3.0,44.166666666666664,56.26333333333333,538.1933333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-14 17:45:00,534.6666666666666,0.0,22.596666666666664,3.0,44.166666666666664,56.46666666666667,536.0766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,0.6600000000000037,0.0
2025-03-14 18:00:00,527.6,0.0,21.423333333333336,3.0,43.333333333333336,56.803333333333335,527.6,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,0.6599999999999966,0.0
2025-03-14 18:15:00,519.1266666666667,-2.1200000000000045,20.736666666666668,3.0,43.333333333333336,57.10333333333333,524.7733333333334,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-14 18:30:00,509.9433333333333,-4.230000000000018,19.97,3.0,42.833333333333336,57.126666666666665,519.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-14 18:45:00,509.9433333333333,-2.1200000000000045,18.80666666666667,3.0,42.5,56.93000000000001,512.77,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-14 19:00:00,504.29333333333335,0.0,17.756666666666664,3.0,42.0,56.9,506.41,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-14 19:15:00,504.29333333333335,0.0,16.790000000000003,3.0,41.666666666666664,57.01666666666667,499.3533333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,0.759999999999998,0.0
2025-03-14 19:30:00,495.82,0.0,15.853333333333333,3.0,41.0,56.93,495.1133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-14 19:45:00,488.0466666666666,6.360000000000014,14.700000000000001,3.0,40.833333333333336,56.833333333333336,487.34,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-14 20:00:00,476.04333333333335,0.0,13.276666666666666,3.0,40.333333333333336,56.75666666666667,479.57666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-14 20:15:00,472.51,2.1200000000000045,11.966666666666667,3.0,39.666666666666664,56.75666666666667,470.39000000000004,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.7700000000000031,0.0
2025-03-14 20:30:00,459.09,-4.240000000000009,10.776666666666666,3.0,39.333333333333336,56.51666666666667,464.0333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-14 20:45:00,455.56,-10.600000000000023,8.91,3.0,38.666666666666664,56.423333333333325,452.73333333333335,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-14 21:00:00,437.1933333333333,0.0,6.1933333333333325,3.0,37.5,56.553333333333335,435.07666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-14 21:15:00,401.8833333333334,-4.240000000000009,0.0,3.0,35.0,56.32666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-14 21:30:00,397.6433333333334,2.1199999999999477,0.0,3.0,35.0,56.24,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.63,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-14 21:45:00,399.0566666666667,-2.1200000000000045,0.0,3.0,35.0,56.02333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-14 22:00:00,402.58666666666664,0.0,0.0,3.0,35.0,55.60999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-14 22:15:00,390.58,4.239999999999952,0.0,3.0,35.0,55.44333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.5,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-14 22:30:00,398.34666666666664,-8.480000000000018,0.0,3.0,34.833333333333336,55.330000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-14 22:45:00,396.93666666666667,12.70999999999998,0.0,3.0,35.0,55.23,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-14 23:00:00,396.23,4.239999999999952,0.0,3.0,35.0,55.21333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-14 23:15:00,402.58666666666664,-8.480000000000018,0.0,3.0,35.0,55.093333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-14 23:30:00,399.7633333333333,6.349999999999966,0.0,3.0,35.0,54.89666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-14 23:45:00,394.81666666666666,-2.1200000000000045,0.0,3.0,35.166666666666664,54.57,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-15 00:00:00,398.34999999999997,-8.480000000000018,0.0,3.0,35.333333333333336,54.46333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-15 00:15:00,396.93666666666667,-8.480000000000018,0.0,3.0,35.5,54.35,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-15 00:30:00,398.3500000000001,-4.240000000000009,0.0,3.0,35.5,54.24666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-15 00:45:00,397.64000000000004,0.0,0.0,3.0,35.5,54.29,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-15 01:00:00,396.23,-8.480000000000018,0.0,3.0,35.5,54.196666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-15 01:15:00,401.87999999999994,0.0,0.0,3.0,35.5,54.076666666666675,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-15 01:30:00,394.81666666666666,-6.360000000000014,0.0,3.0,35.5,54.06666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 01:45:00,396.93333333333334,-8.480000000000018,0.0,3.0,35.5,54.03333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-15 02:00:00,394.81666666666666,-8.480000000000018,0.0,3.0,35.5,53.973333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-15 02:15:00,399.7633333333333,-4.240000000000009,0.0,3.0,35.5,53.93333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-15 02:30:00,398.34999999999997,4.239999999999952,0.0,3.0,35.5,53.94333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-15 02:45:00,399.7633333333333,0.0,0.0,3.0,35.5,53.98666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,1.5,0.0
2025-03-15 03:00:00,397.6433333333334,4.239999999999952,0.0,3.0,35.5,53.96,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-15 03:15:00,398.34999999999997,-6.360000000000014,0.0,3.0,35.5,53.95333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.62,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-15 03:30:00,401.88000000000005,-2.1200000000000045,0.0,3.0,35.5,53.86333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-15 03:45:00,394.82,6.349999999999966,0.0,3.0,35.666666666666664,53.78666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-15 04:00:00,404.0,-6.360000000000014,0.0,3.0,35.666666666666664,53.843333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-15 04:15:00,401.1766666666667,10.589999999999975,0.0,3.0,36.0,53.800000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.46,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-15 04:30:00,399.7633333333333,0.0,0.0,3.0,35.666666666666664,53.830000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-15 04:45:00,402.58666666666664,0.0,0.0,3.0,36.0,53.88333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-15 05:00:00,400.47,6.349999999999966,0.0,3.0,36.0,53.883333333333326,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-15 05:15:00,401.17333333333335,-2.1200000000000045,0.0,3.0,36.0,53.85,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-15 05:30:00,396.93666666666667,-2.1200000000000045,0.0,3.0,36.333333333333336,53.81666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-15 05:45:00,404.00333333333333,-4.240000000000009,0.0,3.0,36.666666666666664,53.77333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-15 06:00:00,394.81666666666666,2.1199999999999477,0.0,3.0,37.5,53.63666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,1.75,0.0
2025-03-15 06:15:00,405.41,-6.360000000000014,0.0,3.0,38.833333333333336,53.48666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-15 06:30:00,404.7033333333334,2.1199999999999477,0.0,3.0,36.333333333333336,59.24,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,-4.109999999999999,0.0
2025-03-15 06:45:00,399.0566666666667,6.349999999999966,0.0,3.0,35.833333333333336,60.19333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.44999999999999574,0.0
2025-03-15 07:00:00,399.0566666666667,0.0,0.0,3.0,35.5,60.45666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 07:15:00,399.76,-2.1200000000000045,0.0,3.0,35.833333333333336,60.52333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.75666666666666,,,67.0,69.0,,,0.6999999999999957,0.0
2025-03-15 07:30:00,403.29333333333335,10.589999999999975,0.0,3.0,36.0,60.57333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-15 07:45:00,403.29333333333335,2.1199999999999477,0.0,3.0,36.0,60.586666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,0.6199999999999974,0.0
2025-03-15 08:00:00,400.4666666666667,8.46999999999997,0.0,3.0,36.0,60.666666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-15 08:15:00,396.2266666666667,6.349999999999966,0.0,3.0,36.0,59.78666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-15 08:30:00,394.81666666666666,-8.480000000000018,0.0,3.0,39.0,54.666666666666664,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-15 08:45:00,404.70666666666665,-8.480000000000018,0.0,3.0,40.0,54.18333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-15 09:00:00,396.93666666666667,6.349999999999966,0.0,3.0,40.0,54.05666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-15 09:15:00,395.52333333333337,-4.240000000000009,0.0,3.0,40.166666666666664,54.03666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-15 09:30:00,397.6433333333334,0.0,0.0,3.0,40.166666666666664,54.02,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-15 09:45:00,395.52333333333337,-10.600000000000023,0.0,3.0,39.833333333333336,54.10333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-15 10:00:00,401.8833333333334,-8.480000000000018,0.0,3.0,38.166666666666664,54.333333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.38,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-15 10:15:00,399.7633333333333,2.1199999999999477,0.0,3.0,37.166666666666664,54.45666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-15 10:30:00,399.7633333333333,4.239999999999952,0.0,3.0,36.666666666666664,54.46333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.5,0.0
2025-03-15 10:45:00,399.7633333333333,0.0,0.0,3.0,37.0,54.56666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-15 11:00:00,399.0566666666667,2.1199999999999477,0.0,3.0,37.0,54.56333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-15 11:15:00,399.7633333333333,0.0,0.0,3.0,37.0,54.53,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-15 11:30:00,400.47,4.239999999999952,0.0,3.0,37.333333333333336,53.72666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.21333333333332,,,67.0,69.0,,,1.5,0.0
2025-03-15 11:45:00,395.52333333333337,4.239999999999952,0.0,3.0,37.5,53.830000000000005,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.67333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-15 12:00:00,396.23333333333335,-8.480000000000018,0.0,3.0,37.5,54.01333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-15 12:15:00,399.7633333333333,4.239999999999952,0.0,3.0,37.5,54.223333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.62666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-15 12:30:00,394.10999999999996,2.1199999999999477,0.0,3.0,37.5,54.42333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-15 12:45:00,395.52333333333337,-8.480000000000018,0.0,3.0,37.0,54.4,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-15 13:00:00,395.52333333333337,-4.240000000000009,0.0,3.0,37.0,54.696666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-15 13:15:00,405.41,-4.240000000000009,0.0,3.0,37.0,54.85999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-15 13:30:00,394.81666666666666,10.589999999999975,0.0,3.0,37.0,54.96333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-15 13:45:00,397.6433333333334,0.0,0.0,3.0,37.0,55.06333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-15 14:00:00,394.10999999999996,4.239999999999952,0.0,3.0,36.833333333333336,54.97666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-15 14:15:00,397.6433333333334,-8.480000000000018,0.0,3.0,36.666666666666664,55.199999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-15 14:30:00,393.40333333333336,-6.360000000000014,0.0,3.0,36.666666666666664,55.15,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-15 14:45:00,397.6433333333334,-6.360000000000014,0.0,3.0,37.0,55.129999999999995,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.13,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 15:00:00,401.1766666666667,-4.240000000000009,0.0,3.0,36.666666666666664,55.153333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-15 15:15:00,401.88000000000005,-2.1200000000000045,0.0,3.0,36.5,55.20666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-15 15:30:00,397.64000000000004,-2.1200000000000045,0.0,3.0,36.5,55.126666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.13,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-15 15:45:00,401.8833333333334,6.349999999999966,0.0,3.0,36.833333333333336,54.949999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.13,,,67.0,69.0,,,1.25,0.0
2025-03-15 16:00:00,399.7633333333333,4.239999999999952,0.0,3.0,36.833333333333336,54.82,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-15 16:15:00,402.58666666666664,2.1199999999999477,0.0,3.0,37.333333333333336,54.43,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 16:30:00,399.7633333333333,2.1199999999999477,0.0,3.0,37.666666666666664,54.21333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-15 16:45:00,404.0,4.239999999999952,0.0,3.0,39.666666666666664,53.876666666666665,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-15 17:00:00,395.5233333333333,2.1199999999999477,0.0,3.0,40.0,53.699999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-15 17:15:00,396.23,6.349999999999966,0.0,3.0,40.0,53.64333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-15 17:30:00,396.93666666666667,-6.360000000000014,0.0,3.0,40.0,53.64333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 17:45:00,397.64000000000004,-10.600000000000023,0.0,3.0,40.333333333333336,53.56,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 18:00:00,405.41,6.349999999999966,0.0,3.0,40.666666666666664,53.43,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.94666666666667,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-15 18:15:00,403.29333333333335,8.46999999999997,0.0,3.0,38.833333333333336,57.20666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,68.96,,,67.0,69.0,,,-1.5399999999999991,0.0
2025-03-15 18:30:00,404.00333333333333,-4.240000000000009,0.0,3.0,37.666666666666664,58.300000000000004,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,0.6499999999999986,0.0
2025-03-15 18:45:00,398.34999999999997,4.239999999999952,0.0,3.0,37.0,58.73666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-15 19:00:00,404.70666666666665,4.239999999999952,0.0,3.0,37.0,59.163333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-15 19:15:00,404.70666666666665,4.239999999999952,0.0,3.0,37.166666666666664,59.48333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-15 19:30:00,401.1766666666667,8.46999999999997,0.0,3.0,37.0,59.51,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-15 19:45:00,394.10999999999996,2.1199999999999477,0.0,3.0,37.0,59.70666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.14,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-15 20:00:00,396.23,-8.480000000000018,0.0,3.0,37.0,59.76666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-15 20:15:00,397.6433333333334,2.1199999999999477,0.0,3.0,37.333333333333336,59.78333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-15 20:30:00,395.52333333333337,-8.480000000000018,0.0,3.0,37.5,59.70000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 20:45:00,396.93666666666667,0.0,0.0,3.0,37.5,59.74666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-15 21:00:00,396.93666666666667,-4.240000000000009,0.0,3.0,37.333333333333336,59.75666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-15 21:15:00,401.8833333333334,-2.1200000000000045,0.0,3.0,37.5,59.81666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-15 21:30:00,397.64000000000004,4.239999999999952,0.0,3.0,37.5,59.81,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-15 21:45:00,402.59,8.46999999999997,0.0,3.0,37.5,59.71,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-15 22:00:00,398.34999999999997,0.0,0.0,3.0,37.666666666666664,59.67333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-15 22:15:00,398.34999999999997,2.1199999999999477,0.0,3.0,37.5,59.593333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-15 22:30:00,403.29333333333335,2.1199999999999477,0.0,3.0,37.833333333333336,59.46666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-15 22:45:00,394.82,6.349999999999966,0.0,3.0,37.833333333333336,59.28333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-15 23:00:00,396.93666666666667,-12.710000000000036,0.0,3.0,38.0,59.303333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-15 23:15:00,401.1766666666667,-2.1200000000000045,0.0,3.0,38.0,59.29666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-15 23:30:00,395.5233333333333,2.1199999999999477,0.0,3.0,38.0,59.31666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-15 23:45:00,395.52333333333337,-10.600000000000023,0.0,3.0,38.0,59.27,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-16 00:00:00,401.87999999999994,-6.360000000000014,0.0,3.0,38.0,59.14333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-16 00:15:00,399.0566666666667,6.349999999999966,0.0,3.0,38.0,59.10999999999999,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-16 00:30:00,397.6433333333334,2.1199999999999477,0.0,3.0,38.333333333333336,59.06,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-16 00:45:00,402.59,-6.360000000000014,0.0,3.0,39.5,58.95333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-16 01:00:00,401.17333333333335,-2.1200000000000045,0.0,3.0,41.0,58.89000000000001,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.19666666666666,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-16 01:15:00,402.59000000000003,2.1199999999999477,0.0,3.0,41.0,58.64,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.61,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-16 01:30:00,403.29333333333335,0.0,0.45333333333333337,3.0,41.833333333333336,58.629999999999995,404.0,0.0,70.0,2.0,0.0,,0.0,,,69.99,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-16 01:45:00,424.48333333333335,-4.240000000000009,4.22,3.0,43.333333333333336,58.583333333333336,425.18666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.25,0.0
2025-03-16 02:00:00,435.07666666666665,0.0,5.920000000000001,3.0,43.833333333333336,58.63333333333333,435.07666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-16 02:15:00,447.78999999999996,-6.360000000000014,6.94,3.0,44.5,58.63333333333333,441.43333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-16 02:30:00,444.25666666666666,6.360000000000014,7.953333333333333,3.0,44.666666666666664,58.69333333333333,447.78666666666663,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-16 02:45:00,456.96999999999997,2.1200000000000045,9.423333333333334,3.0,45.5,58.71333333333333,456.26666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-16 03:00:00,472.5133333333333,-2.1200000000000045,12.026666666666666,3.0,46.666666666666664,58.84,471.8033333333333,0.0,70.0,2.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-16 03:15:00,473.22,-4.229999999999961,11.723333333333334,3.0,46.5,58.81333333333333,469.68333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-16 03:30:00,471.09666666666664,6.360000000000014,12.783333333333333,3.0,47.0,58.77333333333333,476.04333333333335,0.0,70.0,2.0,0.0,,0.0,,,70.12666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-16 03:45:00,476.74666666666667,-2.1200000000000045,13.606666666666667,3.0,47.333333333333336,58.66,480.9866666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-16 04:00:00,484.51666666666665,6.359999999999957,14.603333333333333,3.0,47.666666666666664,58.623333333333335,486.6333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-16 04:15:00,490.1666666666667,2.1200000000000045,15.51,3.0,48.333333333333336,58.703333333333326,492.99333333333334,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.25,0.0
2025-03-16 04:30:00,495.1133333333333,0.0,16.486666666666668,3.0,48.666666666666664,58.673333333333325,498.6466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-16 04:45:00,502.87999999999994,-10.600000000000023,17.156666666666666,3.0,49.166666666666664,58.666666666666664,501.4666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-16 05:00:00,501.4666666666667,8.479999999999961,17.723333333333333,3.0,49.666666666666664,58.68,506.41,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-16 05:15:00,507.82666666666665,-2.1200000000000045,18.38,3.0,49.833333333333336,58.723333333333336,509.2366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.1699999999999946,0.0
2025-03-16 05:30:00,517.0066666666667,6.360000000000014,18.80333333333333,3.0,49.5,58.89333333333334,512.0633333333334,0.0,70.0,2.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-16 05:45:00,514.1833333333333,10.590000000000032,18.25,3.0,49.666666666666664,58.96666666666667,508.53000000000003,0.0,70.0,2.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-16 06:00:00,520.5366666666667,2.1200000000000045,19.843333333333334,3.0,50.5,59.01333333333333,519.1266666666667,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-16 06:15:00,522.6566666666666,-6.350000000000023,20.62333333333333,3.0,51.166666666666664,59.083333333333336,523.36,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-16 06:30:00,529.7166666666667,2.1200000000000045,21.41333333333333,3.0,51.5,59.24,528.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-16 06:45:00,524.0666666666667,-4.240000000000009,20.66333333333333,3.0,51.166666666666664,59.29,522.6533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.04333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-16 07:00:00,526.8966666666666,2.1200000000000045,21.956666666666667,3.0,51.666666666666664,59.38999999999999,531.1333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-16 07:15:00,541.02,-2.1200000000000045,23.179999999999996,3.0,52.0,59.51333333333333,538.1966666666667,0.0,70.0,2.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-16 07:30:00,550.91,0.0,24.12,3.0,52.5,59.75,543.8433333333332,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-16 07:45:00,555.15,4.240000000000009,25.433333333333334,3.0,53.166666666666664,59.88333333333333,552.3233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-16 08:00:00,555.1466666666666,0.0,26.290000000000003,3.0,53.833333333333336,59.99666666666667,557.2666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-16 08:15:00,557.9733333333334,2.1200000000000045,27.330000000000002,3.0,54.833333333333336,60.06333333333333,563.62,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-16 08:30:00,572.0966666666667,-6.350000000000023,27.766666666666666,3.0,54.333333333333336,59.86333333333334,565.74,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-16 08:45:00,569.98,0.0,28.796666666666667,3.0,55.0,59.79666666666666,572.8066666666667,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-16 09:00:00,577.75,-2.1200000000000045,29.846666666666664,3.0,56.0,59.69,579.1566666666668,0.0,70.0,2.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-16 09:15:00,582.6933333333333,-6.350000000000023,30.05333333333333,3.0,56.666666666666664,59.52333333333333,579.8633333333333,0.0,70.0,2.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-16 09:30:00,573.5100000000001,-2.1100000000000136,29.13,3.0,55.833333333333336,59.31333333333333,573.5100000000001,0.0,70.0,2.0,0.0,,0.0,,,70.04666666666667,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-16 09:45:00,558.68,-4.240000000000009,27.106666666666666,3.0,55.0,59.11333333333334,562.2066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-16 10:00:00,557.2666666666667,-8.470000000000027,26.883333333333336,3.0,55.0,59.0,560.7933333333334,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-16 10:15:00,550.91,-4.230000000000018,26.243333333333336,3.0,54.666666666666664,58.77333333333333,556.5633333333334,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-16 10:30:00,541.02,-12.720000000000027,23.63,3.0,53.5,58.57333333333333,539.61,0.0,70.0,2.0,0.0,,0.0,,,69.88333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-16 10:45:00,524.7766666666666,-2.1200000000000045,20.99,3.0,52.333333333333336,58.25,525.48,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-16 11:00:00,524.0666666666667,-6.350000000000023,19.576666666666668,3.0,51.833333333333336,58.126666666666665,516.3033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-16 11:15:00,505.0,8.470000000000027,18.103333333333335,3.0,50.666666666666664,58.1,507.8233333333333,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-16 11:30:00,497.2266666666667,-6.350000000000023,16.066666666666666,3.0,50.0,57.879999999999995,495.82,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-16 11:45:00,477.4533333333333,-6.359999999999957,13.426666666666668,3.0,48.666666666666664,57.51,479.5733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-16 12:00:00,464.0333333333333,0.0,9.346666666666666,3.0,46.833333333333336,57.123333333333335,455.56,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-16 12:15:00,444.9633333333333,12.70999999999998,7.316666666666666,3.0,46.0,56.75666666666667,442.84666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-16 12:30:00,428.01666666666665,8.46999999999997,5.1066666666666665,3.0,44.666666666666664,56.833333333333336,430.12999999999994,0.0,70.0,2.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-16 12:45:00,424.48,-2.1100000000000136,3.6,3.0,44.333333333333336,56.70666666666667,420.9533333333334,0.0,70.0,2.0,0.0,,0.0,,,69.72333333333334,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-16 13:00:00,408.9433333333333,,1.8699999999999999,,43.666666666666664,56.72,409.6466666666667,0.0,70.0,,0.0,,0.0,,,69.73,,,67.0,69.0,,,,
2025-03-16 13:15:00,409.65000000000003,-10.589999999999975,2.31,3.0,43.666666666666664,56.99666666666667,413.8866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-16 13:30:00,408.9433333333333,0.0,1.3666666666666665,3.0,43.0,56.946666666666665,406.1166666666666,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-16 13:45:00,399.0566666666667,10.590000000000032,0.5733333333333334,3.0,43.333333333333336,56.99333333333334,402.59,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-16 14:00:00,400.47,-2.1200000000000045,0.0,3.0,42.333333333333336,57.046666666666674,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-16 14:15:00,397.6433333333334,-4.240000000000009,0.0,3.0,42.0,56.88666666666666,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-16 14:30:00,401.1766666666667,4.239999999999952,0.0,3.0,42.333333333333336,56.873333333333335,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-16 14:45:00,400.47,14.829999999999984,0.0,3.0,42.0,57.53666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-16 15:00:00,404.0,4.239999999999952,0.0,3.0,42.5,57.68666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-16 15:15:00,397.6433333333334,4.239999999999952,0.0,3.0,41.666666666666664,57.99,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-16 15:30:00,405.41333333333336,-2.1200000000000045,0.0,3.0,42.0,57.26333333333334,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 15:45:00,399.0566666666667,-2.1200000000000045,0.0,3.0,42.333333333333336,57.01333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-16 16:00:00,399.76,2.1199999999999477,0.0,3.0,41.833333333333336,56.833333333333336,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-16 16:15:00,398.34999999999997,-6.360000000000014,0.0,3.0,42.166666666666664,56.22333333333333,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-16 16:30:00,399.7633333333333,-14.830000000000041,0.0,3.0,42.5,55.70666666666667,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-16 16:45:00,399.7633333333333,0.0,0.0,2.0,40.333333333333336,63.449999999999996,400.47,0.0,70.0,2.0,0.0,,0.0,,,69.83,,,67.0,69.0,,,-2.219999999999999,0.0
2025-03-16 17:00:00,404.7066666666667,-4.240000000000009,1.4633333333333332,2.0,39.833333333333336,65.89,407.5333333333333,0.0,70.0,2.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-16 17:15:00,427.3066666666667,-2.1200000000000045,5.256666666666667,2.0,40.833333333333336,65.85666666666667,430.83666666666664,0.0,70.0,2.0,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-16 17:30:00,465.44666666666666,-2.1200000000000045,10.676666666666668,2.0,42.833333333333336,66.10333333333334,463.32666666666665,0.0,70.0,2.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-16 17:45:00,477.45666666666665,2.1200000000000045,13.153333333333334,2.0,43.833333333333336,66.08,478.16333333333336,0.0,70.0,2.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-16 18:00:00,501.4666666666667,0.0,16.116666666666667,2.0,45.333333333333336,66.11,495.81666666666666,0.0,70.0,2.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-16 18:15:00,521.95,4.239999999999952,20.44666666666667,2.0,47.333333333333336,66.18666666666667,522.6566666666666,0.0,70.0,2.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,2.670000000000009,0.0
2025-03-16 18:30:00,543.1366666666667,-4.240000000000009,24.0,2.0,49.5,66.25,543.8466666666667,0.0,70.0,2.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.990000000000009,0.0
2025-03-16 18:45:00,555.8533333333334,-4.240000000000009,26.97,2.0,51.5,66.10333333333334,560.09,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-16 19:00:00,582.6933333333333,-6.360000000000014,29.506666666666664,2.0,54.666666666666664,65.81666666666666,577.0400000000001,0.0,70.0,2.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-16 19:15:00,585.5166666666667,10.599999999999909,31.49,2.0,54.666666666666664,65.79333333333334,587.6366666666667,0.0,70.0,2.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-16 19:30:00,603.88,-10.599999999999909,33.11333333333334,2.0,55.0,65.94333333333334,597.5233333333333,0.0,70.0,2.0,0.0,,0.0,,,70.31333333333333,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-16 19:45:00,610.9466666666667,6.360000000000014,34.25666666666667,2.0,55.666666666666664,66.18333333333334,603.88,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-16 20:00:00,610.9433333333333,6.360000000000014,36.09,2.0,56.666666666666664,66.34,616.5933333333334,0.0,70.0,2.0,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-16 20:15:00,629.3066666666667,-6.350000000000023,38.48,2.0,57.5,66.51333333333334,629.31,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-16 20:30:00,641.3166666666666,6.350000000000023,41.00333333333334,2.0,57.666666666666664,66.52999999999999,645.5533333333333,0.0,70.0,2.0,0.0,,0.0,,,70.29,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-16 20:45:00,661.09,0.0,42.93,2.0,58.666666666666664,66.26333333333334,656.8533333333334,0.0,70.0,2.0,0.0,,0.0,,,70.27666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-16 21:00:00,629.3066666666667,8.480000000000018,39.03,2.0,58.833333333333336,66.06666666666666,634.2533333333332,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-16 21:15:00,610.2366666666667,-10.599999999999909,36.14666666666667,2.0,56.0,65.49,616.5966666666667,0.0,70.0,2.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-16 21:30:00,609.5300000000001,-4.240000000000009,35.093333333333334,2.0,55.5,65.50333333333333,609.5333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-16 21:45:00,607.41,2.1200000000000045,34.61000000000001,2.0,56.166666666666664,65.32666666666667,606.7066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-16 22:00:00,603.1733333333333,-6.360000000000014,34.67666666666667,2.0,56.333333333333336,65.45333333333333,607.4133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-16 22:15:00,608.8266666666667,8.470000000000027,34.92666666666667,2.0,56.333333333333336,65.10333333333334,609.5333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-16 22:30:00,630.0166666666667,2.1200000000000045,37.38666666666666,2.0,57.166666666666664,65.35666666666667,624.3666666666667,0.0,70.0,2.0,0.0,,0.0,,,70.06,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-16 22:45:00,644.14,2.1200000000000045,40.266666666666666,2.0,59.333333333333336,65.22666666666667,642.02,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.480000000000004,0.0
2025-03-16 23:00:00,652.6166666666667,4.240000000000009,41.300000000000004,2.0,60.166666666666664,65.40333333333332,646.26,0.0,70.0,2.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-16 23:15:00,648.3766666666667,8.470000000000027,42.02,2.0,60.166666666666664,65.39999999999999,651.9133333333333,0.0,70.0,2.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-16 23:30:00,651.91,-8.480000000000018,42.31,2.0,60.5,64.97666666666667,654.0266666666666,0.0,70.0,2.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-16 23:45:00,639.1966666666666,-8.480000000000018,40.45333333333333,2.0,60.5,64.83999999999999,644.14,0.0,70.0,2.0,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-17 00:00:00,634.2533333333332,-2.1100000000000136,39.303333333333335,2.0,59.5,64.88666666666667,634.9566666666666,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-17 00:15:00,632.84,-2.1200000000000045,39.19,2.0,59.0,64.97666666666667,634.2533333333332,0.0,70.0,2.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-17 00:30:00,628.6033333333334,6.360000000000014,38.623333333333335,2.0,58.333333333333336,64.82666666666667,631.43,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-17 00:45:00,631.4233333333333,4.240000000000009,38.586666666666666,2.0,59.0,64.98,630.7233333333332,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-17 01:00:00,627.19,4.230000000000018,38.33,2.0,58.333333333333336,65.07666666666667,628.6033333333334,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-17 01:15:00,621.5366666666667,0.0,37.11333333333334,2.0,57.5,64.48,622.2433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-17 01:30:00,609.5333333333333,4.240000000000009,35.57,2.0,57.833333333333336,64.28666666666668,611.65,0.0,70.0,2.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-17 01:45:00,597.5233333333333,4.240000000000009,32.81333333333333,2.0,55.833333333333336,64.55,596.1133333333333,0.0,70.0,2.0,0.0,,0.0,,,69.85,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-17 02:00:00,604.5866666666667,6.350000000000023,34.26666666666667,2.0,56.166666666666664,64.56,608.12,0.0,70.0,2.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-17 02:15:00,604.5866666666667,0.0,35.95,2.0,58.0,64.58666666666666,614.4766666666667,0.0,70.0,2.0,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.8900000000000077,0.0
2025-03-17 02:30:00,612.36,-29.66999999999996,35.050000000000004,2.0,57.5,64.56,609.5333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-17 02:45:00,611.65,2.1200000000000045,34.46,2.0,56.666666666666664,64.59666666666666,606.7066666666666,0.0,70.0,2.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-17 03:00:00,592.5799999999999,-2.1200000000000045,33.163333333333334,2.0,57.0,64.25666666666666,598.2333333333332,0.0,70.0,2.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,3.9599999999999937,0.0
2025-03-17 03:15:00,577.7466666666668,-8.480000000000018,30.01,2.0,55.0,64.00666666666666,579.16,0.0,70.0,2.0,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-17 03:30:00,573.5100000000001,-4.240000000000009,28.84,2.0,54.333333333333336,63.93666666666667,572.8066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-17 03:45:00,559.3833333333333,0.0,27.673333333333332,2.0,54.833333333333336,64.04,565.0333333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-17 04:00:00,552.32,-10.590000000000032,26.473333333333333,2.0,53.666666666666664,63.86666666666667,557.9733333333334,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-17 04:15:00,549.4966666666666,-8.480000000000018,25.040000000000003,2.0,53.166666666666664,63.75333333333333,548.79,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-17 04:30:00,540.3133333333334,6.360000000000014,23.320000000000004,2.0,53.833333333333336,63.71666666666667,538.9033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-17 04:45:00,521.9466666666667,0.0,21.459999999999997,2.0,51.833333333333336,63.85333333333333,528.3066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-17 05:00:00,518.42,-6.360000000000014,20.33666666666667,2.0,51.0,63.946666666666665,519.83,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-17 05:15:00,510.65333333333336,10.590000000000032,19.39,2.0,50.666666666666664,64.03,514.89,0.0,70.0,2.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-17 05:30:00,514.89,-16.94999999999999,18.290000000000003,2.0,51.333333333333336,64.00333333333333,509.9433333333333,0.0,70.0,2.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-17 05:45:00,501.4666666666667,8.480000000000018,17.143333333333334,2.0,50.0,63.94,502.17,0.0,70.0,2.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-17 06:00:00,502.17333333333335,-6.350000000000023,16.343333333333334,2.0,49.666666666666664,63.803333333333335,497.23333333333335,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-17 06:15:00,500.05333333333334,8.470000000000027,15.333333333333334,2.0,49.166666666666664,63.61333333333334,490.8733333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.149999999999999,0.0
2025-03-17 06:30:00,480.9866666666667,4.240000000000009,14.08,2.0,50.5,63.60666666666666,483.8066666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.099999999999994,0.0
2025-03-17 06:45:00,479.5733333333333,-4.230000000000018,13.116666666666667,2.0,48.5,63.666666666666664,477.45666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-17 07:00:00,470.39000000000004,8.470000000000027,12.046666666666667,2.0,47.666666666666664,63.71666666666667,472.51,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-17 07:15:00,466.85999999999996,-2.1200000000000045,10.853333333333333,2.0,47.333333333333336,63.56,464.7366666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-17 07:30:00,454.8533333333333,2.1200000000000045,9.866666666666665,2.0,47.0,63.583333333333336,458.3866666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-17 07:45:00,446.3766666666667,-4.240000000000009,8.746666666666668,2.0,48.333333333333336,63.67333333333334,451.32,0.0,70.0,2.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-17 08:00:00,453.44,-6.349999999999966,7.706666666666667,2.0,48.166666666666664,63.46666666666667,445.6666666666667,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-17 08:15:00,442.8433333333333,4.240000000000009,6.786666666666666,2.0,47.833333333333336,63.67333333333334,440.02333333333337,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.07,0.0
2025-03-17 08:30:00,437.1966666666667,-4.240000000000009,5.59,2.0,47.166666666666664,63.71333333333333,432.95666666666665,0.0,70.0,2.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-17 08:45:00,421.66,0.0,4.616666666666666,2.0,46.833333333333336,63.626666666666665,427.3033333333333,0.0,70.0,2.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-17 09:00:00,439.31666666666666,-6.349999999999966,6.786666666666666,2.0,47.166666666666664,63.583333333333336,440.02333333333337,0.0,70.0,2.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,4.25,0.0
2025-03-17 09:15:00,442.14000000000004,2.1200000000000045,6.919999999999999,2.0,47.5,63.34666666666667,440.73,0.0,70.0,2.0,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-17 09:30:00,438.6066666666666,2.1200000000000045,7.1433333333333335,2.0,47.333333333333336,63.07666666666666,442.1433333333334,0.0,70.0,2.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-17 09:45:00,438.6066666666666,6.349999999999966,7.283333333333334,2.0,47.0,62.98,442.8500000000001,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-17 10:00:00,430.84,-4.240000000000009,5.510000000000001,2.0,46.166666666666664,62.93,433.66333333333336,0.0,70.0,2.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.25,0.0
2025-03-17 10:15:00,433.66333333333336,-8.46999999999997,5.636666666666667,2.0,46.166666666666664,62.910000000000004,432.25,0.0,70.0,2.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-17 10:30:00,440.02,8.46999999999997,6.256666666666667,2.0,48.166666666666664,62.75666666666666,436.49,0.0,70.0,2.0,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-17 10:45:00,436.49,-4.240000000000009,5.053333333333334,2.0,47.166666666666664,62.81,430.83666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.94,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-17 11:00:00,425.8966666666667,-2.1200000000000045,4.116666666666666,2.0,46.5,62.81333333333333,423.77666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-17 11:15:00,423.77666666666664,-4.239999999999952,4.086666666666667,2.0,46.166666666666664,62.82666666666666,423.77666666666664,0.0,70.0,2.0,0.0,,0.0,,,69.93,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-17 11:30:00,418.1266666666667,-4.240000000000009,2.01,2.0,45.0,62.75333333333333,410.35666666666674,0.0,70.0,2.0,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,4.359999999999999,0.0
