time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 16:30:00,66.39333333333333,0.0,0.0,49.5,65.57,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.61333333333333,,,67.0,69.0,85.0,55.0,3.9299999999999997,0.0
2025-02-07 16:45:00,65.68666666666667,2.1199999999999974,0.0,49.333333333333336,65.57000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.56666666666666,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-07 17:00:00,64.27666666666666,0.0,0.0,48.833333333333336,65.84666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.55333333333333,,,67.0,69.0,85.0,55.0,3.3900000000000006,0.0
2025-02-07 17:15:00,66.39333333333333,0.0,0.0,48.666666666666664,66.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.61666666666667,,,67.0,69.0,85.0,55.0,3.4199999999999946,0.0
2025-02-07 17:30:00,63.56666666666666,4.229999999999997,0.0,49.166666666666664,66.08666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.08,,,67.0,69.0,85.0,55.0,3.6500000000000057,0.0
2025-02-07 17:45:00,64.98333333333333,-6.359999999999999,0.0,49.0,66.07000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,3.700000000000003,0.0
2025-02-07 18:00:00,64.98333333333333,0.0,0.0,48.333333333333336,66.57666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.32666666666667,,,67.0,69.0,85.0,55.0,3.480000000000004,0.0
2025-02-07 18:15:00,64.98333333333333,2.1199999999999974,0.0,48.833333333333336,66.69666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.37333333333333,,,67.0,69.0,85.0,55.0,3.220000000000006,0.0
2025-02-07 18:30:00,64.98,2.1199999999999974,0.0,49.0,66.80666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.44333333333334,,,67.0,69.0,85.0,55.0,3.3599999999999994,0.0
2025-02-07 18:45:00,64.98,4.229999999999997,0.0,48.166666666666664,66.94333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.41000000000001,,,67.0,69.0,85.0,55.0,3.249999999999993,0.0
2025-02-07 19:00:00,64.27666666666666,0.0,0.0,47.5,66.86666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,55.0,3.3399999999999963,0.0
2025-02-07 19:15:00,65.68666666666667,2.1199999999999974,0.0,47.0,66.85000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.36333333333333,,,67.0,69.0,85.0,55.0,2.8700000000000045,0.0
2025-02-07 19:30:00,64.98,4.229999999999997,0.0,46.833333333333336,66.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.27333333333333,,,67.0,69.0,85.0,55.0,2.8900000000000077,0.0
2025-02-07 19:45:00,62.156666666666666,0.0,0.0,46.333333333333336,66.95,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21333333333334,,,67.0,69.0,85.0,55.0,3.0700000000000074,0.0
2025-02-07 20:00:00,64.27666666666666,0.0,0.0,45.666666666666664,66.92,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.12,,,67.0,69.0,85.0,55.0,2.9200000000000017,0.0
2025-02-07 20:15:00,63.56666666666666,0.0,0.0,45.666666666666664,66.53666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.34333333333333,,,67.0,69.0,85.0,55.0,2.8000000000000114,0.0
2025-02-07 20:30:00,64.27333333333333,4.229999999999997,0.0,46.0,66.33333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.09,,,67.0,69.0,85.0,55.0,3.0799999999999983,0.0
2025-02-07 20:45:00,63.56666666666666,4.229999999999997,0.0,46.0,66.35000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.26,,,67.0,69.0,85.0,55.0,2.8300000000000054,0.0
2025-02-07 21:00:00,64.27666666666666,0.0,0.0,46.0,66.37333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.58,,,67.0,69.0,85.0,55.0,2.9499999999999957,0.0
2025-02-07 21:15:00,64.27666666666666,2.1199999999999974,0.0,46.0,66.34666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.13,,,67.0,69.0,85.0,55.0,2.920000000000009,0.0
2025-02-07 21:30:00,63.57,0.0,0.0,45.5,66.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.96,,,67.0,69.0,85.0,55.0,2.8300000000000054,0.0
2025-02-07 21:45:00,64.98333333333333,0.0,0.0,46.0,66.14999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.90666666666667,,,67.0,69.0,85.0,55.0,2.8500000000000085,0.0
2025-02-07 22:00:00,64.27333333333333,0.0,0.0,46.166666666666664,66.18666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.03333333333333,,,67.0,69.0,85.0,55.0,3.010000000000005,0.0
2025-02-07 22:15:00,64.98333333333333,-2.1199999999999974,0.0,46.333333333333336,66.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.81,,,67.0,69.0,85.0,55.0,2.990000000000002,0.0
2025-02-07 22:30:00,64.98333333333333,0.0,0.0,46.166666666666664,66.28333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.59,,,67.0,69.0,85.0,55.0,3.000000000000007,0.0
2025-02-07 22:45:00,67.80333333333333,2.1199999999999974,0.0,47.0,66.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.37,,,67.0,69.0,85.0,55.0,2.9599999999999937,0.0
2025-02-07 23:00:00,64.27333333333333,4.229999999999997,0.0,46.5,66.25333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,,67.0,69.0,85.0,55.0,3.009999999999998,0.0
2025-02-07 23:15:00,66.39333333333333,0.0,0.0,46.333333333333336,66.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,2.999999999999993,0.0
2025-02-07 23:30:00,65.68666666666667,4.229999999999997,0.0,46.5,66.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94333333333334,,,67.0,69.0,85.0,55.0,3.0600000000000023,0.0
2025-02-07 23:45:00,65.68666666666667,0.0,0.0,46.5,66.18,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.84666666666666,,,67.0,69.0,85.0,55.0,2.960000000000001,0.0
2025-02-08 00:00:00,64.98,2.1199999999999974,0.0,46.333333333333336,66.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,2.9599999999999937,0.0
2025-02-08 00:15:00,65.68666666666667,4.229999999999997,0.0,47.0,66.01,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.77666666666667,,,67.0,69.0,85.0,55.0,3.020000000000003,0.0
2025-02-08 00:30:00,66.39,2.1199999999999974,0.0,46.333333333333336,65.90666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,3.1600000000000037,0.0
2025-02-08 00:45:00,66.39333333333333,4.229999999999997,0.0,47.333333333333336,65.89999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.62,,,67.0,69.0,85.0,55.0,3.1400000000000077,0.0
2025-02-08 01:00:00,64.98,2.1199999999999974,0.0,47.333333333333336,65.86,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,55.0,3.1899999999999977,0.0
2025-02-08 01:15:00,63.57,0.0,0.0,47.666666666666664,65.88333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.50666666666666,,,67.0,69.0,85.0,55.0,3.1199999999999974,0.0
2025-02-08 01:30:00,62.86333333333334,0.0,0.0,47.833333333333336,65.83333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.47666666666667,,,67.0,69.0,85.0,55.0,3.1899999999999977,0.0
2025-02-08 01:45:00,67.10000000000001,2.1199999999999974,0.0,48.166666666666664,65.81333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.40333333333332,,,67.0,69.0,85.0,55.0,3.29999999999999,0.0
2025-02-08 02:00:00,62.86333333333334,6.350000000000001,0.0,48.0,65.72333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38333333333333,,,67.0,69.0,85.0,55.0,3.279999999999994,0.0
2025-02-08 02:15:00,65.69,2.1199999999999974,0.0,48.5,65.66333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.34333333333332,,,67.0,69.0,85.0,55.0,3.180000000000007,0.0
2025-02-08 02:30:00,63.57,2.1199999999999974,0.0,48.666666666666664,65.69333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.289999999999999,0.0
2025-02-08 02:45:00,64.27666666666666,0.0,0.0,48.666666666666664,65.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.229999999999997,0.0
2025-02-08 03:00:00,63.57,0.0,0.0,49.0,65.79333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,3.3100000000000023,0.0
2025-02-08 03:15:00,64.98333333333333,0.0,0.0,48.333333333333336,65.85333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,3.3100000000000023,0.0
2025-02-08 03:30:00,64.98333333333333,2.1199999999999974,0.0,48.166666666666664,65.89999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,55.0,3.319999999999993,0.0
2025-02-08 03:45:00,63.57,2.1199999999999974,0.0,48.333333333333336,65.88,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-08 04:00:00,66.39333333333333,0.0,0.0,48.166666666666664,65.85333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,3.239999999999995,0.0
2025-02-08 04:15:00,64.98333333333333,2.1199999999999974,0.0,48.5,65.68333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.3500000000000014,0.0
2025-02-08 04:30:00,62.86333333333334,2.1199999999999974,0.0,48.333333333333336,65.40333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.4499999999999957,0.0
2025-02-08 04:45:00,67.80333333333333,-2.1199999999999974,0.0,48.166666666666664,65.17333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.6700000000000017,0.0
2025-02-08 05:00:00,63.57,0.0,0.0,48.166666666666664,64.95666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.6999999999999957,0.0
2025-02-08 05:15:00,62.156666666666666,2.1199999999999974,0.0,47.333333333333336,64.75666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,55.0,3.730000000000004,0.0
2025-02-08 05:30:00,64.27666666666666,-2.1199999999999974,0.0,47.833333333333336,64.53,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.06333333333333,,,67.0,69.0,85.0,55.0,3.799999999999997,0.0
2025-02-08 05:45:00,67.80333333333333,-2.1199999999999974,0.0,47.833333333333336,64.50666666666667,63.57,0.0,70.0,0.14333333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.809999999999995,0.0
2025-02-08 06:00:00,64.27666666666666,2.1199999999999974,0.0,48.166666666666664,64.54666666666667,63.57,0.0,70.0,0.2833333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.8500000000000085,0.0
2025-02-08 06:15:00,65.68666666666667,0.0,0.0,47.333333333333336,64.52333333333333,63.57,0.0,70.0,0.5633333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,3.8400000000000034,0.0
2025-02-08 06:30:00,66.39333333333333,4.229999999999997,0.0,48.5,64.44666666666667,63.57,0.0,70.0,1.0566666666666666,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,3.8499999999999943,0.0
2025-02-08 06:45:00,64.27333333333333,6.350000000000001,0.0,48.166666666666664,64.35666666666667,63.57,0.0,70.0,2.08,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,55.0,3.8900000000000006,0.0
2025-02-08 07:00:00,62.86333333333334,0.0,0.0,47.666666666666664,64.36333333333333,63.57,0.0,70.0,4.41,74.0,0.0,70.0,0.0,69.85,,,67.0,69.0,85.0,55.0,4.0,0.0
2025-02-08 07:15:00,67.8,-2.1199999999999974,0.0,48.166666666666664,64.38,63.57,0.0,70.0,5.579999999999999,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.069999999999993,0.0
2025-02-08 07:30:00,60.39,4.229999999999997,0.0,48.25,64.8,63.57,0.0,70.0,7.11,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.9100000000000037,0.0
2025-02-08 07:45:00,64.98333333333333,-6.359999999999999,0.0,48.0,65.21,63.57,0.0,70.0,8.12,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,4.439999999999998,0.0
2025-02-08 08:00:00,66.39,0.0,0.0,48.333333333333336,65.68333333333334,63.57,0.0,70.0,9.146666666666667,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,4.839999999999996,0.0
2025-02-08 08:15:00,65.68666666666667,4.229999999999997,0.0,47.833333333333336,66.08666666666666,63.57,0.0,70.0,9.9,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,5.18,0.0
2025-02-08 08:30:00,63.57,2.1199999999999974,0.0,48.5,66.16,63.57,0.0,70.0,10.053333333333333,74.0,0.0,70.0,0.0,69.89333333333333,,,67.0,69.0,85.0,55.0,5.520000000000003,0.0
2025-02-08 08:45:00,63.57,0.0,0.0,47.666666666666664,66.02666666666666,63.57,0.0,70.0,9.553333333333335,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,5.419999999999995,0.0
2025-02-08 09:00:00,65.68666666666667,0.0,0.0,46.166666666666664,65.98666666666666,63.57,0.0,70.0,9.493333333333332,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,5.340000000000003,0.0
2025-02-08 09:15:00,65.68666666666667,2.1199999999999974,0.0,45.0,66.0,63.57,0.0,70.0,9.76,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,5.190000000000005,0.0
2025-02-08 09:30:00,63.56666666666666,-2.1199999999999974,0.0,44.833333333333336,65.99666666666667,63.57,0.0,70.0,10.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,5.350000000000001,0.0
2025-02-08 09:45:00,63.56999999999999,-2.1199999999999974,0.0,45.666666666666664,66.05666666666667,63.57,0.0,70.0,10.12,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,5.450000000000003,0.0
2025-02-08 10:00:00,65.68666666666667,-2.1199999999999974,0.0,45.833333333333336,66.24333333333334,63.57,0.0,70.0,10.643333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,5.409999999999997,0.0
2025-02-08 10:15:00,66.39,0.0,0.0,45.666666666666664,66.37,63.57,0.0,70.0,11.07,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,5.660000000000004,0.0
2025-02-08 10:30:00,64.27666666666666,4.229999999999997,0.0,46.0,66.54,63.57,0.0,70.0,11.463333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,5.8600000000000065,0.0
2025-02-08 10:45:00,62.86333333333334,2.1199999999999974,0.0,46.333333333333336,66.72,63.57,0.0,70.0,11.786666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,6.219999999999999,0.0
2025-02-08 11:00:00,64.27666666666666,0.0,0.0,46.666666666666664,66.92999999999999,63.57,0.0,70.0,11.983333333333334,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,6.279999999999994,0.0
2025-02-08 11:15:00,64.27666666666666,0.0,0.0,46.0,66.85333333333334,63.57,0.0,70.0,12.049999999999999,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,6.18,0.0
2025-02-08 11:30:00,63.56999999999999,-2.1199999999999974,0.0,47.0,66.99333333333333,63.57,0.0,70.0,12.33,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,6.359999999999992,0.0
2025-02-08 11:45:00,63.57,-4.240000000000002,0.0,46.333333333333336,67.11,63.57,0.0,70.0,12.523333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,6.420000000000002,0.0
2025-02-08 12:00:00,64.27666666666666,2.1199999999999974,0.0,46.5,67.10000000000001,63.57,0.0,70.0,12.51,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,6.390000000000001,0.0
2025-02-08 12:15:00,65.68666666666667,0.0,0.0,46.833333333333336,67.19,63.57,0.0,70.0,12.653333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.530000000000001,0.0
2025-02-08 12:30:00,65.68666666666667,4.229999999999997,0.0,47.0,67.26,63.57,0.0,70.0,12.65,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.390000000000001,0.0
2025-02-08 12:45:00,62.86333333333334,6.350000000000001,0.0,46.833333333333336,67.29,63.57,0.0,70.0,12.719999999999999,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.500000000000007,0.0
2025-02-08 13:00:00,65.68666666666667,-2.1199999999999974,0.0,46.5,67.34666666666666,63.57,0.0,70.0,12.766666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.519999999999996,0.0
2025-02-08 13:15:00,66.39333333333333,4.229999999999997,0.0,46.166666666666664,67.40333333333332,63.57,0.0,70.0,12.763333333333334,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,6.599999999999994,0.0
2025-02-08 13:30:00,66.39333333333333,4.229999999999997,0.0,46.333333333333336,67.16333333333334,63.57,0.0,70.0,11.853333333333333,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,6.439999999999998,0.0
2025-02-08 13:45:00,64.27333333333333,4.229999999999997,0.0,46.666666666666664,67.10666666666667,63.57,0.0,70.0,11.556666666666667,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,55.0,6.1399999999999935,0.0
2025-02-08 14:00:00,65.685,4.229999999999997,0.0,46.5,66.945,63.57,0.0,70.0,11.0,74.0,0.0,70.0,0.0,70.05,,,67.0,69.0,85.0,55.0,5.910000000000004,0.0
2025-02-08 14:15:00,65.6875,0.0,0.0,46.125,66.81,63.57,0.0,70.0,10.575,74.0,0.0,70.0,0.0,70.0375,,,67.0,69.0,85.0,55.0,5.440000000000005,0.0
2025-02-08 14:30:00,63.57,4.229999999999997,0.0,46.666666666666664,66.66000000000001,63.57,0.0,70.0,9.843333333333334,74.0,0.0,70.0,0.0,70.05666666666667,,,67.0,69.0,85.0,55.0,5.380000000000003,0.0
2025-02-08 14:45:00,64.98,0.0,0.0,46.0,66.42,63.57,0.0,70.0,9.413333333333334,74.0,0.0,70.0,0.0,70.05666666666667,,,67.0,69.0,85.0,55.0,5.160000000000004,0.0
2025-02-08 15:00:00,65.69,0.0,0.0,46.833333333333336,66.71,63.57,0.0,70.0,9.943333333333333,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,4.739999999999995,0.0
2025-02-08 15:15:00,64.98333333333333,2.1199999999999974,0.0,47.0,66.52333333333333,63.57,0.0,70.0,9.013333333333334,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,55.0,4.780000000000001,0.0
2025-02-08 15:30:00,64.27666666666666,2.1199999999999974,0.0,46.5,66.37333333333333,63.57,0.0,70.0,7.996666666666667,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,4.769999999999996,0.0
2025-02-08 15:45:00,62.156666666666666,2.1199999999999974,0.0,46.666666666666664,66.06666666666666,63.57,0.0,70.0,7.2700000000000005,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,4.050000000000004,0.0
2025-02-08 16:00:00,64.98333333333333,0.0,0.0,45.833333333333336,66.21333333333332,63.57,0.0,70.0,7.68,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,55.0,3.769999999999996,0.0
2025-02-08 16:15:00,64.98,2.1199999999999974,0.0,46.0,66.02,63.57,0.0,70.0,6.71,74.0,0.0,70.0,0.0,70.05666666666666,,,67.0,69.0,85.0,55.0,3.960000000000001,0.0
2025-02-08 16:30:00,63.57,0.0,0.0,46.0,66.13666666666667,63.57,0.0,70.0,6.053333333333334,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,3.6300000000000026,0.0
2025-02-08 16:45:00,63.57,2.1199999999999974,0.0,46.0,66.25666666666666,63.57,0.0,70.0,5.256666666666667,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,2.990000000000009,0.0
2025-02-08 17:00:00,64.98,0.0,0.0,46.5,66.74333333333333,63.57,0.0,70.0,3.8366666666666664,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,2.920000000000009,0.0
2025-02-08 17:15:00,64.98,2.1199999999999974,0.0,45.833333333333336,67.21666666666665,63.57,0.0,70.0,1.1633333333333333,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,2.529999999999987,0.0
2025-02-08 17:30:00,64.27666666666666,0.0,0.0,45.166666666666664,67.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,2.3799999999999955,0.0
2025-02-08 17:45:00,65.68666666666667,0.0,0.0,45.666666666666664,68.08,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,55.0,2.1400000000000006,0.0
2025-02-08 18:00:00,64.98,0.0,0.0,45.5,68.27,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.1599999999999966,0.0
2025-02-08 18:15:00,63.57,4.229999999999997,0.0,45.333333333333336,68.47333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.44,,,67.0,69.0,85.0,55.0,2.049999999999997,0.0
2025-02-08 18:30:00,64.27666666666666,0.0,0.0,44.333333333333336,68.58,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,55.0,2.0600000000000023,0.0
2025-02-08 18:45:00,62.156666666666666,0.0,0.0,45.0,66.23666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61333333333333,,,67.0,69.0,85.0,55.0,1.8900000000000006,0.0
2025-02-08 19:00:00,62.86333333333334,0.0,0.0,45.5,59.57666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,,67.0,69.0,85.0,55.0,4.219999999999999,0.0
2025-02-08 19:15:00,66.39333333333333,0.0,0.0,44.666666666666664,59.28666666666667,63.57,0.0,70.0,0.21,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-08 19:30:00,63.57,-2.1199999999999974,0.0,45.0,59.656666666666666,63.57,0.0,70.0,3.296666666666667,74.0,0.0,70.0,0.0,69.86,,,67.0,69.0,85.0,55.0,2.530000000000001,0.0
2025-02-08 19:45:00,64.98333333333333,0.0,0.0,44.5,60.620000000000005,63.57,0.0,70.0,6.989999999999999,74.0,0.0,70.0,0.0,69.74333333333334,,,67.0,69.0,85.0,55.0,2.3900000000000006,0.0
2025-02-08 20:00:00,63.57,0.0,0.0,44.833333333333336,62.70666666666667,63.57,0.0,70.0,9.85,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,3.1400000000000006,0.0
2025-02-08 20:15:00,64.27666666666666,0.0,0.0,44.5,64.03333333333333,63.57,0.0,70.0,11.086666666666666,74.0,0.0,70.0,0.0,69.74666666666667,,,67.0,69.0,85.0,55.0,3.8900000000000006,0.0
2025-02-08 20:30:00,62.86333333333332,-2.1199999999999974,0.0,44.666666666666664,63.443333333333335,63.57,0.0,70.0,11.096666666666666,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,4.280000000000008,0.0
2025-02-08 20:45:00,64.27666666666666,-4.240000000000002,0.0,46.0,60.82,63.57,0.0,70.0,15.996666666666668,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,55.0,6.939999999999998,0.0
2025-02-08 21:00:00,65.68666666666667,0.0,0.0,46.833333333333336,62.76333333333333,63.57,0.0,70.0,21.03333333333333,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,7.730000000000004,0.0
2025-02-08 21:15:00,64.98333333333333,4.229999999999997,0.0,47.166666666666664,64.23666666666666,63.57,0.0,70.0,25.383333333333336,74.0,0.0,70.0,0.0,69.51,,,67.0,69.0,85.0,55.0,10.969999999999999,0.0
2025-02-08 21:30:00,65.68666666666667,2.1199999999999974,0.0,46.666666666666664,67.02666666666666,63.57,0.0,70.0,28.793333333333333,74.0,0.0,70.0,0.0,69.52333333333333,,,67.0,69.0,85.0,55.0,12.740000000000002,0.0
2025-02-08 21:45:00,62.86333333333334,0.0,0.0,46.833333333333336,69.84666666666666,63.57,0.0,70.0,30.46666666666667,74.0,0.0,70.0,0.0,69.61,,,67.0,69.0,85.0,55.0,14.020000000000003,0.0
2025-02-08 22:00:00,63.57,,0.0,45.666666666666664,71.64666666666666,63.57,0.0,70.0,27.373333333333335,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:15:00,65.69,,0.0,45.833333333333336,69.94666666666667,63.57,0.0,70.0,24.423333333333332,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:30:00,63.57,,0.0,45.833333333333336,68.07666666666667,63.57,0.0,70.0,21.883333333333336,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-08 22:45:00,64.98333333333333,,0.0,46.5,67.53,63.57,0.0,70.0,20.72,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:00:00,64.27666666666666,,0.0,46.166666666666664,67.06333333333333,63.57,0.0,70.0,19.716666666666665,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:15:00,63.57,,0.0,46.166666666666664,66.44,63.57,0.0,70.0,18.99,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:30:00,64.98,,0.0,46.666666666666664,69.69,63.57,0.0,70.0,18.540000000000003,74.0,0.0,70.0,0.0,70.10000000000001,,,67.0,69.0,85.0,55.0,,
2025-02-08 23:45:00,65.68666666666667,,0.0,44.666666666666664,70.7,63.57,0.0,70.0,13.61,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:00:00,64.27666666666666,,0.0,44.833333333333336,68.96666666666667,63.57,0.0,70.0,8.606666666666667,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,,
2025-02-09 00:15:00,64.27333333333333,2.1199999999999974,0.0,45.0,67.79666666666667,63.57,0.0,70.0,4.623333333333334,74.0,0.0,70.0,0.0,70.43333333333334,,,67.0,69.0,85.0,55.0,3.019999999999996,0.0
2025-02-09 00:30:00,64.27666666666666,0.0,0.0,44.666666666666664,67.67,63.57,0.0,70.0,0.33666666666666667,74.0,0.0,70.0,0.0,70.47000000000001,,,67.0,69.0,85.0,55.0,2.180000000000007,0.0
2025-02-09 00:45:00,64.27333333333333,2.1199999999999974,0.0,44.833333333333336,67.54333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.47333333333334,,,67.0,69.0,85.0,55.0,2.3000000000000114,0.0
2025-02-09 01:00:00,64.27666666666666,-2.1199999999999974,0.0,44.666666666666664,67.34333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.2900000000000063,0.0
2025-02-09 01:15:00,63.56666666666666,0.0,0.0,45.166666666666664,67.03333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.469999999999999,0.0
2025-02-09 01:30:00,67.09666666666666,-4.240000000000002,0.0,44.5,66.77666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,55.0,2.549999999999997,0.0
2025-02-09 01:45:00,64.27666666666666,2.1199999999999974,0.0,44.666666666666664,66.64333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,55.0,2.6300000000000097,0.0
2025-02-09 02:00:00,62.86333333333334,0.0,0.0,44.666666666666664,66.31666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,2.7099999999999937,0.0
2025-02-09 02:15:00,62.86333333333334,0.0,0.0,45.5,66.06666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,2.9200000000000017,0.0
2025-02-09 02:30:00,63.57,0.0,0.0,45.333333333333336,65.60333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.05333333333333,,,67.0,69.0,85.0,55.0,2.980000000000004,0.0
2025-02-09 02:45:00,64.98333333333333,-2.1199999999999974,0.0,45.333333333333336,64.91,63.57,0.0,70.0,0.8400000000000002,74.0,0.0,70.0,0.0,69.95666666666666,,,67.0,69.0,85.0,55.0,3.480000000000004,0.0
2025-02-09 03:00:00,62.86333333333334,0.0,0.0,45.666666666666664,64.63,63.57,0.0,70.0,4.0200000000000005,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,3.539999999999999,0.0
2025-02-09 03:15:00,62.86333333333334,-2.1199999999999974,0.0,46.0,64.83333333333333,63.57,0.0,70.0,7.6499999999999995,74.0,0.0,70.0,0.0,69.73333333333333,,,67.0,69.0,85.0,55.0,3.8900000000000006,0.0
2025-02-09 03:30:00,62.86333333333334,-2.1199999999999974,0.0,46.666666666666664,65.93333333333334,63.57,0.0,70.0,10.553333333333333,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,4.749999999999993,0.0
2025-02-09 03:45:00,63.56666666666666,2.1199999999999974,0.0,47.5,66.92666666666666,63.57,0.0,70.0,12.633333333333333,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,5.740000000000002,0.0
2025-02-09 04:00:00,64.98,-4.240000000000002,0.0,47.833333333333336,67.71666666666665,63.57,0.0,70.0,14.663333333333332,74.0,0.0,70.0,0.0,69.71,,,67.0,69.0,85.0,55.0,6.450000000000003,0.0
2025-02-09 04:15:00,64.27666666666666,-2.1199999999999974,0.0,48.5,68.32333333333334,63.57,0.0,70.0,16.02,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,55.0,7.689999999999998,0.0
2025-02-09 04:30:00,62.86333333333332,0.0,0.0,49.333333333333336,68.33,63.57,0.0,70.0,16.513333333333332,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,8.029999999999994,0.0
2025-02-09 04:45:00,65.69,-4.240000000000002,0.0,48.833333333333336,68.95333333333333,63.57,0.0,70.0,17.55333333333333,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,8.629999999999995,0.0
2025-02-09 05:00:00,63.57,2.1199999999999974,0.0,49.666666666666664,69.17333333333333,63.57,0.0,70.0,18.686666666666667,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,8.900000000000006,0.0
2025-02-09 05:15:00,64.27666666666666,-2.1199999999999974,0.0,49.333333333333336,69.41666666666667,63.57,0.0,70.0,19.599999999999998,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,9.540000000000006,0.0
2025-02-09 05:30:00,62.156666666666666,0.0,0.0,49.666666666666664,69.72,63.57,0.0,70.0,20.603333333333335,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,10.219999999999992,0.0
2025-02-09 05:45:00,64.625,0.0,0.0,49.5,70.14,63.57,0.0,70.0,21.505,74.0,0.0,70.0,0.0,69.845,,,67.0,69.0,85.0,55.0,10.660000000000004,0.0
2025-02-09 06:00:00,65.685,4.229999999999997,0.0,49.25,70.27250000000001,63.57,0.0,70.0,21.445,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,55.0,11.059999999999995,0.0
2025-02-09 06:15:00,64.98,2.1199999999999974,0.0,49.0,70.04,63.57,0.0,70.0,21.150000000000002,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,10.989999999999995,0.0
2025-02-09 06:30:00,64.98,-2.1199999999999974,0.0,48.5,69.97333333333334,63.57,0.0,70.0,21.396666666666665,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,10.920000000000002,0.0
2025-02-09 06:45:00,66.39,4.229999999999997,0.0,49.666666666666664,70.02,63.57,0.0,70.0,21.746666666666666,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,10.890000000000008,0.0
2025-02-09 07:00:00,65.68666666666667,4.229999999999997,0.0,49.833333333333336,70.0,63.57,0.0,70.0,21.566666666666666,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,11.25,0.0
2025-02-09 07:15:00,64.98333333333333,2.1199999999999974,0.0,49.166666666666664,70.23,63.57,0.0,70.0,21.78,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,11.219999999999999,0.0
2025-02-09 07:30:00,64.98,2.1199999999999974,0.0,49.333333333333336,70.18,63.57,0.0,70.0,21.69333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.11,0.0
2025-02-09 07:45:00,64.27666666666666,4.229999999999997,0.0,49.0,70.21,63.57,0.0,70.0,21.69333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.130000000000003,0.0
2025-02-09 08:00:00,64.98,0.0,0.0,49.166666666666664,70.19666666666667,63.57,0.0,70.0,21.713333333333335,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.030000000000001,0.0
2025-02-09 08:15:00,62.86333333333334,0.0,0.0,49.5,70.30333333333333,63.57,0.0,70.0,21.8,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.030000000000001,0.0
2025-02-09 08:30:00,64.27666666666666,-2.1199999999999974,0.0,49.166666666666664,70.29333333333334,63.57,0.0,70.0,21.616666666666664,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,55.0,11.169999999999995,0.0
2025-02-09 08:45:00,65.69,0.0,0.0,48.5,69.81666666666666,63.57,0.0,70.0,20.69333333333333,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,55.0,10.999999999999993,0.0
2025-02-09 09:00:00,64.98333333333333,2.1199999999999974,0.0,48.5,69.56666666666666,63.57,0.0,70.0,20.58666666666667,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,55.0,10.740000000000002,0.0
2025-02-09 09:15:00,63.57,0.0,0.0,49.0,69.64,63.57,0.0,70.0,20.80666666666667,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,10.39,0.0
2025-02-09 09:30:00,65.69,0.0,0.0,48.5,69.75666666666666,63.57,0.0,70.0,20.736666666666668,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,55.0,10.530000000000001,0.0
2025-02-09 09:45:00,62.86333333333334,2.1199999999999974,0.0,48.5,69.55,63.57,0.0,70.0,20.376666666666665,74.0,0.0,70.0,0.0,70.01333333333334,,,67.0,69.0,85.0,55.0,10.469999999999999,0.0
2025-02-09 10:00:00,64.98,0.0,0.0,48.833333333333336,69.73,63.57,0.0,70.0,20.563333333333333,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,10.499999999999993,0.0
2025-02-09 10:15:00,65.69,-2.1199999999999974,0.0,48.166666666666664,69.52333333333333,63.57,0.0,70.0,20.05,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,10.189999999999998,0.0
2025-02-09 10:30:00,65.68666666666667,2.1199999999999974,0.0,48.666666666666664,69.23,63.57,0.0,70.0,19.346666666666668,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,55.0,10.369999999999997,0.0
2025-02-09 10:45:00,64.98,2.1199999999999974,0.0,49.0,69.52,63.57,0.0,70.0,20.086666666666666,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,10.049999999999997,0.0
2025-02-09 11:00:00,65.68333333333334,0.0,0.0,48.833333333333336,69.32666666666667,63.57,0.0,70.0,20.03,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,10.14,0.0
2025-02-09 11:15:00,64.27666666666666,4.229999999999997,0.0,48.833333333333336,68.98,63.57,0.0,70.0,19.083333333333332,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,55.0,10.32,0.0
2025-02-09 11:30:00,63.56999999999999,2.1199999999999974,0.0,48.166666666666664,69.27,63.57,0.0,70.0,19.986666666666668,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,10.139999999999993,0.0
2025-02-09 11:45:00,64.98,-2.1199999999999974,0.0,48.833333333333336,69.27,63.57,0.0,70.0,20.05333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.36,0.0
2025-02-09 12:00:00,65.68333333333334,0.0,0.0,49.5,69.25,63.57,0.0,70.0,19.826666666666664,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,10.350000000000001,0.0
2025-02-09 12:15:00,67.09666666666666,4.229999999999997,0.0,49.666666666666664,69.23333333333333,63.57,0.0,70.0,19.713333333333335,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,10.43,0.0
2025-02-09 12:30:00,64.27666666666666,6.350000000000001,0.0,49.5,69.31333333333333,63.57,0.0,70.0,20.063333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.150000000000006,0.0
2025-02-09 12:45:00,65.68666666666667,2.1199999999999974,0.0,49.5,69.26666666666667,63.57,0.0,70.0,20.153333333333332,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.420000000000002,0.0
2025-02-09 13:00:00,63.57,0.0,0.0,49.333333333333336,69.21999999999998,63.57,0.0,70.0,20.156666666666666,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,10.410000000000004,0.0
2025-02-09 13:15:00,67.09666666666666,-2.1199999999999974,0.0,48.666666666666664,69.27666666666666,63.57,0.0,70.0,20.263333333333335,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.579999999999998,0.0
2025-02-09 13:30:00,63.57,4.229999999999997,0.0,48.833333333333336,69.32000000000001,63.57,0.0,70.0,20.30666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.440000000000005,0.0
2025-02-09 13:45:00,65.68666666666667,2.1199999999999974,0.0,48.833333333333336,69.39333333333333,63.57,0.0,70.0,20.346666666666668,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,10.479999999999997,0.0
2025-02-09 14:00:00,64.98333333333333,0.0,0.0,49.0,69.40333333333332,63.57,0.0,70.0,20.143333333333334,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,10.410000000000004,0.0
2025-02-09 14:15:00,63.57,2.1199999999999974,0.0,48.666666666666664,69.45,63.57,0.0,70.0,20.223333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,10.049999999999997,0.0
2025-02-09 14:30:00,64.98333333333333,2.1199999999999974,0.0,48.333333333333336,69.14666666666666,63.57,0.0,70.0,19.106666666666666,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,55.0,10.309999999999995,0.0
2025-02-09 14:45:00,63.57,2.1199999999999974,0.0,48.666666666666664,69.13,63.57,0.0,70.0,18.766666666666666,74.0,0.0,70.0,0.0,70.03,,,67.0,69.0,85.0,55.0,9.879999999999995,0.0
2025-02-09 15:00:00,65.68666666666667,0.0,0.0,48.333333333333336,69.24333333333334,63.57,0.0,70.0,19.30666666666667,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,9.539999999999992,0.0
2025-02-09 15:15:00,64.98,0.0,0.0,48.166666666666664,68.88000000000001,63.57,0.0,70.0,18.419999999999998,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,55.0,9.719999999999999,0.0
2025-02-09 15:30:00,64.27666666666666,4.229999999999997,0.0,48.833333333333336,68.92,63.57,0.0,70.0,18.016666666666666,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,55.0,9.420000000000009,0.0
2025-02-09 15:45:00,62.86333333333334,0.0,0.0,48.166666666666664,69.06333333333333,63.57,0.0,70.0,18.599999999999998,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,8.979999999999997,0.0
2025-02-09 16:00:00,64.98,2.1199999999999974,0.0,48.166666666666664,69.05,63.57,0.0,70.0,18.176666666666666,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,9.420000000000002,0.0
2025-02-09 16:15:00,65.69,0.0,0.0,47.666666666666664,68.94333333333333,63.57,0.0,70.0,17.150000000000002,74.0,0.0,70.0,0.0,70.05,,,67.0,69.0,85.0,55.0,9.149999999999999,0.0
2025-02-09 16:30:00,62.86333333333334,2.1199999999999974,0.0,47.833333333333336,68.83333333333333,63.57,0.0,70.0,17.236666666666668,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,55.0,8.459999999999994,0.0
2025-02-09 16:45:00,65.69,2.1199999999999974,0.0,47.666666666666664,68.49333333333334,63.57,0.0,70.0,16.86,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,8.230000000000004,0.0
2025-02-09 17:00:00,63.56999999999999,2.1199999999999974,0.0,48.0,68.52333333333333,63.57,0.0,70.0,16.406666666666666,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,55.0,8.679999999999993,0.0
2025-02-09 17:15:00,64.98333333333333,-2.1199999999999974,0.0,48.0,68.90666666666665,63.57,0.0,70.0,16.726666666666667,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,8.279999999999994,0.0
2025-02-09 17:30:00,63.56666666666666,2.1199999999999974,0.0,47.833333333333336,68.47666666666667,63.57,0.0,70.0,16.736666666666665,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,8.259999999999998,0.0
2025-02-09 17:45:00,62.86333333333334,-2.1199999999999974,0.0,47.166666666666664,68.08333333333333,63.57,0.0,70.0,15.63,74.0,0.0,70.0,0.0,70.04,,,67.0,69.0,85.0,55.0,8.399999999999999,0.0
2025-02-09 18:00:00,63.57,2.1199999999999974,0.0,46.833333333333336,68.39666666666666,63.57,0.0,70.0,15.686666666666667,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,55.0,8.080000000000005,0.0
2025-02-09 18:15:00,65.68666666666667,0.0,0.0,47.333333333333336,68.61666666666667,63.57,0.0,70.0,15.979999999999999,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,7.450000000000003,0.0
2025-02-09 18:30:00,65.685,4.229999999999997,0.0,47.0,68.26,63.57,0.0,70.0,15.205,74.0,0.0,70.0,0.0,70.035,,,67.0,69.0,85.0,55.0,7.700000000000003,0.0
2025-02-09 18:45:00,64.27666666666666,4.229999999999997,0.0,47.5,68.23333333333333,63.57,0.0,70.0,15.246666666666668,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,7.700000000000003,0.0
2025-02-09 19:00:00,65.68666666666667,2.1199999999999974,0.0,47.833333333333336,68.36,63.57,0.0,70.0,15.840000000000002,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.519999999999996,0.0
2025-02-09 19:15:00,64.27666666666666,4.229999999999997,0.0,47.0,68.37333333333333,63.57,0.0,70.0,15.86,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.799999999999997,0.0
2025-02-09 19:30:00,64.27666666666666,0.0,0.0,47.166666666666664,68.10333333333334,63.57,0.0,70.0,15.676666666666668,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.8700000000000045,0.0
2025-02-09 19:45:00,65.68666666666667,2.1199999999999974,0.0,47.0,68.28,63.57,0.0,70.0,15.896666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.710000000000001,0.0
2025-02-09 20:00:00,63.57,4.229999999999997,0.0,46.833333333333336,68.41333333333334,63.57,0.0,70.0,15.88,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.830000000000005,0.0
2025-02-09 20:15:00,64.27666666666666,2.1199999999999974,0.0,47.333333333333336,68.26,63.57,0.0,70.0,15.216666666666667,74.0,0.0,70.0,0.0,70.01333333333334,,,67.0,69.0,85.0,55.0,7.930000000000007,0.0
2025-02-09 20:30:00,66.39333333333333,0.0,0.0,46.5,68.23333333333333,63.57,0.0,70.0,14.696666666666667,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,7.6200000000000045,0.0
2025-02-09 20:45:00,64.27666666666666,4.229999999999997,0.0,46.833333333333336,68.04333333333334,63.57,0.0,70.0,15.089999999999998,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,6.969999999999999,0.0
2025-02-09 21:00:00,65.68666666666667,0.0,0.0,46.666666666666664,67.86,63.57,0.0,70.0,13.983333333333334,74.0,0.0,70.0,0.0,70.03333333333333,,,67.0,69.0,85.0,55.0,7.579999999999998,0.0
2025-02-09 21:15:00,64.98333333333333,4.229999999999997,0.0,47.0,67.95666666666666,63.57,0.0,70.0,14.33,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,55.0,7.359999999999999,0.0
2025-02-09 21:30:00,64.98,2.1199999999999974,0.0,46.666666666666664,67.94,63.57,0.0,70.0,14.863333333333332,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.959999999999994,0.0
2025-02-09 21:45:00,65.68666666666667,4.229999999999997,0.0,47.0,67.89666666666666,63.57,0.0,70.0,14.92,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.410000000000004,0.0
2025-02-09 22:00:00,64.27666666666666,2.1199999999999974,0.0,46.666666666666664,67.92333333333333,63.57,0.0,70.0,14.996666666666668,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.470000000000006,0.0
2025-02-09 22:15:00,67.09666666666666,2.1199999999999974,0.0,47.0,67.95333333333333,63.57,0.0,70.0,15.07,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.63000000000001,0.0
2025-02-09 22:30:00,65.68666666666667,4.229999999999997,0.0,47.333333333333336,67.92666666666666,63.57,0.0,70.0,15.19,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.480000000000004,0.0
2025-02-09 22:45:00,63.57,0.0,0.0,47.333333333333336,67.88333333333334,63.57,0.0,70.0,15.243333333333332,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.689999999999998,0.0
2025-02-09 23:00:00,61.449999999999996,2.1199999999999974,0.0,47.0,67.94,63.57,0.0,70.0,15.44,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.759999999999998,0.0
2025-02-09 23:15:00,62.85999999999999,-4.240000000000002,0.0,47.166666666666664,67.94666666666667,63.57,0.0,70.0,15.493333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.789999999999999,0.0
2025-02-09 23:30:00,61.45000000000001,-2.1199999999999974,0.0,47.5,67.98,63.57,0.0,70.0,15.576666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.019999999999996,0.0
2025-02-09 23:45:00,64.27333333333333,-2.1199999999999974,0.0,47.833333333333336,68.10333333333334,63.57,0.0,70.0,15.796666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,7.969999999999999,0.0
2025-02-10 00:00:00,64.98,,0.0,48.0,68.05666666666667,63.57,0.0,70.0,15.81,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:15:00,64.98333333333333,,0.0,47.5,68.07000000000001,63.57,0.0,70.0,15.913333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:30:00,64.27666666666666,,0.0,48.0,68.16000000000001,63.57,0.0,70.0,15.956666666666665,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 00:45:00,64.27333333333333,,0.0,48.333333333333336,68.13666666666667,63.57,0.0,70.0,16.07,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:00:00,64.98333333333333,,0.0,47.833333333333336,68.2,63.57,0.0,70.0,16.14,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:15:00,62.156666666666666,,0.0,48.0,68.19333333333334,63.57,0.0,70.0,16.106666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:30:00,63.57,,0.0,48.0,68.18666666666667,63.57,0.0,70.0,16.22,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 01:45:00,65.69,,0.0,48.0,68.15666666666667,63.57,0.0,70.0,16.330000000000002,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:00:00,63.57,,0.0,48.333333333333336,68.22666666666667,63.57,0.0,70.0,16.31,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:15:00,63.56999999999999,,0.0,47.666666666666664,68.21666666666667,63.57,0.0,70.0,16.253333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:30:00,63.57,,0.0,48.5,68.22333333333334,63.57,0.0,70.0,16.406666666666666,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-10 02:45:00,64.27666666666666,,0.0,48.0,68.0,63.57,0.0,70.0,15.893333333333333,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:00:00,66.39333333333333,,0.0,47.5,68.03666666666668,63.57,0.0,70.0,16.383333333333336,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:15:00,65.68666666666667,,0.0,48.0,67.99333333333334,63.57,0.0,70.0,16.506666666666668,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:30:00,64.98,,0.0,47.666666666666664,67.93,63.57,0.0,70.0,16.513333333333332,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-10 03:45:00,64.27666666666666,2.1199999999999974,0.0,47.666666666666664,67.89666666666666,63.57,0.0,70.0,16.650000000000002,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.740000000000009,0.0
2025-02-10 04:00:00,64.98,0.0,0.0,48.166666666666664,67.96333333333332,63.57,0.0,70.0,16.846666666666668,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.689999999999998,0.0
2025-02-10 04:15:00,65.69,4.229999999999997,0.0,48.166666666666664,67.98666666666666,63.57,0.0,70.0,16.896666666666665,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.660000000000004,0.0
2025-02-10 04:30:00,63.57,2.1199999999999974,0.0,47.833333333333336,67.99333333333334,63.57,0.0,70.0,17.036666666666665,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.850000000000009,0.0
2025-02-10 04:45:00,63.56999999999999,2.1199999999999974,0.0,48.333333333333336,68.05666666666667,63.57,0.0,70.0,17.41333333333333,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,8.96,0.0
2025-02-10 05:00:00,64.98,-4.240000000000002,0.0,47.833333333333336,68.06,63.57,0.0,70.0,17.616666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,9.119999999999997,0.0
2025-02-10 05:15:00,64.27666666666666,6.350000000000001,0.0,48.5,68.16333333333334,63.57,0.0,70.0,17.94,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,9.399999999999999,0.0
2025-02-10 05:30:00,64.98333333333333,0.0,0.0,48.833333333333336,68.29333333333334,63.57,0.0,70.0,18.473333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,9.470000000000006,0.0
2025-02-10 05:45:00,64.98333333333333,0.0,0.0,50.166666666666664,68.37,63.57,0.0,70.0,18.94333333333333,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,9.64,0.0
2025-02-10 06:00:00,64.27666666666666,2.1199999999999974,0.0,50.166666666666664,68.47333333333333,63.57,0.0,70.0,19.05666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,10.209999999999994,0.0
2025-02-10 06:15:00,62.156666666666666,0.0,0.0,49.666666666666664,68.64999999999999,63.57,0.0,70.0,19.386666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,10.239999999999995,0.0
2025-02-10 06:30:00,62.156666666666666,-2.1199999999999974,0.0,49.833333333333336,68.58666666666666,63.57,0.0,70.0,19.503333333333334,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,10.280000000000001,0.0
2025-02-10 06:45:00,67.80333333333333,-2.1199999999999974,0.0,49.333333333333336,68.48333333333333,63.57,0.0,70.0,19.44333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,10.509999999999998,0.0
2025-02-10 07:00:00,64.98333333333333,4.229999999999997,0.0,49.5,68.54,63.57,0.0,70.0,19.603333333333335,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,10.329999999999998,0.0
2025-02-10 07:15:00,64.27666666666666,0.0,0.0,49.666666666666664,68.51333333333334,63.57,0.0,70.0,19.613333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.449999999999996,0.0
2025-02-10 07:30:00,62.86333333333332,2.1199999999999974,0.0,50.333333333333336,68.46666666666667,63.57,0.0,70.0,19.643333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.469999999999999,0.0
2025-02-10 07:45:00,64.27666666666666,-4.240000000000002,0.0,49.5,68.34666666666666,63.57,0.0,70.0,19.753333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.610000000000007,0.0
2025-02-10 08:00:00,64.98333333333333,0.0,0.0,49.666666666666664,68.37666666666667,63.57,0.0,70.0,20.02,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.609999999999992,0.0
2025-02-10 08:15:00,66.39,0.0,0.0,49.833333333333336,68.35333333333334,63.57,0.0,70.0,20.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.75,0.0
2025-02-10 08:30:00,64.98333333333333,4.229999999999997,0.0,50.166666666666664,68.38333333333334,63.57,0.0,70.0,20.076666666666668,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.700000000000003,0.0
2025-02-10 08:45:00,66.39333333333333,2.1199999999999974,0.0,50.0,68.36666666666667,63.57,0.0,70.0,20.393333333333334,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,10.850000000000001,0.0
2025-02-10 09:00:00,65.68666666666667,4.229999999999997,0.0,50.333333333333336,68.33333333333333,63.57,0.0,70.0,20.326666666666664,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.979999999999997,0.0
2025-02-10 09:15:00,65.68666666666667,2.1199999999999974,0.0,50.333333333333336,68.35000000000001,63.57,0.0,70.0,20.346666666666664,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.949999999999996,0.0
2025-02-10 09:30:00,64.98,4.229999999999997,0.0,50.333333333333336,68.42333333333333,63.57,0.0,70.0,20.46,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.049999999999997,0.0
2025-02-10 09:45:00,62.156666666666666,2.1199999999999974,0.0,49.833333333333336,68.45666666666666,63.57,0.0,70.0,20.53,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.099999999999994,0.0
2025-02-10 10:00:00,64.98,-2.1199999999999974,0.0,50.166666666666664,68.32000000000001,63.57,0.0,70.0,20.373333333333335,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,11.060000000000002,0.0
2025-02-10 10:15:00,63.57,-2.1199999999999974,0.0,50.0,68.08,63.57,0.0,70.0,19.796666666666667,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,10.950000000000003,0.0
2025-02-10 10:30:00,63.56999999999999,-2.1199999999999974,0.0,49.5,68.21666666666667,63.57,0.0,70.0,20.326666666666668,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,10.740000000000002,0.0
2025-02-10 10:45:00,62.86333333333334,-2.1199999999999974,0.0,50.166666666666664,67.94,63.57,0.0,70.0,19.91,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,11.200000000000003,0.0
