time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 11:00:00,64.98333333333333,-2.1199999999999974,0.0,50.333333333333336,68.00666666666666,63.57,0.0,70.0,20.206666666666667,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,11.099999999999994,0.0
2025-02-10 11:15:00,64.98333333333333,2.1199999999999974,0.0,50.833333333333336,68.02666666666666,63.57,0.0,70.0,20.316666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.14,0.0
2025-02-10 11:30:00,63.57,0.0,0.0,51.25,67.805,63.57,0.0,70.0,19.945,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,11.29,0.0
2025-02-10 11:45:00,65.69,2.1199999999999974,0.0,50.625,67.97,63.57,0.0,70.0,20.31,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.209999999999994,0.0
2025-02-10 12:00:00,66.39333333333333,2.1199999999999974,0.0,50.5,67.99333333333333,63.57,0.0,70.0,20.403333333333332,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.190000000000005,0.0
2025-02-10 12:15:00,64.98,2.1199999999999974,0.0,51.0,67.87333333333333,63.57,0.0,70.0,20.430000000000003,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,11.319999999999993,0.0
2025-02-10 12:30:00,66.39333333333333,2.1199999999999974,0.0,50.166666666666664,67.84666666666666,63.57,0.0,70.0,20.42,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,11.360000000000007,0.0
2025-02-10 12:45:00,65.68666666666667,0.0,0.0,50.333333333333336,67.89,63.57,0.0,70.0,20.650000000000002,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,11.209999999999994,0.0
2025-02-10 13:00:00,64.98,0.0,0.0,50.666666666666664,67.89,63.57,0.0,70.0,20.58666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,11.310000000000002,0.0
2025-02-10 13:15:00,64.98,0.0,0.0,50.666666666666664,68.05333333333333,63.57,0.0,70.0,20.583333333333332,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,11.300000000000004,0.0
2025-02-10 13:30:00,67.10000000000001,0.0,0.0,50.0,68.06666666666666,63.57,0.0,70.0,20.176666666666666,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,11.36,0.0
2025-02-10 13:45:00,65.68666666666667,2.1199999999999974,0.0,49.833333333333336,68.17333333333333,63.57,0.0,70.0,20.41333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,10.660000000000004,0.0
2025-02-10 14:00:00,64.27666666666666,2.1199999999999974,0.0,49.833333333333336,66.97333333333334,63.57,0.0,70.0,16.256666666666668,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,55.0,10.999999999999993,0.0
2025-02-10 14:15:00,64.27666666666666,0.0,0.0,50.166666666666664,62.666666666666664,63.57,0.0,70.0,1.6566666666666665,74.0,0.0,70.0,0.0,70.76333333333334,,,67.0,69.0,85.0,55.0,7.780000000000008,0.0
2025-02-10 14:30:00,66.39,2.1199999999999974,0.0,49.333333333333336,62.70666666666667,63.57,0.0,70.0,0.73,74.0,0.0,70.0,0.0,70.49333333333334,,,67.0,69.0,85.0,55.0,4.579999999999998,0.0
2025-02-10 14:45:00,65.68666666666667,0.0,0.0,49.333333333333336,62.836666666666666,63.57,0.0,70.0,0.2966666666666667,74.0,0.0,70.0,0.0,70.38,,,67.0,69.0,85.0,55.0,4.469999999999999,0.0
2025-02-10 15:00:00,62.86333333333334,2.1199999999999974,0.0,49.166666666666664,62.63666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80666666666667,,,67.0,69.0,85.0,55.0,4.609999999999999,0.0
2025-02-10 15:15:00,63.57,2.1199999999999974,0.0,49.166666666666664,62.833333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,,67.0,69.0,85.0,55.0,4.390000000000001,0.0
2025-02-10 15:30:00,62.156666666666666,0.0,0.0,49.5,63.03666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,55.0,4.439999999999998,0.0
2025-02-10 15:45:00,65.69,0.0,0.0,49.166666666666664,63.45666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38,,,67.0,69.0,85.0,55.0,4.329999999999998,0.0
2025-02-10 16:00:00,61.449999999999996,2.1199999999999974,0.0,48.833333333333336,63.653333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46666666666667,,,67.0,69.0,85.0,55.0,4.329999999999998,0.0
2025-02-10 16:15:00,62.86333333333334,0.0,0.0,48.833333333333336,64.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.48,,,67.0,69.0,85.0,55.0,4.1200000000000045,0.0
2025-02-10 16:30:00,64.27333333333333,-2.1199999999999974,0.0,48.833333333333336,64.41666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,55.0,4.300000000000004,0.0
2025-02-10 16:45:00,62.156666666666666,0.0,0.0,48.5,64.72333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,,,67.0,69.0,85.0,55.0,4.190000000000005,0.0
2025-02-10 17:00:00,63.57,-2.1199999999999974,0.0,47.666666666666664,64.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42999999999999,,,67.0,69.0,85.0,55.0,4.099999999999994,0.0
2025-02-10 17:15:00,64.98,2.1199999999999974,0.0,48.666666666666664,64.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46,,,67.0,69.0,85.0,55.0,4.289999999999999,0.0
2025-02-10 17:30:00,67.09666666666666,0.0,0.0,49.0,64.79666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.44,,,67.0,69.0,85.0,55.0,4.089999999999996,0.0
2025-02-10 17:45:00,64.27333333333333,4.229999999999997,0.0,48.333333333333336,65.22333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.39333333333333,,,67.0,69.0,85.0,55.0,4.130000000000003,0.0
2025-02-10 18:00:00,66.39333333333333,-2.1199999999999974,0.0,48.5,65.33,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,,67.0,69.0,85.0,55.0,3.8400000000000034,0.0
2025-02-10 18:15:00,65.69,6.350000000000001,0.0,48.333333333333336,65.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36333333333333,,,67.0,69.0,85.0,55.0,3.779999999999994,0.0
2025-02-10 18:30:00,63.56999999999999,2.1199999999999974,0.0,48.166666666666664,65.74666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35,,,67.0,69.0,85.0,55.0,3.6700000000000017,0.0
2025-02-10 18:45:00,64.98333333333333,-2.1199999999999974,0.0,47.833333333333336,65.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.35666666666667,,,67.0,69.0,85.0,55.0,3.3799999999999955,0.0
2025-02-10 19:00:00,62.86333333333334,2.1199999999999974,0.0,47.166666666666664,65.97666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.43333333333334,,,67.0,69.0,85.0,55.0,3.5800000000000054,0.0
2025-02-10 19:15:00,65.68666666666667,0.0,0.0,47.0,66.30333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.27666666666666,,,67.0,69.0,85.0,55.0,3.5,0.0
2025-02-10 19:30:00,64.98,6.350000000000001,0.0,46.5,66.46333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95,,,67.0,69.0,85.0,55.0,3.280000000000001,0.0
2025-02-10 19:45:00,65.68666666666667,2.1199999999999974,0.0,46.166666666666664,66.52999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82666666666667,,,67.0,69.0,85.0,55.0,3.3000000000000043,0.0
2025-02-10 20:00:00,64.98,4.229999999999997,0.0,46.0,66.52333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.73333333333333,,,67.0,69.0,85.0,55.0,3.200000000000003,0.0
2025-02-10 20:15:00,63.57,2.1199999999999974,0.0,45.333333333333336,66.42333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.61999999999999,,,67.0,69.0,85.0,55.0,3.3400000000000034,0.0
2025-02-10 20:30:00,65.68666666666667,0.0,0.0,45.0,66.57000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,55.0,3.1199999999999974,0.0
2025-02-10 20:45:00,64.98333333333333,4.229999999999997,0.0,45.166666666666664,66.65,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666667,,,67.0,69.0,85.0,55.0,3.049999999999997,0.0
2025-02-10 21:00:00,66.39333333333333,2.1199999999999974,0.0,44.333333333333336,66.64999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.48666666666666,,,67.0,69.0,85.0,55.0,2.6600000000000037,0.0
2025-02-10 21:15:00,65.68666666666667,6.350000000000001,0.0,44.333333333333336,66.62666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.41666666666667,,,67.0,69.0,85.0,55.0,2.6400000000000006,0.0
2025-02-10 21:30:00,62.86333333333334,2.1199999999999974,0.0,44.5,66.74,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,2.8399999999999963,0.0
2025-02-10 21:45:00,64.98333333333333,-2.1199999999999974,0.0,44.166666666666664,66.65666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,2.6299999999999955,0.0
2025-02-10 22:00:00,63.57,2.1199999999999974,0.0,44.5,66.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,2.779999999999994,0.0
2025-02-10 22:15:00,64.98,-2.1199999999999974,0.0,44.333333333333336,66.32000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,55.0,2.789999999999999,0.0
2025-02-10 22:30:00,64.98,6.350000000000001,0.0,45.0,66.06333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.37333333333333,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-10 22:45:00,64.27666666666666,0.0,0.0,44.5,65.76333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27999999999999,,,67.0,69.0,85.0,55.0,2.9200000000000017,0.0
2025-02-10 23:00:00,65.69,0.0,0.0,44.666666666666664,65.50999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,2.960000000000001,0.0
2025-02-10 23:15:00,64.98,2.1199999999999974,0.0,45.333333333333336,65.32333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.20666666666666,,,67.0,69.0,85.0,55.0,3.0999999999999943,0.0
2025-02-10 23:30:00,63.57,0.0,0.0,45.5,65.20666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,3.240000000000002,0.0
2025-02-10 23:45:00,62.86333333333334,0.0,0.0,46.666666666666664,65.09666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.3500000000000014,0.0
2025-02-11 00:00:00,66.39,-2.1199999999999974,0.0,47.166666666666664,64.96999999999998,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,3.4299999999999997,0.0
2025-02-11 00:15:00,65.69,4.229999999999997,0.0,47.166666666666664,64.94666666666666,63.57,0.0,70.0,0.05666666666666667,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,55.0,3.479999999999997,0.0
2025-02-11 00:30:00,64.27333333333333,2.1199999999999974,0.0,47.5,64.92,63.57,0.0,70.0,0.58,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,3.519999999999996,0.0
2025-02-11 00:45:00,64.27666666666666,-4.240000000000002,0.0,47.833333333333336,64.83333333333333,63.57,0.0,70.0,2.876666666666667,74.0,0.0,70.0,0.0,69.88333333333334,,,67.0,69.0,85.0,55.0,3.6200000000000045,0.0
2025-02-11 01:00:00,65.68333333333334,0.0,0.0,47.666666666666664,64.75333333333333,63.57,0.0,70.0,4.67,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,3.759999999999998,0.0
2025-02-11 01:15:00,65.69,4.229999999999997,0.0,47.5,64.89333333333333,63.57,0.0,70.0,6.5566666666666675,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,3.6000000000000014,0.0
2025-02-11 01:30:00,64.98333333333333,2.1199999999999974,0.0,48.5,65.77333333333333,63.57,0.0,70.0,9.426666666666668,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,55.0,3.940000000000005,0.0
2025-02-11 01:45:00,64.27666666666666,0.0,0.0,49.0,66.30666666666667,63.57,0.0,70.0,10.326666666666666,74.0,0.0,70.0,0.0,69.78,,,67.0,69.0,85.0,55.0,5.460000000000001,0.0
2025-02-11 02:00:00,63.57,2.1199999999999974,0.0,48.833333333333336,66.97,63.57,0.0,70.0,11.893333333333333,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,5.740000000000002,0.0
2025-02-11 02:15:00,64.27666666666666,0.0,0.0,48.5,67.23333333333333,63.57,0.0,70.0,12.543333333333335,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,6.010000000000005,0.0
2025-02-11 02:30:00,63.57,0.0,0.0,48.833333333333336,67.58,63.57,0.0,70.0,13.386666666666665,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,85.0,55.0,6.409999999999997,0.0
2025-02-11 02:45:00,64.98,-2.1199999999999974,0.0,49.333333333333336,67.68333333333334,63.57,0.0,70.0,13.473333333333334,74.0,0.0,70.0,0.0,69.89,,,67.0,69.0,85.0,55.0,6.739999999999995,0.0
2025-02-11 03:00:00,64.27333333333333,4.229999999999997,0.0,48.833333333333336,67.64999999999999,63.57,0.0,70.0,13.4,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,55.0,6.609999999999999,0.0
2025-02-11 03:15:00,67.09666666666666,0.0,0.0,49.5,67.55666666666666,63.57,0.0,70.0,13.483333333333334,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,6.719999999999999,0.0
2025-02-11 03:30:00,64.27666666666666,2.1199999999999974,0.0,49.333333333333336,67.52333333333333,63.57,0.0,70.0,13.413333333333334,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,6.939999999999998,0.0
2025-02-11 03:45:00,64.98333333333333,2.1199999999999974,0.0,49.333333333333336,67.62666666666667,63.57,0.0,70.0,13.62,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,6.839999999999996,0.0
2025-02-11 04:00:00,63.57,0.0,0.0,49.333333333333336,67.58333333333333,63.57,0.0,70.0,13.659999999999998,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,6.900000000000006,0.0
2025-02-11 04:15:00,64.27666666666666,0.0,0.0,48.833333333333336,67.57333333333334,63.57,0.0,70.0,13.613333333333335,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.949999999999996,0.0
2025-02-11 04:30:00,64.98,0.0,0.0,49.166666666666664,67.66000000000001,63.57,0.0,70.0,13.76,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.880000000000003,0.0
2025-02-11 04:45:00,63.57,4.229999999999997,0.0,49.333333333333336,67.69333333333333,63.57,0.0,70.0,13.846666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.969999999999999,0.0
2025-02-11 05:00:00,64.98333333333333,2.1199999999999974,0.0,49.333333333333336,67.71666666666665,63.57,0.0,70.0,13.873333333333335,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.940000000000005,0.0
2025-02-11 05:15:00,64.27666666666666,2.1199999999999974,0.0,49.666666666666664,67.81333333333333,63.57,0.0,70.0,13.88,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.969999999999999,0.0
2025-02-11 05:30:00,64.98,0.0,0.0,48.833333333333336,67.81,63.57,0.0,70.0,13.973333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,6.979999999999997,0.0
2025-02-11 05:45:00,64.98,4.229999999999997,0.0,49.666666666666664,67.7,63.57,0.0,70.0,13.943333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,6.939999999999998,0.0
2025-02-11 06:00:00,63.57,,0.0,49.5,67.72333333333333,63.57,0.0,70.0,13.983333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:15:00,64.98333333333333,,0.0,49.5,67.7,63.57,0.0,70.0,13.913333333333332,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:30:00,64.27666666666666,,0.0,49.0,67.63333333333334,63.57,0.0,70.0,13.786666666666667,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 06:45:00,66.39333333333333,,0.0,49.666666666666664,67.58666666666666,63.57,0.0,70.0,13.773333333333333,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:00:00,64.27666666666666,,0.0,49.5,67.66000000000001,63.57,0.0,70.0,13.966666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:15:00,65.68666666666667,,0.0,49.166666666666664,67.54333333333334,63.57,0.0,70.0,13.633333333333335,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:30:00,64.98,,0.0,48.666666666666664,67.53666666666668,63.57,0.0,70.0,13.796666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 07:45:00,64.27666666666666,,0.0,49.666666666666664,67.61666666666667,63.57,0.0,70.0,13.886666666666665,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:00:00,66.39333333333333,,0.0,49.333333333333336,67.50666666666666,63.57,0.0,70.0,13.456666666666669,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:15:00,63.57,,0.0,48.333333333333336,67.39333333333333,63.57,0.0,70.0,13.31,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:30:00,64.98333333333333,,0.0,48.5,67.36666666666667,63.57,0.0,70.0,13.209999999999999,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 08:45:00,66.39333333333333,,0.0,48.833333333333336,67.30666666666667,63.57,0.0,70.0,12.74,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:00:00,61.449999999999996,,0.0,49.333333333333336,67.35333333333334,63.57,0.0,70.0,12.76,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:15:00,65.68666666666667,,0.0,49.166666666666664,67.30333333333333,63.57,0.0,70.0,13.136666666666665,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:30:00,63.57,,0.0,49.833333333333336,66.74,63.57,0.0,70.0,12.83,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 09:45:00,64.27666666666666,,0.0,48.5,66.42999999999999,63.57,0.0,70.0,13.253333333333332,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:00:00,64.625,,0.0,48.75,66.3,63.57,0.0,70.0,13.73,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:15:00,66.39333333333333,,0.0,49.166666666666664,66.20666666666666,63.57,0.0,70.0,13.913333333333332,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:30:00,64.27333333333333,,0.0,49.166666666666664,66.29666666666667,63.57,0.0,70.0,14.143333333333333,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,,
2025-02-11 10:45:00,64.98333333333333,,0.0,49.0,66.54333333333334,63.57,0.0,70.0,14.616666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:00:00,64.98333333333333,,0.0,48.666666666666664,66.52333333333333,63.57,0.0,70.0,14.983333333333334,74.0,0.0,70.0,0.0,69.95,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:15:00,64.27333333333333,,0.0,49.5,66.54333333333334,63.57,0.0,70.0,14.926666666666668,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:30:00,64.27666666666666,,0.0,49.166666666666664,66.68666666666667,63.57,0.0,70.0,15.226666666666667,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,,
2025-02-11 11:45:00,64.27666666666666,,0.0,49.5,66.78333333333333,63.57,0.0,70.0,15.483333333333334,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:00:00,64.27666666666666,,0.0,49.666666666666664,66.78333333333335,63.57,0.0,70.0,15.386666666666665,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:15:00,63.57,,0.0,49.666666666666664,66.94,63.57,0.0,70.0,15.57,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:30:00,65.68666666666667,,0.0,49.5,66.85333333333334,63.57,0.0,70.0,15.666666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-11 12:45:00,64.27666666666666,,0.0,50.166666666666664,66.99666666666667,63.57,0.0,70.0,15.81,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:00:00,64.27666666666666,,0.0,49.5,67.04666666666667,63.57,0.0,70.0,15.776666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:15:00,62.86333333333334,,0.0,49.333333333333336,67.07333333333334,63.57,0.0,70.0,15.343333333333334,74.0,0.0,70.0,0.0,70.00333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:30:00,67.80333333333333,,0.0,49.833333333333336,65.21666666666665,63.57,0.0,70.0,11.536666666666667,74.0,0.0,70.0,0.0,70.15666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-11 13:45:00,65.68666666666667,,0.0,49.833333333333336,63.06333333333333,63.57,0.0,70.0,0.9766666666666667,74.0,0.0,70.0,0.0,70.67666666666668,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:00:00,66.39333333333333,,0.0,49.666666666666664,62.839999999999996,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.84333333333333,,,67.0,69.0,85.0,55.0,,
2025-02-11 14:15:00,64.98333333333333,2.1199999999999974,0.0,49.833333333333336,62.910000000000004,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.83,,,67.0,69.0,85.0,55.0,4.420000000000002,0.0
2025-02-11 14:30:00,64.98333333333333,2.1199999999999974,0.0,49.5,62.923333333333325,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,55.0,4.310000000000002,0.0
2025-02-11 14:45:00,62.156666666666666,2.1199999999999974,0.0,49.833333333333336,62.92666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,55.0,4.479999999999997,0.0
2025-02-11 15:00:00,62.156666666666666,2.1199999999999974,0.0,49.333333333333336,62.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.53333333333335,,,67.0,69.0,85.0,55.0,4.289999999999999,0.0
2025-02-11 15:15:00,63.57,0.0,0.0,49.166666666666664,63.03,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,55.0,4.350000000000001,0.0
2025-02-11 15:30:00,64.27666666666666,0.0,0.0,49.5,63.083333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.09666666666666,,,67.0,69.0,85.0,55.0,4.439999999999998,0.0
2025-02-11 15:45:00,63.57,0.0,0.0,49.333333333333336,63.12,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.12666666666667,,,67.0,69.0,85.0,55.0,4.280000000000001,0.0
2025-02-11 16:00:00,67.09666666666666,-2.1199999999999974,0.0,49.0,63.21666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,4.329999999999998,0.0
2025-02-11 16:15:00,62.86333333333334,6.350000000000001,0.0,48.833333333333336,63.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.69333333333334,,,67.0,69.0,85.0,55.0,4.25,0.0
2025-02-11 16:30:00,66.39333333333333,0.0,0.0,48.5,63.29,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79666666666667,,,67.0,69.0,85.0,55.0,4.310000000000002,0.0
2025-02-11 16:45:00,44.49666666666667,2.1199999999999974,0.0,59.5,63.593333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.94666666666667,,,67.0,69.0,85.0,55.0,4.310000000000002,0.0
2025-02-11 17:00:00,63.56999999999999,4.229999999999997,0.0,32.333333333333336,63.27333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,4.359999999999999,0.0
2025-02-11 17:15:00,65.68666666666667,-2.1199999999999974,0.0,30.833333333333332,63.39000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06333333333333,,,67.0,69.0,85.0,55.0,4.340000000000003,0.0
2025-02-11 17:30:00,62.86333333333332,0.0,0.0,31.333333333333332,63.48666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.04,,,67.0,69.0,85.0,55.0,4.280000000000001,0.0
2025-02-11 17:45:00,64.27333333333333,-4.240000000000002,0.0,32.5,63.53666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.03,,,67.0,69.0,85.0,55.0,4.170000000000002,0.0
2025-02-11 18:00:00,64.27666666666666,-2.1199999999999974,0.0,31.666666666666668,63.596666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.49333333333334,,,67.0,69.0,85.0,55.0,4.259999999999998,0.0
2025-02-11 18:15:00,64.98333333333333,0.0,0.0,32.333333333333336,63.593333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42666666666668,,,67.0,69.0,85.0,55.0,4.159999999999997,0.0
2025-02-11 18:30:00,62.86333333333334,2.1199999999999974,0.0,32.0,63.57,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.0,,,67.0,69.0,85.0,55.0,4.280000000000001,0.0
2025-02-11 18:45:00,64.98,-2.1199999999999974,0.0,31.5,63.68666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.96333333333332,,,67.0,69.0,85.0,55.0,4.289999999999999,0.0
2025-02-11 19:00:00,62.86333333333334,-2.1199999999999974,0.0,32.166666666666664,63.71666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06666666666666,,,67.0,69.0,85.0,55.0,4.210000000000001,0.0
2025-02-11 19:15:00,63.57,0.0,0.0,31.166666666666668,63.723333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14999999999999,,,67.0,69.0,85.0,55.0,4.260000000000005,0.0
2025-02-11 19:30:00,64.27666666666666,0.0,0.0,30.333333333333332,63.666666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.20333333333333,,,67.0,69.0,85.0,55.0,4.230000000000004,0.0
2025-02-11 19:45:00,63.57,2.1199999999999974,0.0,30.5,63.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,55.0,4.280000000000001,0.0
2025-02-11 20:00:00,63.57,0.0,0.0,30.5,63.443333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,55.0,4.230000000000004,0.0
2025-02-11 20:15:00,64.27666666666666,0.0,0.0,30.333333333333332,63.446666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.28333333333333,,,67.0,69.0,85.0,55.0,4.190000000000005,0.0
2025-02-11 20:30:00,65.68333333333334,0.0,0.0,30.166666666666668,63.28333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,,67.0,69.0,85.0,55.0,4.240000000000002,0.0
2025-02-11 20:45:00,64.27333333333333,-2.1199999999999974,0.0,31.666666666666668,63.126666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,55.0,4.25,0.0
2025-02-11 21:00:00,63.57,-2.1199999999999974,0.0,32.166666666666664,63.11000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,55.0,4.269999999999996,0.0
2025-02-11 21:15:00,63.57,0.0,0.0,32.166666666666664,63.13999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25666666666666,,,67.0,69.0,85.0,55.0,4.270000000000003,0.0
2025-02-11 21:30:00,64.27666666666666,0.0,0.0,31.833333333333332,63.21333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.33666666666666,,,67.0,69.0,85.0,55.0,4.299999999999997,0.0
2025-02-11 21:45:00,64.27333333333333,2.1199999999999974,0.0,31.666666666666668,63.20666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.3,,,67.0,69.0,85.0,55.0,4.359999999999999,0.0
2025-02-11 22:00:00,67.09666666666666,4.229999999999997,0.0,32.0,63.23666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.53333333333333,,,67.0,69.0,85.0,55.0,4.390000000000001,0.0
2025-02-11 22:15:00,64.27666666666666,4.229999999999997,0.0,31.5,63.27666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.77333333333333,,,67.0,69.0,85.0,55.0,4.380000000000003,0.0
2025-02-11 22:30:00,64.98333333333333,0.0,0.0,32.5,63.32,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.71,,,67.0,69.0,85.0,55.0,4.270000000000003,0.0
2025-02-11 22:45:00,66.39333333333333,2.1199999999999974,0.0,31.333333333333332,63.29333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.65333333333334,,,67.0,69.0,85.0,55.0,4.359999999999999,0.0
2025-02-11 23:00:00,63.57,2.1199999999999974,0.0,31.333333333333332,63.306666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.52,,,67.0,69.0,85.0,55.0,4.32,0.0
2025-02-11 23:15:00,64.27333333333333,0.0,0.0,31.833333333333332,63.29999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.42666666666666,,,67.0,69.0,85.0,55.0,4.410000000000004,0.0
2025-02-11 23:30:00,63.57,-4.240000000000002,0.0,31.833333333333332,63.26666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,55.0,4.259999999999998,0.0
2025-02-11 23:45:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,63.326666666666675,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24333333333334,,,67.0,69.0,85.0,55.0,4.359999999999999,0.0
2025-02-12 00:00:00,65.69,2.1199999999999974,0.0,31.666666666666668,63.32333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67666666666666,,,67.0,69.0,85.0,55.0,4.289999999999999,0.0
2025-02-12 00:15:00,66.39333333333333,2.1199999999999974,0.0,33.166666666666664,63.34666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,55.0,4.099999999999994,0.0
2025-02-12 00:30:00,66.39,4.229999999999997,0.0,32.0,63.40333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,4.130000000000003,0.0
2025-02-12 00:45:00,64.98,4.229999999999997,0.0,31.666666666666668,63.40333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.07666666666667,,,67.0,69.0,85.0,55.0,4.3799999999999955,0.0
2025-02-12 01:00:00,65.68666666666667,4.229999999999997,0.0,33.0,63.336666666666666,63.57,0.0,70.0,0.35333333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.289999999999999,0.0
2025-02-12 01:15:00,64.98333333333333,2.1199999999999974,0.0,33.0,63.276666666666664,63.57,0.0,70.0,2.2566666666666664,74.0,0.0,70.0,0.0,69.89666666666666,,,67.0,69.0,85.0,55.0,4.299999999999997,0.0
2025-02-12 01:30:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,63.29,63.57,0.0,70.0,4.55,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,4.259999999999998,0.0
2025-02-12 01:45:00,63.57,0.0,0.0,33.166666666666664,63.46666666666667,63.57,0.0,70.0,6.646666666666667,74.0,0.0,70.0,0.0,69.79666666666667,,,67.0,69.0,85.0,55.0,4.369999999999997,0.0
2025-02-12 02:00:00,65.68666666666667,-2.1199999999999974,0.0,32.166666666666664,64.96,63.57,0.0,70.0,10.103333333333333,74.0,0.0,70.0,0.0,69.72333333333333,,,67.0,69.0,85.0,55.0,4.829999999999998,0.0
2025-02-12 02:15:00,66.39333333333333,2.1199999999999974,0.0,31.666666666666668,65.50999999999999,63.57,0.0,70.0,11.25,74.0,0.0,70.0,0.0,69.75333333333333,,,67.0,69.0,85.0,55.0,6.220000000000006,0.0
2025-02-12 02:30:00,64.27333333333333,2.1199999999999974,0.0,31.833333333333332,65.69,63.57,0.0,70.0,11.5,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,55.0,6.759999999999991,0.0
2025-02-12 02:45:00,64.27666666666666,-2.1199999999999974,0.0,33.5,66.10000000000001,63.57,0.0,70.0,12.703333333333333,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,6.819999999999993,0.0
2025-02-12 03:00:00,64.98333333333333,0.0,0.0,32.833333333333336,66.47333333333334,63.57,0.0,70.0,13.696666666666667,74.0,0.0,70.0,0.0,69.83666666666666,,,67.0,69.0,85.0,55.0,7.290000000000006,0.0
2025-02-12 03:15:00,65.68666666666667,2.1199999999999974,0.0,32.333333333333336,66.79333333333334,63.57,0.0,70.0,14.24,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,55.0,7.780000000000008,0.0
2025-02-12 03:30:00,65.68666666666667,2.1199999999999974,0.0,33.333333333333336,66.46,63.57,0.0,70.0,13.476666666666667,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,7.829999999999991,0.0
2025-02-12 03:45:00,64.27666666666666,0.0,0.0,31.666666666666668,66.53666666666668,63.57,0.0,70.0,13.79,74.0,0.0,70.0,0.0,69.93666666666667,,,67.0,69.0,85.0,55.0,7.510000000000005,0.0
2025-02-12 04:00:00,65.68666666666667,2.1199999999999974,0.0,32.666666666666664,66.58666666666666,63.57,0.0,70.0,13.813333333333333,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,7.640000000000008,0.0
2025-02-12 04:15:00,64.27666666666666,0.0,0.0,33.166666666666664,66.55333333333334,63.57,0.0,70.0,13.79,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,7.850000000000001,0.0
2025-02-12 04:30:00,64.98,0.0,0.0,33.5,66.67333333333333,63.57,0.0,70.0,13.950000000000001,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,7.650000000000006,0.0
2025-02-12 04:45:00,65.68666666666667,4.229999999999997,0.0,32.333333333333336,66.64333333333333,63.57,0.0,70.0,13.88,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.709999999999994,0.0
2025-02-12 05:00:00,63.56666666666666,0.0,0.0,32.833333333333336,66.65666666666667,63.57,0.0,70.0,13.9,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.720000000000006,0.0
2025-02-12 05:15:00,65.69,4.229999999999997,0.0,32.333333333333336,66.69333333333333,63.57,0.0,70.0,13.969999999999999,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.75,0.0
2025-02-12 05:30:00,63.56666666666666,2.1199999999999974,0.0,32.5,66.75666666666667,63.57,0.0,70.0,14.020000000000001,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.659999999999997,0.0
2025-02-12 05:45:00,65.68666666666667,4.229999999999997,0.0,33.5,66.51666666666667,63.57,0.0,70.0,13.700000000000001,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,7.810000000000002,0.0
2025-02-12 06:00:00,65.68666666666667,4.229999999999997,0.0,32.833333333333336,66.61333333333333,63.57,0.0,70.0,14.053333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,8.030000000000001,0.0
2025-02-12 06:15:00,67.10000000000001,2.1199999999999974,0.0,32.0,66.65333333333334,63.57,0.0,70.0,13.913333333333334,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.949999999999996,0.0
2025-02-12 06:30:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,66.68666666666667,63.57,0.0,70.0,14.096666666666666,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.880000000000003,0.0
2025-02-12 06:45:00,66.39333333333333,0.0,0.0,32.0,66.63666666666667,63.57,0.0,70.0,14.096666666666666,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.880000000000003,0.0
2025-02-12 07:00:00,66.39333333333333,2.1199999999999974,0.0,31.166666666666668,66.55666666666667,63.57,0.0,70.0,13.766666666666666,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,7.8500000000000085,0.0
2025-02-12 07:15:00,67.10000000000001,4.229999999999997,0.0,31.333333333333332,66.67333333333333,63.57,0.0,70.0,13.996666666666664,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.549999999999997,0.0
2025-02-12 07:30:00,62.86333333333334,2.1199999999999974,0.0,32.833333333333336,66.60000000000001,63.57,0.0,70.0,13.823333333333332,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.769999999999996,0.0
2025-02-12 07:45:00,64.27333333333333,0.0,0.0,32.833333333333336,66.69333333333333,63.57,0.0,70.0,13.933333333333332,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.950000000000003,0.0
2025-02-12 08:00:00,64.98333333333333,0.0,0.0,31.666666666666668,66.69333333333333,63.57,0.0,70.0,13.966666666666667,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.699999999999996,0.0
2025-02-12 08:15:00,62.86333333333334,2.1199999999999974,0.0,32.0,66.52333333333333,63.57,0.0,70.0,13.763333333333334,74.0,0.0,70.0,0.0,70.0,,,67.0,69.0,85.0,55.0,7.710000000000008,0.0
2025-02-12 08:30:00,63.57,0.0,0.0,30.666666666666668,66.68666666666667,63.57,0.0,70.0,14.023333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.730000000000004,0.0
2025-02-12 08:45:00,64.27666666666666,0.0,0.0,33.0,66.69666666666667,63.57,0.0,70.0,13.950000000000001,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.8500000000000085,0.0
2025-02-12 09:00:00,63.57,2.1199999999999974,0.0,32.5,66.25333333333333,63.57,0.0,70.0,13.89,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.609999999999999,0.0
2025-02-12 09:15:00,64.27333333333333,-2.1199999999999974,0.0,31.333333333333332,66.67333333333333,63.57,0.0,70.0,14.04,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.770000000000003,0.0
2025-02-12 09:30:00,64.98,0.0,0.0,31.333333333333332,66.69333333333334,63.57,0.0,70.0,14.11,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.75,0.0
2025-02-12 09:45:00,64.98333333333333,4.229999999999997,0.0,30.833333333333332,66.67,63.57,0.0,70.0,14.229999999999999,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.780000000000008,0.0
2025-02-12 10:00:00,61.449999999999996,2.1199999999999974,0.0,31.666666666666668,66.51666666666667,63.57,0.0,70.0,13.566666666666668,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,7.82,0.0
2025-02-12 10:15:00,64.27666666666666,2.1199999999999974,0.0,31.5,66.54333333333334,63.57,0.0,70.0,13.546666666666667,74.0,0.0,70.0,0.0,70.01,,,67.0,69.0,85.0,55.0,7.6100000000000065,0.0
2025-02-12 10:30:00,63.57,0.0,0.0,30.666666666666668,66.78333333333335,63.57,0.0,70.0,14.0,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.539999999999999,0.0
2025-02-12 10:45:00,62.510000000000005,0.0,0.0,30.25,66.66499999999999,63.57,0.0,70.0,13.56,74.0,0.0,70.0,0.0,70.00999999999999,,,67.0,69.0,85.0,55.0,7.590000000000003,0.0
2025-02-12 11:00:00,66.39333333333333,-2.1199999999999974,0.0,31.666666666666668,66.19333333333333,63.57,0.0,70.0,12.806666666666667,74.0,0.0,70.0,0.0,70.02666666666666,,,67.0,69.0,85.0,55.0,7.6200000000000045,0.0
2025-02-12 11:15:00,64.98,2.1199999999999974,0.0,32.5,66.58999999999999,63.57,0.0,70.0,13.726666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.599999999999994,0.0
2025-02-12 11:30:00,64.98,4.229999999999997,0.0,31.833333333333332,66.61333333333333,63.57,0.0,70.0,13.83,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.640000000000001,0.0
2025-02-12 11:45:00,63.57,4.229999999999997,0.0,30.5,66.58333333333333,63.57,0.0,70.0,13.713333333333333,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.659999999999997,0.0
2025-02-12 12:00:00,64.27333333333333,0.0,0.0,30.0,66.62666666666667,63.57,0.0,70.0,13.67,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.6100000000000065,0.0
2025-02-12 12:15:00,64.98,-2.1199999999999974,0.0,32.333333333333336,66.69,63.57,0.0,70.0,13.866666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,7.3799999999999955,0.0
2025-02-12 12:30:00,67.09666666666666,4.229999999999997,0.0,32.333333333333336,66.7,63.57,0.0,70.0,13.806666666666667,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,7.68,0.0
2025-02-12 12:45:00,65.68666666666667,4.229999999999997,0.0,31.5,66.49666666666667,63.57,0.0,70.0,13.276666666666666,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,55.0,7.779999999999994,0.0
2025-02-12 13:00:00,64.27666666666666,6.350000000000001,0.0,31.0,66.45333333333333,63.57,0.0,70.0,12.89,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,7.579999999999998,0.0
2025-02-12 13:15:00,65.68666666666667,2.1199999999999974,0.0,29.5,66.18333333333334,63.57,0.0,70.0,13.660000000000002,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.119999999999997,0.0
2025-02-12 13:30:00,66.39333333333333,4.229999999999997,0.0,28.666666666666668,66.37666666666667,63.57,0.0,70.0,13.766666666666666,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.300000000000004,0.0
2025-02-12 13:45:00,65.68666666666667,4.229999999999997,0.0,28.0,66.39333333333333,63.57,0.0,70.0,13.856666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.359999999999999,0.0
2025-02-12 14:00:00,64.98,4.229999999999997,0.0,27.833333333333332,65.54,63.57,0.0,70.0,10.306666666666667,74.0,0.0,70.0,0.0,70.14666666666666,,,67.0,69.0,85.0,55.0,7.410000000000004,0.0
2025-02-12 14:15:00,21.19,-2.1199999999999974,0.0,57.0,64.52,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79333333333334,,,67.0,69.0,85.0,55.0,4.670000000000002,0.0
2025-02-12 14:30:00,46.61666666666667,-63.57,0.0,55.833333333333336,66.89,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,55.0,8.049999999999997,0.0
2025-02-12 14:45:00,62.86333333333334,-4.240000000000002,0.0,30.166666666666668,63.623333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.36666666666666,,,67.0,69.0,85.0,55.0,4.739999999999995,0.0
2025-02-12 15:00:00,63.56999999999999,0.0,0.0,30.333333333333332,63.46,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,4.099999999999994,0.0
2025-02-12 15:15:00,64.27666666666666,-2.1199999999999974,0.0,30.0,63.43333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.13333333333333,,,67.0,69.0,85.0,55.0,4.119999999999997,0.0
2025-02-12 15:30:00,62.156666666666666,0.0,0.0,33.0,63.68,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38333333333334,,,67.0,69.0,85.0,55.0,4.049999999999997,0.0
2025-02-12 15:45:00,64.98,-2.1199999999999974,0.0,32.833333333333336,63.696666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.76333333333334,,,67.0,69.0,85.0,55.0,4.199999999999996,0.0
2025-02-12 16:00:00,64.27666666666666,-4.240000000000002,0.0,32.166666666666664,63.75333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.43333333333334,,,67.0,69.0,85.0,55.0,4.090000000000003,0.0
2025-02-12 16:15:00,66.39333333333333,-2.1199999999999974,0.0,33.166666666666664,63.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,55.0,4.140000000000001,0.0
2025-02-12 16:30:00,62.86333333333334,2.1199999999999974,0.0,33.0,63.95666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.24,,,67.0,69.0,85.0,55.0,4.190000000000005,0.0
2025-02-12 16:45:00,64.98,,0.0,32.5,64.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.5,,,67.0,69.0,85.0,55.0,,
2025-02-12 17:00:00,63.57,4.229999999999997,0.0,31.333333333333332,64.08333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.94,,,67.0,69.0,85.0,55.0,4.229999999999997,0.0
2025-02-12 17:15:00,65.69,2.1199999999999974,0.0,31.166666666666668,64.08333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07666666666667,,,67.0,69.0,85.0,55.0,4.079999999999998,0.0
2025-02-12 17:30:00,64.98,2.1199999999999974,0.0,32.333333333333336,64.22333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.08333333333333,,,67.0,69.0,85.0,55.0,4.109999999999999,0.0
2025-02-12 17:45:00,66.39333333333333,0.0,0.0,31.833333333333332,64.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.98333333333333,,,67.0,69.0,85.0,55.0,3.989999999999995,0.0
2025-02-12 18:00:00,65.68666666666667,0.0,0.0,31.833333333333332,64.30333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.90333333333332,,,67.0,69.0,85.0,55.0,4.060000000000002,0.0
2025-02-12 18:15:00,64.98,0.0,0.0,30.5,64.44666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.82666666666667,,,67.0,69.0,85.0,55.0,3.9199999999999946,0.0
2025-02-12 18:30:00,65.68666666666667,0.0,0.0,29.333333333333332,64.41000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.92,,,67.0,69.0,85.0,55.0,4.019999999999996,0.0
2025-02-12 18:45:00,65.68666666666667,4.229999999999997,0.0,29.166666666666668,64.48333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.29333333333334,,,67.0,69.0,85.0,55.0,3.8800000000000026,0.0
2025-02-12 19:00:00,65.68666666666667,4.229999999999997,0.0,29.833333333333332,64.55666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.11,,,67.0,69.0,85.0,55.0,3.8900000000000006,0.0
2025-02-12 19:15:00,64.98333333333333,0.0,0.0,29.333333333333332,64.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.10000000000001,,,67.0,69.0,85.0,55.0,3.9299999999999997,0.0
2025-02-12 19:30:00,64.27333333333333,2.1199999999999974,0.0,29.0,64.75,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.24,,,67.0,69.0,85.0,55.0,3.739999999999995,0.0
2025-02-12 19:45:00,66.39333333333333,-2.1199999999999974,0.0,28.666666666666668,64.79,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.34666666666668,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-12 20:00:00,67.09666666666666,2.1199999999999974,0.0,29.333333333333332,64.92666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.33,,,67.0,69.0,85.0,55.0,3.6200000000000045,0.0
2025-02-12 20:15:00,64.63,2.1199999999999974,0.0,28.75,64.89500000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.15,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-12 20:30:00,66.39333333333333,2.1199999999999974,0.0,29.166666666666668,64.94,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.07,,,67.0,69.0,85.0,55.0,3.5799999999999983,0.0
2025-02-12 20:45:00,64.1,0.0,0.0,28.875,64.9075,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.9725,,,67.0,69.0,85.0,55.0,3.6099999999999994,0.0
2025-02-12 21:00:00,63.57,-2.1199999999999974,0.0,29.166666666666668,64.84333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.21,,,67.0,69.0,85.0,55.0,3.6599999999999966,0.0
2025-02-12 21:15:00,62.86333333333334,0.0,0.0,29.166666666666668,64.90666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.57,,,67.0,69.0,85.0,55.0,3.6299999999999955,0.0
2025-02-12 21:30:00,63.57,0.0,0.0,29.0,64.96333333333332,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.80333333333334,,,67.0,69.0,85.0,55.0,3.680000000000007,0.0
2025-02-12 21:45:00,63.57,0.0,0.0,29.5,64.99,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.84333333333335,,,67.0,69.0,85.0,55.0,3.6000000000000085,0.0
2025-02-12 22:00:00,64.27333333333333,-2.1199999999999974,0.0,28.833333333333332,65.06,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.88000000000001,,,67.0,69.0,85.0,55.0,3.5,0.0
2025-02-12 22:15:00,64.27666666666666,-2.1199999999999974,0.0,29.0,65.13333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.95,,,67.0,69.0,85.0,55.0,3.559999999999995,0.0
2025-02-12 22:30:00,67.10000000000001,0.0,0.0,29.666666666666668,65.09666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.85000000000001,,,67.0,69.0,85.0,55.0,3.6199999999999974,0.0
2025-02-12 22:45:00,65.69,6.350000000000001,0.0,29.166666666666668,65.26333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.64,,,67.0,69.0,85.0,55.0,3.4299999999999997,0.0
2025-02-12 23:00:00,64.98333333333333,2.1199999999999974,0.0,29.166666666666668,65.41000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.43,,,67.0,69.0,85.0,55.0,3.4100000000000037,0.0
2025-02-12 23:15:00,66.39333333333333,2.1199999999999974,0.0,29.333333333333332,65.31333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.05,,,67.0,69.0,85.0,55.0,3.509999999999998,0.0
2025-02-12 23:30:00,63.57,6.350000000000001,0.0,29.833333333333332,65.21,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.74333333333334,,,67.0,69.0,85.0,55.0,3.479999999999997,0.0
2025-02-12 23:45:00,64.27333333333333,-2.1199999999999974,0.0,29.666666666666668,65.30666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.5,,,67.0,69.0,85.0,55.0,3.5700000000000003,0.0
2025-02-13 00:00:00,65.68333333333334,-2.1199999999999974,0.0,29.833333333333332,65.24666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,55.0,3.460000000000001,0.0
2025-02-13 00:15:00,64.98,4.229999999999997,0.0,29.666666666666668,65.20333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.18666666666667,,,67.0,69.0,85.0,55.0,3.5500000000000043,0.0
2025-02-13 00:30:00,63.56999999999999,0.0,0.0,29.5,65.30333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08666666666666,,,67.0,69.0,85.0,55.0,3.6099999999999923,0.0
2025-02-13 00:45:00,64.27333333333333,-2.1199999999999974,0.0,29.833333333333332,65.39666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.97333333333334,,,67.0,69.0,85.0,55.0,3.539999999999992,0.0
2025-02-13 01:00:00,66.39333333333333,-2.1199999999999974,0.0,30.166666666666668,65.38333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.92666666666668,,,67.0,69.0,85.0,55.0,3.520000000000003,0.0
2025-02-13 01:15:00,64.27666666666666,2.1199999999999974,0.0,30.666666666666668,65.36333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82333333333334,,,67.0,69.0,85.0,55.0,3.490000000000002,0.0
2025-02-13 01:30:00,64.27333333333333,2.1199999999999974,0.0,30.5,65.40333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.78333333333335,,,67.0,69.0,85.0,55.0,3.480000000000004,0.0
2025-02-13 01:45:00,64.27666666666666,0.0,0.0,30.0,65.45666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,55.0,3.4000000000000057,0.0
2025-02-13 02:00:00,67.09666666666666,2.1199999999999974,0.0,30.833333333333332,65.44333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,55.0,3.3799999999999955,0.0
2025-02-13 02:15:00,67.09666666666666,4.229999999999997,0.0,31.166666666666668,65.49,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.64999999999999,,,67.0,69.0,85.0,55.0,3.4599999999999937,0.0
2025-02-13 02:30:00,64.98333333333333,2.1199999999999974,0.0,30.5,65.59333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.57333333333334,,,67.0,69.0,85.0,55.0,3.4200000000000017,0.0
2025-02-13 02:45:00,63.57,2.1199999999999974,0.0,30.5,65.70333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,55.0,3.3800000000000026,0.0
2025-02-13 03:00:00,64.98333333333333,0.0,0.0,30.666666666666668,65.72000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54666666666667,,,67.0,69.0,85.0,55.0,3.280000000000001,0.0
2025-02-13 03:15:00,67.10000000000001,0.0,0.0,30.333333333333332,65.46666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.54,,,67.0,69.0,85.0,55.0,3.5,0.0
2025-02-13 03:30:00,63.57,2.1199999999999974,0.0,30.166666666666668,65.25666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,55.0,3.6400000000000006,0.0
2025-02-13 03:45:00,64.98333333333333,-2.1199999999999974,0.0,31.0,65.23,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.5,,,67.0,69.0,85.0,55.0,3.470000000000006,0.0
2025-02-13 04:00:00,64.27666666666666,2.1199999999999974,0.0,30.833333333333332,65.14999999999999,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.47000000000001,,,67.0,69.0,85.0,55.0,3.5999999999999943,0.0
2025-02-13 04:15:00,64.27666666666666,0.0,0.0,30.666666666666668,65.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.39666666666666,,,67.0,69.0,85.0,55.0,3.469999999999999,0.0
2025-02-13 04:30:00,62.156666666666666,0.0,0.0,31.166666666666668,65.12666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.38666666666667,,,67.0,69.0,85.0,55.0,3.4599999999999937,0.0
2025-02-13 04:45:00,64.98333333333333,0.0,0.0,30.666666666666668,65.02333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.36,,,67.0,69.0,85.0,55.0,3.7199999999999918,0.0
2025-02-13 05:00:00,64.98333333333333,2.1199999999999974,0.0,31.0,64.83333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.27,,,67.0,69.0,85.0,55.0,3.770000000000003,0.0
2025-02-13 05:15:00,65.68666666666667,2.1199999999999974,0.0,30.833333333333332,64.73,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,3.6499999999999986,0.0
2025-02-13 05:30:00,67.80333333333333,2.1199999999999974,0.0,32.0,64.51666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,3.760000000000005,0.0
2025-02-13 05:45:00,65.68666666666667,6.350000000000001,0.0,33.0,64.16333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.9100000000000037,0.0
