time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 06:00:00,65.69,4.229999999999997,0.0,34.166666666666664,64.23333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.07,,,67.0,69.0,85.0,55.0,3.990000000000002,0.0
2025-02-13 06:15:00,64.98333333333333,2.1199999999999974,0.0,35.0,64.36666666666667,63.57,0.0,70.0,0.1366666666666667,74.0,0.0,70.0,0.0,69.99333333333334,,,67.0,69.0,85.0,55.0,3.780000000000001,0.0
2025-02-13 06:30:00,62.86333333333334,2.1199999999999974,0.0,33.166666666666664,64.20666666666666,63.57,0.0,70.0,0.42,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,3.8900000000000077,0.0
2025-02-13 06:45:00,65.68666666666667,-2.1199999999999974,0.0,32.666666666666664,64.21,63.57,0.0,70.0,1.28,74.0,0.0,70.0,0.0,69.95,,,67.0,69.0,85.0,55.0,4.020000000000003,0.0
2025-02-13 07:00:00,67.80333333333333,2.1199999999999974,0.0,31.833333333333332,64.14999999999999,63.57,0.0,70.0,3.5033333333333334,74.0,0.0,70.0,0.0,69.86333333333333,,,67.0,69.0,85.0,55.0,3.8700000000000045,0.0
2025-02-13 07:15:00,63.56999999999999,6.350000000000001,0.0,31.833333333333332,64.04,63.57,0.0,70.0,5.026666666666666,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,4.0,0.0
2025-02-13 07:30:00,63.57,2.1199999999999974,0.0,31.833333333333332,64.07666666666667,63.57,0.0,70.0,6.273333333333333,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,3.9000000000000057,0.0
2025-02-13 07:45:00,63.56666666666666,2.1199999999999974,0.0,32.0,64.54,63.57,0.0,70.0,7.886666666666667,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,4.510000000000005,0.0
2025-02-13 08:00:00,64.98,-2.1199999999999974,0.0,33.166666666666664,64.90666666666667,63.57,0.0,70.0,9.406666666666666,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,55.0,5.1200000000000045,0.0
2025-02-13 08:15:00,64.98333333333333,-2.1199999999999974,0.0,34.666666666666664,65.20333333333333,63.57,0.0,70.0,11.093333333333334,74.0,0.0,70.0,0.0,69.8,,,67.0,69.0,85.0,55.0,6.009999999999998,0.0
2025-02-13 08:30:00,64.27666666666666,2.1199999999999974,0.0,34.166666666666664,66.23666666666666,63.57,0.0,70.0,12.926666666666668,74.0,0.0,70.0,0.0,69.79,,,67.0,69.0,85.0,55.0,6.6299999999999955,0.0
2025-02-13 08:45:00,61.45000000000001,2.1199999999999974,0.0,34.333333333333336,66.57333333333334,63.57,0.0,70.0,13.339999999999998,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,7.1000000000000085,0.0
2025-02-13 09:00:00,62.156666666666666,-2.1199999999999974,0.0,34.666666666666664,66.79,63.57,0.0,70.0,14.03,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,7.700000000000003,0.0
2025-02-13 09:15:00,64.27666666666666,0.0,0.0,32.5,67.13,63.57,0.0,70.0,14.790000000000001,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,85.0,55.0,7.840000000000003,0.0
2025-02-13 09:30:00,64.98,2.1199999999999974,0.0,33.5,67.12333333333333,63.57,0.0,70.0,14.333333333333334,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,55.0,7.739999999999995,0.0
2025-02-13 09:45:00,65.68666666666667,-2.1199999999999974,0.0,33.166666666666664,66.81666666666666,63.57,0.0,70.0,14.08,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,7.590000000000003,0.0
2025-02-13 10:00:00,64.27666666666666,2.1199999999999974,0.0,33.0,66.51333333333334,63.57,0.0,70.0,14.56,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,7.950000000000003,0.0
2025-02-13 10:15:00,64.98,0.0,0.0,33.166666666666664,66.72333333333334,63.57,0.0,70.0,14.806666666666667,74.0,0.0,70.0,0.0,69.94333333333333,,,67.0,69.0,85.0,55.0,7.999999999999993,0.0
2025-02-13 10:30:00,66.39333333333333,4.229999999999997,0.0,32.333333333333336,66.89666666666666,63.57,0.0,70.0,14.96,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,8.240000000000009,0.0
2025-02-13 10:45:00,64.98,4.229999999999997,0.0,32.5,67.13,63.57,0.0,70.0,14.700000000000001,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.189999999999998,0.0
2025-02-13 11:00:00,64.27666666666666,4.229999999999997,0.0,32.0,66.92666666666666,63.57,0.0,70.0,14.743333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.969999999999999,0.0
2025-02-13 11:15:00,67.10000000000001,0.0,0.0,32.333333333333336,66.89999999999999,63.57,0.0,70.0,14.823333333333332,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.939999999999998,0.0
2025-02-13 11:30:00,63.57,2.1199999999999974,0.0,32.666666666666664,66.84,63.57,0.0,70.0,14.873333333333335,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,7.990000000000002,0.0
2025-02-13 11:45:00,62.86333333333334,-2.1199999999999974,0.0,34.5,66.65666666666667,63.57,0.0,70.0,14.876666666666667,74.0,0.0,70.0,0.0,69.98666666666666,,,67.0,69.0,85.0,55.0,8.239999999999995,0.0
2025-02-13 12:00:00,62.86333333333334,2.1199999999999974,0.0,33.166666666666664,66.63,63.57,0.0,70.0,15.083333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.490000000000002,0.0
2025-02-13 12:15:00,63.57,-2.1199999999999974,0.0,33.5,66.53666666666666,63.57,0.0,70.0,15.233333333333334,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.360000000000007,0.0
2025-02-13 12:30:00,67.10000000000001,0.0,0.0,33.5,66.84666666666668,63.57,0.0,70.0,15.503333333333332,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.499999999999993,0.0
2025-02-13 12:45:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,66.89666666666666,63.57,0.0,70.0,15.676666666666668,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,8.620000000000005,0.0
2025-02-13 13:00:00,64.27333333333333,0.0,0.0,32.0,66.88,63.57,0.0,70.0,15.946666666666667,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,8.589999999999996,0.0
2025-02-13 13:15:00,65.68333333333334,-2.1199999999999974,0.0,33.0,66.92,63.57,0.0,70.0,16.216666666666665,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,8.880000000000003,0.0
2025-02-13 13:30:00,62.86333333333334,4.229999999999997,0.0,33.166666666666664,67.00333333333333,63.57,0.0,70.0,16.106666666666666,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.899999999999999,0.0
2025-02-13 13:45:00,64.98333333333333,0.0,0.0,32.166666666666664,66.96666666666665,63.57,0.0,70.0,16.28333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,8.749999999999993,0.0
2025-02-13 14:00:00,66.39333333333333,2.1199999999999974,0.0,31.833333333333332,65.57666666666667,63.57,0.0,70.0,12.173333333333334,74.0,0.0,70.0,0.0,70.18333333333334,,,67.0,69.0,85.0,55.0,8.880000000000003,0.0
2025-02-13 14:15:00,63.56999999999999,2.1199999999999974,0.0,32.5,62.550000000000004,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.79,,,67.0,69.0,85.0,55.0,5.480000000000004,0.0
2025-02-13 14:30:00,63.57,-2.1199999999999974,0.0,32.0,62.56666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.67333333333333,,,67.0,69.0,85.0,55.0,4.579999999999998,0.0
2025-02-13 14:45:00,64.27666666666666,-2.1199999999999974,0.0,31.833333333333332,62.35666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.18333333333334,,,67.0,69.0,85.0,55.0,4.699999999999996,0.0
2025-02-13 15:00:00,64.98,0.0,0.0,32.5,62.35333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.80333333333334,,,67.0,69.0,85.0,55.0,4.559999999999995,0.0
2025-02-13 15:15:00,64.98,6.350000000000001,0.0,32.166666666666664,62.45666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66666666666667,,,67.0,69.0,85.0,55.0,4.5,0.0
2025-02-13 15:30:00,61.449999999999996,2.1199999999999974,0.0,32.0,62.550000000000004,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,55.0,4.649999999999999,0.0
2025-02-13 15:45:00,64.27666666666666,-2.1199999999999974,0.0,31.333333333333332,62.28666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.66,,,67.0,69.0,85.0,55.0,4.690000000000005,0.0
2025-02-13 16:00:00,67.10000000000001,0.0,0.0,31.666666666666668,62.04333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,55.0,4.630000000000003,0.0
2025-02-13 16:15:00,66.39333333333333,2.1199999999999974,0.0,31.5,62.163333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,55.0,4.780000000000001,0.0
2025-02-13 16:30:00,63.57,4.229999999999997,0.0,32.5,61.879999999999995,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.31333333333333,,,67.0,69.0,85.0,55.0,4.75,0.0
2025-02-13 16:45:00,64.27666666666666,0.0,0.0,32.333333333333336,61.65,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.82,,,67.0,69.0,85.0,55.0,4.640000000000001,0.0
2025-02-13 17:00:00,65.69,2.1199999999999974,0.0,32.0,61.403333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.00333333333333,,,67.0,69.0,85.0,55.0,4.959999999999994,0.0
2025-02-13 17:15:00,66.39333333333333,2.1199999999999974,0.0,31.833333333333332,61.53666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.46666666666665,,,67.0,69.0,85.0,55.0,4.719999999999999,0.0
2025-02-13 17:30:00,64.27333333333333,2.1199999999999974,0.0,31.333333333333332,61.879999999999995,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.06,,,67.0,69.0,85.0,55.0,4.770000000000003,0.0
2025-02-13 17:45:00,64.98333333333333,-6.359999999999999,0.0,31.333333333333332,61.69333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.75333333333334,,,67.0,69.0,85.0,55.0,4.480000000000004,0.0
2025-02-13 18:00:00,64.98333333333333,2.1199999999999974,0.0,31.666666666666668,61.723333333333336,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.68666666666667,,,67.0,69.0,85.0,55.0,4.840000000000003,0.0
2025-02-13 18:15:00,62.156666666666666,2.1199999999999974,0.0,31.333333333333332,61.876666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.75333333333333,,,67.0,69.0,85.0,55.0,4.460000000000001,0.0
2025-02-13 18:30:00,64.27666666666666,-2.1199999999999974,0.0,32.333333333333336,61.64666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.74666666666667,,,67.0,69.0,85.0,55.0,4.920000000000002,0.0
2025-02-13 18:45:00,66.39333333333333,2.1199999999999974,0.0,32.833333333333336,61.656666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.72333333333334,,,67.0,69.0,85.0,55.0,4.909999999999997,0.0
2025-02-13 19:00:00,63.57,4.229999999999997,0.0,32.5,61.56,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.26333333333334,,,67.0,69.0,85.0,55.0,4.810000000000002,0.0
2025-02-13 19:15:00,64.27666666666666,0.0,0.0,32.833333333333336,61.57333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.44333333333333,,,67.0,69.0,85.0,55.0,4.829999999999998,0.0
2025-02-13 19:30:00,66.39333333333333,2.1199999999999974,0.0,31.5,61.54,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.38666666666667,,,67.0,69.0,85.0,55.0,4.839999999999996,0.0
2025-02-13 19:45:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,61.56666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.29333333333334,,,67.0,69.0,85.0,55.0,4.710000000000001,0.0
2025-02-13 20:00:00,65.68333333333334,0.0,0.0,31.666666666666668,61.73666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.30666666666666,,,67.0,69.0,85.0,55.0,4.909999999999997,0.0
2025-02-13 20:15:00,65.68666666666667,4.229999999999997,0.0,32.166666666666664,61.830000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.32333333333334,,,67.0,69.0,85.0,55.0,4.780000000000001,0.0
2025-02-13 20:30:00,64.27666666666666,4.229999999999997,0.0,31.666666666666668,61.71,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,55.0,4.690000000000005,0.0
2025-02-13 20:45:00,63.57,2.1199999999999974,0.0,30.833333333333332,61.78333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.10333333333334,,,67.0,69.0,85.0,55.0,4.810000000000002,0.0
2025-02-13 21:00:00,66.39333333333333,0.0,0.0,31.5,61.830000000000005,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.56,,,67.0,69.0,85.0,55.0,4.660000000000004,0.0
2025-02-13 21:15:00,64.27333333333333,2.1199999999999974,0.0,31.833333333333332,61.866666666666674,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.51333333333334,,,67.0,69.0,85.0,55.0,4.6200000000000045,0.0
2025-02-13 21:30:00,62.156666666666666,-2.1199999999999974,0.0,31.0,61.77333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52666666666666,,,67.0,69.0,85.0,55.0,4.82,0.0
2025-02-13 21:45:00,66.39,-2.1199999999999974,0.0,31.166666666666668,61.776666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,55.0,4.730000000000004,0.0
2025-02-13 22:00:00,62.86333333333334,0.0,0.0,31.5,61.70333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.63666666666667,,,67.0,69.0,85.0,55.0,4.689999999999998,0.0
2025-02-13 22:15:00,64.98333333333333,0.0,0.0,31.333333333333332,62.05666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.08,,,67.0,69.0,85.0,55.0,4.560000000000002,0.0
2025-02-13 22:30:00,65.68666666666667,2.1199999999999974,0.0,31.333333333333332,61.88666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.23,,,67.0,69.0,85.0,55.0,4.699999999999996,0.0
2025-02-13 22:45:00,67.10000000000001,4.229999999999997,0.0,31.166666666666668,61.836666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.51666666666667,,,67.0,69.0,85.0,55.0,4.660000000000004,0.0
2025-02-13 23:00:00,64.98333333333333,6.350000000000001,0.0,31.5,61.78333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.14999999999999,,,67.0,69.0,85.0,55.0,4.640000000000001,0.0
2025-02-13 23:15:00,65.69,2.1199999999999974,0.0,30.333333333333332,61.53666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,55.0,4.719999999999999,0.0
2025-02-13 23:30:00,62.86333333333334,2.1199999999999974,0.0,31.333333333333332,61.20333333333334,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.28666666666666,,,67.0,69.0,85.0,55.0,4.829999999999998,0.0
2025-02-13 23:45:00,65.68666666666667,0.0,0.0,32.5,61.133333333333326,63.57,0.0,70.0,0.13999999999999999,74.0,0.0,70.0,0.0,70.04666666666667,,,67.0,69.0,85.0,55.0,4.780000000000001,0.0
2025-02-14 00:00:00,64.27666666666666,0.0,0.0,32.333333333333336,60.973333333333336,63.57,0.0,70.0,3.436666666666667,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,55.0,4.779999999999994,0.0
2025-02-14 00:15:00,66.39333333333333,2.1199999999999974,0.0,31.666666666666668,61.120000000000005,63.57,0.0,70.0,5.906666666666666,74.0,0.0,70.0,0.0,69.77666666666666,,,67.0,69.0,85.0,55.0,4.850000000000001,0.0
2025-02-14 00:30:00,67.09666666666666,4.229999999999997,0.0,31.333333333333332,62.57666666666666,63.57,0.0,70.0,10.280000000000001,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,85.0,55.0,5.549999999999997,0.0
2025-02-14 00:45:00,64.98333333333333,4.229999999999997,0.0,31.5,64.65333333333334,63.57,0.0,70.0,15.023333333333333,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,55.0,7.039999999999999,0.0
2025-02-14 01:00:00,65.68666666666667,2.1199999999999974,0.0,31.0,65.82666666666667,63.57,0.0,70.0,18.28,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,55.0,9.399999999999999,0.0
2025-02-14 01:15:00,64.98,0.0,0.0,32.0,66.18,63.57,0.0,70.0,19.213333333333335,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,85.0,55.0,10.760000000000005,0.0
2025-02-14 01:30:00,63.56666666666666,-2.1199999999999974,0.0,31.5,66.79,63.57,0.0,70.0,20.646666666666665,74.0,0.0,70.0,0.0,69.67666666666666,,,67.0,69.0,85.0,55.0,11.099999999999994,0.0
2025-02-14 01:45:00,64.27666666666666,-2.1199999999999974,0.0,31.666666666666668,67.58,63.57,0.0,70.0,22.406666666666666,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,85.0,55.0,11.610000000000007,0.0
2025-02-14 02:00:00,65.68666666666667,2.1199999999999974,0.0,32.333333333333336,67.47666666666667,63.57,0.0,70.0,22.08,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,55.0,12.46,0.0
2025-02-14 02:15:00,67.80333333333333,4.229999999999997,0.0,33.166666666666664,67.79,63.57,0.0,70.0,23.070000000000004,74.0,0.0,70.0,0.0,69.83333333333333,,,67.0,69.0,85.0,55.0,12.329999999999998,0.0
2025-02-14 02:30:00,64.98,0.0,0.0,32.833333333333336,68.17,63.57,0.0,70.0,23.87,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,12.840000000000003,0.0
2025-02-14 02:45:00,65.69,0.0,0.0,33.166666666666664,67.92,63.57,0.0,70.0,23.236666666666668,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,55.0,13.169999999999995,0.0
2025-02-14 03:00:00,63.57,-2.1199999999999974,0.0,32.333333333333336,67.87333333333333,63.57,0.0,70.0,23.12,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,12.950000000000003,0.0
2025-02-14 03:15:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,67.75,63.57,0.0,70.0,23.333333333333332,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,13.0,0.0
2025-02-14 03:30:00,64.27666666666666,0.0,0.0,32.166666666666664,67.85333333333334,63.57,0.0,70.0,23.146666666666665,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,12.96,0.0
2025-02-14 03:45:00,64.98333333333333,0.0,0.0,31.833333333333332,67.83666666666666,63.57,0.0,70.0,23.366666666666664,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,13.030000000000001,0.0
2025-02-14 04:00:00,62.86333333333334,0.0,0.0,31.833333333333332,67.70666666666666,63.57,0.0,70.0,23.366666666666664,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,13.11,0.0
2025-02-14 04:15:00,64.27666666666666,0.0,0.0,32.0,67.8,63.57,0.0,70.0,23.403333333333336,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,13.060000000000002,0.0
2025-02-14 04:30:00,64.98333333333333,0.0,0.0,32.5,67.8,63.57,0.0,70.0,23.486666666666668,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,13.139999999999993,0.0
2025-02-14 04:45:00,65.68333333333334,-2.1199999999999974,0.0,32.5,67.86333333333333,63.57,0.0,70.0,23.52,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,13.21,0.0
2025-02-14 05:00:00,67.10000000000001,2.1199999999999974,0.0,32.5,67.83333333333333,63.57,0.0,70.0,23.603333333333335,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,13.339999999999996,0.0
2025-02-14 05:15:00,66.39333333333333,2.1199999999999974,0.0,31.333333333333332,67.76,63.57,0.0,70.0,23.686666666666667,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,13.339999999999996,0.0
2025-02-14 05:30:00,67.09666666666666,4.229999999999997,0.0,32.333333333333336,67.74333333333334,63.57,0.0,70.0,23.78333333333333,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,13.360000000000007,0.0
2025-02-14 05:45:00,64.27666666666666,2.1199999999999974,0.0,31.5,67.64,63.57,0.0,70.0,24.01,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,13.309999999999995,0.0
2025-02-14 06:00:00,66.39333333333333,2.1199999999999974,0.0,32.0,67.84,63.57,0.0,70.0,24.16,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,13.540000000000006,0.0
2025-02-14 06:15:00,63.56999999999999,2.1199999999999974,0.0,31.5,67.84333333333333,63.57,0.0,70.0,24.363333333333333,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,13.809999999999995,0.0
2025-02-14 06:30:00,62.86333333333334,-4.240000000000002,0.0,31.5,67.88,63.57,0.0,70.0,24.573333333333334,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,13.790000000000006,0.0
2025-02-14 06:45:00,65.68666666666667,0.0,0.0,32.0,67.88666666666667,63.57,0.0,70.0,24.88,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,14.020000000000003,0.0
2025-02-14 07:00:00,62.86333333333334,0.0,0.0,32.0,67.84666666666668,63.57,0.0,70.0,24.926666666666666,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,14.300000000000004,0.0
2025-02-14 07:15:00,63.57,0.0,0.0,32.333333333333336,67.86,63.57,0.0,70.0,25.403333333333336,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,14.490000000000002,0.0
2025-02-14 07:30:00,65.69,2.1199999999999974,0.0,32.166666666666664,67.91333333333334,63.57,0.0,70.0,25.853333333333335,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,14.689999999999998,0.0
2025-02-14 07:45:00,63.57,0.0,0.0,31.833333333333332,68.15333333333332,63.57,0.0,70.0,25.939999999999998,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,14.599999999999994,0.0
2025-02-14 08:00:00,63.57,2.1199999999999974,0.0,31.833333333333332,68.12666666666667,63.57,0.0,70.0,26.113333333333333,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,14.730000000000004,0.0
2025-02-14 08:15:00,64.98333333333333,2.1199999999999974,0.0,31.5,68.28,63.57,0.0,70.0,26.543333333333333,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,14.849999999999994,0.0
2025-02-14 08:30:00,67.10000000000001,2.1199999999999974,0.0,32.0,68.38666666666667,63.57,0.0,70.0,26.786666666666665,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,15.209999999999994,0.0
2025-02-14 08:45:00,64.98333333333333,2.1199999999999974,0.0,32.5,68.35000000000001,63.57,0.0,70.0,26.91,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,15.259999999999998,0.0
2025-02-14 09:00:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,68.42999999999999,63.57,0.0,70.0,27.39,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,15.619999999999997,0.0
2025-02-14 09:15:00,64.27666666666666,0.0,0.0,32.166666666666664,68.64,63.57,0.0,70.0,27.763333333333332,74.0,0.0,70.0,0.0,69.94,,,67.0,69.0,85.0,55.0,15.759999999999998,0.0
2025-02-14 09:30:00,64.98,-2.1199999999999974,0.0,34.666666666666664,68.69,63.57,0.0,70.0,27.900000000000002,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,15.96,0.0
2025-02-14 09:45:00,65.68666666666667,2.1199999999999974,0.0,33.0,68.86,63.57,0.0,70.0,28.243333333333336,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,16.379999999999995,0.0
2025-02-14 10:00:00,64.98,4.229999999999997,0.0,31.5,68.63,63.57,0.0,70.0,28.30666666666667,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,16.179999999999993,0.0
2025-02-14 10:15:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,68.82333333333334,63.57,0.0,70.0,28.626666666666665,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,16.24000000000001,0.0
2025-02-14 10:30:00,62.156666666666666,-2.1199999999999974,0.0,33.5,68.95,63.57,0.0,70.0,28.713333333333335,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,16.54,0.0
2025-02-14 10:45:00,66.39,-2.1199999999999974,0.0,32.666666666666664,68.95333333333333,63.57,0.0,70.0,29.016666666666666,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,16.689999999999998,0.0
2025-02-14 11:00:00,66.39333333333333,2.1199999999999974,0.0,32.0,69.04,63.57,0.0,70.0,29.383333333333336,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,16.54,0.0
2025-02-14 11:15:00,65.68666666666667,0.0,0.0,31.833333333333332,68.82333333333334,63.57,0.0,70.0,29.356666666666666,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,16.660000000000004,0.0
2025-02-14 11:30:00,66.39333333333333,2.1199999999999974,0.0,32.0,69.13000000000001,63.57,0.0,70.0,29.72666666666667,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,16.890000000000008,0.0
2025-02-14 11:45:00,62.86333333333334,-2.1199999999999974,0.0,32.0,69.25,63.57,0.0,70.0,30.21666666666667,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,17.10000000000001,0.0
2025-02-14 12:00:00,65.68333333333334,4.229999999999997,0.0,32.166666666666664,69.43333333333334,63.57,0.0,70.0,30.323333333333334,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,17.339999999999996,0.0
2025-02-14 12:15:00,65.69,2.1199999999999974,0.0,31.333333333333332,69.41333333333334,63.57,0.0,70.0,30.44333333333333,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,17.520000000000003,0.0
2025-02-14 12:30:00,63.56666666666666,-2.1199999999999974,0.0,31.166666666666668,69.62666666666667,63.57,0.0,70.0,30.686666666666667,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,17.569999999999993,0.0
2025-02-14 12:45:00,64.98333333333333,2.1199999999999974,0.0,31.5,69.65666666666667,63.57,0.0,70.0,30.743333333333336,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,17.409999999999997,0.0
2025-02-14 13:00:00,62.156666666666666,2.1199999999999974,0.0,32.666666666666664,70.01,63.57,0.0,70.0,30.689999999999998,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,17.590000000000003,0.0
2025-02-14 13:15:00,64.27666666666666,2.1199999999999974,0.0,31.666666666666668,70.16666666666667,63.57,0.0,70.0,30.293333333333333,74.0,0.0,70.0,0.0,70.00666666666666,,,67.0,69.0,85.0,55.0,17.560000000000002,0.0
2025-02-14 13:30:00,65.68666666666667,2.1199999999999974,0.0,31.5,69.02333333333333,63.57,0.0,70.0,26.076666666666664,74.0,0.0,70.0,0.0,70.19666666666667,,,67.0,69.0,85.0,55.0,17.07,0.0
2025-02-14 13:45:00,64.27666666666666,2.1199999999999974,0.0,31.833333333333332,64.37,63.57,0.0,70.0,15.446666666666667,74.0,0.0,70.0,0.0,70.57333333333334,,,67.0,69.0,85.0,55.0,12.240000000000009,0.0
2025-02-14 14:00:00,67.10000000000001,0.0,0.0,32.833333333333336,63.06,63.57,0.0,70.0,15.13,74.0,0.0,70.0,0.0,70.39,,,67.0,69.0,85.0,55.0,8.18,0.0
2025-02-14 14:15:00,64.27333333333333,4.229999999999997,0.0,32.0,64.25666666666667,63.57,0.0,70.0,15.909999999999998,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,10.540000000000006,0.0
2025-02-14 14:30:00,64.98,0.0,0.0,31.333333333333332,64.08333333333333,63.57,0.0,70.0,13.94,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,9.520000000000003,0.0
2025-02-14 14:45:00,62.86333333333334,0.0,0.0,30.666666666666668,63.21666666666667,63.57,0.0,70.0,11.826666666666668,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,8.479999999999997,0.0
2025-02-14 15:00:00,63.56999999999999,0.0,0.0,30.166666666666668,60.836666666666666,63.57,0.0,70.0,3.5566666666666666,74.0,0.0,70.0,0.0,70.52,,,67.0,69.0,85.0,55.0,6.109999999999999,0.0
2025-02-14 15:15:00,62.85999999999999,-2.1199999999999974,0.0,30.166666666666668,60.723333333333336,63.57,0.0,70.0,0.21666666666666667,74.0,0.0,70.0,0.0,70.61,,,67.0,69.0,85.0,55.0,5.170000000000002,0.0
2025-02-14 15:30:00,64.98,4.229999999999997,0.0,31.666666666666668,61.11666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.76666666666667,,,67.0,69.0,85.0,55.0,4.990000000000002,0.0
2025-02-14 15:45:00,62.86333333333334,-2.1199999999999974,0.0,31.166666666666668,61.61000000000001,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,70.95666666666666,,,67.0,69.0,85.0,55.0,5.060000000000002,0.0
2025-02-14 16:00:00,64.27666666666666,0.0,0.0,31.333333333333332,61.803333333333335,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.25333333333333,,,67.0,69.0,85.0,55.0,5.159999999999997,0.0
2025-02-14 16:15:00,64.27666666666666,0.0,0.0,31.0,62.13333333333333,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.64666666666666,,,67.0,69.0,85.0,55.0,4.920000000000002,0.0
2025-02-14 16:30:00,66.39333333333333,2.1199999999999974,0.0,30.833333333333332,62.38666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.81,,,67.0,69.0,85.0,55.0,4.960000000000001,0.0
2025-02-14 16:45:00,64.27666666666666,2.1199999999999974,0.0,31.5,62.76666666666667,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.02666666666666,,,67.0,69.0,85.0,55.0,4.8700000000000045,0.0
2025-02-14 17:00:00,62.86333333333334,-2.1199999999999974,0.0,32.333333333333336,63.086666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.78666666666668,,,67.0,69.0,85.0,55.0,4.799999999999997,0.0
2025-02-14 17:15:00,62.85999999999999,-6.359999999999999,0.0,31.833333333333332,63.276666666666664,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.30333333333333,,,67.0,69.0,85.0,55.0,4.770000000000003,0.0
2025-02-14 17:30:00,63.57,2.1199999999999974,0.0,31.666666666666668,63.92666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,55.0,4.600000000000001,0.0
2025-02-14 17:45:00,64.98,4.229999999999997,0.0,31.333333333333332,64.03666666666668,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.22666666666667,,,67.0,69.0,85.0,55.0,4.549999999999997,0.0
2025-02-14 18:00:00,64.98333333333333,0.0,0.0,31.166666666666668,64.21666666666665,63.57,0.0,70.0,0.0,74.0,0.0,70.0,0.0,71.28666666666666,,,67.0,69.0,85.0,55.0,4.350000000000001,0.0
2025-02-14 18:15:00,62.86333333333334,2.1199999999999974,0.0,31.333333333333332,64.59666666666666,63.57,0.0,70.0,0.0,74.0,0.0,70.0,,71.24,,,67.0,69.0,85.0,55.0,4.169999999999995,0.0
2025-02-14 18:30:00,67.09666666666666,4.229999999999997,0.0,30.5,64.59666666666668,63.57,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,67.0,69.0,,,4.289999999999992,0.0
2025-02-14 18:45:00,64.27666666666666,0.0,0.0,29.666666666666668,64.83666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.12,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-14 19:00:00,64.27666666666666,-2.1199999999999974,0.0,29.833333333333332,65.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.99,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-14 19:15:00,65.68666666666667,0.0,0.0,29.333333333333332,65.11333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.63000000000001,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-14 19:30:00,65.68666666666667,2.1199999999999974,0.0,29.5,64.91333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.62,,,67.0,69.0,,,3.8900000000000077,0.0
2025-02-14 19:45:00,67.8,4.229999999999997,0.0,29.5,64.64999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-14 20:00:00,66.39333333333333,6.350000000000001,0.0,28.5,64.71,63.57,0.0,70.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-14 20:15:00,65.69,2.1199999999999974,0.0,27.833333333333332,64.70666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.64666666666666,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-14 20:30:00,64.27333333333333,4.229999999999997,0.0,28.333333333333332,64.61,63.57,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-14 20:45:00,67.10000000000001,2.1199999999999974,0.0,27.5,64.54666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.28,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-14 21:00:00,62.86333333333334,0.0,0.0,28.166666666666668,64.63333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-14 21:15:00,63.57,0.0,0.0,27.5,64.61666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.96333333333332,,,67.0,69.0,,,3.6799999999999926,0.0
2025-02-14 21:30:00,64.27666666666666,0.0,0.0,28.166666666666668,64.54333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.89999999999999,,,67.0,69.0,,,3.7800000000000082,0.0
2025-02-14 21:45:00,67.10000000000001,2.1199999999999974,0.0,27.666666666666668,64.42666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.80666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-14 22:00:00,65.68666666666667,0.0,0.0,29.333333333333332,64.36333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.77333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-14 22:15:00,67.09666666666666,4.229999999999997,0.0,29.333333333333332,64.35333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-14 22:30:00,63.57,2.1199999999999974,0.0,29.833333333333332,64.40666666666668,63.57,0.0,70.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-14 22:45:00,65.68666666666667,0.0,0.0,29.666666666666668,64.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.82666666666667,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-14 23:00:00,65.69,2.1199999999999974,0.0,29.333333333333332,64.37666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.42,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-14 23:15:00,64.98333333333333,2.1199999999999974,0.0,29.0,64.26,63.57,0.0,70.0,0.0,,0.0,,,71.14,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-14 23:30:00,62.86333333333334,2.1199999999999974,0.0,29.166666666666668,64.11666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,3.8500000000000085,0.0
2025-02-14 23:45:00,66.39333333333333,2.1199999999999974,0.0,29.333333333333332,64.05666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.760000000000005,0.0
2025-02-15 00:00:00,63.57,0.0,0.0,29.666666666666668,64.05,63.57,0.0,70.0,0.0,,0.0,,,70.64666666666666,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-15 00:15:00,62.156666666666666,0.0,0.0,29.5,63.973333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.50333333333333,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-15 00:30:00,62.86333333333334,0.0,0.0,29.666666666666668,63.910000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-15 00:45:00,63.57,2.1199999999999974,0.0,30.0,63.88,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-15 01:00:00,64.27666666666666,2.1199999999999974,0.0,30.333333333333332,63.9,63.57,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-15 01:15:00,63.57,-2.1199999999999974,0.0,30.166666666666668,63.93,63.57,0.0,70.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,3.8800000000000026,0.0
2025-02-15 01:30:00,64.98333333333333,2.1199999999999974,0.0,29.833333333333332,63.923333333333325,63.57,0.0,70.0,0.2333333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-15 01:45:00,65.68666666666667,0.0,0.0,29.666666666666668,63.91,63.57,0.0,70.0,0.5666666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-15 02:00:00,63.56999999999999,-4.240000000000002,0.0,30.0,63.89000000000001,63.57,0.0,70.0,2.796666666666667,,0.0,,,69.87666666666667,,,67.0,69.0,,,3.75,0.0
2025-02-15 02:15:00,63.57,2.1199999999999974,0.0,29.333333333333332,63.86666666666667,63.57,0.0,70.0,4.6033333333333335,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-15 02:30:00,62.86333333333334,-2.1199999999999974,0.0,30.0,64.05,63.57,0.0,70.0,6.55,,0.0,,,69.8,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-15 02:45:00,62.156666666666666,2.1199999999999974,0.0,29.833333333333332,64.91,63.57,0.0,70.0,8.396666666666667,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-15 03:00:00,65.69,2.1199999999999974,0.0,29.666666666666668,65.41333333333334,63.57,0.0,70.0,9.573333333333332,,0.0,,,69.8,,,67.0,69.0,,,5.130000000000003,0.0
2025-02-15 03:15:00,64.27333333333333,0.0,0.0,29.833333333333332,65.97333333333334,63.57,0.0,70.0,10.88,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.6299999999999955,0.0
2025-02-15 03:30:00,64.27666666666666,2.1199999999999974,0.0,29.833333333333332,66.41666666666667,63.57,0.0,70.0,11.983333333333334,,0.0,,,69.82666666666667,,,67.0,69.0,,,6.030000000000001,0.0
2025-02-15 03:45:00,63.57,0.0,0.0,29.333333333333332,66.72666666666667,63.57,0.0,70.0,12.82,,0.0,,,69.84,,,67.0,69.0,,,6.539999999999992,0.0
2025-02-15 04:00:00,67.09666666666666,4.229999999999997,0.0,30.0,66.94666666666666,63.57,0.0,70.0,12.916666666666666,,0.0,,,69.89,,,67.0,69.0,,,6.93,0.0
2025-02-15 04:15:00,65.68666666666667,2.1199999999999974,0.0,29.666666666666668,66.79333333333334,63.57,0.0,70.0,12.576666666666668,,0.0,,,69.92666666666666,,,67.0,69.0,,,6.829999999999998,0.0
2025-02-15 04:30:00,62.86333333333334,2.1199999999999974,0.0,30.666666666666668,66.91,63.57,0.0,70.0,12.660000000000002,,0.0,,,69.94,,,67.0,69.0,,,6.530000000000001,0.0
2025-02-15 04:45:00,67.09666666666666,4.229999999999997,0.0,30.833333333333332,66.89666666666666,63.57,0.0,70.0,12.68,,0.0,,,69.96,,,67.0,69.0,,,6.560000000000002,0.0
2025-02-15 05:00:00,64.27666666666666,0.0,0.0,30.666666666666668,66.87666666666667,63.57,0.0,70.0,12.753333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.730000000000004,0.0
2025-02-15 05:15:00,61.45000000000001,-2.1199999999999974,0.0,31.0,66.92666666666666,63.57,0.0,70.0,12.793333333333335,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.710000000000001,0.0
2025-02-15 05:30:00,64.98,2.1199999999999974,0.0,29.833333333333332,67.02,63.57,0.0,70.0,12.770000000000001,,0.0,,,69.98,,,67.0,69.0,,,6.589999999999996,0.0
2025-02-15 05:45:00,65.68666666666667,4.229999999999997,0.0,29.833333333333332,66.99,63.57,0.0,70.0,12.74,,0.0,,,69.98,,,67.0,69.0,,,6.689999999999998,0.0
2025-02-15 06:00:00,65.68666666666667,0.0,0.0,29.666666666666668,66.95,63.57,0.0,70.0,12.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.57,0.0
2025-02-15 06:15:00,64.27666666666666,2.1199999999999974,0.0,29.666666666666668,66.86666666666666,63.57,0.0,70.0,12.506666666666666,,0.0,,,70.0,,,67.0,69.0,,,6.679999999999993,0.0
2025-02-15 06:30:00,62.86333333333334,0.0,0.0,30.166666666666668,66.91666666666667,63.57,0.0,70.0,12.783333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.479999999999997,0.0
2025-02-15 06:45:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,67.10000000000001,63.57,0.0,70.0,12.843333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.630000000000003,0.0
2025-02-15 07:00:00,63.56666666666666,4.229999999999997,0.0,30.166666666666668,66.99333333333333,63.57,0.0,70.0,12.896666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.6299999999999955,0.0
2025-02-15 07:15:00,64.27666666666666,0.0,0.0,29.166666666666668,66.99,63.57,0.0,70.0,13.003333333333332,,0.0,,,69.98,,,67.0,69.0,,,6.719999999999992,0.0
2025-02-15 07:30:00,64.98333333333333,0.0,0.0,29.666666666666668,67.01,63.57,0.0,70.0,12.946666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.689999999999998,0.0
2025-02-15 07:45:00,66.39333333333333,2.1199999999999974,0.0,30.0,66.93333333333334,63.57,0.0,70.0,12.61,,0.0,,,70.0,,,67.0,69.0,,,6.510000000000005,0.0
2025-02-15 08:00:00,64.98,4.229999999999997,0.0,30.0,66.98,63.57,0.0,70.0,12.183333333333332,,0.0,,,70.02,,,67.0,69.0,,,6.520000000000003,0.0
2025-02-15 08:15:00,65.69,2.1199999999999974,0.0,29.333333333333332,67.06666666666666,63.57,0.0,70.0,12.683333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.32,0.0
2025-02-15 08:30:00,65.69,2.1199999999999974,0.0,31.166666666666668,66.74666666666667,63.57,0.0,70.0,12.403333333333334,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.440000000000005,0.0
2025-02-15 08:45:00,65.68666666666667,0.0,0.0,29.666666666666668,67.06,63.57,0.0,70.0,12.606666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.460000000000008,0.0
2025-02-15 09:00:00,65.68666666666667,4.229999999999997,0.0,30.166666666666668,66.99666666666667,63.57,0.0,70.0,12.156666666666666,,0.0,,,70.01,,,67.0,69.0,,,6.259999999999998,0.0
2025-02-15 09:15:00,64.27666666666666,0.0,0.0,30.5,66.77333333333333,63.57,0.0,70.0,12.033333333333333,,0.0,,,70.01333333333334,,,67.0,69.0,,,6.159999999999997,0.0
2025-02-15 09:30:00,62.86333333333334,-4.240000000000002,0.0,29.666666666666668,66.64666666666666,63.57,0.0,70.0,12.116666666666667,,0.0,,,69.99666666666667,,,67.0,69.0,,,6.280000000000008,0.0
2025-02-15 09:45:00,65.69,2.1199999999999974,0.0,30.333333333333332,66.64999999999999,63.57,0.0,70.0,12.466666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.539999999999999,0.0
2025-02-15 10:00:00,64.98333333333333,2.1199999999999974,0.0,30.333333333333332,66.67,63.57,0.0,70.0,12.546666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.630000000000003,0.0
2025-02-15 10:15:00,65.68666666666667,0.0,0.0,30.166666666666668,66.67333333333333,63.57,0.0,70.0,12.583333333333334,,0.0,,,69.98,,,67.0,69.0,,,6.669999999999995,0.0
2025-02-15 10:30:00,60.03666666666667,-2.1199999999999974,0.0,30.333333333333332,66.61666666666666,63.57,0.0,70.0,12.643333333333333,,0.0,,,69.98,,,67.0,69.0,,,6.730000000000004,0.0
2025-02-15 10:45:00,65.68666666666667,0.0,0.0,29.5,66.60333333333334,63.57,0.0,70.0,12.729999999999999,,0.0,,,69.98,,,67.0,69.0,,,6.75,0.0
2025-02-15 11:00:00,64.98333333333333,0.0,0.0,30.5,66.7,63.57,0.0,70.0,12.839999999999998,,0.0,,,69.98,,,67.0,69.0,,,6.690000000000005,0.0
2025-02-15 11:15:00,65.68666666666667,2.1199999999999974,0.0,30.166666666666668,66.69,63.57,0.0,70.0,12.89,,0.0,,,69.98,,,67.0,69.0,,,6.920000000000002,0.0
2025-02-15 11:30:00,64.27666666666666,-2.1199999999999974,0.0,30.166666666666668,66.81,63.57,0.0,70.0,13.006666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.800000000000004,0.0
2025-02-15 11:45:00,65.69,2.1199999999999974,0.0,30.333333333333332,66.77,63.57,0.0,70.0,13.043333333333335,,0.0,,,69.98,,,67.0,69.0,,,6.920000000000002,0.0
2025-02-15 12:00:00,64.27666666666666,0.0,0.0,29.833333333333332,66.91333333333334,63.57,0.0,70.0,12.663333333333332,,0.0,,,70.0,,,67.0,69.0,,,6.689999999999998,0.0
2025-02-15 12:15:00,64.98333333333333,0.0,0.0,30.333333333333332,66.72000000000001,63.57,0.0,70.0,12.496666666666668,,0.0,,,70.00333333333333,,,67.0,69.0,,,6.630000000000003,0.0
2025-02-15 12:30:00,67.09666666666666,2.1199999999999974,0.0,29.666666666666668,66.80333333333334,63.57,0.0,70.0,12.653333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,6.700000000000003,0.0
2025-02-15 12:45:00,62.86333333333334,0.0,0.0,30.166666666666668,66.60333333333334,63.57,0.0,70.0,12.226666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,6.330000000000005,0.0
2025-02-15 13:00:00,64.27333333333333,0.0,0.0,29.666666666666668,66.68333333333334,63.57,0.0,70.0,12.339999999999998,,0.0,,,70.00666666666666,,,67.0,69.0,,,6.6100000000000065,0.0
2025-02-15 13:15:00,64.98333333333333,0.0,0.0,29.666666666666668,66.57000000000001,63.57,0.0,70.0,11.6,,0.0,,,70.02666666666666,,,67.0,69.0,,,6.550000000000004,0.0
2025-02-15 13:30:00,65.68666666666667,0.0,0.0,30.0,66.29666666666667,63.57,0.0,70.0,10.979999999999999,,0.0,,,70.05,,,67.0,69.0,,,5.910000000000004,0.0
2025-02-15 13:45:00,66.39333333333333,6.350000000000001,0.0,30.333333333333332,66.28333333333335,63.57,0.0,70.0,11.26,,0.0,,,70.01666666666667,,,67.0,69.0,,,5.800000000000004,0.0
2025-02-15 14:00:00,61.449999999999996,0.0,0.0,30.0,66.18666666666667,63.57,0.0,70.0,11.226666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,6.3799999999999955,0.0
2025-02-15 14:15:00,65.69,2.1199999999999974,0.0,30.333333333333332,66.29666666666667,63.57,0.0,70.0,11.656666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.32,0.0
2025-02-15 14:30:00,66.39,6.350000000000001,0.0,29.833333333333332,66.48333333333333,63.57,0.0,70.0,11.63,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.359999999999999,0.0
2025-02-15 14:45:00,66.39333333333333,4.229999999999997,0.0,29.666666666666668,66.23333333333333,63.57,0.0,70.0,11.06,,0.0,,,70.01,,,67.0,69.0,,,5.82,0.0
2025-02-15 15:00:00,64.98333333333333,2.1199999999999974,0.0,30.5,66.47666666666667,63.57,0.0,70.0,11.666666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.240000000000009,0.0
2025-02-15 15:15:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,66.47333333333334,63.57,0.0,70.0,11.24,,0.0,,,70.01,,,67.0,69.0,,,6.190000000000005,0.0
2025-02-15 15:30:00,64.27666666666666,0.0,0.0,30.166666666666668,66.38666666666667,63.57,0.0,70.0,10.87,,0.0,,,70.01,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-15 15:45:00,65.68666666666667,0.0,0.0,30.0,66.45,63.57,0.0,70.0,10.27,,0.0,,,70.02666666666666,,,67.0,69.0,,,5.950000000000003,0.0
2025-02-15 16:00:00,64.27333333333333,4.229999999999997,0.0,30.333333333333332,66.51666666666667,63.57,0.0,70.0,9.84,,0.0,,,70.04,,,67.0,69.0,,,5.189999999999998,0.0
2025-02-15 16:15:00,63.56999999999999,0.0,0.0,29.833333333333332,66.15666666666667,63.57,0.0,70.0,9.166666666666666,,0.0,,,70.04333333333334,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-15 16:30:00,64.27666666666666,0.0,0.0,30.0,66.10000000000001,63.57,0.0,70.0,8.516666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.849999999999994,0.0
2025-02-15 16:45:00,67.09666666666666,6.350000000000001,0.0,29.833333333333332,66.21,63.57,0.0,70.0,9.033333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-15 17:00:00,65.68666666666667,2.1199999999999974,0.0,30.166666666666668,66.14999999999999,63.57,0.0,70.0,8.44,,0.0,,,70.04,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-15 17:15:00,64.27666666666666,0.0,0.0,30.166666666666668,65.85666666666667,63.57,0.0,70.0,7.16,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.070000000000007,0.0
2025-02-15 17:30:00,64.27333333333333,4.229999999999997,0.0,29.166666666666668,65.77666666666666,63.57,0.0,70.0,7.166666666666667,,0.0,,,70.04333333333334,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-15 17:45:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,66.02,63.57,0.0,70.0,7.766666666666666,,0.0,,,70.01333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-15 18:00:00,66.39,-2.1199999999999974,0.0,29.666666666666668,65.99333333333334,63.57,0.0,70.0,7.57,,0.0,,,70.0,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-15 18:15:00,66.39333333333333,6.350000000000001,0.0,30.166666666666668,65.89333333333333,63.57,0.0,70.0,6.3566666666666665,,0.0,,,70.07,,,67.0,69.0,,,3.759999999999998,0.0
2025-02-15 18:30:00,65.68666666666667,0.0,0.0,29.5,66.05666666666666,63.57,0.0,70.0,5.906666666666666,,0.0,,,70.06,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-15 18:45:00,65.69,2.1199999999999974,0.0,29.333333333333332,66.14666666666666,63.57,0.0,70.0,4.743333333333333,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-15 19:00:00,64.98333333333333,0.0,0.0,29.5,66.50666666666667,63.57,0.0,70.0,3.233333333333333,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 19:15:00,64.27666666666666,-2.1199999999999974,0.0,29.333333333333332,67.02666666666666,63.57,0.0,70.0,1.3399999999999999,,0.0,,,70.17,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-15 19:30:00,62.86333333333334,0.0,0.0,29.166666666666668,66.84666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-15 19:45:00,62.156666666666666,-2.1199999999999974,0.0,30.0,66.91666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-15 20:00:00,64.98,2.1199999999999974,0.0,29.833333333333332,67.11666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.3,,,67.0,69.0,,,2.5400000000000063,0.0
2025-02-15 20:15:00,64.98,4.229999999999997,0.0,29.166666666666668,67.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.549999999999997,0.0
2025-02-15 20:30:00,64.27666666666666,0.0,0.0,29.333333333333332,67.42,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-15 20:45:00,64.27666666666666,0.0,0.0,28.833333333333332,67.65333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,2.25,0.0
2025-02-15 21:00:00,64.98333333333333,2.1199999999999974,0.0,29.166666666666668,67.88666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,2.2700000000000102,0.0
2025-02-15 21:15:00,64.98,2.1199999999999974,0.0,28.5,67.88333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-15 21:30:00,64.98333333333333,2.1199999999999974,0.0,28.833333333333332,67.94666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.61333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-15 21:45:00,64.98333333333333,2.1199999999999974,0.0,28.833333333333332,67.84666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.25,0.0
2025-02-15 22:00:00,64.27666666666666,0.0,0.0,29.5,67.87,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-15 22:15:00,67.09666666666666,2.1199999999999974,0.0,29.333333333333332,67.64666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-15 22:30:00,62.86333333333334,-2.1199999999999974,0.0,29.166666666666668,67.59666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,2.3499999999999943,0.0
2025-02-15 22:45:00,64.98,2.1199999999999974,0.0,29.5,67.29,63.57,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-15 23:00:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,67.38,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 23:15:00,63.57,2.1199999999999974,0.0,29.333333333333332,67.47,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-15 23:30:00,64.27666666666666,2.1199999999999974,0.0,29.5,67.52666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-15 23:45:00,63.57,2.1199999999999974,0.0,29.333333333333332,67.63,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-16 00:00:00,63.57,2.1199999999999974,0.0,29.5,67.55666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3699999999999903,0.0
2025-02-16 00:15:00,64.98333333333333,2.1199999999999974,0.0,29.5,67.64999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-16 00:30:00,66.39,0.0,0.0,29.5,67.70666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-16 00:45:00,64.27666666666666,0.0,0.0,29.166666666666668,67.75,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-16 01:00:00,61.449999999999996,-2.1199999999999974,0.0,29.5,67.78666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.74,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 01:15:00,62.86333333333334,0.0,0.0,30.166666666666668,67.42999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.71,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-16 01:30:00,63.56999999999999,2.1199999999999974,0.0,29.666666666666668,67.08666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.68,,,67.0,69.0,,,2.539999999999992,0.0
2025-02-16 01:45:00,64.98,0.0,0.0,30.0,67.22000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-16 02:00:00,62.86333333333334,-2.1199999999999974,0.0,30.0,67.29666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
