time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 04:45:00,64.27666666666666,0.0,0.0,40.666666666666664,68.02,63.57,0.0,70.0,19.400000000000002,,0.0,,,69.98,,,67.0,69.0,,,10.350000000000009,0.0
2025-03-03 05:00:00,64.98333333333333,2.1199999999999974,0.0,40.333333333333336,67.88666666666667,63.57,0.0,70.0,19.456666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.400000000000006,0.0
2025-03-03 05:15:00,64.27666666666666,2.1199999999999974,0.0,40.833333333333336,67.89999999999999,63.57,0.0,70.0,19.55,,0.0,,,69.98,,,67.0,69.0,,,10.5,0.0
2025-03-03 05:30:00,67.80333333333333,4.229999999999997,0.0,40.333333333333336,67.83999999999999,63.57,0.0,70.0,19.666666666666668,,0.0,,,69.98,,,67.0,69.0,,,10.629999999999995,0.0
2025-03-03 05:45:00,65.68666666666667,0.0,0.0,40.5,67.72666666666667,63.57,0.0,70.0,19.803333333333335,,0.0,,,69.98,,,67.0,69.0,,,10.82,0.0
2025-03-03 06:00:00,62.156666666666666,-4.240000000000002,0.0,40.333333333333336,67.73666666666666,63.57,0.0,70.0,19.87333333333333,,0.0,,,69.98,,,67.0,69.0,,,10.870000000000005,0.0
2025-03-03 06:15:00,64.98333333333333,2.1199999999999974,0.0,40.666666666666664,67.66333333333334,63.57,0.0,70.0,19.97,,0.0,,,69.98,,,67.0,69.0,,,10.860000000000007,0.0
2025-03-03 06:30:00,65.68666666666667,4.229999999999997,0.0,40.666666666666664,67.64999999999999,63.57,0.0,70.0,20.183333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.07,0.0
2025-03-03 06:45:00,64.98333333333333,2.1199999999999974,0.0,40.833333333333336,67.69,63.57,0.0,70.0,20.383333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.18,0.0
2025-03-03 07:00:00,64.98,0.0,0.0,40.5,67.83,63.57,0.0,70.0,20.613333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.18,0.0
2025-03-03 07:15:00,64.98333333333333,0.0,0.0,41.166666666666664,67.90333333333334,63.57,0.0,70.0,20.846666666666668,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.320000000000007,0.0
2025-03-03 07:30:00,67.10000000000001,2.1199999999999974,0.0,40.666666666666664,68.08333333333333,63.57,0.0,70.0,21.086666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,11.360000000000007,0.0
2025-03-03 07:45:00,65.68666666666667,0.0,0.0,40.5,67.98666666666666,63.57,0.0,70.0,21.01,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.359999999999992,0.0
2025-03-03 08:00:00,62.156666666666666,-4.240000000000002,0.0,40.833333333333336,67.96333333333332,63.57,0.0,70.0,21.173333333333332,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.710000000000008,0.0
2025-03-03 08:15:00,64.27666666666666,2.1199999999999974,0.0,40.833333333333336,67.96,63.57,0.0,70.0,21.326666666666664,,0.0,,,69.98,,,67.0,69.0,,,11.619999999999997,0.0
2025-03-03 08:30:00,64.98,2.1199999999999974,0.0,40.833333333333336,68.04666666666667,63.57,0.0,70.0,21.45,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.56000000000001,0.0
2025-03-03 08:45:00,65.68333333333334,-2.1199999999999974,0.0,40.5,68.03666666666668,63.57,0.0,70.0,21.53333333333333,,0.0,,,69.98,,,67.0,69.0,,,11.769999999999996,0.0
2025-03-03 09:00:00,64.27666666666666,2.1199999999999974,0.0,41.0,68.00666666666666,63.57,0.0,70.0,21.663333333333338,,0.0,,,69.97333333333334,,,67.0,69.0,,,11.86,0.0
2025-03-03 09:15:00,66.39333333333333,2.1199999999999974,0.0,41.333333333333336,67.93,63.57,0.0,70.0,21.72666666666667,,0.0,,,69.98,,,67.0,69.0,,,11.840000000000003,0.0
2025-03-03 09:30:00,64.27666666666666,0.0,0.0,40.833333333333336,68.05,63.57,0.0,70.0,21.743333333333336,,0.0,,,69.98,,,67.0,69.0,,,11.849999999999994,0.0
2025-03-03 09:45:00,63.56999999999999,0.0,0.0,41.0,68.15666666666667,63.57,0.0,70.0,21.87,,0.0,,,69.98,,,67.0,69.0,,,11.879999999999995,0.0
2025-03-03 10:00:00,64.98,0.0,0.0,41.0,68.26,63.57,0.0,70.0,21.94666666666667,,0.0,,,69.98,,,67.0,69.0,,,11.96,0.0
2025-03-03 10:15:00,62.86333333333334,0.0,0.0,41.166666666666664,68.14999999999999,63.57,0.0,70.0,21.923333333333332,,0.0,,,69.98666666666666,,,67.0,69.0,,,11.840000000000003,0.0
2025-03-03 10:30:00,65.68666666666667,2.1199999999999974,0.0,41.166666666666664,68.29333333333334,63.57,0.0,70.0,21.91333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,11.720000000000006,0.0
2025-03-03 10:45:00,63.57,0.0,0.0,41.5,68.23333333333333,63.57,0.0,70.0,21.723333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,11.719999999999992,0.0
2025-03-03 11:00:00,64.27666666666666,0.0,0.0,41.166666666666664,68.10333333333334,63.57,0.0,70.0,21.373333333333335,,0.0,,,70.01666666666667,,,67.0,69.0,,,11.730000000000004,0.0
2025-03-03 11:15:00,66.39333333333333,2.1199999999999974,0.0,41.166666666666664,67.98,63.57,0.0,70.0,20.94666666666667,,0.0,,,70.02,,,67.0,69.0,,,11.220000000000006,0.0
2025-03-03 11:30:00,64.98,2.1199999999999974,0.0,41.166666666666664,67.89333333333333,63.57,0.0,70.0,20.80333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,10.909999999999997,0.0
2025-03-03 11:45:00,63.57,-2.1199999999999974,0.0,41.333333333333336,67.9,63.57,0.0,70.0,20.419999999999998,,0.0,,,70.02333333333333,,,67.0,69.0,,,11.510000000000005,0.0
2025-03-03 12:00:00,62.86333333333334,-4.240000000000002,0.0,41.166666666666664,67.82333333333334,63.57,0.0,70.0,20.023333333333333,,0.0,,,70.03,,,67.0,69.0,,,11.009999999999998,0.0
2025-03-03 12:15:00,64.98333333333333,2.1199999999999974,0.0,41.166666666666664,67.79666666666667,63.57,0.0,70.0,19.713333333333335,,0.0,,,70.03333333333333,,,67.0,69.0,,,10.71,0.0
2025-03-03 12:30:00,65.68666666666667,2.1199999999999974,0.0,40.5,67.71,63.57,0.0,70.0,19.49,,0.0,,,70.02666666666666,,,67.0,69.0,,,10.319999999999993,0.0
2025-03-03 12:45:00,62.86333333333334,-2.1199999999999974,0.0,41.166666666666664,67.75,63.57,0.0,70.0,19.34,,0.0,,,70.01666666666667,,,67.0,69.0,,,10.789999999999992,0.0
2025-03-03 13:00:00,65.68333333333334,-2.1199999999999974,0.0,41.0,67.72333333333334,63.57,0.0,70.0,19.01,,0.0,,,70.04,,,67.0,69.0,,,10.490000000000002,0.0
2025-03-03 13:15:00,64.27666666666666,2.1199999999999974,0.0,40.833333333333336,67.60333333333334,63.57,0.0,70.0,18.14,,0.0,,,70.04,,,67.0,69.0,,,9.669999999999995,0.0
2025-03-03 13:30:00,64.98,4.229999999999997,0.0,40.833333333333336,67.23666666666666,63.57,0.0,70.0,16.95,,0.0,,,70.08999999999999,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-03 13:45:00,64.97666666666667,4.229999999999997,0.0,40.0,67.24,63.57,0.0,70.0,16.336666666666666,,0.0,,,70.09,,,67.0,69.0,,,8.929999999999993,0.0
2025-03-03 14:00:00,64.27666666666666,0.0,0.0,40.5,67.30333333333334,63.57,0.0,70.0,15.646666666666667,,0.0,,,70.08333333333333,,,67.0,69.0,,,8.380000000000003,0.0
2025-03-03 14:15:00,64.27666666666666,2.1199999999999974,0.0,40.333333333333336,65.04,63.57,0.0,70.0,4.933333333333334,,0.0,,,70.58666666666666,,,67.0,69.0,,,7.709999999999994,0.0
2025-03-03 14:30:00,64.98333333333333,2.1199999999999974,0.0,40.666666666666664,64.14333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-03 14:45:00,64.27333333333333,4.229999999999997,0.0,40.0,64.57,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-03 15:00:00,64.98,2.1199999999999974,0.0,39.5,65.01,63.57,0.0,70.0,0.0,,0.0,,,71.47333333333333,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-03 15:15:00,64.98333333333333,2.1199999999999974,0.0,39.833333333333336,65.3,63.57,0.0,70.0,0.0,,0.0,,,71.63333333333334,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-03 15:30:00,63.56666666666666,-2.1199999999999974,0.0,39.666666666666664,65.69,63.57,0.0,70.0,0.0,,0.0,,,71.96,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-03 15:45:00,65.68666666666667,0.0,0.0,39.333333333333336,66.02,63.57,0.0,70.0,0.0,,0.0,,,72.08333333333333,,,67.0,69.0,,,3.2099999999999937,0.0
2025-03-03 16:00:00,65.68666666666667,2.1199999999999974,0.0,39.166666666666664,66.25333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-03 16:15:00,63.57,0.0,0.0,39.166666666666664,66.47333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.09,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-03 16:30:00,63.57,-2.1199999999999974,0.0,38.666666666666664,66.77,63.57,0.0,70.0,0.0,,0.0,,,72.12666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-03 16:45:00,64.98,0.0,0.0,39.166666666666664,67.04,63.57,0.0,70.0,0.0,,0.0,,,72.17,,,67.0,69.0,,,3.0,0.0
2025-03-03 17:00:00,63.57,0.0,0.0,38.833333333333336,67.32666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.33,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-03 17:15:00,64.98333333333333,2.1199999999999974,0.0,38.5,67.61999999999999,63.57,0.0,70.0,0.0,,0.0,,,72.36,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-03 17:30:00,65.68666666666667,4.229999999999997,0.0,38.333333333333336,67.68333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-03 17:45:00,63.56999999999999,-4.240000000000002,0.0,38.5,68.04333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-03 18:00:00,63.57,0.0,0.0,37.833333333333336,68.41,63.57,0.0,70.0,0.0,,0.0,,,72.29,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-03 18:15:00,65.68666666666667,4.229999999999997,0.0,37.5,68.46,63.57,0.0,70.0,0.0,,0.0,,,72.37666666666667,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-03 18:30:00,63.57,-2.1199999999999974,0.0,37.666666666666664,68.57666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.58333333333333,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-03 18:45:00,66.39333333333333,2.1199999999999974,0.0,37.833333333333336,68.83,63.57,0.0,70.0,0.0,,0.0,,,72.76,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-03 19:00:00,64.98333333333333,0.0,0.0,37.666666666666664,69.21666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.56,,,67.0,69.0,,,1.8800000000000097,0.0
2025-03-03 19:15:00,65.68333333333334,4.229999999999997,0.0,36.166666666666664,68.08333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-03 19:30:00,63.56666666666666,0.0,0.0,37.0,61.46,63.57,0.0,70.0,0.0,,0.0,,,72.18666666666667,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-03 19:45:00,64.27666666666666,2.1199999999999974,0.0,36.833333333333336,64.38,63.57,0.0,70.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-03 20:00:00,64.98,2.1199999999999974,0.0,37.166666666666664,61.196666666666665,63.57,0.0,70.0,0.0,,0.0,,,71.98333333333333,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-03 20:15:00,65.69,2.1199999999999974,0.0,36.5,62.20333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-03 20:30:00,64.98,4.229999999999997,0.0,34.833333333333336,64.15333333333332,63.57,0.0,70.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,-0.1599999999999966,0.0
2025-03-03 20:45:00,65.68333333333334,-2.1199999999999974,0.0,34.166666666666664,60.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.17333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-03 21:00:00,64.27333333333333,-2.1199999999999974,0.0,33.833333333333336,64.87,63.57,0.0,70.0,0.0,,0.0,,,71.99,,,67.0,69.0,,,-0.6499999999999915,0.0
2025-03-03 21:15:00,64.98333333333333,0.0,0.0,33.333333333333336,61.27,63.57,0.0,70.0,0.0,,0.0,,,71.73,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-03 21:30:00,64.27666666666666,2.1199999999999974,0.0,32.5,60.593333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.25333333333333,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-03 21:45:00,64.27666666666666,0.0,0.0,32.333333333333336,60.39000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-03 22:00:00,64.27666666666666,2.1199999999999974,0.0,32.666666666666664,60.26666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-03 22:15:00,66.39,0.0,0.0,32.333333333333336,60.15333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.43666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-03 22:30:00,64.27666666666666,-2.1199999999999974,0.0,32.333333333333336,60.0,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-03 22:45:00,64.98333333333333,2.1199999999999974,0.0,32.833333333333336,59.666666666666664,63.57,0.0,70.0,0.08333333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-03 23:00:00,66.39333333333333,2.1199999999999974,0.0,32.833333333333336,60.89666666666667,63.57,0.0,70.0,2.4,,0.0,,,69.89,,,67.0,69.0,,,2.5,0.0
2025-03-03 23:15:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,63.373333333333335,63.57,0.0,70.0,2.513333333333333,,0.0,,,69.91666666666667,,,67.0,69.0,,,-0.23999999999999488,0.0
2025-03-03 23:30:00,64.27666666666666,0.0,0.0,33.333333333333336,61.88,63.57,0.0,70.0,5.246666666666667,,0.0,,,69.83,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-03 23:45:00,66.39333333333333,4.229999999999997,0.0,33.833333333333336,62.79333333333333,63.57,0.0,70.0,6.75,,0.0,,,69.82,,,67.0,69.0,,,0.7099999999999937,0.0
2025-03-04 00:00:00,64.27666666666666,0.0,0.0,34.166666666666664,66.86666666666666,63.57,0.0,70.0,8.886666666666667,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-04 00:15:00,61.449999999999996,2.1199999999999974,0.0,34.5,67.68333333333334,63.57,0.0,70.0,5.696666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-04 00:30:00,66.39333333333333,6.350000000000001,0.0,35.166666666666664,67.39999999999999,63.57,0.0,70.0,2.37,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-04 00:45:00,64.98,0.0,0.0,35.166666666666664,67.21333333333332,63.57,0.0,70.0,0.5833333333333334,,0.0,,,70.17333333333333,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 01:00:00,63.56666666666666,-2.1199999999999974,0.0,35.333333333333336,67.15666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-04 01:15:00,63.56666666666666,-2.1199999999999974,0.0,35.833333333333336,67.09333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-04 01:30:00,65.69,2.1199999999999974,0.0,36.333333333333336,67.07666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-04 01:45:00,64.27666666666666,0.0,0.0,36.5,67.03,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-04 02:00:00,64.27666666666666,0.0,0.0,36.0,66.92333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-04 02:15:00,62.86333333333334,-2.1199999999999974,0.0,37.0,66.68666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-04 02:30:00,63.57,2.1199999999999974,0.0,37.166666666666664,66.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.2,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-04 02:45:00,66.39333333333333,4.229999999999997,0.0,37.0,66.14333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.15666666666667,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-04 03:00:00,65.69,2.1199999999999974,0.0,37.5,66.05333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-04 03:15:00,65.68666666666667,4.229999999999997,0.0,37.5,66.08999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-04 03:30:00,65.69,2.1199999999999974,0.0,37.666666666666664,66.07333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.8900000000000077,0.0
2025-03-04 03:45:00,63.56999999999999,2.1199999999999974,0.0,38.0,66.24666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-04 04:00:00,64.27333333333333,4.229999999999997,0.0,38.0,66.33,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-04 04:15:00,67.10000000000001,8.470000000000006,0.0,38.333333333333336,66.36333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-04 04:30:00,63.57,0.0,0.0,38.333333333333336,66.49,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666666,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-04 04:45:00,62.156666666666666,0.0,0.0,38.666666666666664,66.46333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-04 05:00:00,64.98333333333333,0.0,0.0,39.166666666666664,66.39333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-04 05:15:00,64.98333333333333,2.1199999999999974,0.0,39.333333333333336,66.32,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.740000000000002,0.0
2025-03-04 05:30:00,67.10000000000001,6.350000000000001,0.0,38.833333333333336,66.19333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-04 05:45:00,62.156666666666666,-2.1199999999999974,0.0,39.5,66.14666666666666,63.57,0.0,70.0,0.03333333333333333,,0.0,,,70.02333333333333,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-04 06:00:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,66.11333333333333,63.57,0.0,70.0,0.18000000000000002,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.9299999999999997,0.0
2025-03-04 06:15:00,64.98,0.0,0.0,39.0,66.02666666666666,63.57,0.0,70.0,0.2733333333333334,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-04 06:30:00,66.39333333333333,4.229999999999997,0.0,39.166666666666664,66.00666666666666,63.57,0.0,70.0,0.21666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-04 06:45:00,62.156666666666666,-2.1199999999999974,0.0,39.166666666666664,66.02666666666666,63.57,0.0,70.0,0.36333333333333334,,0.0,,,69.98,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-04 07:00:00,67.09666666666666,4.229999999999997,0.0,39.5,66.03333333333335,63.57,0.0,70.0,0.48666666666666664,,0.0,,,69.98,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-04 07:15:00,65.68666666666667,2.1199999999999974,0.0,39.333333333333336,66.02666666666666,63.57,0.0,70.0,0.5566666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.989999999999995,0.0
2025-03-04 07:30:00,64.98333333333333,2.1199999999999974,0.0,39.333333333333336,66.15333333333334,63.57,0.0,70.0,0.69,,0.0,,,69.98,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-04 07:45:00,62.156666666666666,2.1199999999999974,0.0,39.166666666666664,66.47000000000001,63.57,0.0,70.0,0.8166666666666668,,0.0,,,69.98,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-04 08:00:00,65.69,2.1199999999999974,0.0,39.0,66.67333333333333,63.57,0.0,70.0,0.89,,0.0,,,69.98,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-04 08:15:00,66.39333333333333,2.1199999999999974,0.0,39.166666666666664,66.62,63.57,0.0,70.0,0.9433333333333334,,0.0,,,69.98,,,67.0,69.0,,,2.710000000000008,0.0
2025-03-04 08:30:00,65.68666666666667,2.1199999999999974,0.0,39.833333333333336,66.5,63.57,0.0,70.0,1.0066666666666666,,0.0,,,69.98,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-04 08:45:00,66.39333333333333,0.0,0.0,39.666666666666664,66.48,63.57,0.0,70.0,1.11,,0.0,,,69.98,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-04 09:00:00,63.57,0.0,0.0,39.833333333333336,66.59666666666668,63.57,0.0,70.0,1.1033333333333335,,0.0,,,69.98,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-04 09:15:00,62.156666666666666,0.0,0.0,39.666666666666664,66.75666666666667,63.57,0.0,70.0,0.49,,0.0,,,70.02,,,67.0,69.0,,,2.6000000000000085,0.0
2025-03-04 09:30:00,65.69,2.1199999999999974,0.0,39.666666666666664,66.86666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.05,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-04 09:45:00,64.27333333333333,4.229999999999997,0.0,39.5,67.11,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-04 10:00:00,66.39333333333333,2.1199999999999974,0.0,39.833333333333336,67.32333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-04 10:15:00,63.57,2.1199999999999974,0.0,39.5,67.56333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.12333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-04 10:30:00,64.27666666666666,-2.1199999999999974,0.0,39.333333333333336,67.87333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-04 10:45:00,66.39333333333333,4.229999999999997,0.0,38.833333333333336,68.16666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.039999999999992,0.0
2025-03-04 11:00:00,64.27666666666666,0.0,0.0,38.166666666666664,68.41666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-04 11:15:00,64.98,4.229999999999997,0.0,38.833333333333336,63.876666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-04 11:30:00,63.56999999999999,-4.240000000000002,0.0,39.833333333333336,66.03,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,-0.5300000000000011,0.0
2025-03-04 11:45:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,63.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,1.6199999999999903,0.0
2025-03-04 12:00:00,64.27666666666666,0.0,0.0,39.166666666666664,66.19666666666667,63.57,0.0,70.0,0.10666666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-04 12:15:00,63.56999999999999,2.1199999999999974,0.0,39.333333333333336,62.843333333333334,63.57,0.0,70.0,1.11,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-04 12:30:00,64.27333333333333,0.0,0.0,38.5,67.11,63.57,0.0,70.0,1.9766666666666668,,0.0,,,69.92333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 12:45:00,67.8,4.229999999999997,0.0,39.0,66.99,63.57,0.0,70.0,1.11,,0.0,,,69.98,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-04 13:00:00,68.50666666666666,4.229999999999997,0.0,39.0,66.92333333333333,63.57,0.0,70.0,2.456666666666667,,0.0,,,69.95,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-04 13:15:00,67.09666666666666,0.0,0.0,36.166666666666664,64.13000000000001,63.57,0.0,70.0,3.513333333333333,,0.0,,,69.94333333333333,,,67.0,69.0,,,1.6300000000000097,0.0
2025-03-04 13:30:00,62.156666666666666,-4.240000000000002,0.0,37.0,65.09666666666668,63.57,0.0,70.0,6.93,,0.0,,,69.82,,,67.0,69.0,,,2.690000000000005,0.0
2025-03-04 13:45:00,65.68666666666667,0.0,0.0,36.666666666666664,62.826666666666675,63.57,0.0,70.0,8.736666666666666,,0.0,,,69.79,,,67.0,69.0,,,5.420000000000009,0.0
2025-03-04 14:00:00,62.86333333333334,-2.1199999999999974,0.0,35.666666666666664,66.92,63.57,0.0,70.0,10.296666666666667,,0.0,,,69.81,,,67.0,69.0,,,1.5,0.0
2025-03-04 14:15:00,62.86000000000001,-6.359999999999999,0.0,36.333333333333336,60.75333333333333,63.57,0.0,70.0,0.9666666666666667,,0.0,,,70.36333333333333,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-04 14:30:00,64.27666666666666,0.0,0.0,36.833333333333336,60.39000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-04 14:45:00,64.98,4.229999999999997,0.0,35.833333333333336,60.620000000000005,63.57,0.0,70.0,0.0,,0.0,,,70.4,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-04 15:00:00,64.27666666666666,-2.1199999999999974,0.0,36.666666666666664,60.89666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.41333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-04 15:15:00,64.27666666666666,2.1199999999999974,0.0,37.333333333333336,61.13666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-04 15:30:00,64.98,4.229999999999997,0.0,37.166666666666664,61.44,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 15:45:00,66.39333333333333,2.1199999999999974,0.0,36.833333333333336,61.46,63.57,0.0,70.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 16:00:00,67.10000000000001,6.350000000000001,0.0,36.166666666666664,61.89666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-04 16:15:00,65.69,2.1199999999999974,0.0,36.5,61.94,63.57,0.0,70.0,0.0,,0.0,,,70.90666666666668,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-04 16:30:00,64.98333333333333,0.0,0.0,36.5,62.11666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 16:45:00,63.56666666666666,-4.240000000000002,0.0,36.333333333333336,62.300000000000004,63.57,0.0,70.0,0.0,,0.0,,,71.53333333333335,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-04 17:00:00,62.86333333333334,0.0,0.0,36.0,62.373333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-04 17:15:00,64.98,2.1199999999999974,0.0,36.0,62.67666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.24,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-04 17:30:00,62.86333333333334,0.0,0.0,35.333333333333336,62.333333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.3,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-04 17:45:00,62.156666666666666,-2.1199999999999974,0.0,35.666666666666664,62.49333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.5,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-04 18:00:00,65.68666666666667,4.229999999999997,0.0,35.0,62.913333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-04 18:15:00,63.56666666666666,-4.240000000000002,0.0,35.0,62.64666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.01,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-04 18:30:00,64.27666666666666,2.1199999999999974,0.0,35.166666666666664,62.53666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.15666666666667,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-04 18:45:00,64.27333333333333,-2.1199999999999974,0.0,35.166666666666664,62.85999999999999,63.57,0.0,70.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 19:00:00,62.86333333333334,2.1199999999999974,0.0,35.333333333333336,62.830000000000005,63.57,0.0,70.0,0.0,,0.0,,,72.23,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-04 19:15:00,65.68666666666667,2.1199999999999974,0.0,34.833333333333336,62.623333333333335,63.57,0.0,70.0,0.0,,0.0,,,72.16333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-04 19:30:00,64.98333333333333,2.1199999999999974,0.0,34.666666666666664,62.44333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-04 19:45:00,62.86333333333334,-2.1199999999999974,0.0,34.666666666666664,62.46666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.93333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-04 20:00:00,65.68666666666667,0.0,0.0,34.333333333333336,62.4,63.57,0.0,70.0,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 20:15:00,65.69,2.1199999999999974,0.0,35.166666666666664,62.38333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.97,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-04 20:30:00,63.57,0.0,0.0,34.333333333333336,62.43666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-04 20:45:00,65.69,2.1199999999999974,0.0,35.0,62.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.01333333333334,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-04 21:00:00,62.86333333333334,2.1199999999999974,0.0,34.666666666666664,62.39000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.92333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-04 21:15:00,64.27666666666666,2.1199999999999974,0.0,34.166666666666664,62.56,63.57,0.0,70.0,0.0,,0.0,,,71.89,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-04 21:30:00,62.86333333333334,-2.1199999999999974,0.0,34.5,62.620000000000005,63.57,0.0,70.0,0.0,,0.0,,,71.92999999999999,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-04 21:45:00,63.57,-2.1199999999999974,0.0,34.333333333333336,62.526666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-04 22:00:00,63.57,0.0,0.0,35.0,62.35999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.74333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-04 22:15:00,64.98,4.229999999999997,0.0,34.5,62.29,63.57,0.0,70.0,0.0,,0.0,,,71.55666666666667,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-04 22:30:00,64.27666666666666,2.1199999999999974,0.0,34.833333333333336,62.19333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-04 22:45:00,62.86333333333334,-2.1199999999999974,0.0,34.833333333333336,62.093333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.31333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-04 23:00:00,64.27666666666666,2.1199999999999974,0.0,34.666666666666664,62.00666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-04 23:15:00,63.57,0.0,0.0,34.833333333333336,62.00666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.14666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-04 23:30:00,63.56999999999999,0.0,0.0,35.166666666666664,62.01333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.21,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-04 23:45:00,64.98333333333333,2.1199999999999974,0.0,35.0,62.1,63.57,0.0,70.0,0.0,,0.0,,,70.8,,,67.0,69.0,,,1.75,0.0
2025-03-05 00:00:00,63.57,2.1199999999999974,0.0,35.333333333333336,61.95666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.67666666666668,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-05 00:15:00,64.98,4.229999999999997,0.0,35.5,61.73666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-05 00:30:00,64.98,2.1199999999999974,0.0,35.333333333333336,61.406666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.49333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-05 00:45:00,64.98333333333333,2.1199999999999974,0.0,35.5,60.79333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-05 01:00:00,64.98333333333333,0.0,0.0,35.833333333333336,60.626666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-05 01:15:00,64.98333333333333,2.1199999999999974,0.0,36.5,60.56666666666666,63.57,0.0,70.0,0.33666666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-05 01:30:00,64.98333333333333,2.1199999999999974,0.0,36.333333333333336,60.48666666666667,63.57,0.0,70.0,2.5733333333333333,,0.0,,,69.88333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-05 01:45:00,63.57,0.0,0.0,36.5,60.416666666666664,63.57,0.0,70.0,5.109999999999999,,0.0,,,69.80666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-05 02:00:00,65.68666666666667,2.1199999999999974,0.0,36.0,61.830000000000005,63.57,0.0,70.0,8.976666666666667,,0.0,,,69.71,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-05 02:15:00,63.57,0.0,0.0,36.5,63.18333333333334,63.57,0.0,70.0,11.166666666666666,,0.0,,,69.71,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-05 02:30:00,66.39333333333333,2.1199999999999974,0.0,36.333333333333336,64.09,63.57,0.0,70.0,12.643333333333333,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-05 02:45:00,64.98,6.350000000000001,0.0,36.333333333333336,64.52666666666667,63.57,0.0,70.0,13.373333333333333,,0.0,,,69.78666666666668,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-05 03:00:00,66.39333333333333,0.0,0.0,36.5,64.8,63.57,0.0,70.0,14.286666666666667,,0.0,,,69.81333333333333,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-05 03:15:00,66.39333333333333,2.1199999999999974,0.0,36.833333333333336,64.83,63.57,0.0,70.0,15.35,,0.0,,,69.83333333333333,,,67.0,69.0,,,6.410000000000004,0.0
2025-03-05 03:30:00,64.98,4.229999999999997,0.0,36.833333333333336,65.17999999999999,63.57,0.0,70.0,16.30333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,6.859999999999999,0.0
2025-03-05 03:45:00,65.68666666666667,2.1199999999999974,0.0,36.833333333333336,65.62333333333333,63.57,0.0,70.0,17.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,7.18,0.0
2025-03-05 04:00:00,64.27666666666666,2.1199999999999974,0.0,36.833333333333336,65.32,63.57,0.0,70.0,15.956666666666665,,0.0,,,69.94333333333333,,,67.0,69.0,,,6.939999999999998,0.0
2025-03-05 04:15:00,64.98333333333333,2.1199999999999974,0.0,37.0,65.19333333333333,63.57,0.0,70.0,15.933333333333332,,0.0,,,69.96,,,67.0,69.0,,,6.840000000000003,0.0
2025-03-05 04:30:00,64.27666666666666,0.0,0.0,36.666666666666664,65.19666666666667,63.57,0.0,70.0,16.083333333333332,,0.0,,,69.96,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-05 04:45:00,64.27333333333333,4.229999999999997,0.0,37.0,65.17,63.57,0.0,70.0,16.133333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.899999999999999,0.0
2025-03-05 05:00:00,64.98,6.350000000000001,0.0,36.833333333333336,65.12,63.57,0.0,70.0,16.276666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.030000000000001,0.0
2025-03-05 05:15:00,62.86333333333332,0.0,0.0,37.166666666666664,65.11999999999999,63.57,0.0,70.0,16.383333333333336,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.119999999999997,0.0
2025-03-05 05:30:00,66.39333333333333,6.350000000000001,0.0,37.166666666666664,65.12666666666667,63.57,0.0,70.0,16.62,,0.0,,,69.97333333333334,,,67.0,69.0,,,7.009999999999991,0.0
2025-03-05 05:45:00,66.39333333333333,4.229999999999997,0.0,37.166666666666664,65.09333333333333,63.57,0.0,70.0,16.56,,0.0,,,69.98,,,67.0,69.0,,,7.25,0.0
2025-03-05 06:00:00,64.27666666666666,0.0,0.0,37.0,70.42333333333333,63.57,0.0,70.0,14.703333333333333,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.61999999999999,0.0
2025-03-05 06:15:00,64.98333333333333,0.0,0.0,37.166666666666664,64.15666666666667,63.57,0.0,70.0,10.933333333333332,,0.0,,,70.18666666666667,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-05 06:30:00,64.27666666666666,2.1199999999999974,0.0,37.833333333333336,63.88,63.57,0.0,70.0,13.336666666666666,,0.0,,,70.02333333333333,,,67.0,69.0,,,5.0,0.0
2025-03-05 06:45:00,65.68666666666667,0.0,0.0,37.833333333333336,64.39333333333333,63.57,0.0,70.0,14.163333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.950000000000003,0.0
2025-03-05 07:00:00,64.98333333333333,2.1199999999999974,0.0,37.5,64.63333333333333,63.57,0.0,70.0,14.436666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.880000000000003,0.0
2025-03-05 07:15:00,63.57,2.1199999999999974,0.0,37.333333333333336,64.92666666666666,63.57,0.0,70.0,14.876666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.999999999999993,0.0
2025-03-05 07:30:00,66.39,4.229999999999997,0.0,37.333333333333336,65.19333333333333,63.57,0.0,70.0,16.156666666666666,,0.0,,,69.92,,,67.0,69.0,,,6.209999999999994,0.0
2025-03-05 07:45:00,67.09666666666666,4.229999999999997,0.0,37.166666666666664,65.42,63.57,0.0,70.0,17.146666666666665,,0.0,,,69.90333333333334,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-05 08:00:00,64.27666666666666,2.1199999999999974,0.0,37.5,65.73666666666666,63.57,0.0,70.0,17.516666666666666,,0.0,,,69.92333333333333,,,67.0,69.0,,,7.599999999999994,0.0
2025-03-05 08:15:00,63.57,0.0,0.0,37.5,66.10000000000001,63.57,0.0,70.0,18.48,,0.0,,,69.90333333333334,,,67.0,69.0,,,7.390000000000008,0.0
2025-03-05 08:30:00,64.98333333333333,2.1199999999999974,0.0,37.166666666666664,65.99333333333333,63.57,0.0,70.0,18.91,,0.0,,,69.90333333333334,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-05 08:45:00,66.39,4.229999999999997,0.0,37.166666666666664,71.06666666666666,63.57,0.0,70.0,17.683333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-05 09:00:00,63.57,0.0,0.0,36.833333333333336,66.51666666666667,63.57,0.0,70.0,14.946666666666667,,0.0,,,70.09666666666668,,,67.0,69.0,,,8.669999999999995,0.0
2025-03-05 09:15:00,61.449999999999996,0.0,0.0,37.0,69.71,63.57,0.0,70.0,15.786666666666667,,0.0,,,70.03333333333335,,,67.0,69.0,,,6.059999999999995,0.0
2025-03-05 09:30:00,64.27333333333333,-2.1199999999999974,0.0,37.0,65.32333333333334,63.57,0.0,70.0,12.81,,0.0,,,70.13666666666667,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-05 09:45:00,65.69,2.1199999999999974,0.0,37.0,67.89333333333333,63.57,0.0,70.0,12.476666666666667,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-05 10:00:00,65.68666666666667,0.0,0.0,37.5,65.24333333333333,63.57,0.0,70.0,12.43,,0.0,,,70.06333333333333,,,67.0,69.0,,,6.140000000000001,0.0
2025-03-05 10:15:00,64.27666666666666,2.1199999999999974,0.0,36.5,67.87333333333333,63.57,0.0,70.0,11.076666666666668,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.9199999999999875,0.0
2025-03-05 10:30:00,63.56999999999999,-4.240000000000002,0.0,37.5,65.92333333333333,63.57,0.0,70.0,11.573333333333332,,0.0,,,70.05666666666667,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-05 10:45:00,64.27333333333333,4.229999999999997,0.0,37.833333333333336,64.69666666666667,63.57,0.0,70.0,10.876666666666667,,0.0,,,70.06,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-05 11:00:00,67.09666666666666,4.229999999999997,0.0,37.0,68.72666666666667,63.57,0.0,70.0,11.61,,0.0,,,70.01,,,67.0,69.0,,,2.0,0.0
2025-03-05 11:15:00,65.69,2.1199999999999974,0.0,37.5,64.76,63.57,0.0,70.0,10.083333333333334,,0.0,,,70.05666666666667,,,67.0,69.0,,,5.57,0.0
2025-03-05 11:30:00,65.68666666666667,4.229999999999997,0.0,36.333333333333336,68.45,63.57,0.0,70.0,10.729999999999999,,0.0,,,70.02999999999999,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-05 11:45:00,64.98333333333333,2.1199999999999974,0.0,37.5,64.62333333333333,63.57,0.0,70.0,10.51,,0.0,,,70.00999999999999,,,67.0,69.0,,,5.219999999999999,0.0
2025-03-05 12:00:00,65.68666666666667,2.1199999999999974,0.0,36.5,68.94333333333333,63.57,0.0,70.0,9.476666666666667,,0.0,,,70.06333333333333,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-05 12:15:00,65.68666666666667,0.0,0.0,36.333333333333336,68.09,63.57,0.0,70.0,5.936666666666667,,0.0,,,70.19,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-05 12:30:00,63.57,2.1199999999999974,0.0,37.166666666666664,65.99,63.57,0.0,70.0,3.09,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.779999999999987,0.0
2025-03-05 12:45:00,64.98333333333333,0.0,0.0,37.666666666666664,64.13333333333333,63.57,0.0,70.0,6.353333333333334,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-05 13:00:00,64.98333333333333,0.0,0.0,37.0,67.7,63.57,0.0,70.0,4.706666666666667,,0.0,,,70.09333333333333,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-05 13:15:00,63.56666666666666,4.229999999999997,0.0,37.333333333333336,63.61333333333334,63.57,0.0,70.0,3.0266666666666673,,0.0,,,70.11666666666666,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-05 13:30:00,63.57,2.1199999999999974,0.0,37.5,66.59333333333333,63.57,0.0,70.0,5.016666666666667,,0.0,,,70.00333333333333,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-05 13:45:00,64.98333333333333,2.1199999999999974,0.0,37.0,63.699999999999996,63.57,0.0,70.0,3.456666666666667,,0.0,,,70.06,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-05 14:00:00,64.98333333333333,2.1199999999999974,0.0,37.833333333333336,65.91666666666667,63.57,0.0,70.0,5.17,,0.0,,,70.04,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-05 14:15:00,62.86333333333334,-2.1199999999999974,0.0,37.5,62.91,63.57,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,4.75,0.0
2025-03-05 14:30:00,64.27666666666666,,0.0,36.666666666666664,66.49666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,,
2025-03-05 14:45:00,64.27666666666666,2.1199999999999974,0.0,37.833333333333336,62.79333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-05 15:00:00,64.27333333333333,4.229999999999997,0.0,36.833333333333336,65.60000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.13666666666667,,,67.0,69.0,,,0.9300000000000068,0.0
2025-03-05 15:15:00,64.98,0.0,0.0,37.833333333333336,63.973333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.32333333333332,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-05 15:30:00,64.98333333333333,2.1199999999999974,0.0,37.333333333333336,67.14333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.52333333333333,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-05 15:45:00,66.39333333333333,2.1199999999999974,0.0,37.333333333333336,67.19,63.57,0.0,70.0,0.0,,0.0,,,71.70666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-05 16:00:00,64.98,0.0,0.0,37.5,66.92,63.57,0.0,70.0,0.0,,0.0,,,71.85000000000001,,,67.0,69.0,,,2.6999999999999886,0.0
2025-03-05 16:15:00,64.98,4.229999999999997,0.0,37.666666666666664,66.63333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.97,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-05 16:30:00,67.09666666666666,2.1199999999999974,0.0,38.5,66.44,63.57,0.0,70.0,0.0,,0.0,,,72.07,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-05 16:45:00,66.39333333333333,2.1199999999999974,0.0,38.0,66.15666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-05 17:00:00,64.27333333333333,0.0,0.0,38.666666666666664,65.90666666666665,63.57,0.0,70.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-05 17:15:00,67.09666666666666,4.229999999999997,0.0,38.333333333333336,66.17,63.57,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-05 17:30:00,64.27666666666666,0.0,0.0,38.833333333333336,65.77999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.85333333333334,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-05 17:45:00,64.27666666666666,2.1199999999999974,0.0,39.0,65.78333333333332,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-05 18:00:00,64.98333333333333,2.1199999999999974,0.0,38.833333333333336,65.80333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.11333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-05 18:15:00,66.39333333333333,0.0,0.0,39.333333333333336,65.84,63.57,0.0,70.0,0.0,,0.0,,,72.22333333333334,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-05 18:30:00,65.69,2.1199999999999974,0.0,39.666666666666664,65.94666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.18333333333334,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-05 18:45:00,64.27666666666666,0.0,0.0,39.666666666666664,65.77666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.10000000000001,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-05 19:00:00,65.68666666666667,0.0,0.0,39.666666666666664,65.51666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.94,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-05 19:15:00,63.56999999999999,0.0,0.0,39.666666666666664,65.45666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-05 19:30:00,63.57,-2.1199999999999974,0.0,39.666666666666664,65.54333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.21666666666667,,,67.0,69.0,,,3.3499999999999943,0.0
2025-03-05 19:45:00,64.27666666666666,2.1199999999999974,0.0,39.5,65.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.20666666666666,,,67.0,69.0,,,3.220000000000006,0.0
2025-03-05 20:00:00,64.27666666666666,0.0,0.0,40.666666666666664,65.43666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.90666666666667,,,67.0,69.0,,,3.6499999999999915,0.0
2025-03-05 20:15:00,62.85999999999999,4.229999999999997,0.0,40.5,65.58,63.57,0.0,70.0,0.0,,0.0,,,71.65,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-05 20:30:00,64.98333333333333,2.1199999999999974,0.0,40.333333333333336,65.84666666666668,63.57,0.0,70.0,0.0,,0.0,,,71.69666666666667,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-05 20:45:00,63.57,0.0,0.0,40.0,65.58666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.99666666666667,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-05 21:00:00,65.69,2.1199999999999974,0.0,40.5,65.14666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.85666666666667,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-05 21:15:00,65.68666666666667,0.0,0.0,41.666666666666664,65.35000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.81,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-05 21:30:00,65.68666666666667,4.229999999999997,0.0,40.666666666666664,65.35333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-05 21:45:00,65.68666666666667,0.0,0.0,40.833333333333336,65.13,63.57,0.0,70.0,0.0,,0.0,,,72.12666666666667,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-05 22:00:00,65.68666666666667,4.229999999999997,0.0,41.166666666666664,64.91000000000001,63.57,0.0,70.0,0.0,,0.0,,,72.27333333333333,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-05 22:15:00,62.86333333333334,0.0,0.0,40.833333333333336,64.70666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.40333333333334,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-05 22:30:00,64.98333333333333,2.1199999999999974,0.0,41.166666666666664,64.33333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.51333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-05 22:45:00,66.39,4.229999999999997,0.0,41.5,64.02333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.33,,,67.0,69.0,,,4.25,0.0
2025-03-05 23:00:00,62.156666666666666,0.0,0.0,40.333333333333336,64.31,63.57,0.0,70.0,0.0,,0.0,,,72.42,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-05 23:15:00,65.68666666666667,2.1199999999999974,0.0,41.0,64.49,63.57,0.0,70.0,0.0,,0.0,,,72.58999999999999,,,67.0,69.0,,,4.089999999999996,0.0
2025-03-05 23:30:00,64.27666666666666,0.0,0.0,41.5,64.47000000000001,63.57,0.0,70.0,0.0,,0.0,,,72.07333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-05 23:45:00,63.57,-2.1199999999999974,0.0,41.333333333333336,64.73333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.60333333333334,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-06 00:00:00,64.98,-2.1199999999999974,0.0,41.5,64.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.25666666666666,,,67.0,69.0,,,4.18,0.0
2025-03-06 00:15:00,64.27666666666666,-2.1199999999999974,0.0,41.833333333333336,64.32666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.99666666666667,,,67.0,69.0,,,4.030000000000008,0.0
2025-03-06 00:30:00,65.68666666666667,6.350000000000001,0.0,41.333333333333336,64.27666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.79333333333334,,,67.0,69.0,,,4.0,0.0
2025-03-06 00:45:00,64.27333333333333,-2.1199999999999974,0.0,41.666666666666664,64.26666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.64333333333333,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-06 01:00:00,63.57,0.0,0.0,41.833333333333336,64.40666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,3.8500000000000085,0.0
2025-03-06 01:15:00,64.98333333333333,2.1199999999999974,0.0,42.166666666666664,64.43333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.38,,,67.0,69.0,,,4.090000000000003,0.0
2025-03-06 01:30:00,63.57,0.0,0.0,41.666666666666664,64.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.26666666666667,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-06 01:45:00,63.56999999999999,0.0,0.0,42.166666666666664,64.56,63.57,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-06 02:00:00,63.57,0.0,0.0,41.833333333333336,64.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.08666666666666,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 02:15:00,62.86333333333334,-2.1199999999999974,0.0,42.333333333333336,63.98,63.57,0.0,70.0,0.5566666666666668,,0.0,,,69.96,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-06 02:30:00,62.156666666666666,-2.1199999999999974,0.0,42.333333333333336,64.02333333333333,63.57,0.0,70.0,2.0733333333333337,,0.0,,,69.90333333333334,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-06 02:45:00,63.56999999999999,0.0,0.0,42.0,63.98333333333333,63.57,0.0,70.0,4.68,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-06 03:00:00,65.68666666666667,0.0,0.0,42.0,64.33999999999999,63.57,0.0,70.0,7.676666666666667,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-06 03:15:00,64.27666666666666,0.0,0.0,41.333333333333336,65.33,63.57,0.0,70.0,10.01,,0.0,,,69.73,,,67.0,69.0,,,5.3999999999999915,0.0
2025-03-06 03:30:00,64.98,4.229999999999997,0.0,41.666666666666664,65.64999999999999,63.57,0.0,70.0,10.563333333333334,,0.0,,,69.78666666666668,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-06 03:45:00,64.27666666666666,0.0,0.0,42.166666666666664,65.98333333333333,63.57,0.0,70.0,11.910000000000002,,0.0,,,69.8,,,67.0,69.0,,,6.539999999999999,0.0
2025-03-06 04:00:00,64.27333333333333,4.229999999999997,0.0,42.5,66.25,63.57,0.0,70.0,12.799999999999999,,0.0,,,69.82,,,67.0,69.0,,,6.800000000000004,0.0
2025-03-06 04:15:00,63.57,0.0,0.0,42.166666666666664,66.62666666666667,63.57,0.0,70.0,13.793333333333335,,0.0,,,69.84,,,67.0,69.0,,,7.209999999999994,0.0
2025-03-06 04:30:00,65.69,2.1199999999999974,0.0,42.333333333333336,66.92,63.57,0.0,70.0,14.743333333333334,,0.0,,,69.84666666666666,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-06 04:45:00,63.57,2.1199999999999974,0.0,41.666666666666664,67.04,63.57,0.0,70.0,15.263333333333334,,0.0,,,69.86999999999999,,,67.0,69.0,,,8.270000000000003,0.0
2025-03-06 05:00:00,64.98333333333333,2.1199999999999974,0.0,42.333333333333336,66.96666666666667,63.57,0.0,70.0,15.216666666666667,,0.0,,,69.90333333333332,,,67.0,69.0,,,8.100000000000001,0.0
2025-03-06 05:15:00,63.57,0.0,0.0,42.333333333333336,67.05333333333333,63.57,0.0,70.0,15.229999999999999,,0.0,,,69.93666666666667,,,67.0,69.0,,,8.240000000000002,0.0
2025-03-06 05:30:00,64.98,4.229999999999997,0.0,42.166666666666664,67.06,63.57,0.0,70.0,15.423333333333332,,0.0,,,69.94,,,67.0,69.0,,,8.359999999999992,0.0
