time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-06 05:45:00,64.27666666666666,-2.1199999999999974,0.0,42.0,67.04666666666667,63.57,0.0,70.0,15.796666666666667,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.549999999999997,0.0
2025-03-06 06:00:00,62.156666666666666,-4.240000000000002,0.0,41.666666666666664,67.18666666666667,63.57,0.0,70.0,15.92,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-06 06:15:00,63.57,2.1199999999999974,0.0,42.0,67.2,63.57,0.0,70.0,16.08666666666667,,0.0,,,69.96,,,67.0,69.0,,,8.800000000000004,0.0
2025-03-06 06:30:00,64.27666666666666,0.0,0.0,41.333333333333336,67.38666666666667,63.57,0.0,70.0,16.236666666666665,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.619999999999997,0.0
2025-03-06 06:45:00,66.39333333333333,2.1199999999999974,0.0,41.5,67.48333333333333,63.57,0.0,70.0,16.32,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.669999999999995,0.0
2025-03-06 07:00:00,65.68666666666667,0.0,0.0,42.166666666666664,67.37666666666667,63.57,0.0,70.0,16.203333333333333,,0.0,,,69.98,,,67.0,69.0,,,8.569999999999993,0.0
2025-03-06 07:15:00,65.68666666666667,0.0,0.0,41.5,67.61666666666666,63.57,0.0,70.0,16.386666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.720000000000006,0.0
2025-03-06 07:30:00,65.68666666666667,4.229999999999997,0.0,42.166666666666664,67.62666666666667,63.57,0.0,70.0,16.52,,0.0,,,69.98,,,67.0,69.0,,,8.86,0.0
2025-03-06 07:45:00,64.27666666666666,2.1199999999999974,0.0,41.666666666666664,67.71666666666667,63.57,0.0,70.0,16.49,,0.0,,,69.98,,,67.0,69.0,,,8.520000000000003,0.0
2025-03-06 08:00:00,64.98333333333333,2.1199999999999974,0.0,41.833333333333336,67.55,63.57,0.0,70.0,16.560000000000002,,0.0,,,69.98,,,67.0,69.0,,,8.539999999999992,0.0
2025-03-06 08:15:00,64.27333333333333,4.229999999999997,0.0,41.833333333333336,67.59666666666666,63.57,0.0,70.0,16.62333333333333,,0.0,,,69.98,,,67.0,69.0,,,9.129999999999995,0.0
2025-03-06 08:30:00,65.68666666666667,2.1199999999999974,0.0,42.0,67.68666666666667,63.57,0.0,70.0,16.703333333333333,,0.0,,,69.98,,,67.0,69.0,,,8.89,0.0
2025-03-06 08:45:00,64.98,0.0,0.0,41.333333333333336,67.75333333333333,63.57,0.0,70.0,16.746666666666666,,0.0,,,69.98,,,67.0,69.0,,,8.949999999999996,0.0
2025-03-06 09:00:00,67.09666666666666,6.350000000000001,0.0,40.666666666666664,67.71666666666665,63.57,0.0,70.0,16.903333333333332,,0.0,,,69.98,,,67.0,69.0,,,8.96,0.0
2025-03-06 09:15:00,62.86333333333334,0.0,0.0,39.333333333333336,67.51,63.57,0.0,70.0,16.99,,0.0,,,69.98,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-06 09:30:00,64.27666666666666,2.1199999999999974,0.0,39.666666666666664,67.59333333333333,63.57,0.0,70.0,17.246666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.969999999999999,0.0
2025-03-06 09:45:00,63.57,0.0,0.0,40.166666666666664,67.64999999999999,63.57,0.0,70.0,17.476666666666667,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-06 10:00:00,63.57,2.1199999999999974,0.0,39.666666666666664,67.77333333333333,63.57,0.0,70.0,17.586666666666666,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.280000000000001,0.0
2025-03-06 10:15:00,65.69,2.1199999999999974,0.0,39.666666666666664,67.87333333333333,63.57,0.0,70.0,17.726666666666663,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.309999999999995,0.0
2025-03-06 10:30:00,63.56999999999999,2.1199999999999974,0.0,40.0,67.97666666666667,63.57,0.0,70.0,17.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-06 10:45:00,63.56999999999999,2.1199999999999974,0.0,40.333333333333336,68.01666666666667,63.57,0.0,70.0,17.833333333333332,,0.0,,,69.98,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-06 11:00:00,65.68666666666667,0.0,0.0,40.5,67.90666666666668,63.57,0.0,70.0,17.866666666666664,,0.0,,,69.98,,,67.0,69.0,,,9.430000000000007,0.0
2025-03-06 11:15:00,64.98333333333333,2.1199999999999974,0.0,40.666666666666664,68.03,63.57,0.0,70.0,17.923333333333332,,0.0,,,69.98,,,67.0,69.0,,,9.36,0.0
2025-03-06 11:30:00,66.39,4.229999999999997,0.0,40.5,67.99666666666667,63.57,0.0,70.0,17.69333333333333,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.129999999999995,0.0
2025-03-06 11:45:00,66.39,4.229999999999997,0.0,40.5,67.62666666666667,63.57,0.0,70.0,16.689999999999998,,0.0,,,70.04,,,67.0,69.0,,,9.299999999999997,0.0
2025-03-06 12:00:00,65.68666666666667,0.0,0.0,40.666666666666664,67.60666666666667,63.57,0.0,70.0,16.856666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,9.130000000000003,0.0
2025-03-06 12:15:00,63.57,,0.0,40.666666666666664,67.46666666666665,63.57,0.0,70.0,16.566666666666666,,0.0,,,70.01666666666667,,,67.0,69.0,,,,
2025-03-06 12:30:00,63.57,-2.1199999999999974,0.0,40.666666666666664,67.52666666666667,63.57,0.0,70.0,16.406666666666666,,0.0,,,70.02333333333333,,,67.0,69.0,,,9.100000000000001,0.0
2025-03-06 12:45:00,64.27666666666666,0.0,0.0,40.5,67.37666666666667,63.57,0.0,70.0,15.94,,0.0,,,70.03333333333333,,,67.0,69.0,,,9.020000000000003,0.0
2025-03-06 13:00:00,63.57,-2.1199999999999974,0.0,40.666666666666664,67.31,63.57,0.0,70.0,15.520000000000001,,0.0,,,70.04,,,67.0,69.0,,,8.080000000000005,0.0
2025-03-06 13:15:00,64.98333333333333,0.0,0.0,41.166666666666664,67.13,63.57,0.0,70.0,15.203333333333333,,0.0,,,70.02999999999999,,,67.0,69.0,,,8.200000000000003,0.0
2025-03-06 13:30:00,64.98333333333333,2.1199999999999974,0.0,40.5,67.09,63.57,0.0,70.0,15.153333333333334,,0.0,,,70.02999999999999,,,67.0,69.0,,,8.579999999999998,0.0
2025-03-06 13:45:00,63.56666666666666,4.229999999999997,0.0,41.0,67.11,63.57,0.0,70.0,15.026666666666666,,0.0,,,70.02333333333333,,,67.0,69.0,,,8.539999999999992,0.0
2025-03-06 14:00:00,62.86333333333334,-2.1199999999999974,0.0,40.666666666666664,66.82666666666667,63.57,0.0,70.0,15.386666666666668,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.130000000000003,0.0
2025-03-06 14:15:00,64.27666666666666,0.0,0.0,40.666666666666664,66.35333333333334,63.57,0.0,70.0,12.763333333333334,,0.0,,,70.12666666666667,,,67.0,69.0,,,8.630000000000003,0.0
2025-03-06 14:30:00,64.27666666666666,0.0,0.0,40.666666666666664,64.07,63.57,0.0,70.0,7.476666666666667,,0.0,,,70.29666666666667,,,67.0,69.0,,,5.009999999999998,0.0
2025-03-06 14:45:00,64.98,4.229999999999997,0.0,40.666666666666664,63.50666666666667,63.57,0.0,70.0,5.213333333333334,,0.0,,,70.31333333333333,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-06 15:00:00,64.98,-2.1199999999999974,0.0,40.666666666666664,63.410000000000004,63.57,0.0,70.0,0.7966666666666665,,0.0,,,70.42666666666666,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-06 15:15:00,65.68666666666667,0.0,0.0,40.833333333333336,63.54,63.57,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-06 15:30:00,65.68666666666667,4.229999999999997,0.0,40.666666666666664,63.61666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-06 15:45:00,62.156666666666666,-2.1199999999999974,0.0,40.833333333333336,63.836666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.42666666666666,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-06 16:00:00,66.39333333333333,2.1199999999999974,0.0,40.5,64.05333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.55333333333334,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-06 16:15:00,65.68666666666667,4.229999999999997,0.0,40.666666666666664,64.2,63.57,0.0,70.0,0.0,,0.0,,,71.52666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-06 16:30:00,61.45000000000001,-2.1199999999999974,0.0,39.833333333333336,64.72,63.57,0.0,70.0,0.0,,0.0,,,71.71333333333332,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-06 16:45:00,64.27333333333333,0.0,0.0,39.5,65.04666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.45,,,67.0,69.0,,,3.8599999999999923,0.0
2025-03-06 17:00:00,64.98,6.350000000000001,0.0,39.166666666666664,65.05,63.57,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,4.069999999999993,0.0
2025-03-06 17:15:00,64.27666666666666,2.1199999999999974,0.0,39.166666666666664,65.04333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.65666666666667,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-06 17:30:00,66.39333333333333,8.470000000000006,0.0,39.333333333333336,65.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.81666666666666,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-06 17:45:00,65.68666666666667,4.229999999999997,0.0,39.0,65.54666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.01666666666667,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-06 18:00:00,63.57,0.0,0.0,38.666666666666664,65.71666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.05,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-06 18:15:00,62.86333333333334,-4.240000000000002,0.0,39.333333333333336,66.21666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.13333333333334,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-06 18:30:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,65.99,63.57,0.0,70.0,0.0,,0.0,,,71.80333333333333,,,67.0,69.0,,,3.2800000000000082,0.0
2025-03-06 18:45:00,62.86333333333334,0.0,0.0,38.833333333333336,66.23,63.57,0.0,70.0,0.0,,0.0,,,71.66333333333334,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-06 19:00:00,63.56999999999999,0.0,0.0,38.5,66.26666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-06 19:15:00,64.98333333333333,2.1199999999999974,0.0,37.666666666666664,66.35000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.64333333333333,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-06 19:30:00,64.27666666666666,0.0,0.0,37.5,66.57666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.06333333333333,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-06 19:45:00,64.98333333333333,2.1199999999999974,0.0,37.166666666666664,66.53666666666668,63.57,0.0,70.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-06 20:00:00,64.27666666666666,0.0,0.0,36.833333333333336,66.74333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.21333333333334,,,67.0,69.0,,,3.1399999999999935,0.0
2025-03-06 20:15:00,67.80333333333333,2.1199999999999974,0.0,36.166666666666664,66.71333333333332,63.57,0.0,70.0,0.0,,0.0,,,72.31,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-06 20:30:00,66.39333333333333,6.350000000000001,0.0,35.333333333333336,66.95,63.57,0.0,70.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,3.0600000000000023,0.0
2025-03-06 20:45:00,64.98333333333333,2.1199999999999974,0.0,35.166666666666664,66.95,63.57,0.0,70.0,0.0,,0.0,,,72.41333333333334,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-06 21:00:00,65.68333333333334,4.229999999999997,0.0,35.0,67.11,63.57,0.0,70.0,0.0,,0.0,,,72.49333333333333,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-06 21:15:00,65.68666666666667,4.229999999999997,0.0,35.166666666666664,67.30666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.56666666666666,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-06 21:30:00,63.57,2.1199999999999974,0.0,35.5,67.35333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-06 21:45:00,64.27666666666666,2.1199999999999974,0.0,35.833333333333336,67.31,63.57,0.0,70.0,0.0,,0.0,,,72.69666666666667,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-06 22:00:00,65.68666666666667,0.0,0.0,35.666666666666664,67.19,63.57,0.0,70.0,0.0,,0.0,,,72.80333333333334,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-06 22:15:00,64.27666666666666,2.1199999999999974,0.0,36.166666666666664,67.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.86666666666667,,,67.0,69.0,,,2.6299999999999955,0.0
2025-03-06 22:30:00,66.39333333333333,4.229999999999997,0.0,36.666666666666664,67.24333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.92666666666668,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-06 22:45:00,66.39333333333333,2.1199999999999974,0.0,36.833333333333336,67.04,63.57,0.0,70.0,0.0,,0.0,,,72.90333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-06 23:00:00,65.68666666666667,2.1199999999999974,0.0,36.833333333333336,66.92666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.83,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-06 23:15:00,64.27666666666666,2.1199999999999974,0.0,36.833333333333336,66.69333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.72,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-06 23:30:00,63.57,2.1199999999999974,0.0,36.333333333333336,66.45333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.56,,,67.0,69.0,,,3.1000000000000085,0.0
2025-03-06 23:45:00,66.39333333333333,4.229999999999997,0.0,35.833333333333336,65.98333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.40333333333334,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-07 00:00:00,63.57,-2.1199999999999974,0.0,36.333333333333336,65.69,63.57,0.0,70.0,0.0,,0.0,,,72.25333333333333,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-07 00:15:00,64.98333333333333,2.1199999999999974,0.0,36.5,65.53666666666668,63.57,0.0,70.0,0.0,,0.0,,,71.92,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-07 00:30:00,64.27666666666666,2.1199999999999974,0.0,37.5,65.33,63.57,0.0,70.0,0.0,,0.0,,,71.73666666666666,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-07 00:45:00,65.69,2.1199999999999974,0.0,37.833333333333336,65.14999999999999,63.57,0.0,70.0,0.0,,0.0,,,71.57333333333334,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-07 01:00:00,64.27666666666666,2.1199999999999974,0.0,38.666666666666664,65.0,63.57,0.0,70.0,0.0,,0.0,,,71.41333333333334,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-07 01:15:00,62.86333333333334,0.0,0.0,39.166666666666664,64.87,63.57,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-07 01:30:00,64.98,2.1199999999999974,0.0,39.0,64.78666666666668,63.57,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,67.0,69.0,,,3.6799999999999997,0.0
2025-03-07 01:45:00,64.98333333333333,2.1199999999999974,0.0,39.833333333333336,64.66000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.02333333333333,,,67.0,69.0,,,3.7099999999999937,0.0
2025-03-07 02:00:00,62.86333333333334,-2.1199999999999974,0.0,40.166666666666664,64.53333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.91333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-07 02:15:00,66.39333333333333,2.1199999999999974,0.0,41.0,64.35666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-07 02:30:00,64.98333333333333,2.1199999999999974,0.0,41.333333333333336,64.32333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.71666666666668,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-07 02:45:00,64.27666666666666,2.1199999999999974,0.0,41.666666666666664,64.19,63.57,0.0,70.0,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-07 03:00:00,67.09666666666666,4.229999999999997,0.0,41.5,64.11,63.57,0.0,70.0,0.0,,0.0,,,70.57000000000001,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-07 03:15:00,64.98333333333333,2.1199999999999974,0.0,41.666666666666664,64.08333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-07 03:30:00,67.09666666666666,4.229999999999997,0.0,41.833333333333336,64.34333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-07 03:45:00,64.98333333333333,2.1199999999999974,0.0,41.833333333333336,64.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-07 04:00:00,64.27666666666666,0.0,0.0,41.833333333333336,64.26,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-07 04:15:00,64.27333333333333,2.1199999999999974,0.0,41.5,64.21666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-07 04:30:00,65.69,2.1199999999999974,0.0,41.333333333333336,64.41666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-07 04:45:00,64.27666666666666,-2.1199999999999974,0.0,41.833333333333336,64.50333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-07 05:00:00,64.98,0.0,0.0,41.666666666666664,64.35000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-07 05:15:00,64.98,4.229999999999997,0.0,41.5,64.28,63.57,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-07 05:30:00,62.86333333333334,0.0,0.0,41.166666666666664,64.03666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.930000000000007,0.0
2025-03-07 05:45:00,63.56666666666666,-2.1199999999999974,0.0,41.666666666666664,63.946666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.969999999999999,0.0
2025-03-07 06:00:00,67.09666666666666,2.1199999999999974,0.0,41.5,63.82,63.57,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-07 06:15:00,63.57,0.0,0.0,41.166666666666664,63.82333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.13333333333334,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-07 06:30:00,66.39333333333333,4.229999999999997,0.0,41.666666666666664,63.910000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-07 06:45:00,64.27666666666666,2.1199999999999974,0.0,40.833333333333336,63.919999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-07 07:00:00,66.39333333333333,4.229999999999997,0.0,41.166666666666664,63.93,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-07 07:15:00,64.98333333333333,2.1199999999999974,0.0,40.833333333333336,63.949999999999996,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-07 07:30:00,62.156666666666666,-2.1199999999999974,0.0,40.833333333333336,63.94,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-07 07:45:00,65.69,2.1199999999999974,0.0,41.166666666666664,63.879999999999995,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-07 08:00:00,66.39333333333333,2.1199999999999974,0.0,40.666666666666664,63.906666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-07 08:15:00,66.39333333333333,6.350000000000001,0.0,40.333333333333336,63.98,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,4.080000000000005,0.0
2025-03-07 08:30:00,62.86333333333334,0.0,0.0,40.833333333333336,64.04333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-07 08:45:00,65.69,2.1199999999999974,0.0,40.5,64.05333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-07 09:00:00,63.57,0.0,0.0,40.666666666666664,64.09333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-07 09:15:00,63.57,2.1199999999999974,0.0,40.333333333333336,64.11,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-07 09:30:00,66.39333333333333,2.1199999999999974,0.0,40.5,64.08666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-07 09:45:00,64.27666666666666,-2.1199999999999974,0.0,40.5,64.16000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-07 10:00:00,64.27666666666666,0.0,0.0,40.5,64.16666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.920000000000009,0.0
2025-03-07 10:15:00,64.27666666666666,2.1199999999999974,0.0,40.333333333333336,64.11666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-07 10:30:00,63.57,-2.1199999999999974,0.0,40.166666666666664,64.18666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-07 10:45:00,64.27333333333333,4.229999999999997,0.0,40.833333333333336,64.36333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-07 11:00:00,62.86333333333334,-2.1199999999999974,0.0,40.666666666666664,64.43666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-07 11:15:00,64.98,-2.1199999999999974,0.0,40.333333333333336,64.42999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.9199999999999946,0.0
2025-03-07 11:30:00,64.98333333333333,2.1199999999999974,0.0,40.333333333333336,64.39,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-07 11:45:00,64.98333333333333,2.1199999999999974,0.0,40.0,64.44333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-07 12:00:00,62.85999999999999,-2.1199999999999974,0.0,40.166666666666664,64.44,63.57,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-07 12:15:00,67.10000000000001,2.1199999999999974,0.0,40.5,64.43,63.57,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,67.0,69.0,,,3.9000000000000057,0.0
2025-03-07 12:30:00,64.98333333333333,0.0,0.0,40.166666666666664,64.43,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-07 12:45:00,65.68666666666667,4.229999999999997,0.0,39.833333333333336,64.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-07 13:00:00,67.09666666666666,4.229999999999997,0.0,40.5,64.64666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,3.8800000000000097,0.0
2025-03-07 13:15:00,65.68666666666667,2.1199999999999974,0.0,39.833333333333336,64.8,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-07 13:30:00,64.27666666666666,0.0,0.0,40.333333333333336,64.87333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-07 13:45:00,66.39333333333333,6.350000000000001,0.0,40.166666666666664,65.14666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-07 14:00:00,65.68666666666667,2.1199999999999974,0.0,40.5,65.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,3.509999999999991,0.0
2025-03-07 14:15:00,64.98333333333333,2.1199999999999974,0.0,39.666666666666664,65.71333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-07 14:30:00,64.98333333333333,0.0,0.0,39.833333333333336,66.21666666666665,63.57,0.0,70.0,0.0,,0.0,,,71.18666666666667,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-07 14:45:00,63.56666666666666,4.229999999999997,0.0,39.0,66.56666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.38,,,67.0,69.0,,,2.8700000000000045,0.0
2025-03-07 15:00:00,64.27666666666666,0.0,0.0,39.166666666666664,66.78333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.59333333333335,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-07 15:15:00,63.57,-2.1199999999999974,0.0,39.666666666666664,66.93,63.57,0.0,70.0,0.0,,0.0,,,71.73,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-07 15:30:00,64.98333333333333,2.1199999999999974,0.0,38.833333333333336,67.24000000000001,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-07 15:45:00,61.449999999999996,-2.1199999999999974,0.0,39.0,67.42,63.57,0.0,70.0,0.0,,0.0,,,71.96333333333332,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-07 16:00:00,64.98,0.0,0.0,39.0,68.01333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.99,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-07 16:15:00,64.27666666666666,0.0,0.0,38.5,68.32000000000001,63.57,0.0,70.0,0.0,,0.0,,,72.02666666666666,,,67.0,69.0,,,2.25,0.0
2025-03-07 16:30:00,64.98333333333333,2.1199999999999974,0.0,38.5,68.39666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.22000000000001,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-07 16:45:00,64.27666666666666,-2.1199999999999974,0.0,39.333333333333336,68.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.58999999999999,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-07 17:00:00,64.27666666666666,2.1199999999999974,0.0,38.833333333333336,68.45,63.57,0.0,70.0,0.0,,0.0,,,72.77666666666666,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-07 17:15:00,66.39333333333333,6.350000000000001,0.0,38.166666666666664,68.79666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.69,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-07 17:30:00,62.86333333333334,-2.1199999999999974,0.0,38.666666666666664,69.06,63.57,0.0,70.0,0.0,,0.0,,,72.63333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-07 17:45:00,65.68666666666667,4.229999999999997,0.0,38.0,69.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.57333333333332,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-07 18:00:00,62.86333333333334,2.1199999999999974,0.0,38.666666666666664,62.53666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.26333333333334,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-07 18:15:00,63.56999999999999,0.0,0.0,40.333333333333336,63.830000000000005,63.57,0.0,70.0,0.0,,0.0,,,71.66000000000001,,,67.0,69.0,,,2.809999999999995,0.0
2025-03-07 18:30:00,62.86333333333334,2.1199999999999974,0.0,40.333333333333336,63.71666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.88333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 18:45:00,64.27666666666666,2.1199999999999974,0.0,40.333333333333336,64.89,63.57,0.0,70.0,0.0,,0.0,,,72.07666666666667,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-07 19:00:00,64.98333333333333,2.1199999999999974,0.0,40.166666666666664,63.473333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.86,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-07 19:15:00,65.68666666666667,4.229999999999997,0.0,40.333333333333336,64.69666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-07 19:30:00,67.10000000000001,2.1199999999999974,0.0,41.833333333333336,59.93,63.57,0.0,70.0,0.0,,0.0,,,71.53,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-07 19:45:00,64.98333333333333,0.0,0.0,42.0,59.48333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.68333333333334,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-07 20:00:00,64.27666666666666,0.0,0.0,41.0,59.52333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.67666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-07 20:15:00,64.27666666666666,-2.1199999999999974,0.0,41.666666666666664,59.526666666666664,63.57,0.0,70.0,0.0,,0.0,,,71.63666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-07 20:30:00,65.68666666666667,0.0,0.0,41.166666666666664,59.50333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.57666666666667,,,67.0,69.0,,,2.3300000000000054,0.0
2025-03-07 20:45:00,65.68666666666667,2.1199999999999974,0.0,40.0,59.51333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,2.3699999999999974,0.0
2025-03-07 21:00:00,65.68666666666667,0.0,0.0,40.0,62.04,63.57,0.0,70.0,0.0,,0.0,,,71.19,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-07 21:15:00,64.27666666666666,2.1199999999999974,0.0,38.0,64.47666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.16333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-07 21:30:00,64.98333333333333,0.0,0.0,39.166666666666664,63.78,63.57,0.0,70.0,0.0,,0.0,,,71.00666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-07 21:45:00,63.57,2.1199999999999974,0.0,38.166666666666664,63.63333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-07 22:00:00,64.27666666666666,0.0,0.0,40.0,60.40333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.02,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-07 22:15:00,62.156666666666666,-2.1199999999999974,0.0,39.333333333333336,63.800000000000004,63.57,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,2.25,0.0
2025-03-07 22:30:00,64.98,4.229999999999997,0.0,38.5,63.54333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,0.5600000000000023,0.0
2025-03-07 22:45:00,62.86333333333334,0.0,0.0,39.5,60.38666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.17333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-07 23:00:00,64.98,0.0,0.0,39.833333333333336,60.24333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-07 23:15:00,65.68666666666667,6.350000000000001,0.0,38.666666666666664,65.23333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,67.0,69.0,,,-0.7199999999999989,0.0
2025-03-07 23:30:00,66.39,-2.1199999999999974,0.0,39.0,60.98666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-07 23:45:00,63.57,0.0,0.0,39.5,60.39333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.16666666666667,,,67.0,69.0,,,2.3800000000000026,0.0
2025-03-08 00:00:00,64.98,-2.1199999999999974,0.0,39.666666666666664,60.27,63.57,0.0,70.0,1.5133333333333334,,0.0,,,69.92333333333333,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-08 00:15:00,66.39333333333333,6.350000000000001,0.0,39.666666666666664,63.69,63.57,0.0,70.0,5.830000000000001,,0.0,,,69.77,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-08 00:30:00,64.98333333333333,0.0,0.0,39.166666666666664,63.74,63.57,0.0,70.0,6.283333333333334,,0.0,,,69.82000000000001,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-08 00:45:00,64.27666666666666,0.0,0.0,40.0,63.74666666666667,63.57,0.0,70.0,10.62,,0.0,,,69.69,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-08 01:00:00,64.27666666666666,2.1199999999999974,0.0,38.833333333333336,67.7,63.57,0.0,70.0,10.883333333333335,,0.0,,,69.78333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-08 01:15:00,63.57,0.0,0.0,40.333333333333336,65.80333333333334,63.57,0.0,70.0,13.106666666666667,,0.0,,,69.75333333333333,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-08 01:30:00,64.98,0.0,0.0,38.833333333333336,67.79,63.57,0.0,70.0,12.57,,0.0,,,69.86,,,67.0,69.0,,,4.5800000000000125,0.0
2025-03-08 01:45:00,63.56999999999999,2.1199999999999974,0.0,40.166666666666664,67.87,63.57,0.0,70.0,13.606666666666667,,0.0,,,69.85666666666667,,,67.0,69.0,,,6.909999999999997,0.0
2025-03-08 02:00:00,64.98333333333333,2.1199999999999974,0.0,39.166666666666664,66.32000000000001,63.57,0.0,70.0,11.323333333333332,,0.0,,,69.99,,,67.0,69.0,,,4.240000000000009,0.0
2025-03-08 02:15:00,64.98333333333333,2.1199999999999974,0.0,39.833333333333336,68.51,63.57,0.0,70.0,13.256666666666666,,0.0,,,69.90666666666667,,,67.0,69.0,,,4.93,0.0
2025-03-08 02:30:00,64.27666666666666,2.1199999999999974,0.0,38.666666666666664,69.51666666666667,63.57,0.0,70.0,9.276666666666666,,0.0,,,70.10333333333334,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-08 02:45:00,65.68666666666667,4.229999999999997,0.0,38.833333333333336,68.25666666666667,63.57,0.0,70.0,6.366666666666667,,0.0,,,70.19,,,67.0,69.0,,,2.8300000000000125,0.0
2025-03-08 03:00:00,67.09666666666666,2.1199999999999974,0.0,38.833333333333336,68.22666666666667,63.57,0.0,70.0,4.663333333333333,,0.0,,,70.18666666666667,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-08 03:15:00,62.86333333333334,-2.1199999999999974,0.0,39.666666666666664,65.09333333333333,63.57,0.0,70.0,2.9433333333333334,,0.0,,,70.2,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-08 03:30:00,65.69,2.1199999999999974,0.0,40.5,64.75999999999999,63.57,0.0,70.0,5.673333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-08 03:45:00,62.156666666666666,0.0,0.0,38.833333333333336,65.93666666666667,63.57,0.0,70.0,4.316666666666666,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-08 04:00:00,63.57,-2.1199999999999974,0.0,40.166666666666664,64.26666666666667,63.57,0.0,70.0,5.8933333333333335,,0.0,,,69.97333333333333,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-08 04:15:00,66.39333333333333,0.0,0.0,38.833333333333336,67.49,63.57,0.0,70.0,6.19,,0.0,,,69.97333333333334,,,67.0,69.0,,,1.9000000000000057,0.0
2025-03-08 04:30:00,62.156666666666666,-4.240000000000002,0.0,39.333333333333336,67.55666666666666,63.57,0.0,70.0,4.6466666666666665,,0.0,,,70.06,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-08 04:45:00,66.39333333333333,4.229999999999997,0.0,39.166666666666664,67.63,63.57,0.0,70.0,2.8000000000000003,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-08 05:00:00,67.10000000000001,2.1199999999999974,0.0,39.0,67.69333333333333,63.57,0.0,70.0,1.5866666666666667,,0.0,,,70.12,,,67.0,69.0,,,2.3200000000000074,0.0
2025-03-08 05:15:00,64.98333333333333,2.1199999999999974,0.0,39.0,67.64,63.57,0.0,70.0,0.32666666666666666,,0.0,,,70.16000000000001,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 05:30:00,63.57,0.0,0.0,39.5,67.67999999999999,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,2.3499999999999943,0.0
2025-03-08 05:45:00,62.86333333333334,0.0,0.0,39.333333333333336,67.59333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.23,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-08 06:00:00,63.57,0.0,0.0,39.666666666666664,67.39333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-08 06:15:00,65.68666666666667,4.229999999999997,0.0,39.333333333333336,66.96333333333332,63.57,0.0,70.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-08 06:30:00,64.27666666666666,0.0,0.0,39.166666666666664,66.49,63.57,0.0,70.0,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-08 06:45:00,63.56999999999999,0.0,0.0,39.333333333333336,66.15666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.14666666666666,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-08 07:00:00,64.27666666666666,0.0,0.0,39.5,65.91000000000001,63.57,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-08 07:15:00,63.57,2.1199999999999974,0.0,40.5,65.74666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,3.25,0.0
2025-03-08 07:30:00,64.27666666666666,-2.1199999999999974,0.0,40.833333333333336,65.71666666666665,63.57,0.0,70.0,0.22999999999999998,,0.0,,,69.98,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-08 07:45:00,64.27333333333333,0.0,0.0,42.166666666666664,65.72333333333334,63.57,0.0,70.0,0.7433333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,3.250000000000007,0.0
2025-03-08 08:00:00,62.86333333333334,-2.1199999999999974,0.0,41.666666666666664,65.72333333333334,63.57,0.0,70.0,1.7066666666666668,,0.0,,,69.92333333333333,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-08 08:15:00,64.98,0.0,0.0,41.5,65.75666666666667,63.57,0.0,70.0,3.57,,0.0,,,69.86999999999999,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-08 08:30:00,65.68666666666667,2.1199999999999974,0.0,41.333333333333336,65.70666666666666,63.57,0.0,70.0,5.173333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-08 08:45:00,64.98333333333333,2.1199999999999974,0.0,41.833333333333336,65.75666666666666,63.57,0.0,70.0,6.386666666666667,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-08 09:00:00,65.69,2.1199999999999974,0.0,41.833333333333336,66.14,63.57,0.0,70.0,7.396666666666666,,0.0,,,69.84,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-08 09:15:00,65.68666666666667,2.1199999999999974,0.0,41.5,66.68666666666667,63.57,0.0,70.0,8.883333333333333,,0.0,,,69.84,,,67.0,69.0,,,4.109999999999992,0.0
2025-03-08 09:30:00,62.156666666666666,-2.1199999999999974,0.0,41.333333333333336,67.14,63.57,0.0,70.0,9.89,,0.0,,,69.84,,,67.0,69.0,,,4.6399999999999935,0.0
2025-03-08 09:45:00,62.86333333333334,-2.1199999999999974,0.0,41.333333333333336,67.52999999999999,63.57,0.0,70.0,10.94,,0.0,,,69.84333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-08 10:00:00,63.57,-2.1199999999999974,0.0,41.5,67.64,63.57,0.0,70.0,11.04,,0.0,,,69.88666666666667,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-08 10:15:00,63.57,2.1199999999999974,0.0,41.833333333333336,67.35666666666667,63.57,0.0,70.0,10.726666666666667,,0.0,,,69.93,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-08 10:30:00,64.27333333333333,-2.1199999999999974,0.0,41.5,67.44666666666666,63.57,0.0,70.0,11.17,,0.0,,,69.93666666666667,,,67.0,69.0,,,5.429999999999993,0.0
2025-03-08 10:45:00,62.156666666666666,0.0,0.0,42.0,67.57,63.57,0.0,70.0,11.483333333333334,,0.0,,,69.94,,,67.0,69.0,,,5.599999999999994,0.0
2025-03-08 11:00:00,64.27666666666666,0.0,0.0,41.833333333333336,67.59333333333333,63.57,0.0,70.0,11.696666666666667,,0.0,,,69.94,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-08 11:15:00,65.68666666666667,2.1199999999999974,0.0,42.0,67.64666666666666,63.57,0.0,70.0,11.826666666666668,,0.0,,,69.94666666666666,,,67.0,69.0,,,5.770000000000003,0.0
2025-03-08 11:30:00,67.80333333333333,6.350000000000001,0.0,41.166666666666664,67.64666666666666,63.57,0.0,70.0,12.063333333333333,,0.0,,,69.96,,,67.0,69.0,,,5.880000000000003,0.0
2025-03-08 11:45:00,63.56999999999999,0.0,0.0,41.666666666666664,67.64,63.57,0.0,70.0,12.183333333333332,,0.0,,,69.96,,,67.0,69.0,,,6.009999999999998,0.0
2025-03-08 12:00:00,64.98333333333333,2.1199999999999974,0.0,41.5,67.66000000000001,63.57,0.0,70.0,12.283333333333333,,0.0,,,69.96,,,67.0,69.0,,,6.1100000000000065,0.0
2025-03-08 12:15:00,64.98333333333333,0.0,0.0,41.333333333333336,67.70333333333333,63.57,0.0,70.0,12.366666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.1299999999999955,0.0
2025-03-08 12:30:00,62.86333333333334,0.0,0.0,41.166666666666664,67.71333333333332,63.57,0.0,70.0,12.636666666666665,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.220000000000006,0.0
2025-03-08 12:45:00,64.27666666666666,0.0,0.0,41.833333333333336,67.67,63.57,0.0,70.0,12.826666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.45000000000001,0.0
2025-03-08 13:00:00,62.86333333333334,-2.1199999999999974,0.0,41.5,67.83,63.57,0.0,70.0,13.159999999999998,,0.0,,,69.96,,,67.0,69.0,,,6.530000000000001,0.0
2025-03-08 13:15:00,64.98,0.0,0.0,41.0,67.97,63.57,0.0,70.0,13.286666666666667,,0.0,,,69.96,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-08 13:30:00,62.86333333333334,0.0,0.0,41.0,68.16000000000001,63.57,0.0,70.0,13.523333333333333,,0.0,,,69.96666666666665,,,67.0,69.0,,,6.740000000000009,0.0
2025-03-08 13:45:00,64.27333333333333,0.0,0.0,40.333333333333336,68.17999999999999,63.57,0.0,70.0,13.376666666666665,,0.0,,,69.98,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-08 14:00:00,65.68666666666667,2.1199999999999974,0.0,42.5,68.05333333333333,63.57,0.0,70.0,13.546666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.709999999999994,0.0
2025-03-08 14:15:00,62.86333333333334,-2.1199999999999974,0.0,42.166666666666664,68.08333333333333,63.57,0.0,70.0,13.700000000000001,,0.0,,,69.97333333333334,,,67.0,69.0,,,6.830000000000005,0.0
2025-03-08 14:30:00,63.56999999999999,2.1199999999999974,0.0,41.833333333333336,68.36666666666666,63.57,0.0,70.0,13.666666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.8700000000000045,0.0
2025-03-08 14:45:00,64.98,4.229999999999997,0.0,41.5,68.36,63.57,0.0,70.0,13.766666666666666,,0.0,,,69.98,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-08 15:00:00,65.68666666666667,4.229999999999997,0.0,41.333333333333336,68.25666666666667,63.57,0.0,70.0,13.856666666666667,,0.0,,,69.98,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-08 15:15:00,62.86333333333334,2.1199999999999974,0.0,41.166666666666664,68.48666666666666,63.57,0.0,70.0,13.913333333333334,,0.0,,,69.98,,,67.0,69.0,,,7.1100000000000065,0.0
2025-03-08 15:30:00,62.156666666666666,0.0,0.0,40.666666666666664,68.65333333333334,63.57,0.0,70.0,13.853333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,6.890000000000001,0.0
2025-03-08 15:45:00,65.68666666666667,-2.1199999999999974,0.0,40.833333333333336,68.64333333333333,63.57,0.0,70.0,12.783333333333333,,0.0,,,70.04,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-08 16:00:00,64.27333333333333,-2.1199999999999974,0.0,40.333333333333336,68.41000000000001,63.57,0.0,70.0,11.950000000000001,,0.0,,,70.05333333333333,,,67.0,69.0,,,5.749999999999993,0.0
2025-03-08 16:15:00,64.98333333333333,2.1199999999999974,0.0,40.666666666666664,68.55333333333334,63.57,0.0,70.0,11.913333333333334,,0.0,,,70.03666666666666,,,67.0,69.0,,,5.520000000000003,0.0
2025-03-08 16:30:00,63.56666666666666,-2.1199999999999974,0.0,40.333333333333336,68.50333333333333,63.57,0.0,70.0,11.153333333333334,,0.0,,,70.05333333333333,,,67.0,69.0,,,5.710000000000008,0.0
2025-03-08 16:45:00,63.57,0.0,0.0,40.166666666666664,68.27666666666666,63.57,0.0,70.0,10.36,,0.0,,,70.07000000000001,,,67.0,69.0,,,5.550000000000004,0.0
2025-03-08 17:00:00,64.27666666666666,0.0,0.0,40.333333333333336,68.20666666666666,63.57,0.0,70.0,9.950000000000001,,0.0,,,70.07,,,67.0,69.0,,,4.999999999999993,0.0
2025-03-08 17:15:00,62.85999999999999,-4.240000000000002,0.0,40.333333333333336,68.11333333333333,63.57,0.0,70.0,9.063333333333333,,0.0,,,70.07666666666667,,,67.0,69.0,,,4.539999999999992,0.0
2025-03-08 17:30:00,65.68666666666667,0.0,0.0,39.833333333333336,68.11,63.57,0.0,70.0,8.393333333333333,,0.0,,,70.09,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-08 17:45:00,64.98,4.229999999999997,0.0,40.166666666666664,68.01,63.57,0.0,70.0,7.763333333333333,,0.0,,,70.08333333333333,,,67.0,69.0,,,3.9099999999999966,0.0
2025-03-08 18:00:00,64.98333333333333,2.1199999999999974,0.0,39.666666666666664,67.85666666666667,63.57,0.0,70.0,6.87,,0.0,,,70.09,,,67.0,69.0,,,3.490000000000009,0.0
2025-03-08 18:15:00,65.68666666666667,2.1199999999999974,0.0,40.0,67.82333333333334,63.57,0.0,70.0,6.1433333333333335,,0.0,,,70.08333333333333,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-08 18:30:00,64.27666666666666,2.1199999999999974,0.0,39.166666666666664,67.99000000000001,63.57,0.0,70.0,5.329999999999999,,0.0,,,70.09,,,67.0,69.0,,,2.7700000000000102,0.0
2025-03-08 18:45:00,64.27333333333333,4.229999999999997,0.0,39.166666666666664,68.14999999999999,63.57,0.0,70.0,4.276666666666666,,0.0,,,70.11,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-08 19:00:00,64.98,4.229999999999997,0.0,38.833333333333336,68.39333333333333,63.57,0.0,70.0,3.2533333333333334,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 19:15:00,64.98333333333333,0.0,0.0,38.0,68.48333333333333,63.57,0.0,70.0,2.14,,0.0,,,70.12,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-08 19:30:00,64.27666666666666,2.1199999999999974,0.0,37.666666666666664,68.36333333333333,63.57,0.0,70.0,0.8833333333333334,,0.0,,,70.14666666666666,,,67.0,69.0,,,2.559999999999988,0.0
2025-03-08 19:45:00,64.98333333333333,0.0,0.0,36.666666666666664,68.46666666666665,63.57,0.0,70.0,0.0,,0.0,,,70.21,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-08 20:00:00,63.57,0.0,0.0,35.666666666666664,68.46,63.57,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,2.3000000000000114,0.0
2025-03-08 20:15:00,64.27666666666666,2.1199999999999974,0.0,35.166666666666664,68.64666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.25,0.0
2025-03-08 20:30:00,65.69,2.1199999999999974,0.0,35.666666666666664,68.52666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-08 20:45:00,66.39333333333333,4.229999999999997,0.0,36.0,68.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-08 21:00:00,63.57,0.0,0.0,35.666666666666664,68.43666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-08 21:15:00,65.68666666666667,4.229999999999997,0.0,36.333333333333336,68.49333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-08 21:30:00,64.98333333333333,2.1199999999999974,0.0,36.166666666666664,68.51666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-08 21:45:00,63.57,0.0,0.0,36.333333333333336,68.38666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-08 22:00:00,65.69,2.1199999999999974,0.0,37.0,68.28666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.42999999999999,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-08 22:15:00,65.69,2.1199999999999974,0.0,36.166666666666664,68.22666666666667,63.57,0.0,70.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-08 22:30:00,64.27666666666666,0.0,0.0,36.333333333333336,68.20666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-08 22:45:00,63.57,0.0,0.0,36.5,68.20666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-08 23:00:00,63.57,0.0,0.0,36.5,68.06666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,2.3900000000000006,0.0
2025-03-08 23:15:00,64.98,-2.1199999999999974,0.0,36.0,67.84666666666668,63.57,0.0,70.0,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-08 23:30:00,63.57,2.1199999999999974,0.0,36.166666666666664,67.63333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-08 23:45:00,64.27666666666666,2.1199999999999974,0.0,36.833333333333336,67.39,63.57,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-09 00:00:00,65.68666666666667,2.1199999999999974,0.0,35.833333333333336,67.17666666666666,63.57,0.0,70.0,0.0,,0.0,,,70.39,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-09 00:15:00,65.69,2.1199999999999974,0.0,35.666666666666664,66.98,63.57,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.6000000000000085,0.0
2025-03-09 00:30:00,65.69,2.1199999999999974,0.0,36.333333333333336,66.84333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-09 00:45:00,63.57,-2.1199999999999974,0.0,37.0,66.73333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-09 01:00:00,66.39333333333333,2.1199999999999974,0.0,37.333333333333336,66.60333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.14999999999999,,,67.0,69.0,,,2.6400000000000006,0.0
2025-03-09 01:15:00,63.56999999999999,2.1199999999999974,0.0,38.333333333333336,66.03333333333333,63.57,0.0,70.0,0.0,,0.0,,,70.09333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-09 01:30:00,64.27666666666666,0.0,0.0,38.833333333333336,65.81666666666666,63.57,0.0,70.0,0.33666666666666667,,0.0,,,69.98666666666666,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-09 01:45:00,65.69,2.1199999999999974,0.0,39.166666666666664,65.7,63.57,0.0,70.0,1.9100000000000001,,0.0,,,69.91333333333334,,,67.0,69.0,,,3.0700000000000074,0.0
2025-03-09 02:00:00,62.156666666666666,0.0,0.0,39.5,65.44,63.57,0.0,70.0,4.32,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-09 02:15:00,64.27666666666666,0.0,0.0,39.166666666666664,65.84333333333333,63.57,0.0,70.0,6.946666666666666,,0.0,,,69.77666666666666,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-09 02:30:00,64.98333333333333,2.1199999999999974,0.0,39.666666666666664,67.19,63.57,0.0,70.0,10.163333333333334,,0.0,,,69.71666666666665,,,67.0,69.0,,,4.3799999999999955,0.0
2025-03-09 02:45:00,62.156666666666666,0.0,0.0,40.0,67.83999999999999,63.57,0.0,70.0,11.283333333333333,,0.0,,,69.76,,,67.0,69.0,,,5.069999999999993,0.0
2025-03-09 03:00:00,65.68666666666667,2.1199999999999974,0.0,40.5,67.78333333333335,63.57,0.0,70.0,11.700000000000001,,0.0,,,69.80666666666666,,,67.0,69.0,,,5.410000000000004,0.0
2025-03-09 03:15:00,64.98,-2.1199999999999974,0.0,40.666666666666664,67.89666666666666,63.57,0.0,70.0,12.57,,0.0,,,69.83333333333333,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-09 03:30:00,64.27666666666666,0.0,0.0,40.666666666666664,68.09666666666666,63.57,0.0,70.0,13.51,,0.0,,,69.84666666666666,,,67.0,69.0,,,6.469999999999999,0.0
2025-03-09 03:45:00,65.68666666666667,4.229999999999997,0.0,41.0,68.52333333333333,63.57,0.0,70.0,13.886666666666665,,0.0,,,69.87666666666667,,,67.0,69.0,,,6.57,0.0
2025-03-09 04:00:00,65.68666666666667,,0.0,41.833333333333336,68.42,63.57,0.0,70.0,14.053333333333333,,0.0,,,69.90333333333334,,,67.0,69.0,,,,
2025-03-09 04:15:00,63.57,-2.1199999999999974,0.0,41.5,68.21333333333332,63.57,0.0,70.0,13.96,,0.0,,,69.94,,,67.0,69.0,,,7.049999999999997,0.0
2025-03-09 04:30:00,64.98,2.1199999999999974,0.0,41.833333333333336,67.92333333333333,63.57,0.0,70.0,14.25,,0.0,,,69.94,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-09 04:45:00,64.27666666666666,2.1199999999999974,0.0,41.666666666666664,67.95333333333333,63.57,0.0,70.0,14.893333333333333,,0.0,,,69.93333333333334,,,67.0,69.0,,,7.3700000000000045,0.0
2025-03-09 05:00:00,63.56666666666666,2.1199999999999974,0.0,42.0,68.15,63.57,0.0,70.0,15.450000000000001,,0.0,,,69.92666666666666,,,67.0,69.0,,,7.710000000000008,0.0
2025-03-09 05:15:00,64.27666666666666,2.1199999999999974,0.0,41.333333333333336,68.12,63.57,0.0,70.0,15.590000000000002,,0.0,,,69.94333333333333,,,67.0,69.0,,,7.789999999999999,0.0
2025-03-09 05:30:00,63.57,0.0,0.0,41.5,68.12,63.57,0.0,70.0,15.736666666666666,,0.0,,,69.94666666666666,,,67.0,69.0,,,8.220000000000006,0.0
2025-03-09 05:45:00,63.57,-2.1199999999999974,0.0,41.333333333333336,68.19333333333334,63.57,0.0,70.0,15.873333333333335,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.120000000000005,0.0
2025-03-09 06:00:00,64.98333333333333,2.1199999999999974,0.0,41.166666666666664,68.12666666666667,63.57,0.0,70.0,16.163333333333334,,0.0,,,69.96,,,67.0,69.0,,,8.240000000000002,0.0
