time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 04:45:00,64.27666666666666,4.229999999999997,0.0,38.666666666666664,65.29,63.57,0.0,70.0,4.92,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-18 05:00:00,64.27333333333333,2.1199999999999974,0.0,38.666666666666664,65.46333333333332,63.57,0.0,70.0,6.153333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.249999999999993,0.0
2025-03-18 05:15:00,62.86333333333334,0.0,0.0,38.833333333333336,66.04,63.57,0.0,70.0,7.3500000000000005,,0.0,,,69.84,,,67.0,69.0,,,3.279999999999994,0.0
2025-03-18 05:30:00,65.68666666666667,0.0,0.0,38.166666666666664,66.53,63.57,0.0,70.0,8.533333333333333,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-18 05:45:00,65.68666666666667,4.229999999999997,0.0,39.333333333333336,66.83,63.57,0.0,70.0,9.473333333333334,,0.0,,,69.85,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-18 06:00:00,65.68333333333334,0.0,0.0,39.833333333333336,66.96,63.57,0.0,70.0,10.236666666666666,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-18 06:15:00,64.98,4.229999999999997,0.0,39.333333333333336,66.89333333333333,63.57,0.0,70.0,9.673333333333334,,0.0,,,69.92333333333333,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-18 06:30:00,63.57,2.1199999999999974,0.0,39.0,66.99666666666667,63.57,0.0,70.0,9.833333333333334,,0.0,,,69.93333333333334,,,67.0,69.0,,,4.599999999999994,0.0
2025-03-18 06:45:00,65.68333333333334,-2.1199999999999974,0.0,39.333333333333336,66.91666666666667,63.57,0.0,70.0,9.79,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-18 07:00:00,65.68666666666667,4.229999999999997,0.0,39.166666666666664,66.96333333333332,63.57,0.0,70.0,9.99,,0.0,,,69.96,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-18 07:15:00,64.98333333333333,4.229999999999997,0.0,39.333333333333336,66.94333333333333,63.57,0.0,70.0,10.153333333333334,,0.0,,,69.96,,,67.0,69.0,,,5.069999999999993,0.0
2025-03-18 07:30:00,65.68666666666667,2.1199999999999974,0.0,39.833333333333336,66.90333333333332,63.57,0.0,70.0,10.37,,0.0,,,69.95333333333333,,,67.0,69.0,,,5.220000000000006,0.0
2025-03-18 07:45:00,66.39333333333333,0.0,0.0,39.5,67.03333333333333,63.57,0.0,70.0,10.606666666666667,,0.0,,,69.96,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-18 08:00:00,64.27666666666666,2.1199999999999974,0.0,39.5,67.25666666666667,63.57,0.0,70.0,10.453333333333333,,0.0,,,69.98,,,67.0,69.0,,,5.059999999999995,0.0
2025-03-18 08:15:00,64.27666666666666,2.1199999999999974,0.0,39.666666666666664,67.25666666666667,63.57,0.0,70.0,10.46,,0.0,,,69.98,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-18 08:30:00,66.39333333333333,-2.1199999999999974,0.0,39.333333333333336,67.11,63.57,0.0,70.0,10.526666666666666,,0.0,,,69.98,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-18 08:45:00,65.68666666666667,2.1199999999999974,0.0,39.333333333333336,67.11333333333333,63.57,0.0,70.0,10.61,,0.0,,,69.98,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-18 09:00:00,66.39,2.1199999999999974,0.0,40.166666666666664,67.20666666666666,63.57,0.0,70.0,10.653333333333334,,0.0,,,69.98,,,67.0,69.0,,,5.1100000000000065,0.0
2025-03-18 09:15:00,64.98333333333333,4.229999999999997,0.0,39.5,67.37,63.57,0.0,70.0,10.6,,0.0,,,70.0,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-18 09:30:00,64.98,2.1199999999999974,0.0,39.333333333333336,67.41000000000001,63.57,0.0,70.0,10.459999999999999,,0.0,,,70.0,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-18 09:45:00,64.98333333333333,4.229999999999997,0.0,39.666666666666664,66.91,63.57,0.0,70.0,9.453333333333333,,0.0,,,70.03333333333333,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-18 10:00:00,64.98333333333333,2.1199999999999974,0.0,39.333333333333336,67.11666666666666,63.57,0.0,70.0,9.866666666666667,,0.0,,,70.00666666666666,,,67.0,69.0,,,4.989999999999995,0.0
2025-03-18 10:15:00,64.27666666666666,0.0,0.0,40.0,67.04,63.57,0.0,70.0,10.01,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.949999999999996,0.0
2025-03-18 10:30:00,64.27333333333333,2.1199999999999974,0.0,41.0,66.99,63.57,0.0,70.0,10.356666666666667,,0.0,,,69.98,,,67.0,69.0,,,4.990000000000002,0.0
2025-03-18 10:45:00,64.27666666666666,0.0,0.0,39.5,67.03,63.57,0.0,70.0,10.373333333333333,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-18 11:00:00,64.27333333333333,2.1199999999999974,0.0,39.833333333333336,67.07666666666667,63.57,0.0,70.0,10.409999999999998,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.18,0.0
2025-03-18 11:15:00,65.68333333333334,4.229999999999997,0.0,39.166666666666664,67.04333333333334,63.57,0.0,70.0,10.14,,0.0,,,70.0,,,67.0,69.0,,,5.189999999999998,0.0
2025-03-18 11:30:00,64.98,4.229999999999997,0.0,39.0,67.07000000000001,63.57,0.0,70.0,10.39,,0.0,,,69.98666666666666,,,67.0,69.0,,,5.1499999999999915,0.0
2025-03-18 11:45:00,64.98,0.0,0.0,39.833333333333336,67.11,63.57,0.0,70.0,10.17,,0.0,,,70.0,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-18 12:00:00,64.27666666666666,0.0,0.0,39.666666666666664,67.01333333333334,63.57,0.0,70.0,9.726666666666667,,0.0,,,70.02,,,67.0,69.0,,,5.109999999999992,0.0
2025-03-18 12:15:00,64.98333333333333,0.0,0.0,40.333333333333336,67.00333333333333,63.57,0.0,70.0,9.806666666666667,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-18 12:30:00,63.56666666666666,2.1199999999999974,0.0,39.666666666666664,67.01333333333334,63.57,0.0,70.0,9.283333333333333,,0.0,,,70.01666666666667,,,67.0,69.0,,,4.539999999999992,0.0
2025-03-18 12:45:00,67.80666666666667,4.229999999999997,0.0,39.0,67.10000000000001,63.57,0.0,70.0,7.62,,0.0,,,70.08333333333333,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-18 13:00:00,64.27666666666666,2.1199999999999974,0.0,38.5,67.25333333333333,63.57,0.0,70.0,6.54,,0.0,,,70.10333333333334,,,67.0,69.0,,,2.969999999999999,0.0
2025-03-18 13:15:00,66.39333333333333,0.0,0.0,38.166666666666664,67.67,63.57,0.0,70.0,3.3633333333333333,,0.0,,,70.26,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-18 13:30:00,62.86333333333334,2.1199999999999974,0.0,38.166666666666664,68.13,63.57,0.0,70.0,0.0,,0.0,,,71.0,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-18 13:45:00,61.449999999999996,0.0,0.0,39.666666666666664,66.02666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.35333333333334,,,67.0,69.0,,,1.6199999999999903,0.0
2025-03-18 14:00:00,63.57,2.1199999999999974,0.0,40.0,64.93666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.42333333333333,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-18 14:15:00,67.80333333333333,0.0,0.0,41.666666666666664,61.93333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.56666666666666,,,67.0,69.0,,,7.8600000000000065,0.0
2025-03-18 14:30:00,64.98,6.350000000000001,0.0,40.5,60.60333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.42999999999999,,,67.0,69.0,,,2.6099999999999994,0.0
2025-03-18 14:45:00,64.27666666666666,4.229999999999997,0.0,39.5,61.00333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.32333333333334,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-18 15:00:00,63.57,2.1199999999999974,0.0,39.166666666666664,61.73666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-18 15:15:00,63.57,2.1199999999999974,0.0,39.0,62.18333333333334,63.57,0.0,70.0,0.0,,0.0,,,70.93666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-18 15:30:00,67.10000000000001,2.1199999999999974,0.0,41.166666666666664,62.373333333333335,63.57,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-18 15:45:00,64.27666666666666,0.0,0.0,39.333333333333336,62.31666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-18 16:00:00,64.98,0.0,0.0,38.5,62.51333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.21666666666665,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-18 16:15:00,66.39333333333333,-2.1199999999999974,0.0,37.666666666666664,62.77333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.60000000000001,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-18 16:30:00,66.39,4.229999999999997,0.0,37.333333333333336,63.04333333333333,63.57,0.0,70.0,0.0,,0.0,,,71.54666666666667,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-18 16:45:00,63.57,0.0,0.0,37.833333333333336,63.30666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.44666666666666,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-18 17:00:00,64.27666666666666,0.0,0.0,36.5,63.973333333333336,63.57,0.0,70.0,0.0,,0.0,,,71.69333333333333,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-18 17:15:00,67.09666666666666,2.1199999999999974,0.0,36.0,64.57333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.02,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-18 17:30:00,61.449999999999996,0.0,0.0,36.0,64.85000000000001,63.57,0.0,70.0,0.0,,0.0,,,72.09333333333333,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-18 17:45:00,62.156666666666666,0.0,0.0,35.833333333333336,65.16333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.21,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-18 18:00:00,64.27666666666666,-2.1199999999999974,0.0,35.666666666666664,65.35333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.33999999999999,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-18 18:15:00,64.27666666666666,0.0,0.0,36.166666666666664,64.91666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.35333333333334,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-18 18:30:00,64.98333333333333,0.0,0.0,35.666666666666664,64.66333333333334,63.57,0.0,70.0,0.0,,0.0,,,72.36666666666667,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-18 18:45:00,68.50666666666666,2.1199999999999974,0.0,35.333333333333336,64.68,63.57,0.0,70.0,0.0,,0.0,,,72.50666666666666,,,67.0,69.0,,,1.6700000000000088,0.0
2025-03-18 19:00:00,64.27333333333333,4.229999999999997,0.0,35.333333333333336,64.60666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.61666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-18 19:15:00,64.27666666666666,0.0,0.0,35.333333333333336,64.79,63.57,0.0,70.0,0.0,,0.0,,,72.64666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-18 19:30:00,64.27666666666666,2.1199999999999974,0.0,34.5,64.92666666666666,63.57,0.0,70.0,0.0,,0.0,,,72.66,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-18 19:45:00,66.39333333333333,0.0,0.0,34.5,64.80666666666667,63.57,0.0,70.0,0.0,,0.0,,,72.57666666666667,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-18 20:00:00,62.86333333333334,2.1199999999999974,0.0,35.0,64.78666666666668,63.57,0.0,70.0,0.0,,0.0,,,72.50666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-18 20:15:00,64.27333333333333,0.0,0.0,35.0,64.92,63.57,0.0,70.0,0.0,,0.0,,,72.40666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-18 20:30:00,64.98333333333333,-4.240000000000002,0.0,35.5,65.11333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.37,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-18 20:45:00,66.39333333333333,2.1199999999999974,0.0,36.0,65.17999999999999,63.57,0.0,70.0,0.0,,0.0,,,72.44333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-18 21:00:00,64.98333333333333,6.350000000000001,0.0,36.333333333333336,64.59333333333333,63.57,0.0,70.0,0.0,,0.0,,,72.42,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-18 21:15:00,64.98333333333333,2.1199999999999974,0.0,37.5,60.91,63.57,0.0,70.0,0.0,,0.0,,,72.31333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-18 21:30:00,64.98333333333333,2.1199999999999974,0.0,36.0,56.68666666666667,63.57,0.0,70.0,0.0,,0.0,,,71.97666666666667,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-18 21:45:00,64.27666666666666,2.1199999999999974,0.0,34.666666666666664,56.07666666666666,63.57,0.0,70.0,0.0,,0.0,,,71.69333333333334,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-18 22:00:00,66.39333333333333,2.1199999999999974,0.0,36.333333333333336,55.693333333333335,63.57,0.0,70.0,0.0,,0.0,,,71.51,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-18 22:15:00,66.39333333333333,4.229999999999997,0.0,34.0,55.20333333333334,63.57,0.0,70.0,0.0,,0.0,,,71.27,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-18 22:30:00,66.39333333333333,6.350000000000001,0.0,32.833333333333336,58.46,63.57,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,67.0,69.0,,,3.25,0.0
2025-03-18 22:45:00,66.39333333333333,6.350000000000001,0.0,31.333333333333332,58.346666666666664,63.57,0.0,70.0,0.0,,0.0,,,70.63000000000001,,,67.0,69.0,,,0.27999999999999403,0.0
2025-03-18 23:00:00,64.27666666666666,4.229999999999997,0.0,32.666666666666664,55.34,63.57,0.0,70.0,2.483333333333333,,0.0,,,69.88333333333334,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-18 23:15:00,62.86333333333334,2.1199999999999974,0.0,33.333333333333336,56.73666666666667,63.57,0.0,70.0,10.686666666666667,,0.0,,,69.58,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-18 23:30:00,67.09666666666666,0.0,0.0,32.666666666666664,65.11666666666667,63.57,0.0,70.0,15.833333333333334,,0.0,,,69.51333333333334,,,67.0,69.0,,,-1.8800000000000026,0.0
2025-03-18 23:45:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,66.24333333333334,63.57,0.0,70.0,16.293333333333333,,0.0,,,69.63666666666667,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-19 00:00:00,65.68666666666667,0.0,0.0,33.333333333333336,66.35333333333334,63.57,0.0,70.0,17.209999999999997,,0.0,,,69.70333333333333,,,67.0,69.0,,,6.180000000000007,0.0
2025-03-19 00:15:00,64.98333333333333,4.229999999999997,0.0,34.5,66.68,63.57,0.0,70.0,17.97,,0.0,,,69.77,,,67.0,69.0,,,6.999999999999993,0.0
2025-03-19 00:30:00,65.69,0.0,0.0,34.833333333333336,66.89,63.57,0.0,70.0,18.69,,0.0,,,69.80666666666666,,,67.0,69.0,,,7.020000000000003,0.0
2025-03-19 00:45:00,64.27666666666666,2.1199999999999974,0.0,35.5,67.19666666666666,63.57,0.0,70.0,19.67,,0.0,,,69.83333333333333,,,67.0,69.0,,,7.57,0.0
2025-03-19 01:00:00,62.86333333333334,-2.1199999999999974,0.0,35.666666666666664,67.6,63.57,0.0,70.0,20.593333333333334,,0.0,,,69.84333333333333,,,67.0,69.0,,,7.919999999999995,0.0
2025-03-19 01:15:00,64.27666666666666,0.0,0.0,35.666666666666664,67.71333333333332,63.57,0.0,70.0,20.996666666666666,,0.0,,,69.88000000000001,,,67.0,69.0,,,8.489999999999995,0.0
2025-03-19 01:30:00,64.27666666666666,2.1199999999999974,0.0,35.0,67.79666666666667,63.57,0.0,70.0,21.366666666666664,,0.0,,,69.89666666666666,,,67.0,69.0,,,8.359999999999992,0.0
2025-03-19 01:45:00,66.39,0.0,0.0,36.5,67.55,63.57,0.0,70.0,20.44333333333333,,0.0,,,69.95333333333333,,,67.0,69.0,,,8.81000000000001,0.0
2025-03-19 02:00:00,64.98333333333333,4.229999999999997,0.0,36.0,67.57666666666667,63.57,0.0,70.0,20.766666666666666,,0.0,,,69.96,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-19 02:15:00,64.98,2.1199999999999974,0.0,36.333333333333336,67.82666666666667,63.57,0.0,70.0,21.113333333333333,,0.0,,,69.96,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-19 02:30:00,63.57,0.0,0.0,36.0,67.77333333333333,63.57,0.0,70.0,21.05,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.620000000000005,0.0
2025-03-19 02:45:00,64.98,0.0,0.0,35.666666666666664,67.84666666666666,63.57,0.0,70.0,21.146666666666665,,0.0,,,69.97333333333334,,,67.0,69.0,,,8.769999999999996,0.0
2025-03-19 03:00:00,64.98333333333333,-2.1199999999999974,0.0,36.666666666666664,67.93333333333334,63.57,0.0,70.0,21.456666666666667,,0.0,,,69.96,,,67.0,69.0,,,8.599999999999994,0.0
2025-03-19 03:15:00,64.98333333333333,0.0,0.0,36.833333333333336,68.04666666666667,63.57,0.0,70.0,21.58,,0.0,,,69.96,,,67.0,69.0,,,8.649999999999999,0.0
2025-03-19 03:30:00,64.27666666666666,0.0,0.0,36.5,67.92,63.57,0.0,70.0,21.47666666666667,,0.0,,,69.98,,,67.0,69.0,,,9.030000000000001,0.0
2025-03-19 03:45:00,65.68666666666667,0.0,0.0,36.666666666666664,67.86666666666667,63.57,0.0,70.0,21.643333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.000000000000007,0.0
2025-03-19 04:00:00,64.98333333333333,4.229999999999997,0.0,36.666666666666664,67.96666666666667,63.57,0.0,70.0,21.903333333333332,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.940000000000005,0.0
2025-03-19 04:15:00,62.156666666666666,2.1199999999999974,0.0,37.0,68.54333333333334,63.57,0.0,70.0,21.873333333333335,,0.0,,,69.98,,,67.0,69.0,,,8.29,0.0
2025-03-19 04:30:00,64.98333333333333,-4.240000000000002,0.0,37.0,68.60666666666667,63.57,0.0,70.0,21.89,,0.0,,,69.98,,,67.0,69.0,,,8.780000000000008,0.0
2025-03-19 04:45:00,64.98,2.1199999999999974,0.0,36.833333333333336,68.42666666666666,63.57,0.0,70.0,21.453333333333333,,0.0,,,70.00333333333333,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-19 05:00:00,67.09666666666666,0.0,0.0,37.0,68.41666666666667,63.57,0.0,70.0,21.743333333333336,,0.0,,,69.98666666666666,,,67.0,69.0,,,8.669999999999995,0.0
2025-03-19 05:15:00,65.69,2.1199999999999974,0.0,37.5,68.22666666666667,63.57,0.0,70.0,21.27,,0.0,,,70.01,,,67.0,69.0,,,8.939999999999998,0.0
2025-03-19 05:30:00,64.27666666666666,2.1199999999999974,0.0,37.333333333333336,68.42,63.57,0.0,70.0,21.423333333333332,,0.0,,,70.0,,,67.0,69.0,,,8.689999999999998,0.0
2025-03-19 05:45:00,62.156666666666666,0.0,0.0,37.166666666666664,68.41666666666667,63.57,0.0,70.0,21.546666666666667,,0.0,,,70.0,,,67.0,69.0,,,8.610000000000007,0.0
2025-03-19 06:00:00,66.39,-6.359999999999999,0.0,37.0,68.15666666666667,63.57,0.0,70.0,21.386666666666667,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.79,0.0
2025-03-19 06:15:00,64.98,8.470000000000006,0.0,36.833333333333336,68.21666666666667,63.57,0.0,70.0,21.593333333333334,,0.0,,,69.99333333333334,,,67.0,69.0,,,8.849999999999994,0.0
2025-03-19 06:30:00,64.27666666666666,0.0,0.0,37.333333333333336,68.06,63.57,0.0,70.0,21.580000000000002,,0.0,,,69.99333333333334,,,67.0,69.0,,,9.120000000000005,0.0
2025-03-19 06:45:00,64.98333333333333,0.0,0.0,36.833333333333336,68.12,63.57,0.0,70.0,21.69666666666667,,0.0,,,69.98,,,67.0,69.0,,,8.959999999999994,0.0
2025-03-19 07:00:00,65.68666666666667,2.1199999999999974,0.0,37.166666666666664,68.18666666666667,63.57,0.0,70.0,21.80333333333333,,0.0,,,69.98,,,67.0,69.0,,,9.14,0.0
2025-03-19 07:15:00,64.98333333333333,0.0,0.0,37.333333333333336,68.22333333333334,63.57,0.0,70.0,21.909999999999997,,0.0,,,69.98,,,67.0,69.0,,,8.96,0.0
2025-03-19 07:30:00,65.68666666666667,2.1199999999999974,0.0,37.166666666666664,68.16000000000001,63.57,0.0,70.0,22.03,,0.0,,,69.98,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-19 07:45:00,64.98333333333333,2.1199999999999974,0.0,38.0,68.14333333333333,63.57,0.0,70.0,22.143333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.309999999999995,0.0
2025-03-19 08:00:00,67.8,2.1199999999999974,0.0,37.0,68.18,63.57,0.0,70.0,22.12,,0.0,,,69.98,,,67.0,69.0,,,9.409999999999997,0.0
2025-03-19 08:15:00,64.98333333333333,4.229999999999997,0.0,38.666666666666664,68.21,63.57,0.0,70.0,22.52,,0.0,,,69.96666666666665,,,67.0,69.0,,,9.56000000000001,0.0
2025-03-19 08:30:00,66.39333333333333,2.1199999999999974,0.0,39.0,68.23333333333333,63.57,0.0,70.0,22.593333333333334,,0.0,,,69.97333333333334,,,67.0,69.0,,,9.690000000000005,0.0
2025-03-19 08:45:00,64.98,4.229999999999997,0.0,40.5,68.26666666666667,63.57,0.0,70.0,22.673333333333332,,0.0,,,69.98,,,67.0,69.0,,,9.809999999999995,0.0
2025-03-19 09:00:00,63.56666666666666,0.0,0.0,42.166666666666664,68.40333333333332,63.57,0.0,70.0,22.883333333333336,,0.0,,,69.98,,,67.0,69.0,,,9.780000000000008,0.0
2025-03-19 09:15:00,65.68666666666667,-2.1199999999999974,0.0,41.833333333333336,68.48,63.57,0.0,70.0,23.246666666666666,,0.0,,,69.96666666666665,,,67.0,69.0,,,10.119999999999997,0.0
2025-03-19 09:30:00,64.98,0.0,0.0,41.333333333333336,68.46666666666667,63.57,0.0,70.0,23.22666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.240000000000002,0.0
2025-03-19 09:45:00,65.685,6.350000000000001,0.0,42.0,68.555,63.57,0.0,70.0,23.255000000000003,,0.0,,,69.98,,,67.0,69.0,,,10.18,0.0
2025-03-19 10:00:00,64.27333333333333,4.229999999999997,0.0,40.333333333333336,68.58333333333333,63.57,0.0,70.0,23.436666666666667,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.199999999999996,0.0
2025-03-19 10:15:00,64.98333333333333,-2.1199999999999974,0.0,41.0,68.71,63.57,0.0,70.0,23.393333333333334,,0.0,,,69.98,,,67.0,69.0,,,9.870000000000005,0.0
2025-03-19 10:30:00,64.27666666666666,2.1199999999999974,0.0,41.0,68.41,63.57,0.0,70.0,23.423333333333336,,0.0,,,69.98,,,67.0,69.0,,,10.410000000000004,0.0
2025-03-19 10:45:00,66.39,0.0,0.0,41.666666666666664,68.33,63.57,0.0,70.0,23.650000000000002,,0.0,,,69.98,,,67.0,69.0,,,10.469999999999992,0.0
2025-03-19 11:00:00,65.68666666666667,4.229999999999997,0.0,41.5,68.31,63.57,0.0,70.0,23.793333333333333,,0.0,,,69.97333333333334,,,67.0,69.0,,,10.18,0.0
2025-03-19 11:15:00,64.98,4.229999999999997,0.0,41.833333333333336,68.35333333333334,63.57,0.0,70.0,23.886666666666667,,0.0,,,69.98,,,67.0,69.0,,,10.420000000000002,0.0
2025-03-19 11:30:00,67.09666666666666,2.1199999999999974,0.0,38.833333333333336,73.02666666666666,63.57,0.0,70.0,23.106666666666666,,0.0,,,70.04,,,67.0,69.0,,,10.130000000000003,0.0
2025-03-19 11:45:00,64.27333333333333,4.229999999999997,0.0,38.833333333333336,67.27333333333333,63.57,0.0,70.0,19.44666666666667,,0.0,,,70.14999999999999,,,67.0,69.0,,,16.5,0.0
2025-03-19 12:00:00,65.68666666666667,4.229999999999997,0.0,39.0,67.04333333333334,63.57,0.0,70.0,21.363333333333333,,0.0,,,70.01,,,67.0,69.0,,,8.980000000000004,0.0
2025-03-19 12:15:00,66.39,4.229999999999997,0.0,37.166666666666664,72.25333333333333,63.57,0.0,70.0,19.906666666666666,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.3699999999999903,0.0
2025-03-19 12:30:00,64.98333333333333,0.0,0.0,39.333333333333336,66.13333333333334,63.57,0.0,70.0,17.663333333333334,,0.0,,,70.14,,,67.0,69.0,,,12.030000000000008,0.0
2025-03-19 12:45:00,63.57,2.1199999999999974,0.0,40.666666666666664,66.8,63.57,0.0,70.0,20.383333333333333,,0.0,,,69.98,,,67.0,69.0,,,7.899999999999999,0.0
2025-03-19 13:00:00,64.98333333333333,0.0,0.0,39.166666666666664,67.39333333333333,63.57,0.0,70.0,20.8,,0.0,,,69.96666666666665,,,67.0,69.0,,,8.269999999999996,0.0
2025-03-19 13:15:00,65.68666666666667,,0.0,38.166666666666664,64.22,63.57,0.0,70.0,10.446666666666667,,0.0,,,70.43,,,67.0,69.0,,,,
2025-03-19 13:30:00,64.98333333333333,4.229999999999997,0.0,37.5,61.44,63.57,0.0,70.0,6.2299999999999995,,0.0,,,70.45,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-19 13:45:00,65.68666666666667,2.1199999999999974,0.0,37.333333333333336,61.18,63.57,0.0,70.0,1.8933333333333335,,0.0,,,70.49,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-19 14:00:00,61.45,,0.0,37.5,61.12,63.57,0.0,70.0,0.0,,0.0,,,70.59,,,67.0,69.0,,,,
