time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 10:45:00,722.5366666666665,6.360000000000014,0.0,89.16666666666667,62.169999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.22333333333334,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-07 11:00:00,714.0633333333334,10.590000000000032,0.0,89.33333333333333,62.19,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.21,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-07 11:15:00,716.8866666666667,-6.360000000000014,0.0,89.16666666666667,62.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.21,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-07 11:30:00,716.1833333333334,-12.709999999999923,0.0,89.5,62.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.17333333333333,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-07 11:45:00,726.7766666666666,-2.1200000000000045,0.0,89.5,61.88333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.11333333333333,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-07 12:00:00,709.1166666666667,23.31000000000006,0.0,89.83333333333333,61.85333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.10666666666667,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-07 12:15:00,718.3000000000001,-19.069999999999936,0.0,89.0,61.803333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.1,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-07 12:30:00,706.2933333333334,19.07000000000005,0.0,89.16666666666667,61.60333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08666666666666,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-07 12:45:00,709.1166666666668,-21.18999999999994,0.0,89.33333333333333,61.63666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.06666666666666,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-07 13:00:00,721.8333333333334,-8.479999999999905,0.0,89.0,61.92666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.14333333333333,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
2025-02-07 13:15:00,713.3566666666666,4.240000000000009,0.0,89.16666666666667,62.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.24,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-07 13:30:00,724.6566666666666,0.0,0.0,89.16666666666667,61.95333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.36333333333333,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-07 13:45:00,727.4833333333332,10.590000000000032,0.0,88.83333333333333,62.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.38333333333334,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-02-07 14:00:00,706.2933333333334,14.830000000000041,0.0,88.83333333333333,62.63333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-07 14:15:00,726.7733333333332,-19.069999999999936,0.0,88.5,63.050000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.83666666666666,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-07 14:30:00,723.9499999999999,8.470000000000027,0.0,88.83333333333333,63.223333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.01,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-07 14:45:00,729.6,-8.479999999999905,0.0,88.83333333333333,63.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.13666666666667,,,67.0,69.0,68.0,68.0,3.0999999999999943,0.0
2025-02-07 15:00:00,717.5933333333332,10.590000000000032,0.0,89.0,63.85333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.27,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-07 15:15:00,725.3633333333333,-21.18999999999994,0.0,88.66666666666667,64.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-07 15:30:00,721.8333333333334,0.0,0.0,89.16666666666667,64.27333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.62666666666667,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-07 15:45:00,717.5933333333332,6.360000000000014,0.0,88.5,64.36,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-07 16:00:00,731.0133333333333,-8.479999999999905,0.0,89.0,64.51333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.83,,,67.0,69.0,68.0,68.0,3.2099999999999937,0.0
2025-02-07 16:15:00,702.0533333333333,2.1200000000000045,0.0,88.83333333333333,64.76,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.96,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
2025-02-07 16:30:00,713.3566666666667,-8.479999999999905,0.0,89.0,64.75333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.11,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
2025-02-07 16:45:00,714.77,-14.829999999999927,0.0,88.66666666666667,64.76333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.18666666666667,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-07 17:00:00,731.7199999999999,-10.599999999999909,0.0,88.83333333333333,65.10666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.6799999999999926,0.0
2025-02-07 17:15:00,718.3000000000001,21.190000000000055,0.0,88.5,65.23666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-07 17:30:00,714.77,2.1200000000000045,0.0,88.83333333333333,65.26333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,68.0,68.0,2.8900000000000006,0.0
2025-02-07 17:45:00,716.8866666666667,-14.829999999999927,0.0,88.5,65.28333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-07 18:00:00,721.8299999999999,-6.360000000000014,0.0,88.83333333333333,65.92333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.53333333333333,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-07 18:15:00,713.3533333333334,4.240000000000009,0.0,88.66666666666667,65.93666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
2025-02-07 18:30:00,720.4166666666666,14.830000000000041,0.0,88.5,66.10000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2025-02-07 18:45:00,729.6033333333334,-4.240000000000009,0.0,88.66666666666667,66.25333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.75666666666666,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-07 19:00:00,727.48,0.0,0.0,87.83333333333333,66.20333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.78,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-07 19:15:00,720.42,-10.599999999999909,0.0,88.0,66.18,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.90666666666665,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
2025-02-07 19:30:00,708.41,2.1200000000000045,0.0,87.83333333333333,66.05,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
2025-02-07 19:45:00,719.7133333333333,-10.599999999999909,0.0,87.66666666666667,66.35333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.91333333333334,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
2025-02-07 20:00:00,711.9466666666667,10.590000000000032,0.0,87.16666666666667,66.24333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.84,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
2025-02-07 20:15:00,721.8299999999999,-14.829999999999927,0.0,87.33333333333333,65.84666666666668,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,2.1000000000000085,0.0
2025-02-07 20:30:00,711.9433333333333,8.470000000000027,0.0,87.33333333333333,65.69,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,68.0,68.0,2.4000000000000057,0.0
2025-02-07 20:45:00,735.9566666666666,2.1200000000000045,0.0,87.16666666666667,65.69,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,68.0,68.0,2.220000000000006,0.0
2025-02-07 21:00:00,717.5933333333332,16.950000000000045,0.0,87.0,65.7,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-07 21:15:00,698.5233333333334,4.240000000000009,0.0,87.5,65.71333333333332,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,68.0,68.0,2.250000000000007,0.0
2025-02-07 21:30:00,721.1233333333333,-27.549999999999955,0.0,87.16666666666667,65.63,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,2.220000000000006,0.0
2025-02-07 21:45:00,720.4200000000001,12.710000000000036,0.0,87.16666666666667,65.48,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-07 22:00:00,717.5933333333332,-12.709999999999923,0.0,87.16666666666667,65.49333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,2.3500000000000085,0.0
2025-02-07 22:15:00,711.9433333333333,-8.479999999999905,0.0,87.0,65.54,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.45,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
2025-02-07 22:30:00,714.7666666666668,-33.89999999999998,0.0,87.33333333333333,65.55,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.27999999999999,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-07 22:45:00,700.6433333333334,-2.1200000000000045,0.0,87.5,65.53333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.11333333333333,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-07 23:00:00,719.7133333333333,-16.949999999999932,0.0,87.5,65.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.279999999999994,0.0
2025-02-07 23:15:00,719.7133333333333,12.710000000000036,0.0,87.5,65.52666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-07 23:30:00,708.4133333333334,4.240000000000009,0.0,87.5,65.54,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,68.0,68.0,2.319999999999993,0.0
2025-02-07 23:45:00,726.7733333333332,-14.829999999999927,0.0,87.16666666666667,65.46666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
2025-02-08 00:00:00,733.1333333333333,16.950000000000045,0.0,87.16666666666667,65.39333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.65666666666668,,,67.0,69.0,68.0,68.0,2.239999999999995,0.0
2025-02-08 00:15:00,713.3566666666666,4.240000000000009,0.0,87.33333333333333,65.27,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.279999999999994,0.0
2025-02-08 00:30:00,719.7133333333333,-14.829999999999927,0.0,87.66666666666667,65.19333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,2.4199999999999946,0.0
2025-02-08 00:45:00,719.7133333333333,-6.360000000000014,0.0,87.5,65.17333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.4199999999999946,0.0
2025-02-08 01:00:00,737.37,0.0,0.0,87.66666666666667,65.12,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-08 01:15:00,717.5966666666667,21.190000000000055,0.0,88.16666666666667,65.12666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,2.3800000000000026,0.0
2025-02-08 01:30:00,723.9499999999999,-14.829999999999927,0.0,88.16666666666667,65.07333333333332,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
2025-02-08 01:45:00,726.7766666666666,10.590000000000032,0.0,88.16666666666667,65.06666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.559999999999995,0.0
2025-02-08 02:00:00,714.7666666666668,-8.479999999999905,0.0,88.33333333333333,64.96,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-08 02:15:00,719.0066666666667,-16.949999999999932,0.0,88.66666666666667,64.85333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.24,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2025-02-08 02:30:00,724.6533333333333,-12.709999999999923,0.0,88.83333333333333,64.94,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-08 02:45:00,719.0066666666667,10.590000000000032,0.0,88.83333333333333,65.00666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,2.4699999999999918,0.0
2025-02-08 03:00:00,726.7733333333334,-8.479999999999905,0.0,89.0,65.04,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,2.539999999999992,0.0
2025-02-08 03:15:00,722.5366666666667,31.780000000000086,0.0,88.66666666666667,65.09666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-08 03:30:00,713.3566666666667,23.31000000000006,0.0,88.66666666666667,65.14666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-08 03:45:00,711.2400000000001,14.830000000000041,0.0,88.83333333333333,65.09666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.15333333333332,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-08 04:00:00,706.9966666666666,-12.709999999999923,0.0,88.66666666666667,65.08,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.16,,,67.0,69.0,68.0,68.0,2.4299999999999926,0.0
2025-02-08 04:15:00,725.3633333333333,-27.549999999999955,0.0,88.5,64.85666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.14666666666666,,,67.0,69.0,68.0,68.0,2.559999999999995,0.0
2025-02-08 04:30:00,721.8333333333334,8.470000000000027,0.0,88.33333333333333,64.50333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.06333333333333,,,67.0,69.0,68.0,68.0,2.6400000000000077,0.0
2025-02-08 04:45:00,711.9433333333333,-12.709999999999923,0.0,88.33333333333333,64.29333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.05,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-08 05:00:00,722.54,-12.709999999999923,0.0,88.33333333333333,63.96,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
2025-02-08 05:15:00,714.06,6.360000000000014,0.0,88.5,63.66,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-08 05:30:00,712.65,-2.1200000000000045,0.0,88.0,63.47,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-08 05:45:00,716.18,-10.599999999999909,0.0,88.0,63.446666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-08 06:00:00,723.2466666666666,-8.479999999999905,0.0,88.0,63.50666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-08 06:15:00,726.07,0.0,0.0,88.33333333333333,63.47666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.89,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-08 06:30:00,726.7766666666666,-4.240000000000009,0.0,88.16666666666667,63.376666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.84666666666668,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-08 06:45:00,718.3000000000001,2.1200000000000045,0.0,88.0,63.27,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.81333333333333,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-08 07:00:00,729.6,16.950000000000045,0.0,88.5,63.300000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-08 07:15:00,715.4733333333334,12.710000000000036,0.0,88.16666666666667,63.303333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-08 07:30:00,716.1800000000001,-6.360000000000014,0.0,88.5,63.29,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-08 07:45:00,721.8333333333334,-21.18999999999994,0.0,88.16666666666667,63.31666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-08 08:00:00,718.3000000000001,23.31000000000006,0.0,88.33333333333333,63.41,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-08 08:15:00,714.0600000000001,12.710000000000036,0.0,88.16666666666667,63.44,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-08 08:30:00,714.0633333333334,-8.479999999999905,0.0,88.0,63.50333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76333333333334,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-08 08:45:00,714.7666666666668,0.0,0.0,88.16666666666667,63.52333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-08 09:00:00,722.54,10.590000000000032,0.0,87.5,63.54333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-08 09:15:00,721.1266666666667,2.1200000000000045,0.0,86.83333333333333,63.44,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-08 09:30:00,721.8333333333334,-2.1200000000000045,0.0,87.0,63.343333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76333333333334,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-08 09:45:00,724.6566666666666,-12.709999999999923,0.0,86.83333333333333,63.34,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-08 10:00:00,721.8299999999999,12.710000000000036,0.0,87.0,63.336666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.75,,,67.0,69.0,68.0,68.0,2.6600000000000037,0.0
2025-02-08 10:15:00,720.4233333333333,10.590000000000032,0.0,87.16666666666667,63.32333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.74333333333334,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-08 10:30:00,716.18,-31.779999999999973,0.0,87.0,63.31333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.71,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-08 10:45:00,733.8366666666667,-14.829999999999927,0.0,87.33333333333333,63.29,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.73666666666666,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-08 11:00:00,722.54,12.710000000000036,0.0,87.16666666666667,63.446666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.73,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-08 11:15:00,726.07,14.830000000000041,0.0,87.33333333333333,63.343333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.71,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2025-02-08 11:30:00,705.5833333333334,-4.240000000000009,0.0,87.0,63.38333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.66666666666667,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-08 11:45:00,717.5933333333334,-10.599999999999909,0.0,87.33333333333333,63.39333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.68333333333334,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-08 12:00:00,708.4133333333333,16.950000000000045,0.0,87.5,63.38999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.71666666666665,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-08 12:15:00,708.4133333333333,-14.829999999999927,0.0,87.5,63.47666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-08 12:30:00,720.4200000000001,-25.42999999999995,0.0,87.5,63.53333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.66,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-08 12:45:00,706.9966666666666,16.950000000000045,0.0,87.16666666666667,63.54999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.70666666666666,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-08 13:00:00,719.0099999999999,-19.069999999999936,0.0,87.33333333333333,63.576666666666675,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.73666666666666,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
2025-02-08 13:15:00,703.4666666666667,6.360000000000014,0.0,87.5,63.626666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.73,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-08 13:30:00,737.3733333333333,4.240000000000009,0.0,87.16666666666667,63.74666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.73666666666666,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-08 13:45:00,732.4266666666666,25.430000000000064,0.0,87.16666666666667,63.833333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76333333333334,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-08 14:00:00,704.5250000000001,2.1200000000000045,0.0,87.25,63.94,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,2.6100000000000065,0.0
2025-02-08 14:15:00,719.89,-12.709999999999923,0.0,87.0,64.055,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-08 14:30:00,716.89,6.360000000000014,0.0,87.16666666666667,64.24333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-08 14:45:00,717.5933333333332,-12.709999999999923,0.0,87.0,64.13666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78666666666668,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2025-02-08 15:00:00,722.54,8.470000000000027,0.0,87.0,64.34666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.85000000000001,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2025-02-08 15:15:00,712.6466666666666,25.430000000000064,0.0,87.0,64.61333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.89666666666666,,,67.0,69.0,68.0,68.0,2.5999999999999943,0.0
2025-02-08 15:30:00,729.6033333333334,-10.599999999999909,0.0,87.0,64.75333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91,,,67.0,69.0,68.0,68.0,2.6799999999999926,0.0
2025-02-08 15:45:00,729.6,21.190000000000055,0.0,86.66666666666667,64.73333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.6099999999999923,0.0
2025-02-08 16:00:00,723.2433333333333,12.710000000000036,0.0,86.5,64.81333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.97000000000001,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-08 16:15:00,726.7733333333332,-10.599999999999909,0.0,86.83333333333333,64.98,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,2.520000000000003,0.0
2025-02-08 16:30:00,719.7133333333333,-6.360000000000014,0.0,86.66666666666667,65.28666666666668,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-08 16:45:00,719.71,4.240000000000009,0.0,87.16666666666667,65.58666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.08,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-08 17:00:00,717.5933333333332,-2.1200000000000045,0.0,87.0,66.14666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,2.270000000000003,0.0
2025-02-08 17:15:00,737.3699999999999,-2.1200000000000045,0.0,86.83333333333333,66.62333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.3,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-08 17:30:00,717.5966666666667,0.0,0.0,86.66666666666667,67.16,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.37,,,67.0,69.0,68.0,68.0,1.8199999999999932,0.0
2025-02-08 17:45:00,729.6,6.360000000000014,0.0,87.0,67.52666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,1.6299999999999955,0.0
2025-02-08 18:00:00,723.9466666666667,0.0,0.0,86.33333333333333,67.73666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,1.6200000000000045,0.0
2025-02-08 18:15:00,712.6466666666666,10.590000000000032,0.0,86.33333333333333,67.92,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
2025-02-08 18:30:00,704.1733333333333,-27.549999999999955,0.0,86.16666666666667,68.07666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.8,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
2025-02-08 18:45:00,716.8866666666667,-8.479999999999905,0.0,86.16666666666667,65.13,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.82666666666667,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
2025-02-08 19:00:00,707.0,-25.42999999999995,0.0,86.16666666666667,58.423333333333325,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.35000000000001,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-02-08 19:15:00,718.3000000000001,-12.709999999999923,0.0,86.33333333333333,58.47333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.94333333333334,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-08 19:30:00,725.3633333333333,6.360000000000014,0.0,85.83333333333333,58.92333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.70666666666666,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
2025-02-08 19:45:00,714.0600000000001,16.950000000000045,0.0,86.0,59.56,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.54,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-02-08 20:00:00,723.2433333333333,0.0,0.0,86.33333333333333,60.4,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-08 20:15:00,716.8866666666667,-25.42999999999995,0.0,86.16666666666667,61.026666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51666666666667,,,67.0,69.0,68.0,68.0,1.279999999999994,0.0
2025-02-08 20:30:00,737.37,-4.240000000000009,0.0,86.5,60.03,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.6,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
2025-02-08 20:45:00,704.1766666666666,0.0,0.0,87.0,55.79666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.26333333333334,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-08 21:00:00,721.8333333333334,-12.709999999999923,0.0,87.33333333333333,55.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.92666666666666,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-08 21:15:00,719.7133333333333,4.240000000000009,0.0,88.33333333333333,54.586666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.54666666666667,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
2025-02-08 21:30:00,721.1266666666667,6.360000000000014,0.0,88.0,55.18666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.38666666666667,,,67.0,69.0,68.0,68.0,2.190000000000005,0.0
2025-02-08 21:45:00,702.7599999999999,-2.1200000000000045,0.0,87.66666666666667,57.403333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.34666666666668,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
2025-02-08 22:00:00,716.8866666666667,,0.0,87.0,60.28666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.59666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,709.1166666666667,,0.0,86.66666666666667,60.423333333333325,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,709.8266666666667,,0.0,86.5,59.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.84333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,709.1166666666667,,0.0,86.5,59.919999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.92666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,726.07,,0.0,86.16666666666667,59.84,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.95333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,721.8299999999999,,0.0,86.5,59.586666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.93333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,726.07,,0.0,86.16666666666667,64.49666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.98333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,717.5966666666667,,0.0,85.83333333333333,66.85000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.42999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,712.65,,0.0,85.5,67.20333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.74333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,719.71,-4.240000000000009,0.0,85.0,67.24333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
2025-02-09 00:30:00,708.41,-4.240000000000009,0.0,85.16666666666667,67.12333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.05333333333333,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-09 00:45:00,718.3000000000001,-10.599999999999909,0.0,85.16666666666667,66.96333333333332,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,1.740000000000009,0.0
2025-02-09 01:00:00,721.8299999999999,-2.1200000000000045,0.0,85.0,66.73666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-09 01:15:00,731.0133333333333,10.590000000000032,0.0,85.16666666666667,66.39333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,1.809999999999988,0.0
2025-02-09 01:30:00,725.36,2.1200000000000045,0.0,85.16666666666667,66.13333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-09 01:45:00,714.0600000000001,12.710000000000036,0.0,85.16666666666667,65.95,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,1.980000000000004,0.0
2025-02-09 02:00:00,723.9533333333333,-19.069999999999936,0.0,85.16666666666667,65.58333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2025-02-09 02:15:00,716.18,6.360000000000014,0.0,85.0,65.35,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
2025-02-09 02:30:00,713.36,12.710000000000036,0.0,85.0,64.84333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,2.289999999999992,0.0
2025-02-09 02:45:00,710.5333333333333,-31.779999999999973,0.0,85.5,63.943333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.88666666666667,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
2025-02-09 03:00:00,731.0133333333333,-12.709999999999923,0.0,85.16666666666667,63.56999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76333333333334,,,67.0,69.0,68.0,68.0,2.6600000000000037,0.0
2025-02-09 03:15:00,720.4200000000001,12.710000000000036,0.0,85.5,63.306666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.63333333333333,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-09 03:30:00,716.8866666666667,-14.829999999999927,0.0,86.16666666666667,63.13333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.50666666666667,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-09 03:45:00,719.0066666666667,2.1200000000000045,0.0,86.66666666666667,63.29,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.46666666666665,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-09 04:00:00,730.3066666666667,4.240000000000009,0.0,87.16666666666667,63.13333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.38333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-09 04:15:00,717.5966666666667,31.780000000000086,0.0,87.66666666666667,63.07333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.35000000000001,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-09 04:30:00,726.7766666666666,0.0,0.0,87.66666666666667,62.870000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.24666666666667,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-09 04:45:00,724.6566666666666,2.1200000000000045,0.0,87.83333333333333,62.97,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.23333333333333,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-09 05:00:00,726.7733333333332,-2.1200000000000045,0.0,88.0,62.54666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.21666666666667,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2025-02-09 05:15:00,728.8933333333334,0.0,0.0,88.0,62.36333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.1,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-09 05:30:00,713.3533333333334,14.830000000000041,0.0,88.0,62.20333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.07333333333334,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-09 05:45:00,720.42,8.470000000000027,0.0,87.25,62.17,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.00999999999999,,,67.0,69.0,68.0,68.0,2.9000000000000057,0.0
2025-02-09 06:00:00,718.2975,-29.66999999999996,0.0,87.5,62.3025,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-09 06:15:00,723.9466666666667,8.470000000000027,0.0,87.16666666666667,62.21666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96333333333332,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-09 06:30:00,716.8866666666667,27.540000000000077,0.0,87.0,62.06333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.91000000000001,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-09 06:45:00,721.8299999999999,-6.360000000000014,0.0,87.83333333333333,61.800000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.84333333333332,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
2025-02-09 07:00:00,714.7666666666668,-14.829999999999927,0.0,88.16666666666667,61.876666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
2025-02-09 07:15:00,720.4166666666666,-10.599999999999909,0.0,87.5,62.13666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-09 07:30:00,709.8266666666667,8.470000000000027,0.0,87.33333333333333,62.10666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,2.970000000000006,0.0
2025-02-09 07:45:00,723.9499999999999,6.360000000000014,0.0,87.33333333333333,62.160000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-09 08:00:00,712.65,-4.240000000000009,0.0,87.0,62.1,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.019999999999996,0.0
2025-02-09 08:15:00,714.7666666666668,-10.599999999999909,0.0,86.83333333333333,62.169999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-09 08:30:00,719.7133333333333,16.950000000000045,0.0,86.66666666666667,62.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-09 08:45:00,706.29,-14.829999999999927,0.0,86.66666666666667,62.120000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-09 09:00:00,727.48,-6.360000000000014,0.0,86.33333333333333,62.01,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-09 09:15:00,726.0666666666666,12.710000000000036,0.0,86.0,62.07333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-09 09:30:00,715.4733333333334,8.470000000000027,0.0,85.83333333333333,62.18,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 09:45:00,719.7133333333333,12.710000000000036,0.0,86.0,62.10999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81666666666666,,,67.0,69.0,68.0,68.0,2.9499999999999957,0.0
2025-02-09 10:00:00,714.06,-2.1200000000000045,0.0,85.83333333333333,62.32333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-09 10:15:00,715.4733333333334,-6.360000000000014,0.0,85.66666666666667,62.27,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-09 10:30:00,712.6466666666666,0.0,0.0,86.0,62.26333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-09 10:45:00,728.1899999999999,8.470000000000027,0.0,85.83333333333333,62.24333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 11:00:00,718.3000000000001,10.590000000000032,0.0,85.66666666666667,62.196666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-09 11:15:00,712.65,6.360000000000014,0.0,85.66666666666667,62.15,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-09 11:30:00,716.8866666666667,4.240000000000009,0.0,85.83333333333333,62.046666666666674,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81666666666666,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-09 11:45:00,726.07,14.830000000000041,0.0,86.0,62.03666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-09 12:00:00,721.1233333333333,29.660000000000082,0.0,87.0,62.02333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-09 12:15:00,728.8933333333333,14.830000000000041,0.0,87.33333333333333,62.03,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-09 12:30:00,725.3633333333333,10.590000000000032,0.0,86.66666666666667,62.046666666666674,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-09 12:45:00,714.0633333333334,6.360000000000014,0.0,86.16666666666667,61.96333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-09 13:00:00,713.3533333333334,-33.89999999999998,0.0,86.16666666666667,61.88666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
2025-02-09 13:15:00,723.2433333333333,-4.240000000000009,0.0,86.16666666666667,61.916666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
2025-02-09 13:30:00,742.3133333333334,6.360000000000014,0.0,85.66666666666667,62.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.80333333333334,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 13:45:00,721.8333333333334,16.950000000000045,0.0,85.5,62.02333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.79666666666667,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-09 14:00:00,721.1266666666667,4.240000000000009,0.0,85.5,62.16,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.81666666666666,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-09 14:15:00,715.4733333333334,-4.240000000000009,0.0,85.33333333333333,62.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-09 14:30:00,729.6,-8.479999999999905,0.0,85.16666666666667,62.35,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-09 14:45:00,723.9499999999999,21.190000000000055,0.0,85.0,62.48333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-09 15:00:00,726.7733333333334,-21.18999999999994,0.0,85.16666666666667,62.46333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.84333333333332,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-09 15:15:00,723.9499999999999,-8.479999999999905,0.0,85.16666666666667,62.53666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.85,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-09 15:30:00,707.0,10.590000000000032,0.0,85.5,62.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.85,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-09 15:45:00,721.1266666666667,-14.829999999999927,0.0,85.16666666666667,62.66,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.85,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-09 16:00:00,718.2966666666666,4.240000000000009,0.0,85.0,62.99666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.94,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-09 16:15:00,716.18,8.470000000000027,0.0,84.83333333333333,63.03666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
2025-02-09 16:30:00,716.8866666666667,25.430000000000064,0.0,84.83333333333333,63.03666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96333333333332,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-09 16:45:00,733.1333333333333,-6.360000000000014,0.0,84.5,63.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96666666666665,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-09 17:00:00,730.3033333333333,16.950000000000045,0.0,84.5,63.18666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,2.779999999999994,0.0
2025-02-09 17:15:00,721.8299999999999,8.470000000000027,0.0,84.33333333333333,63.22,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.0,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-09 17:30:00,696.4033333333333,10.590000000000032,0.0,84.33333333333333,63.02,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97666666666667,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-09 17:45:00,711.2366666666667,-25.42999999999995,0.0,84.5,63.093333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-09 18:00:00,729.6,0.0,0.0,84.16666666666667,63.26666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.01,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-09 18:15:00,734.5466666666666,16.950000000000045,0.0,84.16666666666667,63.54,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.07333333333334,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-09 18:30:00,707.0,16.950000000000045,0.0,84.5,63.45666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
2025-02-09 18:45:00,723.2466666666666,-23.309999999999945,0.0,84.5,63.34,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.07333333333334,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-09 19:00:00,714.7666666666668,6.360000000000014,0.0,84.0,63.28,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-09 19:15:00,708.41,-2.1200000000000045,0.0,84.16666666666667,63.29,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-09 19:30:00,724.6566666666668,-19.069999999999936,0.0,84.33333333333333,63.03,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.06333333333333,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-09 19:45:00,732.4266666666666,-12.709999999999923,0.0,84.33333333333333,63.156666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.03,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-09 20:00:00,717.5933333333332,21.190000000000055,0.0,84.16666666666667,63.333333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.06666666666666,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-09 20:15:00,735.25,12.710000000000036,0.0,83.83333333333333,63.42333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-09 20:30:00,709.1199999999999,16.950000000000045,0.0,84.0,63.48666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.06666666666666,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-09 20:45:00,731.7199999999999,-6.360000000000014,0.0,84.0,63.47666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-09 21:00:00,716.8866666666667,2.1200000000000045,0.0,83.5,63.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.1,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-09 21:15:00,723.2433333333333,-10.599999999999909,0.0,83.5,63.446666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.1,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-09 21:30:00,721.1266666666667,4.240000000000009,0.0,83.66666666666667,63.30666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.09333333333332,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-09 21:45:00,719.0066666666667,-4.240000000000009,0.0,83.33333333333333,63.199999999999996,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-09 22:00:00,710.5300000000001,8.470000000000027,0.0,83.5,63.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08666666666666,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-09 22:15:00,723.9466666666667,-6.360000000000014,0.0,83.66666666666667,63.1,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
2025-02-09 22:30:00,719.0099999999999,8.470000000000027,0.0,83.66666666666667,63.00333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.05666666666667,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2025-02-09 22:45:00,714.0633333333334,-12.709999999999923,0.0,83.83333333333333,62.89333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.98333333333333,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-09 23:00:00,713.3566666666666,2.1200000000000045,0.0,83.5,62.88666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-09 23:15:00,721.1233333333333,0.0,0.0,83.66666666666667,62.86333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-09 23:30:00,707.7066666666666,-4.240000000000009,0.0,83.33333333333333,62.89666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96333333333332,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-09 23:45:00,710.5300000000001,-27.549999999999955,0.0,83.83333333333333,62.846666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-10 00:00:00,721.8299999999999,,0.0,84.0,62.846666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:15:00,714.0633333333334,,0.0,84.16666666666667,62.81,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:30:00,714.0633333333334,,0.0,84.33333333333333,62.81999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:45:00,719.0066666666667,,0.0,84.0,62.76333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:00:00,721.1233333333333,,0.0,83.83333333333333,62.81666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:15:00,734.5466666666666,,0.0,83.83333333333333,62.78666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:30:00,718.3000000000001,,0.0,83.5,62.77333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:45:00,709.8233333333334,,0.0,83.33333333333333,62.73666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:00:00,726.7766666666666,,0.0,83.16666666666667,62.76,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:15:00,702.7600000000001,,0.0,83.5,62.76,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.98333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:30:00,726.7800000000001,,0.0,83.33333333333333,62.69,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:45:00,722.5366666666665,,0.0,83.16666666666667,62.60666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:00:00,714.0633333333334,,0.0,83.5,62.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:15:00,715.4733333333334,,0.0,83.83333333333333,62.42666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:30:00,721.8299999999999,,0.0,83.33333333333333,62.300000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:45:00,711.9433333333333,-4.240000000000009,0.0,83.66666666666667,62.20333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96333333333332,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-10 04:00:00,709.1166666666667,-29.66999999999996,0.0,83.66666666666667,62.21333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96333333333332,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-10 04:15:00,715.4733333333334,-4.240000000000009,0.0,83.83333333333333,62.18333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-10 04:30:00,726.7733333333332,-2.1200000000000045,0.0,83.5,62.07666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-10 04:45:00,702.0566666666667,14.830000000000041,0.0,83.66666666666667,62.02666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.95333333333333,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
