time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 05:00:00,728.8966666666666,2.1200000000000045,0.0,83.66666666666667,61.903333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.94,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-10 05:15:00,711.9433333333333,0.0,0.0,84.0,61.80666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.93333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-10 05:30:00,714.7666666666668,-23.309999999999945,0.0,83.83333333333333,61.69333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.91333333333334,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-10 05:45:00,730.3066666666667,-4.240000000000009,0.0,84.66666666666667,61.57,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.85,,,67.0,69.0,68.0,68.0,3.069999999999993,0.0
2025-02-10 06:00:00,717.5933333333332,14.830000000000041,0.0,85.5,61.49333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-10 06:15:00,716.1833333333334,2.1200000000000045,0.0,85.0,61.5,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-10 06:30:00,724.6533333333333,-16.949999999999932,0.0,84.5,61.446666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.82333333333334,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-10 06:45:00,721.8299999999999,-8.479999999999905,0.0,84.5,61.34,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.80333333333334,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-10 07:00:00,719.0066666666667,10.590000000000032,0.0,84.5,61.343333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.78000000000002,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-10 07:15:00,714.0633333333334,2.1200000000000045,0.0,84.0,61.303333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.79,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-10 07:30:00,726.7766666666666,2.1200000000000045,0.0,84.16666666666667,61.166666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.78000000000002,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-10 07:45:00,725.3633333333333,2.1200000000000045,0.0,84.16666666666667,61.04,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.7,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-10 08:00:00,717.5933333333332,-10.599999999999909,0.0,84.16666666666667,61.04,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.7,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-10 08:15:00,705.5866666666667,-8.479999999999905,0.0,84.0,60.96666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.7,,,67.0,69.0,68.0,68.0,3.3600000000000065,0.0
2025-02-10 08:30:00,711.9433333333333,-23.309999999999945,0.0,83.83333333333333,60.91,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.69333333333333,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-10 08:45:00,714.0633333333334,-4.240000000000009,0.0,84.0,60.86666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.67666666666666,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-10 09:00:00,711.9433333333333,0.0,0.0,84.0,60.79,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.63666666666667,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-10 09:15:00,723.2466666666666,-6.360000000000014,0.0,84.0,60.74666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.66333333333334,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-10 09:30:00,711.94,4.240000000000009,0.0,83.66666666666667,60.78666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.63666666666667,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-10 09:45:00,704.8766666666667,-10.599999999999909,0.0,84.0,60.82333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.63,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-10 10:00:00,703.4666666666667,-29.66999999999996,0.0,84.16666666666667,60.71666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.58,,,67.0,69.0,68.0,68.0,3.4100000000000037,0.0
2025-02-10 10:15:00,725.3633333333333,-21.18999999999994,0.0,84.16666666666667,60.620000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.58,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-10 10:30:00,712.65,-6.360000000000014,0.0,83.66666666666667,60.593333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.57333333333334,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-10 10:45:00,727.48,-23.309999999999945,0.0,83.66666666666667,60.52333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.56666666666666,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-10 11:00:00,721.8299999999999,8.470000000000027,0.0,84.0,60.46,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.56,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
2025-02-10 11:15:00,714.7666666666668,-23.309999999999945,0.0,84.83333333333333,60.343333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.56,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-10 11:30:00,733.135,12.710000000000036,0.0,85.0,60.33,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.55000000000001,,,67.0,69.0,68.0,68.0,3.6200000000000045,0.0
2025-02-10 11:45:00,720.4175,2.1200000000000045,0.0,84.625,60.345,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.53,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-10 12:00:00,727.48,-4.240000000000009,0.0,84.16666666666667,60.31333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.48333333333333,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-10 12:15:00,725.3633333333333,19.07000000000005,0.0,84.16666666666667,60.20666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.50666666666666,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
2025-02-10 12:30:00,723.2433333333333,4.240000000000009,0.0,84.33333333333333,60.26,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.43,,,67.0,69.0,68.0,68.0,3.6600000000000037,0.0
2025-02-10 12:45:00,720.4166666666666,4.240000000000009,0.0,84.16666666666667,60.21666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.42666666666668,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-10 13:00:00,715.4733333333334,-4.240000000000009,0.0,84.16666666666667,60.21666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.42666666666668,,,67.0,69.0,68.0,68.0,3.6299999999999955,0.0
2025-02-10 13:15:00,702.0533333333333,-10.599999999999909,0.0,84.33333333333333,60.39333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.51,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-10 13:30:00,725.3633333333333,-10.599999999999909,0.0,84.16666666666667,60.586666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.57333333333334,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-10 13:45:00,716.89,16.950000000000045,0.0,84.0,60.74666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.71666666666667,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
2025-02-10 14:00:00,717.5933333333332,-16.949999999999932,0.0,83.66666666666667,60.973333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.01666666666667,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-10 14:15:00,704.1700000000001,6.360000000000014,0.0,83.83333333333333,61.196666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.98333333333333,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-10 14:30:00,707.0,-29.66999999999996,0.0,83.5,61.48333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.00333333333333,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-10 14:45:00,714.7666666666668,-27.549999999999955,0.0,83.66666666666667,61.61333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.06333333333333,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-10 15:00:00,722.5366666666667,-8.479999999999905,0.0,83.5,61.39000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
2025-02-10 15:15:00,718.3000000000001,8.470000000000027,0.0,83.33333333333333,61.660000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-10 15:30:00,718.3000000000001,4.240000000000009,0.0,83.33333333333333,61.826666666666675,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.11333333333333,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-10 15:45:00,716.8866666666667,-10.599999999999909,0.0,83.33333333333333,62.30666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.28,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-10 16:00:00,714.77,-2.1200000000000045,0.0,83.33333333333333,62.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-10 16:15:00,719.7133333333333,-16.949999999999932,0.0,83.33333333333333,62.98333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.38333333333334,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-10 16:30:00,729.6,6.360000000000014,0.0,83.16666666666667,63.29666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.39,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-10 16:45:00,719.71,29.660000000000082,0.0,83.0,63.60666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.5,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-10 17:00:00,716.8866666666667,10.590000000000032,0.0,82.66666666666667,63.65,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64999999999999,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
2025-02-10 17:15:00,709.1166666666667,-14.829999999999927,0.0,83.33333333333333,63.68333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78333333333333,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-10 17:30:00,736.6633333333333,-29.66999999999996,0.0,83.16666666666667,63.666666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.89666666666666,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-10 17:45:00,712.65,16.950000000000045,0.0,83.33333333333333,64.34666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.96666666666667,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-10 18:00:00,711.94,-16.949999999999932,0.0,83.16666666666667,64.45333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.09333333333332,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-10 18:15:00,729.6,-10.599999999999909,0.0,83.33333333333333,64.70666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.33666666666666,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-10 18:30:00,704.1766666666666,14.830000000000041,0.0,82.83333333333333,64.94666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-10 18:45:00,725.3633333333333,-2.1200000000000045,0.0,82.83333333333333,65.06,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,68.0,68.0,2.680000000000007,0.0
2025-02-10 19:00:00,720.4166666666666,-16.949999999999932,0.0,82.5,65.19666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.750000000000007,0.0
2025-02-10 19:15:00,714.7666666666668,-6.360000000000014,0.0,82.5,65.54666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.69333333333334,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-10 19:30:00,707.7066666666666,-6.360000000000014,0.0,82.66666666666667,65.72000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
2025-02-10 19:45:00,710.5333333333333,-14.829999999999927,0.0,82.5,65.79333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.91,,,67.0,69.0,68.0,68.0,2.5300000000000082,0.0
2025-02-10 20:00:00,723.9533333333333,-16.949999999999932,0.0,82.16666666666667,65.72666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.10000000000001,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-10 20:15:00,721.8299999999999,6.360000000000014,0.0,82.33333333333333,65.65333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.22,,,67.0,69.0,68.0,68.0,2.509999999999991,0.0
2025-02-10 20:30:00,709.8233333333334,8.470000000000027,0.0,82.0,65.79666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,2.3600000000000065,0.0
2025-02-10 20:45:00,731.7233333333334,-4.240000000000009,0.0,82.0,65.87333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-10 21:00:00,717.5933333333332,2.1200000000000045,0.0,81.83333333333333,65.87,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,68.0,68.0,1.8999999999999986,0.0
2025-02-10 21:15:00,734.5433333333334,-6.360000000000014,0.0,81.83333333333333,65.73666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.6,,,67.0,69.0,68.0,68.0,1.8499999999999943,0.0
2025-02-10 21:30:00,726.07,31.780000000000086,0.0,81.66666666666667,65.95,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.66666666666667,,,67.0,69.0,68.0,68.0,1.8999999999999986,0.0
2025-02-10 21:45:00,723.2433333333333,2.1200000000000045,0.0,82.16666666666667,65.82666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,1.8200000000000074,0.0
2025-02-10 22:00:00,706.2933333333334,12.710000000000036,0.0,82.16666666666667,65.69,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,1.9499999999999957,0.0
2025-02-10 22:15:00,717.5933333333332,-16.949999999999932,0.0,82.16666666666667,65.54333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.52333333333333,,,67.0,69.0,68.0,68.0,1.9600000000000009,0.0
2025-02-10 22:30:00,731.0133333333333,0.0,0.0,82.16666666666667,65.24666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.44666666666667,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-10 22:45:00,722.54,10.590000000000032,0.0,82.16666666666667,64.93,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2025-02-10 23:00:00,714.7666666666668,25.430000000000064,0.0,82.16666666666667,64.69333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-10 23:15:00,719.7133333333333,-8.479999999999905,0.0,82.0,64.48333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.36666666666667,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-10 23:30:00,707.0,0.0,0.0,82.33333333333333,64.39,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.3999999999999986,0.0
2025-02-10 23:45:00,721.1266666666667,-4.240000000000009,0.0,82.5,64.26333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
2025-02-11 00:00:00,709.1166666666667,4.240000000000009,0.0,83.33333333333333,64.08666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-11 00:15:00,716.18,-6.360000000000014,0.0,83.16666666666667,64.06,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.35666666666667,,,67.0,69.0,68.0,68.0,2.5800000000000054,0.0
2025-02-11 00:30:00,723.2433333333333,0.0,0.0,83.5,63.99333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.31,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-11 00:45:00,718.2999999999998,12.710000000000036,0.0,83.5,63.876666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.25333333333333,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-11 01:00:00,732.4266666666667,4.240000000000009,0.0,83.5,63.75666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.16333333333334,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-11 01:15:00,723.9533333333334,-8.479999999999905,0.0,83.33333333333333,63.81,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-11 01:30:00,728.8933333333333,6.360000000000014,0.0,83.5,63.656666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-11 01:45:00,719.7133333333333,12.710000000000036,0.0,84.16666666666667,63.61333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-11 02:00:00,712.65,-2.1200000000000045,0.0,84.33333333333333,63.68,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.99,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-11 02:15:00,716.89,-8.479999999999905,0.0,84.0,63.72666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.94,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-11 02:30:00,720.4166666666666,0.0,0.0,84.16666666666667,63.70666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-11 02:45:00,715.4766666666668,8.470000000000027,0.0,84.0,63.64000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-11 03:00:00,718.3000000000001,-12.709999999999923,0.0,84.16666666666667,63.64333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,2.8300000000000054,0.0
2025-02-11 03:15:00,713.3566666666667,-19.069999999999936,0.0,84.33333333333333,63.580000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-11 03:30:00,719.71,-10.599999999999909,0.0,84.16666666666667,63.56333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-11 03:45:00,723.9499999999999,-6.360000000000014,0.0,84.0,63.556666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-11 04:00:00,709.1166666666667,8.470000000000027,0.0,84.0,63.51,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-11 04:15:00,726.7733333333332,6.360000000000014,0.0,84.16666666666667,63.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-11 04:30:00,733.1333333333333,27.540000000000077,0.0,84.0,63.54666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.25333333333333,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-11 04:45:00,709.1166666666667,0.0,0.0,83.83333333333333,63.54999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-11 05:00:00,726.07,-19.069999999999936,0.0,84.33333333333333,63.54,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.07,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
2025-02-11 05:15:00,724.6566666666666,23.31000000000006,0.0,84.0,63.65,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,2.769999999999996,0.0
2025-02-11 05:30:00,715.4733333333334,-4.240000000000009,0.0,84.5,63.61666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-11 05:45:00,721.1266666666667,-6.360000000000014,0.0,84.16666666666667,63.51333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-11 06:00:00,710.5300000000001,,0.0,84.0,63.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.88333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,726.0666666666666,,0.0,84.33333333333333,63.46666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,721.8299999999999,,0.0,84.5,63.46666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,720.4166666666666,,0.0,83.83333333333333,63.51333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,716.18,,0.0,84.0,63.419999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.74333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,711.9433333333333,,0.0,84.33333333333333,63.443333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.70666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,714.77,,0.0,84.33333333333333,63.39666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.68666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,708.4133333333333,,0.0,84.16666666666667,63.38999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,716.18,,0.0,84.16666666666667,63.43,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,716.8866666666667,,0.0,84.0,63.446666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,724.6566666666666,,0.0,84.16666666666667,63.54,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,710.5333333333333,,0.0,84.16666666666667,63.57,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,713.3566666666667,,0.0,84.16666666666667,63.61333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.63333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,709.8233333333333,,0.0,84.16666666666667,63.48333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.62666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,723.2433333333333,,0.0,84.16666666666667,62.74,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.62,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,710.5300000000001,,0.0,84.33333333333333,62.163333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.56666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,706.645,,0.0,84.0,61.795,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,723.2433333333333,,0.0,84.0,61.65,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.5,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,713.3566666666667,,0.0,84.0,61.57333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.46666666666665,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,721.1266666666667,,0.0,83.83333333333333,61.656666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,721.1233333333333,,0.0,84.33333333333333,61.593333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,723.2466666666666,,0.0,84.0,61.56333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,721.8333333333334,,0.0,84.33333333333333,61.56,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,716.8866666666667,,0.0,84.16666666666667,61.64000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.35,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,720.4166666666666,,0.0,84.16666666666667,61.580000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.33,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,711.9433333333333,,0.0,84.0,61.626666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.32333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,711.9433333333333,,0.0,84.0,61.59666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.3,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,727.4833333333332,,0.0,84.16666666666667,61.663333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.26,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,717.5933333333332,,0.0,84.16666666666667,61.666666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.30333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,720.4166666666666,,0.0,84.16666666666667,61.656666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.35,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,721.1266666666667,,0.0,84.33333333333333,61.61666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.24666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,728.8966666666666,,0.0,84.0,61.65333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.29666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,710.5300000000001,,0.0,84.0,61.669999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.46,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,721.8299999999999,-8.479999999999905,0.0,84.33333333333333,61.70333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.68666666666667,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-11 14:30:00,713.3566666666667,10.590000000000032,0.0,84.0,61.69333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.62,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-11 14:45:00,726.7766666666666,-14.829999999999927,0.0,83.83333333333333,61.72,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-11 15:00:00,731.7199999999999,14.830000000000041,0.0,84.0,61.803333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.75666666666666,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-11 15:15:00,705.5866666666667,31.780000000000086,0.0,83.83333333333333,61.843333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.80666666666667,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
2025-02-11 15:30:00,728.1866666666666,-2.1200000000000045,0.0,84.16666666666667,61.913333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.88333333333334,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-11 15:45:00,723.9499999999999,10.590000000000032,0.0,84.33333333333333,61.949999999999996,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-11 16:00:00,711.9433333333333,-27.549999999999955,0.0,84.16666666666667,62.080000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-11 16:15:00,732.4266666666666,-6.360000000000014,0.0,84.16666666666667,62.09,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-11 16:30:00,705.5866666666667,23.31000000000006,0.0,83.83333333333333,62.160000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-11 16:45:00,469.6833333333334,2.1200000000000045,0.0,74.0,62.35333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.33666666666666,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-11 17:00:00,731.0133333333333,-10.599999999999909,0.0,38.666666666666664,62.166666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-11 17:15:00,723.9466666666667,0.0,0.0,38.666666666666664,62.29666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-11 17:30:00,721.1266666666667,-8.479999999999905,0.0,38.333333333333336,62.42666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-11 17:45:00,721.8333333333334,21.190000000000055,0.0,39.5,62.403333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-11 18:00:00,714.77,2.1200000000000045,0.0,39.333333333333336,62.51333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-11 18:15:00,723.9499999999999,-4.240000000000009,0.0,39.333333333333336,62.43000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.029999999999994,0.0
2025-02-11 18:30:00,706.2933333333334,8.470000000000027,0.0,39.5,62.44333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-11 18:45:00,727.4833333333332,-42.379999999999995,0.0,38.333333333333336,62.57,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.53333333333335,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-11 19:00:00,719.0066666666667,19.07000000000005,0.0,39.0,62.593333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-11 19:15:00,715.4733333333334,-14.829999999999927,0.0,38.5,62.629999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-11 19:30:00,715.4733333333334,-2.1200000000000045,0.0,37.666666666666664,62.54666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.36333333333333,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-11 19:45:00,719.7133333333333,-6.360000000000014,0.0,37.333333333333336,62.44333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.43,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-11 20:00:00,711.9433333333333,-2.1200000000000045,0.0,37.666666666666664,62.333333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-11 20:15:00,726.7733333333332,2.1200000000000045,0.0,37.166666666666664,62.336666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-11 20:30:00,733.1333333333333,0.0,0.0,37.166666666666664,62.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-11 20:45:00,713.3566666666667,0.0,0.0,38.166666666666664,62.01333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-11 21:00:00,720.4166666666666,4.240000000000009,0.0,38.666666666666664,61.98333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-11 21:15:00,726.07,8.470000000000027,0.0,38.333333333333336,62.02333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-11 21:30:00,709.8233333333334,2.1200000000000045,0.0,38.166666666666664,62.05666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-11 21:45:00,722.5366666666665,-10.599999999999909,0.0,38.833333333333336,62.04666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-11 22:00:00,721.1233333333333,-2.1200000000000045,0.0,38.666666666666664,62.04666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-11 22:15:00,735.9566666666666,-8.479999999999905,0.0,37.833333333333336,62.09666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-11 22:30:00,725.3633333333333,-6.360000000000014,0.0,38.333333333333336,62.17666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-11 22:45:00,709.8233333333334,2.1200000000000045,0.0,38.333333333333336,62.166666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-11 23:00:00,711.2366666666667,-14.829999999999927,0.0,37.666666666666664,62.15,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-11 23:15:00,711.2366666666667,-23.309999999999945,0.0,38.166666666666664,62.17666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-11 23:30:00,731.7199999999999,-21.18999999999994,0.0,38.833333333333336,62.13999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-11 23:45:00,710.5300000000001,2.1200000000000045,0.0,38.166666666666664,62.21666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-12 00:00:00,719.0066666666667,-21.18999999999994,0.0,38.0,62.23333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.51333333333334,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-12 00:15:00,722.5366666666665,0.0,0.0,38.666666666666664,62.26,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-12 00:30:00,709.8233333333334,-6.360000000000014,0.0,38.833333333333336,62.330000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-12 00:45:00,733.1333333333333,-10.599999999999909,0.0,38.5,62.303333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-12 01:00:00,713.3566666666666,23.31000000000006,0.0,39.5,62.223333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.34666666666666,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-12 01:15:00,714.7666666666668,0.0,0.0,39.666666666666664,62.163333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-12 01:30:00,714.7666666666668,-16.949999999999932,0.0,38.833333333333336,62.18333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.28333333333335,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-12 01:45:00,723.9499999999999,-8.479999999999905,0.0,39.333333333333336,62.21666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-12 02:00:00,712.65,10.590000000000032,0.0,39.333333333333336,62.18666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-12 02:15:00,709.1166666666667,12.710000000000036,0.0,38.666666666666664,62.23333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.56333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-12 02:30:00,718.2966666666666,-6.360000000000014,0.0,38.833333333333336,62.23,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-12 02:45:00,722.5366666666667,-6.360000000000014,0.0,40.5,62.126666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-12 03:00:00,727.4833333333332,-25.42999999999995,0.0,39.5,62.09,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-12 03:15:00,731.7199999999999,6.360000000000014,0.0,39.0,62.080000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-12 03:30:00,726.0666666666666,-8.479999999999905,0.0,39.833333333333336,62.1,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-12 03:45:00,716.8866666666667,8.470000000000027,0.0,39.333333333333336,62.096666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-12 04:00:00,718.3000000000001,0.0,0.0,39.166666666666664,62.06666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-12 04:15:00,709.12,10.590000000000032,0.0,39.833333333333336,62.04666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-12 04:30:00,716.18,-16.949999999999932,0.0,40.0,62.1,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.23666666666666,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-12 04:45:00,717.5933333333332,10.590000000000032,0.0,39.333333333333336,62.10666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.11666666666666,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-12 05:00:00,727.48,-4.240000000000009,0.0,39.5,62.120000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-12 05:15:00,726.07,-16.949999999999932,0.0,39.666666666666664,62.18333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.0,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
2025-02-12 05:30:00,738.7866666666667,0.0,0.0,39.0,62.18,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-12 05:45:00,718.2966666666666,25.430000000000064,0.0,39.666666666666664,62.02333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.84666666666668,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-12 06:00:00,723.2433333333333,-4.240000000000009,0.0,40.333333333333336,62.026666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-12 06:15:00,721.1233333333333,0.0,0.0,39.166666666666664,62.083333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-12 06:30:00,728.1866666666666,8.470000000000027,0.0,39.166666666666664,62.06666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.75666666666666,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
2025-02-12 06:45:00,720.4166666666666,10.590000000000032,0.0,39.0,62.04,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-12 07:00:00,714.77,8.470000000000027,0.0,38.166666666666664,62.07,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,3.260000000000005,0.0
2025-02-12 07:15:00,722.5366666666667,-4.240000000000009,0.0,38.0,62.086666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-12 07:30:00,719.7133333333333,-16.949999999999932,0.0,39.0,62.05666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.63333333333334,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-12 07:45:00,714.0633333333334,-2.1200000000000045,0.0,39.166666666666664,62.096666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.61333333333333,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-12 08:00:00,726.07,-4.240000000000009,0.0,38.166666666666664,62.11333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.59666666666666,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-12 08:15:00,709.12,2.1200000000000045,0.0,38.333333333333336,62.076666666666675,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.59666666666666,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-12 08:30:00,736.6633333333333,-23.309999999999945,0.0,37.5,62.123333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-12 08:45:00,718.3000000000001,4.240000000000009,0.0,39.0,62.120000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-12 09:00:00,733.84,21.190000000000055,0.0,38.833333333333336,61.60999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-12 09:15:00,716.8866666666667,-2.1200000000000045,0.0,37.666666666666664,62.09666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.50333333333333,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-12 09:30:00,728.8933333333333,-16.949999999999932,0.0,37.833333333333336,62.1,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.50333333333333,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-12 09:45:00,716.18,8.470000000000027,0.0,37.833333333333336,62.06666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.49333333333334,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-12 10:00:00,714.77,-4.240000000000009,0.0,38.0,62.13666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-12 10:15:00,719.0033333333334,2.1200000000000045,0.0,37.833333333333336,62.14333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48666666666666,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-12 10:30:00,723.9466666666667,-8.479999999999905,0.0,37.166666666666664,62.24,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-12 10:45:00,721.1266666666667,10.590000000000032,0.0,36.5,62.25333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-12 11:00:00,713.3566666666666,-23.309999999999945,0.0,37.166666666666664,62.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.49333333333334,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-12 11:15:00,713.3566666666666,-31.779999999999973,0.0,37.833333333333336,62.18666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-12 11:30:00,712.65,-2.1200000000000045,0.0,37.5,62.21333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.46666666666665,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-12 11:45:00,733.84,-2.1200000000000045,0.0,37.166666666666664,62.25333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.47333333333334,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-12 12:00:00,714.0633333333334,6.360000000000014,0.0,36.5,62.32333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.49333333333334,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-12 12:15:00,721.8333333333334,-2.1200000000000045,0.0,37.333333333333336,62.26,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.5,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-12 12:30:00,726.7766666666666,23.31000000000006,0.0,39.333333333333336,62.22666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48666666666666,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-12 12:45:00,709.8233333333334,6.360000000000014,0.0,38.5,62.28333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-12 13:00:00,713.3566666666667,-8.479999999999905,0.0,37.333333333333336,62.38333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.52333333333333,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-12 13:15:00,731.7199999999999,-12.709999999999923,0.0,35.833333333333336,61.61666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.61,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-12 13:30:00,725.36,19.07000000000005,0.0,35.166666666666664,61.99333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-12 13:45:00,717.5933333333332,10.590000000000032,0.0,34.5,61.96333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.50666666666667,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-12 14:00:00,708.4133333333333,-4.240000000000009,0.0,34.833333333333336,61.97,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.93666666666667,,,67.0,69.0,68.0,68.0,2.950000000000003,0.0
2025-02-12 14:15:00,241.5533333333333,-19.069999999999936,0.0,62.5,63.26333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.06333333333333,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-12 14:30:00,542.4333333333334,-720.42,0.0,60.166666666666664,64.74333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,6.519999999999996,0.0
2025-02-12 14:45:00,737.37,-12.709999999999923,0.0,36.333333333333336,62.36000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.13,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-12 15:00:00,717.59,12.710000000000036,0.0,36.666666666666664,62.31666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.02666666666667,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-12 15:15:00,721.8299999999999,8.470000000000027,0.0,36.5,62.29,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.93,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-12 15:30:00,723.9499999999999,10.590000000000032,0.0,38.5,62.52,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
2025-02-12 15:45:00,719.7133333333333,12.710000000000036,0.0,39.5,62.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.94,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-12 16:00:00,720.4166666666666,-4.240000000000009,0.0,38.333333333333336,62.60666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.02999999999999,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-12 16:15:00,721.1266666666667,14.830000000000041,0.0,39.0,62.666666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.08999999999999,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-12 16:30:00,716.18,-16.949999999999932,0.0,39.333333333333336,62.86333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.18,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-12 16:45:00,711.9433333333333,,0.0,39.333333333333336,62.9,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.26333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,724.6566666666668,-10.599999999999909,0.0,38.5,62.99333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-12 17:15:00,719.0033333333334,10.590000000000032,0.0,38.333333333333336,63.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-12 17:30:00,716.1833333333334,10.590000000000032,0.0,39.0,63.18333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.42,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-12 17:45:00,719.7133333333333,-14.829999999999927,0.0,38.666666666666664,63.18666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-12 18:00:00,726.0666666666666,21.190000000000055,0.0,39.166666666666664,63.24333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-12 18:15:00,712.65,8.470000000000027,0.0,37.666666666666664,63.35666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-12 18:30:00,730.3100000000001,-14.829999999999927,0.0,36.833333333333336,63.30666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59,,,67.0,69.0,68.0,68.0,2.8999999999999986,0.0
2025-02-12 18:45:00,721.1233333333333,19.07000000000005,0.0,36.5,63.446666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-12 19:00:00,724.6566666666668,12.710000000000036,0.0,37.0,63.53666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-12 19:15:00,717.5933333333332,25.430000000000064,0.0,36.5,63.74,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-12 19:30:00,722.54,-6.360000000000014,0.0,36.0,63.72,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-12 19:45:00,715.4766666666668,-12.709999999999923,0.0,36.0,63.830000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,2.6600000000000037,0.0
2025-02-12 20:00:00,719.0066666666667,-21.18999999999994,0.0,36.166666666666664,64.00333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-12 20:15:00,721.475,-4.240000000000009,0.0,36.0,63.915000000000006,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.685,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-12 20:30:00,714.77,0.0,0.0,36.5,63.99333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
2025-02-12 20:45:00,728.895,-4.240000000000009,0.0,36.25,63.95,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.85,,,67.0,69.0,68.0,68.0,2.6200000000000045,0.0
2025-02-12 21:00:00,722.5366666666665,16.950000000000045,0.0,36.333333333333336,63.89666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.97,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-12 21:15:00,721.1266666666667,16.950000000000045,0.0,36.333333333333336,63.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-12 21:30:00,714.77,-21.18999999999994,0.0,36.5,64.03666666666668,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-12 21:45:00,716.1833333333334,23.31000000000006,0.0,36.333333333333336,64.10333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.29,,,67.0,69.0,68.0,68.0,2.680000000000007,0.0
2025-02-12 22:00:00,719.0033333333334,0.0,0.0,36.166666666666664,64.16666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.35000000000001,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-12 22:15:00,721.1266666666667,-8.479999999999905,0.0,36.5,64.32333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.29666666666667,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-12 22:30:00,722.5333333333333,-6.360000000000014,0.0,36.5,64.28,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-12 22:45:00,718.3000000000001,-10.599999999999909,0.0,36.833333333333336,64.51333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13,,,67.0,69.0,68.0,68.0,2.6199999999999974,0.0
2025-02-12 23:00:00,714.0633333333334,-8.479999999999905,0.0,36.833333333333336,64.65333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
