time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 23:15:00,728.8933333333334,-6.360000000000014,0.0,36.5,64.46,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,68.0,68.0,2.740000000000002,0.0
2025-02-12 23:30:00,730.3066666666667,21.190000000000055,0.0,36.666666666666664,64.35000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.13,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-12 23:45:00,719.7133333333333,14.830000000000041,0.0,36.666666666666664,64.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-13 00:00:00,716.18,0.0,0.0,36.833333333333336,64.43666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
2025-02-13 00:15:00,725.36,-16.949999999999932,0.0,36.833333333333336,64.35333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-13 00:30:00,714.77,-23.309999999999945,0.0,37.0,64.52,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.15666666666668,,,67.0,69.0,68.0,68.0,2.749999999999993,0.0
2025-02-13 00:45:00,715.4766666666666,-21.18999999999994,0.0,37.166666666666664,64.61,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-13 01:00:00,721.1266666666667,6.360000000000014,0.0,37.5,64.59666666666668,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-13 01:15:00,711.9433333333333,-14.829999999999927,0.0,37.166666666666664,64.58,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
2025-02-13 01:30:00,719.71,-6.360000000000014,0.0,37.333333333333336,64.65333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2025-02-13 01:45:00,721.1233333333333,-8.479999999999905,0.0,37.5,64.71,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.19333333333334,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-13 02:00:00,726.07,14.830000000000041,0.0,37.666666666666664,64.68333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2025-02-13 02:15:00,715.4733333333334,8.470000000000027,0.0,37.666666666666664,64.73666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.24,,,67.0,69.0,68.0,68.0,2.7099999999999937,0.0
2025-02-13 02:30:00,726.07,-10.599999999999909,0.0,37.666666666666664,64.85666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.19,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
2025-02-13 02:45:00,715.4733333333334,-2.1200000000000045,0.0,38.0,64.95333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.26,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
2025-02-13 03:00:00,721.8299999999999,0.0,0.0,37.833333333333336,64.94333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
2025-02-13 03:15:00,715.4766666666666,2.1200000000000045,0.0,38.0,64.64999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.36333333333333,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2025-02-13 03:30:00,719.7133333333333,-4.240000000000009,0.0,38.0,64.44333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.789999999999992,0.0
2025-02-13 03:45:00,716.18,14.830000000000041,0.0,38.333333333333336,64.38,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.28,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
2025-02-13 04:00:00,721.1266666666667,-4.240000000000009,0.0,38.166666666666664,64.33333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.2,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-13 04:15:00,723.9499999999999,-2.1200000000000045,0.0,38.166666666666664,64.35,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.6799999999999926,0.0
2025-02-13 04:30:00,722.54,8.470000000000027,0.0,38.166666666666664,64.26333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,69.07666666666667,,,67.0,69.0,68.0,68.0,2.6499999999999915,0.0
2025-02-13 04:45:00,723.9466666666667,0.0,0.0,38.0,64.09333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.98666666666666,,,67.0,69.0,68.0,68.0,2.8000000000000043,0.0
2025-02-13 05:00:00,726.7733333333332,-10.599999999999909,0.0,38.166666666666664,63.870000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,2.809999999999995,0.0
2025-02-13 05:15:00,720.4200000000001,-4.240000000000009,0.0,38.0,63.74666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,68.0,68.0,2.690000000000005,0.0
2025-02-13 05:30:00,730.31,23.31000000000006,0.0,38.833333333333336,63.51666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.69666666666667,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-13 05:45:00,738.0766666666667,6.360000000000014,0.0,39.833333333333336,63.07,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-13 06:00:00,724.6566666666668,14.830000000000041,0.0,40.333333333333336,63.26,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-13 06:15:00,732.4266666666666,-21.18999999999994,0.0,41.5,63.35666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-13 06:30:00,709.8233333333333,2.1200000000000045,0.0,40.5,63.18666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.42333333333333,,,67.0,69.0,68.0,68.0,2.8200000000000003,0.0
2025-02-13 06:45:00,732.4266666666666,-4.240000000000009,0.0,39.333333333333336,63.23,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.36666666666667,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-13 07:00:00,714.7666666666668,4.240000000000009,0.0,38.833333333333336,63.13666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.32,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-13 07:15:00,714.77,-2.1200000000000045,0.0,38.666666666666664,62.98333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-13 07:30:00,731.0133333333333,-4.240000000000009,0.0,38.333333333333336,62.88333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.20666666666666,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-13 07:45:00,717.5933333333332,19.07000000000005,0.0,38.0,62.629999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-13 08:00:00,725.3633333333333,4.240000000000009,0.0,38.666666666666664,62.31666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.11666666666666,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-13 08:15:00,725.3666666666667,-2.1200000000000045,0.0,39.833333333333336,61.89000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-13 08:30:00,713.3533333333334,-14.829999999999927,0.0,40.166666666666664,62.19,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.94,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-13 08:45:00,717.5933333333332,-4.240000000000009,0.0,40.166666666666664,62.29666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.93,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-13 09:00:00,709.8233333333334,-8.479999999999905,0.0,40.166666666666664,62.22333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-13 09:15:00,724.6566666666668,-14.829999999999927,0.0,38.833333333333336,62.300000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.87,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-13 09:30:00,714.0633333333334,-16.949999999999932,0.0,38.833333333333336,62.53666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.82666666666667,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-13 09:45:00,714.77,4.240000000000009,0.0,38.833333333333336,62.24666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.79333333333334,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-13 10:00:00,721.8299999999999,-2.1200000000000045,0.0,38.833333333333336,61.64333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-13 10:15:00,715.4733333333334,-4.240000000000009,0.0,38.5,61.71666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.66000000000001,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-13 10:30:00,722.54,-4.240000000000009,0.0,38.0,61.97666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-13 10:45:00,720.4200000000001,-21.18999999999994,0.0,38.0,62.35333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-13 11:00:00,733.84,16.950000000000045,0.0,37.833333333333336,62.169999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-13 11:15:00,727.4833333333332,14.830000000000041,0.0,37.666666666666664,62.07333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.61333333333333,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-13 11:30:00,716.18,2.1200000000000045,0.0,37.666666666666664,61.97,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.61,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-13 11:45:00,715.4733333333334,-8.479999999999905,0.0,39.666666666666664,61.64333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.53,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-13 12:00:00,723.2433333333333,12.710000000000036,0.0,39.0,61.553333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.50666666666667,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-13 12:15:00,739.4866666666667,-2.1200000000000045,0.0,38.5,61.40333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.42333333333333,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-13 12:30:00,716.8866666666667,8.470000000000027,0.0,38.0,61.73666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.38333333333334,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
2025-02-13 12:45:00,717.5933333333332,8.470000000000027,0.0,37.666666666666664,61.593333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-13 13:00:00,723.2433333333333,-4.240000000000009,0.0,37.166666666666664,61.46,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.30666666666666,,,67.0,69.0,68.0,68.0,3.3300000000000054,0.0
2025-02-13 13:15:00,726.07,16.950000000000045,0.0,37.333333333333336,61.379999999999995,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.23,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-13 13:30:00,703.4666666666667,19.07000000000005,0.0,37.5,61.52,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.13666666666667,,,67.0,69.0,68.0,68.0,3.279999999999994,0.0
2025-02-13 13:45:00,718.2999999999998,-6.360000000000014,0.0,37.166666666666664,61.34,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-13 14:00:00,727.4833333333332,-4.240000000000009,0.0,37.0,61.086666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96666666666665,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-13 14:15:00,726.7766666666666,0.0,0.0,37.166666666666664,61.343333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.96333333333332,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-13 14:30:00,716.18,-6.360000000000014,0.0,37.166666666666664,61.29333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.97,,,67.0,69.0,68.0,68.0,3.3049999999999997,0.0
2025-02-13 14:45:00,717.5933333333332,-6.360000000000014,0.0,36.833333333333336,61.093333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.00666666666666,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-02-13 15:00:00,720.4200000000001,8.470000000000027,0.0,37.166666666666664,61.11666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.13666666666667,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-13 15:15:00,724.6533333333333,2.1200000000000045,0.0,37.0,61.153333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.23,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-13 15:30:00,724.6566666666666,10.590000000000032,0.0,37.0,61.31999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.30666666666667,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-13 15:45:00,727.4833333333332,-4.240000000000009,0.0,36.666666666666664,61.01333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.37666666666667,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-13 16:00:00,716.8866666666667,6.360000000000014,0.0,37.0,60.79666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.31333333333333,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-13 16:15:00,726.7733333333334,-6.360000000000014,0.0,36.666666666666664,60.93333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.24,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
2025-02-13 16:30:00,716.1833333333334,-8.479999999999905,0.0,37.333333333333336,60.64000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.25333333333333,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2025-02-13 16:45:00,718.3000000000001,2.1200000000000045,0.0,37.833333333333336,60.336666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.33666666666666,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
2025-02-13 17:00:00,717.5933333333332,0.0,0.0,37.166666666666664,60.13333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.42,,,67.0,69.0,68.0,68.0,3.6099999999999994,0.0
2025-02-13 17:15:00,710.5333333333333,14.830000000000041,0.0,37.0,60.32666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.48666666666666,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-13 17:30:00,726.7766666666666,4.240000000000009,0.0,36.666666666666664,60.70333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.50666666666667,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-13 17:45:00,705.5866666666667,6.360000000000014,0.0,36.5,60.38666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.46666666666665,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-13 18:00:00,728.8933333333333,-23.309999999999945,0.0,36.666666666666664,60.550000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.49333333333334,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-13 18:15:00,703.4666666666667,8.470000000000027,0.0,36.666666666666664,60.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.60666666666667,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-13 18:30:00,723.2433333333333,-10.599999999999909,0.0,37.666666666666664,60.32333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-13 18:45:00,728.8966666666666,2.1200000000000045,0.0,38.333333333333336,60.38333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.59,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-13 19:00:00,726.0666666666666,25.430000000000064,0.0,37.833333333333336,60.22333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
2025-02-13 19:15:00,723.2433333333333,10.590000000000032,0.0,37.833333333333336,60.30666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.51,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-13 19:30:00,711.2366666666667,8.470000000000027,0.0,37.166666666666664,60.276666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.52333333333333,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-13 19:45:00,717.5933333333332,6.360000000000014,0.0,37.333333333333336,60.26,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-13 20:00:00,725.36,6.360000000000014,0.0,37.5,60.50666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-13 20:15:00,733.84,8.470000000000027,0.0,36.833333333333336,60.61333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-13 20:30:00,719.0066666666667,2.1200000000000045,0.0,36.666666666666664,60.403333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.67,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-13 20:45:00,720.4166666666666,6.360000000000014,0.0,36.666666666666664,60.50666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.7,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-13 21:00:00,728.8933333333333,-8.479999999999905,0.0,36.5,60.589999999999996,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.82333333333334,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-13 21:15:00,716.89,8.470000000000027,0.0,36.333333333333336,60.63333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-13 21:30:00,737.3666666666667,4.240000000000009,0.0,36.166666666666664,60.5,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-13 21:45:00,724.6566666666666,10.590000000000032,0.0,36.5,60.53666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.93,,,67.0,69.0,68.0,68.0,3.4100000000000037,0.0
2025-02-13 22:00:00,722.5366666666667,6.360000000000014,0.0,36.166666666666664,60.51333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.96666666666668,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-13 22:15:00,728.1866666666666,4.240000000000009,0.0,36.0,60.843333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-13 22:30:00,707.0033333333334,23.31000000000006,0.0,36.166666666666664,60.64666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,68.04,,,67.0,69.0,68.0,68.0,3.4199999999999946,0.0
2025-02-13 22:45:00,727.4833333333332,-31.779999999999973,0.0,36.166666666666664,60.620000000000005,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.93,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-13 23:00:00,721.8333333333334,-16.949999999999932,0.0,36.0,60.53666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.86666666666666,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-13 23:15:00,708.4133333333333,2.1200000000000045,0.0,35.666666666666664,60.27666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-13 23:30:00,734.5466666666666,-14.829999999999927,0.0,36.0,59.95333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.78,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
2025-02-13 23:45:00,718.3000000000001,14.830000000000041,0.0,36.666666666666664,59.92333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.64999999999999,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-14 00:00:00,714.7666666666668,-14.829999999999927,0.0,36.833333333333336,59.72,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.45333333333333,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-14 00:15:00,709.8266666666667,4.240000000000009,0.0,37.0,59.64333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.25333333333333,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-14 00:30:00,713.3533333333334,-14.829999999999927,0.0,36.5,59.593333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.16666666666667,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-14 00:45:00,729.6033333333334,-10.599999999999909,0.0,36.0,59.5,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.11666666666666,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
2025-02-14 01:00:00,731.7199999999999,19.07000000000005,0.0,35.833333333333336,59.196666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.09333333333332,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-14 01:15:00,743.7266666666668,19.07000000000005,0.0,35.833333333333336,59.06333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.08,,,67.0,69.0,68.0,68.0,3.6099999999999994,0.0
2025-02-14 01:30:00,719.7133333333333,0.0,0.0,36.0,59.04333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.09333333333332,,,67.0,69.0,68.0,68.0,3.6499999999999986,0.0
2025-02-14 01:45:00,709.1166666666667,-23.309999999999945,0.0,36.0,59.01333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.1,,,67.0,69.0,68.0,68.0,3.6999999999999957,0.0
2025-02-14 02:00:00,709.1166666666667,-10.599999999999909,0.0,36.666666666666664,58.903333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.10666666666667,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-14 02:15:00,727.4833333333332,-2.1200000000000045,0.0,36.833333333333336,58.833333333333336,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.0,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-14 02:30:00,728.1866666666666,2.1200000000000045,0.0,36.833333333333336,58.91,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.93333333333334,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
2025-02-14 02:45:00,728.8966666666666,6.360000000000014,0.0,37.0,58.75333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-14 03:00:00,722.5366666666665,-4.240000000000009,0.0,36.833333333333336,58.75333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.88,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-14 03:15:00,709.1166666666667,-10.599999999999909,0.0,36.666666666666664,58.65,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.95333333333333,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-14 03:30:00,715.4733333333334,-8.479999999999905,0.0,36.0,58.70666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.94,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-14 03:45:00,733.13,19.07000000000005,0.0,36.333333333333336,58.63666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.83666666666666,,,67.0,69.0,68.0,68.0,3.8499999999999943,0.0
2025-02-14 04:00:00,725.36,-8.479999999999905,0.0,36.166666666666664,58.5,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.75,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-14 04:15:00,713.3566666666667,-27.549999999999955,0.0,36.166666666666664,58.49333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.66666666666667,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-14 04:30:00,727.4833333333332,6.360000000000014,0.0,36.333333333333336,58.526666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.56666666666666,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-14 04:45:00,716.1833333333334,2.1200000000000045,0.0,36.5,58.49333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.54,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-14 05:00:00,734.5433333333334,21.190000000000055,0.0,36.5,58.46666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.43,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-14 05:15:00,717.5933333333332,-6.360000000000014,0.0,36.0,58.31333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.37666666666667,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-14 05:30:00,708.4133333333333,-19.069999999999936,0.0,36.166666666666664,58.28,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.29666666666667,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-14 05:45:00,724.6566666666666,-4.240000000000009,0.0,35.833333333333336,58.07666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.23,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-14 06:00:00,743.0166666666668,29.660000000000082,0.0,36.0,58.196666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.16333333333334,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-14 06:15:00,726.7766666666666,4.240000000000009,0.0,36.0,58.04666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.13,,,67.0,69.0,68.0,68.0,4.0,0.0
2025-02-14 06:30:00,714.0633333333334,21.190000000000055,0.0,35.666666666666664,58.0,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.06333333333333,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-14 06:45:00,723.2433333333333,-2.1200000000000045,0.0,35.666666666666664,57.776666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.04,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-14 07:00:00,724.6566666666666,-2.1200000000000045,0.0,36.166666666666664,57.666666666666664,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.04,,,67.0,69.0,68.0,68.0,4.130000000000003,0.0
2025-02-14 07:15:00,723.9466666666667,8.470000000000027,0.0,36.166666666666664,57.44,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.02,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-14 07:30:00,720.4200000000001,12.710000000000036,0.0,36.166666666666664,57.39000000000001,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.02,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-14 07:45:00,722.5366666666667,25.430000000000064,0.0,36.0,57.53,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.02,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-14 08:00:00,715.4733333333334,-6.360000000000014,0.0,36.0,57.46,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.02,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-14 08:15:00,727.48,8.470000000000027,0.0,36.166666666666664,57.44,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.02,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-14 08:30:00,725.3633333333333,19.07000000000005,0.0,36.166666666666664,57.36666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.04,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-14 08:45:00,729.6,14.830000000000041,0.0,36.333333333333336,57.196666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.03333333333335,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-14 09:00:00,727.4833333333332,21.190000000000055,0.0,36.666666666666664,57.086666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.01333333333334,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
2025-02-14 09:15:00,721.8299999999999,4.240000000000009,0.0,37.0,57.04333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.01333333333334,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
2025-02-14 09:30:00,707.0,-19.069999999999936,0.0,39.333333333333336,56.89333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.01333333333334,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
2025-02-14 09:45:00,719.0066666666667,4.240000000000009,0.0,37.166666666666664,56.96666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.0,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-14 10:00:00,726.0666666666666,10.590000000000032,0.0,36.5,56.79,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.98666666666666,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-14 10:15:00,718.3000000000001,16.950000000000045,0.0,36.666666666666664,56.80666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.01333333333334,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-14 10:30:00,722.54,0.0,0.0,37.666666666666664,56.74333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.00666666666666,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-14 10:45:00,712.6533333333333,-12.709999999999923,0.0,37.166666666666664,56.60666666666666,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.94,,,67.0,69.0,68.0,68.0,4.359999999999999,0.0
2025-02-14 11:00:00,724.66,6.360000000000014,0.0,36.333333333333336,56.67666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.90333333333332,,,67.0,69.0,68.0,68.0,4.299999999999997,0.0
2025-02-14 11:15:00,716.1833333333334,4.240000000000009,0.0,36.5,56.48333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.94666666666667,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-14 11:30:00,709.8266666666667,-23.309999999999945,0.0,36.5,56.556666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.90333333333332,,,67.0,69.0,68.0,68.0,4.390000000000001,0.0
2025-02-14 11:45:00,725.3633333333333,16.950000000000045,0.0,36.666666666666664,56.38333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.88333333333333,,,67.0,69.0,68.0,68.0,4.43,0.0
2025-02-14 12:00:00,732.4233333333333,10.590000000000032,0.0,36.5,56.36666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.8,,,67.0,69.0,68.0,68.0,4.420000000000002,0.0
2025-02-14 12:15:00,719.0066666666667,-6.360000000000014,0.0,36.333333333333336,56.35999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.8,,,67.0,69.0,68.0,68.0,4.440000000000005,0.0
2025-02-14 12:30:00,723.9533333333334,4.240000000000009,0.0,35.666666666666664,56.39666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.77,,,67.0,69.0,68.0,68.0,4.32,0.0
2025-02-14 12:45:00,725.3633333333333,-2.1200000000000045,0.0,35.833333333333336,56.47,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.77,,,67.0,69.0,68.0,68.0,4.330000000000005,0.0
2025-02-14 13:00:00,730.31,21.190000000000055,0.0,37.166666666666664,56.67666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.79333333333334,,,67.0,69.0,68.0,68.0,4.369999999999997,0.0
2025-02-14 13:15:00,725.3633333333333,-2.1200000000000045,0.0,36.5,57.1,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.90333333333332,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
2025-02-14 13:30:00,719.0066666666667,-8.479999999999905,0.0,36.166666666666664,57.42333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.91,,,67.0,69.0,68.0,68.0,4.240000000000002,0.0
2025-02-14 13:45:00,708.4133333333333,-19.069999999999936,0.0,36.333333333333336,57.60999999999999,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,65.95333333333333,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-14 14:00:00,726.07,19.07000000000005,0.0,36.666666666666664,57.76333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.48666666666666,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-14 14:15:00,730.3066666666667,-8.479999999999905,0.0,36.5,58.07,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.30666666666667,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-14 14:30:00,700.6433333333334,-23.309999999999945,0.0,36.166666666666664,58.82333333333333,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.17333333333333,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-14 14:45:00,716.89,-23.309999999999945,0.0,35.5,58.946666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.22,,,67.0,69.0,68.0,68.0,3.8399999999999963,0.0
2025-02-14 15:00:00,721.8333333333334,-38.139999999999986,0.0,34.833333333333336,59.053333333333335,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.07000000000001,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-14 15:15:00,716.8866666666667,2.1200000000000045,0.0,35.166666666666664,59.24,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.04,,,67.0,69.0,68.0,68.0,3.6600000000000037,0.0
2025-02-14 15:30:00,707.7066666666666,-12.709999999999923,0.0,36.0,59.660000000000004,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.16,,,67.0,69.0,68.0,68.0,3.6099999999999994,0.0
2025-02-14 15:45:00,716.89,4.240000000000009,0.0,35.833333333333336,60.24,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.19333333333333,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2025-02-14 16:00:00,725.3633333333333,10.590000000000032,0.0,35.833333333333336,60.376666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.28333333333335,,,67.0,69.0,68.0,68.0,3.7099999999999937,0.0
2025-02-14 16:15:00,734.5466666666666,23.31000000000006,0.0,35.5,60.77,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.42666666666668,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2025-02-14 16:30:00,709.8266666666667,-21.18999999999994,0.0,35.5,61.00666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.56,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-14 16:45:00,712.65,-4.240000000000009,0.0,35.833333333333336,61.413333333333334,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.68333333333334,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
2025-02-14 17:00:00,726.7733333333334,19.07000000000005,0.0,36.166666666666664,61.78,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,66.88333333333334,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-14 17:15:00,732.4266666666666,8.470000000000027,0.0,36.0,61.946666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.04666666666667,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-14 17:30:00,725.3633333333333,14.830000000000041,0.0,36.166666666666664,62.696666666666665,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.38333333333334,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-14 17:45:00,731.0133333333333,6.360000000000014,0.0,36.0,62.81,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.76333333333334,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-14 18:00:00,724.66,0.0,0.0,35.666666666666664,63.1,720.42,0.0,70.0,100.0,74.0,0.0,70.0,0.0,67.93,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-14 18:15:00,731.0133333333333,-2.1200000000000045,0.0,36.0,63.42666666666667,720.42,0.0,70.0,100.0,74.0,0.0,70.0,,67.89666666666666,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-14 18:30:00,719.0066666666667,4.240000000000009,0.0,35.666666666666664,63.39000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.02333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-14 18:45:00,714.77,-29.66999999999996,0.0,35.0,63.78333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,2.980000000000004,0.0
2025-02-14 19:00:00,717.5933333333332,-2.1200000000000045,0.0,35.166666666666664,63.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-14 19:15:00,720.4166666666666,14.830000000000041,0.0,34.833333333333336,64.11333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-14 19:30:00,726.0666666666666,12.710000000000036,0.0,35.0,63.876666666666665,720.42,0.0,70.0,100.0,,0.0,,,68.26,,,67.0,69.0,,,2.920000000000009,0.0
2025-02-14 19:45:00,726.07,2.1200000000000045,0.0,35.0,63.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,68.31,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-14 20:00:00,723.9499999999999,12.710000000000036,0.0,34.666666666666664,63.669999999999995,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-14 20:15:00,723.9533333333334,4.240000000000009,0.0,34.666666666666664,63.70333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.42333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-14 20:30:00,728.8933333333334,23.31000000000006,0.0,34.5,63.593333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.41666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-14 20:45:00,713.3566666666667,-12.709999999999923,0.0,34.5,63.50333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-14 21:00:00,718.2966666666666,-10.599999999999909,0.0,34.333333333333336,63.64000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-14 21:15:00,719.7133333333333,-14.829999999999927,0.0,34.166666666666664,63.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-14 21:30:00,719.7133333333333,-2.1200000000000045,0.0,34.5,63.56333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-14 21:45:00,726.07,6.360000000000014,0.0,34.333333333333336,63.373333333333335,720.42,0.0,70.0,100.0,,0.0,,,68.77333333333333,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-14 22:00:00,703.4699999999999,-12.709999999999923,0.0,34.666666666666664,63.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-14 22:15:00,731.7199999999999,6.360000000000014,0.0,34.666666666666664,63.300000000000004,720.42,0.0,70.0,100.0,,0.0,,,68.57333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-14 22:30:00,712.65,-4.240000000000009,0.0,35.333333333333336,63.376666666666665,720.42,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-14 22:45:00,719.7133333333333,21.190000000000055,0.0,35.333333333333336,63.45333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-14 23:00:00,728.8933333333333,8.470000000000027,0.0,35.333333333333336,63.326666666666675,720.42,0.0,70.0,100.0,,0.0,,,68.25333333333333,,,67.0,69.0,,,2.75,0.0
2025-02-14 23:15:00,719.71,-10.599999999999909,0.0,35.0,63.23666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-14 23:30:00,728.19,23.31000000000006,0.0,34.833333333333336,63.15333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-14 23:45:00,734.5466666666666,4.240000000000009,0.0,34.666666666666664,63.050000000000004,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-15 00:00:00,716.1833333333334,-14.829999999999927,0.0,34.666666666666664,63.03333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.96333333333332,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-15 00:15:00,738.7800000000001,8.470000000000027,0.0,34.5,62.96666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-15 00:30:00,720.4200000000001,-6.360000000000014,0.0,35.0,62.913333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.91,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-15 00:45:00,721.8333333333334,4.240000000000009,0.0,35.0,62.870000000000005,720.42,0.0,70.0,100.0,,0.0,,,67.87333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-15 01:00:00,718.2999999999998,-4.240000000000009,0.0,35.833333333333336,62.89666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 01:15:00,708.4133333333333,-16.949999999999932,0.0,35.833333333333336,62.94,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-15 01:30:00,716.8866666666667,2.1200000000000045,0.0,35.5,62.92666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.77333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 01:45:00,714.7666666666668,-6.360000000000014,0.0,35.166666666666664,62.953333333333326,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-15 02:00:00,715.4733333333334,-6.360000000000014,0.0,35.333333333333336,62.93,720.42,0.0,70.0,100.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-15 02:15:00,715.4766666666668,-12.709999999999923,0.0,35.5,62.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-15 02:30:00,740.9,31.780000000000086,0.0,35.333333333333336,62.843333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-15 02:45:00,719.0066666666667,4.240000000000009,0.0,35.333333333333336,62.9,720.42,0.0,70.0,100.0,,0.0,,,67.7,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-15 03:00:00,711.2366666666667,-4.240000000000009,0.0,35.166666666666664,62.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.71666666666665,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-15 03:15:00,720.4200000000001,-2.1200000000000045,0.0,35.166666666666664,63.04333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.67,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-15 03:30:00,711.2333333333335,-10.599999999999909,0.0,35.5,62.97333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-15 03:45:00,713.3566666666666,4.240000000000009,0.0,35.833333333333336,62.94,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-15 04:00:00,721.1266666666667,-2.1200000000000045,0.0,35.5,62.99,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-15 04:15:00,709.8266666666667,-12.709999999999923,0.0,35.5,63.02,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-15 04:30:00,710.5300000000001,-27.549999999999955,0.0,35.833333333333336,63.156666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-15 04:45:00,735.25,19.07000000000005,0.0,36.666666666666664,63.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-15 05:00:00,710.5300000000001,-8.479999999999905,0.0,36.333333333333336,63.10333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-15 05:15:00,716.8866666666667,-8.479999999999905,0.0,36.166666666666664,63.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-15 05:30:00,720.4200000000001,-12.709999999999923,0.0,36.0,63.300000000000004,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-15 05:45:00,708.41,-16.949999999999932,0.0,35.666666666666664,63.21,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-15 06:00:00,716.8866666666667,4.240000000000009,0.0,35.666666666666664,63.166666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-15 06:15:00,717.5933333333332,-19.069999999999936,0.0,35.5,63.083333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-15 06:30:00,716.89,21.190000000000055,0.0,35.5,63.16,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-15 06:45:00,729.6033333333334,4.240000000000009,0.0,35.666666666666664,63.326666666666675,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-15 07:00:00,712.6533333333333,2.1200000000000045,0.0,35.5,63.10999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-15 07:15:00,714.0633333333334,-4.240000000000009,0.0,35.666666666666664,63.123333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-15 07:30:00,720.4166666666666,10.590000000000032,0.0,35.666666666666664,63.14333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.7900000000000063,0.0
2025-02-15 07:45:00,723.2433333333333,2.1200000000000045,0.0,36.0,63.29333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.66,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-15 08:00:00,725.3633333333333,8.470000000000027,0.0,35.666666666666664,63.44333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.67333333333333,,,67.0,69.0,,,2.719999999999999,0.0
2025-02-15 08:15:00,707.7066666666666,-21.18999999999994,0.0,36.0,63.36666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.67666666666666,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 08:30:00,717.5933333333332,0.0,0.0,36.166666666666664,63.06,720.42,0.0,70.0,100.0,,0.0,,,67.73666666666666,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-15 08:45:00,716.18,2.1200000000000045,0.0,36.0,63.379999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.74333333333334,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-15 09:00:00,699.9366666666666,-25.42999999999995,0.0,35.666666666666664,63.50666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-15 09:15:00,726.0666666666666,14.830000000000041,0.0,35.833333333333336,63.34,720.42,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,67.0,69.0,,,2.8900000000000006,0.0
2025-02-15 09:30:00,722.5366666666665,14.830000000000041,0.0,35.666666666666664,63.15,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 09:45:00,711.9433333333333,-16.949999999999932,0.0,36.0,62.96333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 10:00:00,722.5366666666667,0.0,0.0,35.833333333333336,62.96,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-15 10:15:00,726.07,6.360000000000014,0.0,35.833333333333336,62.903333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-15 10:30:00,716.8866666666667,-2.1200000000000045,0.0,35.833333333333336,62.79,720.42,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-15 10:45:00,720.42,6.360000000000014,0.0,35.5,62.75,720.42,0.0,70.0,100.0,,0.0,,,67.72333333333334,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-15 11:00:00,716.18,-6.360000000000014,0.0,35.666666666666664,62.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.67666666666666,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-15 11:15:00,723.2433333333333,12.710000000000036,0.0,36.0,62.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.73666666666666,,,67.0,69.0,,,2.960000000000001,0.0
2025-02-15 11:30:00,733.8366666666667,-6.360000000000014,0.0,35.666666666666664,62.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.71666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-15 11:45:00,710.5333333333333,-19.069999999999936,0.0,35.666666666666664,62.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.69333333333333,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-15 12:00:00,723.2400000000001,8.470000000000027,0.0,35.833333333333336,63.07333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.73666666666666,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-15 12:15:00,723.9533333333333,6.360000000000014,0.0,35.666666666666664,63.076666666666675,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.779999999999994,0.0
2025-02-15 12:30:00,725.3633333333333,-2.1200000000000045,0.0,36.0,63.00333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.8299999999999983,0.0
2025-02-15 12:45:00,706.2933333333334,-16.949999999999932,0.0,35.5,63.03,720.42,0.0,70.0,100.0,,0.0,,,67.77,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-15 13:00:00,718.3033333333333,4.240000000000009,0.0,35.666666666666664,63.07666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.77333333333333,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-15 13:15:00,723.9533333333334,-16.949999999999932,0.0,35.833333333333336,63.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-15 13:30:00,723.2433333333333,-25.42999999999995,0.0,35.5,63.26333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-15 13:45:00,714.7666666666668,10.590000000000032,0.0,35.333333333333336,63.22,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-15 14:00:00,707.7033333333334,-10.599999999999909,0.0,35.333333333333336,63.050000000000004,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-15 14:15:00,721.1266666666667,-4.240000000000009,0.0,35.333333333333336,62.96666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-15 14:30:00,720.4166666666666,12.710000000000036,0.0,35.166666666666664,63.173333333333325,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-15 14:45:00,729.6,0.0,0.0,35.333333333333336,63.19,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.8999999999999986,0.0
2025-02-15 15:00:00,718.3033333333333,2.1200000000000045,0.0,35.0,63.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-15 15:15:00,714.77,-10.599999999999909,0.0,34.833333333333336,63.25,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-15 15:30:00,728.8933333333333,14.830000000000041,0.0,35.166666666666664,63.46333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-15 15:45:00,710.5300000000001,-21.18999999999994,0.0,35.166666666666664,63.74,720.42,0.0,70.0,100.0,,0.0,,,67.87333333333333,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-15 16:00:00,714.77,-31.779999999999973,0.0,35.166666666666664,63.95666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.89,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-15 16:15:00,731.7199999999999,-2.1200000000000045,0.0,35.333333333333336,64.04333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-15 16:30:00,724.6566666666668,27.540000000000077,0.0,35.333333333333336,64.28666666666668,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-15 16:45:00,731.0133333333333,4.240000000000009,0.0,35.333333333333336,64.17666666666668,720.42,0.0,70.0,100.0,,0.0,,,67.99333333333334,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-15 17:00:00,711.2366666666667,-16.949999999999932,0.0,35.166666666666664,64.44333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.01333333333334,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 17:15:00,719.71,-6.360000000000014,0.0,35.5,64.64666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,2.6899999999999977,0.0
2025-02-15 17:30:00,731.7199999999999,21.190000000000055,0.0,35.333333333333336,64.65666666666668,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,2.690000000000005,0.0
2025-02-15 17:45:00,724.6566666666668,6.360000000000014,0.0,35.5,64.63,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,2.6899999999999977,0.0
