time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 18:00:00,738.0766666666667,23.31000000000006,0.0,35.166666666666664,64.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.13,,,67.0,69.0,,,2.759999999999998,0.0
2025-02-15 18:15:00,710.5300000000001,2.1200000000000045,0.0,35.333333333333336,65.06,720.42,0.0,70.0,100.0,,0.0,,,68.16666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-15 18:30:00,730.31,6.360000000000014,0.0,35.333333333333336,65.36,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-15 18:45:00,709.8233333333334,-14.829999999999927,0.0,35.0,65.56,720.42,0.0,70.0,100.0,,0.0,,,68.30333333333334,,,67.0,69.0,,,2.249999999999993,0.0
2025-02-15 19:00:00,716.18,-29.66999999999996,0.0,35.333333333333336,65.96333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-15 19:15:00,726.7766666666666,25.430000000000064,0.0,35.333333333333336,66.50666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-15 19:30:00,717.5933333333332,6.360000000000014,0.0,35.333333333333336,66.27333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-15 19:45:00,724.6566666666666,4.240000000000009,0.0,35.333333333333336,66.36333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.51,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-15 20:00:00,723.9499999999999,4.240000000000009,0.0,35.333333333333336,66.58,720.42,0.0,70.0,100.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,2.0,0.0
2025-02-15 20:15:00,719.0066666666667,-14.829999999999927,0.0,35.166666666666664,66.71333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,2.0,0.0
2025-02-15 20:30:00,714.77,0.0,0.0,35.0,66.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-15 20:45:00,704.8800000000001,-12.709999999999923,0.0,35.166666666666664,67.19666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,1.8000000000000114,0.0
2025-02-15 21:00:00,711.2366666666667,-19.069999999999936,0.0,35.166666666666664,67.42999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.83666666666666,,,67.0,69.0,,,1.8200000000000074,0.0
2025-02-15 21:15:00,725.3666666666667,6.360000000000014,0.0,35.166666666666664,67.38666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-15 21:30:00,723.9533333333333,6.360000000000014,0.0,35.166666666666664,67.42333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-15 21:45:00,726.7766666666666,-12.709999999999923,0.0,35.0,67.32666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-15 22:00:00,719.0066666666667,0.0,0.0,35.0,67.34333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-15 22:15:00,718.3000000000001,6.360000000000014,0.0,35.0,67.12,720.42,0.0,70.0,100.0,,0.0,,,69.03,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-15 22:30:00,731.7199999999999,2.1200000000000045,0.0,35.0,66.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.03,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-15 22:45:00,726.07,-4.240000000000009,0.0,35.333333333333336,66.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.03,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-15 23:00:00,718.3000000000001,-12.709999999999923,0.0,35.5,66.84666666666668,720.42,0.0,70.0,100.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-15 23:15:00,717.5933333333332,-2.1200000000000045,0.0,35.5,66.92,720.42,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-15 23:30:00,719.71,-2.1200000000000045,0.0,35.333333333333336,66.97333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-15 23:45:00,719.7133333333333,16.950000000000045,0.0,35.333333333333336,67.07,720.42,0.0,70.0,100.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-16 00:00:00,716.1833333333334,0.0,0.0,35.333333333333336,67.00666666666666,720.42,0.0,70.0,100.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-16 00:15:00,731.7199999999999,6.360000000000014,0.0,35.333333333333336,67.11333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.1,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-16 00:30:00,705.5866666666667,-31.779999999999973,0.0,35.333333333333336,67.15333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-16 00:45:00,722.5366666666667,-10.599999999999909,0.0,35.333333333333336,67.2,720.42,0.0,70.0,100.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.8199999999999932,0.0
2025-02-16 01:00:00,719.71,8.470000000000027,0.0,35.666666666666664,67.16000000000001,720.42,0.0,70.0,100.0,,0.0,,,69.13,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-16 01:15:00,713.3566666666666,-14.829999999999927,0.0,35.166666666666664,66.81333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-16 01:30:00,721.1266666666667,4.240000000000009,0.0,35.5,66.41,720.42,0.0,70.0,100.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,1.8999999999999915,0.0
2025-02-16 01:45:00,719.0066666666667,6.360000000000014,0.0,35.333333333333336,66.65,720.42,0.0,70.0,100.0,,0.0,,,69.06,,,67.0,69.0,,,2.0,0.0
2025-02-16 02:00:00,716.18,-2.1200000000000045,0.0,35.166666666666664,66.70333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.9599999999999937,0.0
2025-02-16 02:15:00,720.42,-4.240000000000009,0.0,35.5,66.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.8800000000000097,0.0
2025-02-16 02:30:00,724.6533333333333,8.470000000000027,0.0,35.166666666666664,66.85666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-16 02:45:00,728.1866666666666,12.710000000000036,0.0,35.166666666666664,66.77666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-16 03:00:00,723.9499999999999,-8.479999999999905,0.0,35.333333333333336,66.79333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-16 03:15:00,716.8866666666667,-8.479999999999905,0.0,35.333333333333336,66.75333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-16 03:30:00,721.8333333333334,2.1200000000000045,0.0,35.5,66.82333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-16 03:45:00,716.8866666666667,10.590000000000032,0.0,35.5,66.77666666666666,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.8799999999999955,0.0
2025-02-16 04:00:00,733.1333333333333,19.07000000000005,0.0,35.333333333333336,66.74000000000001,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-16 04:15:00,725.3666666666667,-12.709999999999923,0.0,35.333333333333336,66.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-16 04:30:00,713.3566666666666,-6.360000000000014,0.0,35.666666666666664,66.78333333333335,720.42,0.0,70.0,100.0,,0.0,,,69.01,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-16 04:45:00,711.9433333333333,-14.829999999999927,0.0,35.5,66.60000000000001,720.42,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.8800000000000097,0.0
2025-02-16 05:00:00,717.5933333333332,-4.240000000000009,0.0,35.666666666666664,66.50999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.99,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-16 05:15:00,722.54,23.31000000000006,0.0,35.5,66.50333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.96333333333332,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 05:30:00,727.4833333333332,-2.1200000000000045,0.0,35.666666666666664,66.52,720.42,0.0,70.0,100.0,,0.0,,,68.93666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-16 05:45:00,720.42,0.0,0.0,35.333333333333336,66.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.88,,,67.0,69.0,,,2.0799999999999983,0.0
2025-02-16 06:00:00,720.42,0.0,0.0,35.333333333333336,66.40333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.88,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-16 06:15:00,732.4233333333333,10.590000000000032,0.0,35.666666666666664,66.39666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.88,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-16 06:30:00,722.5366666666667,-8.479999999999905,0.0,35.666666666666664,66.19333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.86,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-16 06:45:00,717.5933333333332,-10.599999999999909,0.0,36.0,65.88,720.42,0.0,70.0,100.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,2.1100000000000065,0.0
2025-02-16 07:00:00,717.59,8.470000000000027,0.0,35.833333333333336,65.83999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-16 07:15:00,718.3033333333333,-31.779999999999973,0.0,36.166666666666664,65.86,720.42,0.0,70.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-16 07:30:00,710.5333333333333,-16.949999999999932,0.0,36.0,65.86333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-16 07:45:00,709.12,0.0,0.0,35.833333333333336,65.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.72,,,67.0,69.0,,,2.239999999999995,0.0
2025-02-16 08:00:00,728.1899999999999,6.360000000000014,0.0,36.333333333333336,66.14,720.42,0.0,70.0,100.0,,0.0,,,68.66666666666667,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 08:15:00,714.0633333333334,19.07000000000005,0.0,36.0,66.06,720.42,0.0,70.0,100.0,,0.0,,,68.63666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-02-16 08:30:00,735.96,42.379999999999995,0.0,36.0,66.07333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.7,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-16 08:45:00,712.6466666666666,-10.599999999999909,0.0,36.0,65.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.68666666666667,,,67.0,69.0,,,2.229999999999997,0.0
2025-02-16 09:00:00,721.8299999999999,-6.360000000000014,0.0,36.166666666666664,65.99333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-16 09:15:00,724.6566666666666,2.1200000000000045,0.0,36.0,65.90333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-16 09:30:00,705.59,-14.829999999999927,0.0,36.0,65.62,720.42,0.0,70.0,100.0,,0.0,,,68.61,,,67.0,69.0,,,2.260000000000005,0.0
2025-02-16 09:45:00,731.7199999999999,-2.1200000000000045,0.0,36.0,65.27666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.59,,,67.0,69.0,,,2.4699999999999918,0.0
2025-02-16 10:00:00,728.8966666666666,-2.1200000000000045,0.0,36.0,64.66333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.54333333333334,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-16 10:15:00,714.0666666666666,-12.709999999999923,0.0,36.166666666666664,64.03,720.42,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-16 10:30:00,730.31,2.1200000000000045,0.0,36.0,63.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-16 10:45:00,721.1266666666667,6.360000000000014,0.0,35.833333333333336,62.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,68.21,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-16 11:00:00,723.2433333333333,-4.240000000000009,0.0,36.5,62.43333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.05333333333333,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-16 11:15:00,716.89,4.240000000000009,0.0,36.166666666666664,62.04666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.91000000000001,,,67.0,69.0,,,3.1400000000000006,0.0
2025-02-16 11:30:00,715.4733333333334,-16.949999999999932,0.0,36.0,62.01333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.81666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-16 11:45:00,713.3566666666667,-10.599999999999909,0.0,36.166666666666664,61.77666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.73333333333333,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-16 12:00:00,714.7666666666668,-8.479999999999905,0.0,36.166666666666664,61.46333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-16 12:15:00,713.3566666666667,0.0,0.0,36.0,61.053333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,3.219999999999999,0.0
2025-02-16 12:30:00,715.4733333333334,-4.240000000000009,0.0,36.166666666666664,60.79999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.42666666666666,,,67.0,69.0,,,3.2099999999999937,0.0
2025-02-16 12:45:00,721.1266666666667,25.430000000000064,0.0,36.0,61.129999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-16 13:00:00,721.1266666666667,4.240000000000009,0.0,35.666666666666664,61.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.31333333333333,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-16 13:15:00,718.3000000000001,-10.599999999999909,0.0,35.833333333333336,61.576666666666675,720.42,0.0,70.0,100.0,,0.0,,,67.27333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-16 13:30:00,720.42,4.240000000000009,0.0,36.333333333333336,61.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,3.25,0.0
2025-02-16 13:45:00,716.18,-31.779999999999973,0.0,36.333333333333336,61.85666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-16 14:00:00,704.8800000000001,-8.479999999999905,0.0,35.833333333333336,61.656666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-16 14:15:00,705.5866666666667,-29.66999999999996,0.0,35.833333333333336,61.85666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-02-16 14:30:00,727.4833333333332,0.0,0.0,36.0,61.98,720.42,0.0,70.0,100.0,,0.0,,,67.23,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-16 14:45:00,723.9499999999999,,0.0,35.833333333333336,61.916666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.23,,,67.0,69.0,,,,
2025-02-16 15:00:00,707.0,-31.779999999999973,0.0,35.666666666666664,61.60999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.23,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-16 15:15:00,714.7666666666668,-4.240000000000009,0.0,35.666666666666664,61.74666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.21,,,67.0,69.0,,,3.2900000000000063,0.0
2025-02-16 15:30:00,721.8299999999999,-6.360000000000014,0.0,36.0,61.63666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.20333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-16 15:45:00,721.8333333333334,-2.1200000000000045,0.0,36.166666666666664,61.44333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.16333333333334,,,67.0,69.0,,,3.3799999999999955,0.0
2025-02-16 16:00:00,728.19,29.660000000000082,0.0,36.166666666666664,61.74333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.14333333333333,,,67.0,69.0,,,3.3399999999999963,0.0
2025-02-16 16:15:00,721.1233333333333,-6.360000000000014,0.0,36.666666666666664,61.63666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.12,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-16 16:30:00,728.8966666666666,4.240000000000009,0.0,36.666666666666664,62.01,720.42,0.0,70.0,100.0,,0.0,,,67.11333333333333,,,67.0,69.0,,,3.450000000000003,0.0
2025-02-16 16:45:00,713.3566666666666,2.1200000000000045,0.0,37.0,61.43666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.12,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 17:00:00,721.8299999999999,2.1200000000000045,0.0,37.166666666666664,61.35333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-16 17:15:00,721.1266666666667,-16.949999999999932,0.0,36.833333333333336,61.43666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.1,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-16 17:30:00,712.65,-21.18999999999994,0.0,36.666666666666664,61.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.08666666666666,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-16 17:45:00,727.4833333333332,8.470000000000027,0.0,36.666666666666664,61.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.09333333333332,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-16 18:00:00,726.0666666666666,8.470000000000027,0.0,36.833333333333336,61.373333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.08,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-16 18:15:00,714.0633333333334,-12.709999999999923,0.0,36.5,61.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.06,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-16 18:30:00,724.6566666666666,2.1200000000000045,0.0,36.5,61.620000000000005,720.42,0.0,70.0,100.0,,0.0,,,67.06333333333333,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-16 18:45:00,706.2933333333334,-12.709999999999923,0.0,36.333333333333336,61.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.08,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-16 19:00:00,734.5466666666666,4.240000000000009,0.0,36.5,61.59,720.42,0.0,70.0,100.0,,0.0,,,67.07333333333334,,,67.0,69.0,,,3.210000000000001,0.0
2025-02-16 19:15:00,697.8166666666666,-10.599999999999909,0.0,36.166666666666664,61.31,720.42,0.0,70.0,100.0,,0.0,,,67.02333333333333,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-16 19:30:00,723.2466666666666,2.1200000000000045,0.0,36.5,61.23,720.42,0.0,70.0,100.0,,0.0,,,67.00333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-16 19:45:00,725.3633333333333,21.190000000000055,0.0,36.333333333333336,61.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-16 20:00:00,721.1266666666667,-14.829999999999927,0.0,36.333333333333336,61.29333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.97,,,67.0,69.0,,,3.3999999999999986,0.0
2025-02-16 20:15:00,704.1766666666666,4.240000000000009,0.0,36.5,60.81666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.96333333333332,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-16 20:30:00,726.07,-4.240000000000009,0.0,36.5,60.74,720.42,0.0,70.0,100.0,,0.0,,,66.94666666666666,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-16 20:45:00,724.6533333333333,27.540000000000077,0.0,36.5,60.92666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.92666666666666,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-16 21:00:00,714.77,-8.479999999999905,0.0,36.5,61.07333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.91333333333334,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-16 21:15:00,702.7599999999999,2.1200000000000045,0.0,36.333333333333336,60.92666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.89666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-16 21:30:00,723.2433333333333,19.07000000000005,0.0,36.333333333333336,60.98666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.87333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-16 21:45:00,738.7833333333333,8.470000000000027,0.0,36.166666666666664,60.94,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-16 22:00:00,710.5266666666666,-10.599999999999909,0.0,36.0,61.03,720.42,0.0,70.0,100.0,,0.0,,,66.85,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-16 22:15:00,716.8866666666667,-8.479999999999905,0.0,36.0,60.70333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.85,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-16 22:30:00,716.18,8.470000000000027,0.0,36.0,60.75666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-16 22:45:00,718.3,-6.360000000000014,0.0,36.0,60.775000000000006,720.42,0.0,70.0,100.0,,0.0,,,66.84,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-16 23:00:00,716.8866666666667,-29.66999999999996,0.0,36.0,60.78666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-16 23:15:00,707.0,-16.949999999999932,0.0,36.166666666666664,60.666666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.559999999999995,0.0
2025-02-16 23:30:00,732.4266666666666,25.430000000000064,0.0,36.166666666666664,60.31,720.42,0.0,70.0,100.0,,0.0,,,66.82333333333334,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-16 23:45:00,721.1233333333333,14.830000000000041,0.0,36.5,60.326666666666675,720.42,0.0,70.0,100.0,,0.0,,,66.73,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-17 00:00:00,716.8866666666667,-6.360000000000014,0.0,36.333333333333336,60.153333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.7,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-17 00:15:00,716.8866666666667,-16.949999999999932,0.0,35.833333333333336,60.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.69333333333333,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-17 00:30:00,719.0066666666667,12.710000000000036,0.0,36.166666666666664,60.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.69,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-17 00:45:00,708.4133333333333,2.1200000000000045,0.0,36.333333333333336,60.51,720.42,0.0,70.0,100.0,,0.0,,,66.67666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-17 01:00:00,723.2466666666666,0.0,0.0,36.5,60.373333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.67666666666666,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-17 01:15:00,718.3000000000001,-2.1200000000000045,0.0,36.333333333333336,60.26,720.42,0.0,70.0,100.0,,0.0,,,66.67,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-17 01:30:00,711.2366666666667,-12.709999999999923,0.0,36.333333333333336,60.13999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666668,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-17 01:45:00,716.18,6.360000000000014,0.0,36.0,60.15,720.42,0.0,70.0,100.0,,0.0,,,66.64333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-17 02:00:00,714.0633333333334,10.590000000000032,0.0,35.833333333333336,60.093333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.66333333333334,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-17 02:15:00,721.8333333333334,-6.360000000000014,0.0,36.0,60.126666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.66333333333334,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-17 02:30:00,712.65,-2.1200000000000045,0.0,35.5,60.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666668,,,67.0,69.0,,,3.6600000000000037,0.0
2025-02-17 02:45:00,722.5366666666667,-2.1200000000000045,0.0,35.5,59.93,720.42,0.0,70.0,100.0,,0.0,,,66.68333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-17 03:00:00,728.1866666666666,8.470000000000027,0.0,35.666666666666664,60.10999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.62333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-17 03:15:00,715.4733333333334,2.1200000000000045,0.0,35.333333333333336,60.00666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.60333333333334,,,67.0,69.0,,,3.6499999999999986,0.0
2025-02-17 03:30:00,716.8866666666667,-4.240000000000009,0.0,36.0,60.01333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.58,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-17 03:45:00,716.1833333333334,-21.18999999999994,0.0,35.833333333333336,59.77,720.42,0.0,70.0,100.0,,0.0,,,66.58666666666666,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-17 04:00:00,715.4733333333334,-8.479999999999905,0.0,36.0,59.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.57333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-17 04:15:00,724.6566666666666,4.240000000000009,0.0,35.833333333333336,59.43333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.54666666666667,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-17 04:30:00,721.8333333333334,0.0,0.0,35.666666666666664,59.48333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-17 04:45:00,731.7233333333334,25.430000000000064,0.0,36.0,59.35999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.52,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-17 05:00:00,711.94,-6.360000000000014,0.0,35.666666666666664,59.43000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.5,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-17 05:15:00,723.9499999999999,6.360000000000014,0.0,35.666666666666664,59.06666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-17 05:30:00,719.0066666666667,-10.599999999999909,0.0,35.5,58.96333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-17 05:45:00,714.0600000000001,-8.479999999999905,0.0,35.333333333333336,58.839999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.42,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-17 06:00:00,721.8333333333334,23.31000000000006,0.0,35.666666666666664,58.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.34,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-17 06:15:00,717.5966666666667,4.240000000000009,0.0,36.833333333333336,58.423333333333325,720.42,0.0,70.0,100.0,,0.0,,,66.29666666666667,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-17 06:30:00,711.2366666666667,-10.599999999999909,0.0,36.5,58.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.27666666666666,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-17 06:45:00,717.5933333333332,2.1200000000000045,0.0,36.666666666666664,58.36666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.22333333333334,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-17 07:00:00,715.4733333333334,10.590000000000032,0.0,36.666666666666664,58.39333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.20666666666666,,,67.0,69.0,,,4.07,0.0
2025-02-17 07:15:00,712.6533333333333,-12.709999999999923,0.0,36.833333333333336,59.24,720.42,0.0,70.0,100.0,,0.0,,,66.27,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-17 07:30:00,719.0066666666667,-2.1200000000000045,0.0,36.333333333333336,58.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.27666666666666,,,67.0,69.0,,,4.07,0.0
2025-02-17 07:45:00,721.1233333333333,2.1200000000000045,0.0,36.5,58.56999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.25,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-17 08:00:00,711.9433333333333,-2.1200000000000045,0.0,36.5,58.46,720.42,0.0,70.0,100.0,,0.0,,,66.24666666666667,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-17 08:15:00,714.7666666666668,-4.240000000000009,0.0,36.5,58.330000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.23333333333333,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-17 08:30:00,714.0633333333334,-12.709999999999923,0.0,36.333333333333336,58.026666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-17 08:45:00,712.65,-12.709999999999923,0.0,36.166666666666664,58.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-17 09:00:00,719.0066666666667,0.0,0.0,36.0,58.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,4.07,0.0
2025-02-17 09:15:00,721.8299999999999,-2.1200000000000045,0.0,35.833333333333336,58.29,720.42,0.0,70.0,100.0,,0.0,,,66.18,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-17 09:30:00,716.8866666666667,-16.949999999999932,0.0,35.5,58.32666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,4.07,0.0
2025-02-17 09:45:00,730.3066666666667,12.710000000000036,0.0,35.666666666666664,58.49,720.42,0.0,70.0,100.0,,0.0,,,66.21,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-17 10:00:00,719.0066666666667,-2.1200000000000045,0.0,35.833333333333336,58.19,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-17 10:15:00,709.12,-14.829999999999927,0.0,36.166666666666664,57.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-17 10:30:00,723.9499999999999,-4.240000000000009,0.0,36.833333333333336,57.71666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.13666666666667,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-17 10:45:00,721.4749999999999,-6.360000000000014,0.0,36.75,57.585,720.42,0.0,70.0,100.0,,0.0,,,66.15,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-17 11:00:00,716.1833333333334,-12.709999999999923,0.0,36.0,57.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.07666666666667,,,67.0,69.0,,,4.32,0.0
2025-02-17 11:15:00,726.7766666666666,29.660000000000082,0.0,36.0,57.29,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-17 11:30:00,711.9433333333333,4.240000000000009,0.0,36.166666666666664,57.303333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.02,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-17 11:45:00,721.8299999999999,-6.360000000000014,0.0,36.5,57.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.03333333333335,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-17 12:00:00,713.3566666666667,-19.069999999999936,0.0,36.166666666666664,57.22,720.42,0.0,70.0,100.0,,0.0,,,65.98333333333333,,,67.0,69.0,,,4.43,0.0
2025-02-17 12:15:00,720.42,0.0,0.0,35.833333333333336,57.07333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.90333333333332,,,67.0,69.0,,,4.470000000000006,0.0
2025-02-17 12:30:00,734.5433333333334,19.07000000000005,0.0,36.0,56.99,720.42,0.0,70.0,100.0,,0.0,,,65.90333333333332,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-17 12:45:00,718.3000000000001,-4.240000000000009,0.0,37.0,56.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.89333333333333,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-17 13:00:00,714.7666666666668,2.1200000000000045,0.0,36.5,56.98,720.42,0.0,70.0,100.0,,0.0,,,65.83666666666666,,,67.0,69.0,,,4.470000000000006,0.0
2025-02-17 13:15:00,719.0066666666667,4.240000000000009,0.0,35.666666666666664,57.076666666666675,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-17 13:30:00,714.0633333333334,-4.240000000000009,0.0,35.0,57.169999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.409999999999997,0.0
2025-02-17 13:45:00,714.77,4.240000000000009,0.0,35.166666666666664,57.14000000000001,720.42,0.0,70.0,100.0,,0.0,,,65.80666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-17 14:00:00,727.48,-2.1200000000000045,0.0,35.5,57.18666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.92333333333333,,,67.0,69.0,,,4.509999999999998,0.0
2025-02-17 14:15:00,721.8333333333334,4.240000000000009,0.0,36.5,57.26666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.92999999999999,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-17 14:30:00,715.4766666666666,0.0,0.0,35.666666666666664,57.54,720.42,0.0,70.0,100.0,,0.0,,,65.96,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-17 14:45:00,707.0,-6.360000000000014,0.0,35.166666666666664,57.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.00666666666666,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-17 15:00:00,714.7666666666668,0.0,0.0,34.833333333333336,57.82,720.42,0.0,70.0,100.0,,0.0,,,66.01333333333334,,,67.0,69.0,,,4.25,0.0
2025-02-17 15:15:00,728.1866666666666,0.0,0.0,34.5,58.22,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-17 15:30:00,718.3000000000001,-10.599999999999909,0.0,34.666666666666664,58.083333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.12666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-17 15:45:00,718.3000000000001,-25.42999999999995,0.0,34.5,58.123333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-17 16:00:00,706.2966666666667,-14.829999999999927,0.0,34.166666666666664,58.620000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.48333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-17 16:15:00,713.3566666666666,0.0,0.0,34.333333333333336,58.776666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.37333333333333,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-17 16:30:00,712.6466666666666,-6.360000000000014,0.0,34.5,58.826666666666675,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-17 16:45:00,709.8266666666667,-14.829999999999927,0.0,34.0,59.03333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.31,,,67.0,69.0,,,4.07,0.0
2025-02-17 17:00:00,725.36,-6.360000000000014,0.0,34.166666666666664,59.30666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.42666666666668,,,67.0,69.0,,,3.960000000000001,0.0
2025-02-17 17:15:00,715.4766666666666,-14.829999999999927,0.0,34.333333333333336,59.173333333333325,720.42,0.0,70.0,100.0,,0.0,,,66.43666666666667,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-17 17:30:00,716.1833333333334,2.1200000000000045,0.0,34.166666666666664,59.50666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.51666666666667,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-17 17:45:00,719.0066666666667,2.1200000000000045,0.0,34.0,59.723333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.52666666666666,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-17 18:00:00,708.41,-8.479999999999905,0.0,34.166666666666664,59.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-17 18:15:00,722.54,-12.709999999999923,0.0,34.166666666666664,60.0,720.42,0.0,70.0,100.0,,0.0,,,66.77666666666666,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-17 18:30:00,714.0633333333334,-23.309999999999945,0.0,34.0,60.52333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.83666666666666,,,67.0,69.0,,,3.75,0.0
2025-02-17 18:45:00,721.8299999999999,10.590000000000032,0.0,34.0,60.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.85666666666667,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-17 19:00:00,722.5366666666667,21.190000000000055,0.0,34.166666666666664,59.93,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.75,0.0
2025-02-17 19:15:00,723.9499999999999,4.240000000000009,0.0,33.666666666666664,59.78,720.42,0.0,70.0,100.0,,0.0,,,66.73,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-17 19:30:00,703.4666666666667,-25.42999999999995,0.0,33.666666666666664,60.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,66.64333333333333,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-17 19:45:00,723.9499999999999,0.0,0.0,33.5,60.156666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.76666666666667,,,67.0,69.0,,,3.5,0.0
2025-02-17 20:00:00,714.7666666666668,-6.360000000000014,0.0,33.166666666666664,60.123333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.89666666666666,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-17 20:15:00,725.7149999999999,2.1200000000000045,0.0,33.25,60.155,720.42,0.0,70.0,100.0,,0.0,,,67.03,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-17 20:30:00,709.1166666666667,-8.479999999999905,0.0,33.666666666666664,59.876666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.20333333333333,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-17 20:45:00,704.1733333333333,4.240000000000009,0.0,33.666666666666664,59.92333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-17 21:00:00,707.7033333333334,0.0,0.0,33.833333333333336,59.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-17 21:15:00,715.4766666666666,0.0,0.0,33.666666666666664,60.199999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.70333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-17 21:30:00,724.6566666666666,-4.240000000000009,0.0,33.5,60.46,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-17 21:45:00,715.4733333333334,2.1200000000000045,0.0,33.5,60.28333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-17 22:00:00,722.5366666666665,10.590000000000032,0.0,33.5,60.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.74333333333334,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-17 22:15:00,707.7033333333334,-25.42999999999995,0.0,33.0,60.123333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.66666666666667,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-17 22:30:00,713.3566666666667,-21.18999999999994,0.0,33.333333333333336,59.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,3.519999999999996,0.0
2025-02-17 22:45:00,723.9499999999999,6.360000000000014,0.0,33.333333333333336,59.74333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.54,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-17 23:00:00,718.3033333333333,4.240000000000009,0.0,33.166666666666664,59.56333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.50333333333333,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-17 23:15:00,731.7199999999999,36.020000000000095,0.0,33.166666666666664,59.54,720.42,0.0,70.0,100.0,,0.0,,,67.47333333333334,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-17 23:30:00,702.0533333333333,-8.479999999999905,0.0,33.833333333333336,59.51,720.42,0.0,70.0,100.0,,0.0,,,67.44333333333333,,,67.0,69.0,,,3.509999999999998,0.0
2025-02-17 23:45:00,711.9433333333333,-21.18999999999994,0.0,34.0,59.419999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.50333333333333,,,67.0,69.0,,,3.5500000000000043,0.0
2025-02-18 00:00:00,728.8966666666666,-12.709999999999923,0.0,34.0,59.14333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.43,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-18 00:15:00,717.5966666666667,-12.709999999999923,0.0,34.333333333333336,59.24333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-18 00:30:00,719.0033333333334,-8.479999999999905,0.0,34.5,59.06,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-18 00:45:00,722.5366666666667,10.590000000000032,0.0,35.166666666666664,59.0,720.42,0.0,70.0,100.0,,0.0,,,67.34333333333332,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-18 01:00:00,711.2366666666667,-10.599999999999909,0.0,35.166666666666664,58.75333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.28,,,67.0,69.0,,,3.719999999999999,0.0
2025-02-18 01:15:00,709.8233333333333,-23.309999999999945,0.0,35.666666666666664,58.89333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.04333333333334,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-18 01:30:00,707.7066666666666,-6.360000000000014,0.0,37.333333333333336,58.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.94,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-18 01:45:00,721.1233333333333,-6.360000000000014,0.0,36.333333333333336,58.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,3.780000000000001,0.0
2025-02-18 02:00:00,717.59,-10.599999999999909,0.0,35.833333333333336,58.68666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.83666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-18 02:15:00,715.4733333333334,-10.599999999999909,0.0,35.833333333333336,58.75,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,3.799999999999997,0.0
2025-02-18 02:30:00,716.8866666666667,-12.709999999999923,0.0,35.5,58.800000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.87333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-18 02:45:00,725.36,10.590000000000032,0.0,35.5,58.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.84666666666666,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-18 03:00:00,729.6,4.240000000000009,0.0,35.666666666666664,58.78333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.85,,,67.0,69.0,,,3.8100000000000023,0.0
2025-02-18 03:15:00,713.3533333333334,-8.479999999999905,0.0,36.5,58.776666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.90333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-18 03:30:00,714.0633333333334,-4.240000000000009,0.0,36.333333333333336,58.803333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.85000000000001,,,67.0,69.0,,,3.8500000000000014,0.0
2025-02-18 03:45:00,709.8233333333334,-16.949999999999932,0.0,36.0,58.81,720.42,0.0,70.0,100.0,,0.0,,,66.83666666666666,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-18 04:00:00,716.1833333333334,6.360000000000014,0.0,35.833333333333336,58.623333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.73666666666666,,,67.0,69.0,,,3.9399999999999977,0.0
2025-02-18 04:15:00,711.94,-10.599999999999909,0.0,35.666666666666664,58.56333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.63333333333333,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-18 04:30:00,717.5933333333332,-6.360000000000014,0.0,35.333333333333336,58.59666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-18 04:45:00,726.07,0.0,0.0,35.5,58.56,720.42,0.0,70.0,100.0,,0.0,,,66.48,,,67.0,69.0,,,3.9199999999999946,0.0
2025-02-18 05:00:00,718.2966666666666,8.470000000000027,0.0,35.166666666666664,58.46666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.41666666666667,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-18 05:15:00,718.2999999999998,-4.240000000000009,0.0,35.333333333333336,58.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.37333333333333,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-18 05:30:00,721.1266666666667,0.0,0.0,35.333333333333336,58.48,720.42,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-18 05:45:00,717.5933333333334,12.710000000000036,0.0,35.333333333333336,58.333333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.26333333333334,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-18 06:00:00,709.12,-16.949999999999932,0.0,35.166666666666664,58.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.17333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-18 06:15:00,723.2433333333333,-4.240000000000009,0.0,35.166666666666664,58.31,720.42,0.0,70.0,100.0,,0.0,,,66.16,,,67.0,69.0,,,4.0,0.0
2025-02-18 06:30:00,720.42,-4.240000000000009,0.0,35.5,58.25666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.14666666666666,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-18 06:45:00,728.1899999999999,0.0,0.0,35.166666666666664,58.163333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.06333333333333,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-18 07:00:00,715.4766666666666,0.0,0.0,35.333333333333336,58.196666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-18 07:15:00,715.4733333333334,-4.240000000000009,0.0,35.333333333333336,58.193333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,3.9200000000000017,0.0
2025-02-18 07:30:00,725.3633333333333,19.07000000000005,0.0,35.0,58.18666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.04,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-18 07:45:00,711.2366666666667,-19.069999999999936,0.0,35.166666666666664,58.14333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.03333333333335,,,67.0,69.0,,,4.07,0.0
2025-02-18 08:00:00,712.65,-14.829999999999927,0.0,35.0,58.04666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.03333333333335,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-18 08:15:00,710.5300000000001,-2.1200000000000045,0.0,35.333333333333336,57.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-18 08:30:00,714.06,14.830000000000041,0.0,35.166666666666664,57.76,720.42,0.0,70.0,100.0,,0.0,,,66.00666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 08:45:00,730.3033333333333,27.540000000000077,0.0,35.166666666666664,57.656666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.0,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-18 09:00:00,725.36,12.710000000000036,0.0,35.333333333333336,57.52333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.95666666666666,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-18 09:15:00,703.4666666666667,,0.0,35.166666666666664,57.53,720.42,0.0,70.0,100.0,,0.0,,,65.91,,,67.0,69.0,,,,
2025-02-18 09:30:00,723.9499999999999,-10.599999999999909,0.0,35.0,57.400000000000006,720.42,0.0,70.0,100.0,,0.0,,,65.89,,,67.0,69.0,,,4.1100000000000065,0.0
2025-02-18 09:45:00,719.71,-8.479999999999905,0.0,35.166666666666664,57.223333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.89,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-18 10:00:00,717.5933333333332,-8.479999999999905,0.0,35.0,57.32,720.42,0.0,70.0,100.0,,0.0,,,65.88,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-18 10:15:00,718.2999999999998,0.0,0.0,35.166666666666664,57.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.86,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 10:30:00,719.7133333333333,2.1200000000000045,0.0,35.0,57.32,720.42,0.0,70.0,100.0,,0.0,,,65.85333333333334,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-18 10:45:00,711.9433333333333,-21.18999999999994,0.0,35.0,57.303333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.79333333333334,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-18 11:00:00,725.3633333333333,0.0,0.0,35.0,57.30666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-18 11:15:00,716.18,-6.360000000000014,0.0,35.166666666666664,57.326666666666675,720.42,0.0,70.0,100.0,,0.0,,,65.75666666666666,,,67.0,69.0,,,4.18,0.0
2025-02-18 11:30:00,715.4766666666668,14.830000000000041,0.0,35.166666666666664,57.27333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.73666666666666,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-18 11:45:00,712.65,-6.360000000000014,0.0,35.166666666666664,57.28333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-18 12:00:00,704.8833333333333,-12.709999999999923,0.0,35.333333333333336,57.22,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-18 12:15:00,731.0133333333333,8.470000000000027,0.0,35.5,57.27666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.62,,,67.0,69.0,,,4.220000000000006,0.0
2025-02-18 12:30:00,720.4200000000001,-23.309999999999945,0.0,35.833333333333336,57.22,720.42,0.0,70.0,100.0,,0.0,,,65.64,,,67.0,69.0,,,4.25,0.0
2025-02-18 12:45:00,730.3066666666667,12.710000000000036,0.0,36.166666666666664,57.26,720.42,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,67.0,69.0,,,4.309999999999995,0.0
2025-02-18 13:00:00,726.07,2.1200000000000045,0.0,37.333333333333336,57.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.61,,,67.0,69.0,,,4.300000000000004,0.0
2025-02-18 13:15:00,721.8333333333334,4.240000000000009,0.0,36.666666666666664,57.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.61333333333333,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-18 13:30:00,713.3533333333334,-6.360000000000014,0.0,36.0,57.526666666666664,720.42,0.0,70.0,100.0,,0.0,,,65.54333333333334,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-18 13:45:00,714.0600000000001,-8.479999999999905,0.0,35.666666666666664,57.303333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-18 14:00:00,719.0066666666667,-19.069999999999936,0.0,35.666666666666664,57.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.60000000000001,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-18 14:15:00,717.5933333333332,-8.479999999999905,0.0,35.5,57.14000000000001,720.42,0.0,70.0,100.0,,0.0,,,65.61666666666667,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-18 14:30:00,720.4200000000001,4.240000000000009,0.0,35.166666666666664,57.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.55,,,67.0,69.0,,,4.330000000000005,0.0
2025-02-18 14:45:00,726.07,6.360000000000014,0.0,35.5,56.81666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.40666666666668,,,67.0,69.0,,,4.299999999999997,0.0
2025-02-18 15:00:00,725.3633333333333,16.950000000000045,0.0,35.333333333333336,56.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.36333333333333,,,67.0,69.0,,,4.32,0.0
2025-02-18 15:15:00,719.0066666666667,0.0,0.0,35.333333333333336,56.803333333333335,720.42,0.0,70.0,100.0,,0.0,,,65.28,,,67.0,69.0,,,4.390000000000001,0.0
2025-02-18 15:30:00,734.5433333333334,29.660000000000082,0.0,35.5,56.88999999999999,720.42,0.0,70.0,100.0,,0.0,,,65.23,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-18 15:45:00,723.2466666666666,0.0,0.0,35.666666666666664,56.973333333333336,720.42,0.0,70.0,100.0,,0.0,,,65.27666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-18 16:00:00,721.1266666666667,0.0,0.0,35.666666666666664,57.29333333333333,720.42,0.0,70.0,100.0,,0.0,,,65.50666666666667,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-18 16:15:00,723.2433333333333,0.0,0.0,36.0,57.32666666666666,720.42,0.0,70.0,100.0,,0.0,,,65.48,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-18 16:30:00,717.5933333333332,6.355000000000018,0.0,35.833333333333336,57.419999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.52666666666666,,,67.0,69.0,,,4.215000000000003,0.0
2025-02-18 16:45:00,726.7766666666666,23.31000000000006,0.0,35.833333333333336,57.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.52,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-18 17:00:00,718.2999999999998,-4.240000000000009,0.0,35.666666666666664,57.72,720.42,0.0,70.0,100.0,,0.0,,,65.52333333333333,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-18 17:15:00,723.2433333333333,-10.599999999999909,0.0,35.666666666666664,57.800000000000004,720.42,0.0,70.0,100.0,,0.0,,,65.52333333333333,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-18 17:30:00,727.4833333333332,2.1200000000000045,0.0,35.5,57.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,65.61,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-18 17:45:00,719.71,-8.479999999999905,0.0,35.833333333333336,57.879999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.72,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-18 18:00:00,729.6,-2.1200000000000045,0.0,35.833333333333336,57.919999999999995,720.42,0.0,70.0,100.0,,0.0,,,65.77,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-18 18:15:00,716.1833333333334,16.950000000000045,0.0,35.5,57.93,720.42,0.0,70.0,100.0,,0.0,,,65.86333333333333,,,67.0,69.0,,,4.149999999999999,0.0
