time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 18:00:00,718.2999999999998,-6.360000000000014,0.0,42.5,59.99,720.42,0.0,70.0,100.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,1.779999999999994,0.0
2025-02-24 18:15:00,714.0633333333334,0.0,0.0,42.333333333333336,59.44,720.42,0.0,70.0,100.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-24 18:30:00,726.0666666666666,12.710000000000036,0.0,41.833333333333336,59.53333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.20666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-24 18:45:00,724.6566666666666,0.0,0.0,41.666666666666664,59.73333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.09666666666668,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-24 19:00:00,719.7133333333333,10.590000000000032,0.0,41.833333333333336,59.586666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.94,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-24 19:15:00,731.7199999999999,12.710000000000036,0.0,41.666666666666664,59.65,720.42,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-24 19:30:00,709.12,-14.829999999999927,0.0,41.666666666666664,59.69,720.42,0.0,70.0,100.0,,0.0,,,67.66666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-24 19:45:00,717.5933333333334,-19.069999999999936,0.0,41.833333333333336,60.03333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.53666666666668,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-24 20:00:00,707.7066666666666,-6.360000000000014,0.0,41.833333333333336,59.77,720.42,0.0,70.0,100.0,,0.0,,,67.53666666666668,,,67.0,69.0,,,1.25,0.0
2025-02-24 20:15:00,706.2933333333334,-8.479999999999905,0.0,41.333333333333336,59.43,720.42,0.0,70.0,100.0,,0.0,,,67.60333333333334,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-24 20:30:00,704.8800000000001,-10.599999999999909,0.0,41.666666666666664,59.35999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-24 20:45:00,714.0633333333334,-19.069999999999936,0.0,41.666666666666664,59.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-24 21:00:00,732.4233333333333,10.590000000000032,0.0,41.833333333333336,59.419999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-24 21:15:00,721.8299999999999,-6.360000000000014,0.0,41.833333333333336,59.35333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.74333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-24 21:30:00,724.6566666666666,2.1200000000000045,0.0,41.833333333333336,59.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-24 21:45:00,717.5933333333334,12.710000000000036,0.0,42.0,59.91,720.42,0.0,70.0,100.0,,0.0,,,67.68666666666667,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-24 22:00:00,711.9433333333333,-6.360000000000014,0.0,42.166666666666664,64.86333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.91333333333334,,,67.0,69.0,,,0.38000000000000966,0.0
2025-02-24 22:15:00,709.8233333333334,-10.599999999999909,0.0,41.833333333333336,61.39000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-24 22:30:00,721.1233333333333,0.0,0.0,41.666666666666664,63.85,720.42,0.0,70.0,100.0,,0.0,,,68.07,,,67.0,69.0,,,0.6199999999999903,0.0
2025-02-24 22:45:00,733.84,16.950000000000045,0.0,42.0,64.12666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.00666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-24 23:00:00,730.3066666666667,6.360000000000014,0.0,42.0,61.77,720.42,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,-0.6400000000000006,0.0
2025-02-24 23:15:00,725.3633333333333,14.830000000000041,0.0,41.833333333333336,64.35333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.08,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-24 23:30:00,719.71,-2.1200000000000045,0.0,41.5,62.10666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.27,,,67.0,69.0,,,-0.21999999999999886,0.0
2025-02-24 23:45:00,722.54,2.1200000000000045,0.0,41.833333333333336,66.82,720.42,0.0,70.0,100.0,,0.0,,,68.32000000000001,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-25 00:00:00,709.8233333333334,-23.309999999999945,0.0,41.5,62.25666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.44,,,67.0,69.0,,,0.8999999999999915,0.0
2025-02-25 00:15:00,724.66,0.0,0.0,42.166666666666664,65.44666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.24666666666667,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-25 00:30:00,721.8299999999999,0.0,0.0,42.0,61.70666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.18333333333334,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-25 00:45:00,708.4133333333334,-12.709999999999923,0.0,42.0,65.21333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.19,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-25 01:00:00,721.1233333333333,-2.1200000000000045,0.0,42.166666666666664,62.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-25 01:15:00,722.5366666666667,8.470000000000027,0.0,42.5,64.71666666666665,720.42,0.0,70.0,100.0,,0.0,,,68.27,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-25 01:30:00,716.18,-2.1200000000000045,0.0,42.5,64.01333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-25 01:45:00,723.9499999999999,4.240000000000009,0.0,42.0,62.51333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.31,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 02:00:00,721.8333333333334,0.0,0.0,42.833333333333336,64.49000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.22666666666667,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-25 02:15:00,716.1833333333334,4.240000000000009,0.0,42.5,67.45666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.46,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-25 02:30:00,704.88,-21.18999999999994,0.0,42.5,67.42333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-25 02:45:00,720.4200000000001,21.190000000000055,0.0,42.333333333333336,67.36333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.85000000000001,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 03:00:00,718.3000000000001,6.360000000000014,0.0,42.666666666666664,67.60000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.96,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-25 03:15:00,709.12,-16.949999999999932,0.0,42.666666666666664,61.620000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-25 03:30:00,726.7766666666666,6.360000000000014,0.0,43.0,67.05333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-25 03:45:00,732.4266666666667,-8.479999999999905,0.0,43.0,67.17666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.97333333333334,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-25 04:00:00,712.65,4.240000000000009,0.0,42.833333333333336,67.28,720.42,0.0,70.0,100.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-25 04:15:00,706.2933333333334,-6.360000000000014,0.0,43.166666666666664,64.74333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.87666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 04:30:00,719.0066666666667,-4.240000000000009,0.0,43.666666666666664,64.01,720.42,0.0,70.0,100.0,,0.0,,,68.48,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 04:45:00,725.3633333333333,6.360000000000014,0.0,43.666666666666664,67.44666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.55333333333333,,,67.0,69.0,,,1.1499999999999915,0.0
2025-02-25 05:00:00,716.8866666666667,10.590000000000032,0.0,43.666666666666664,63.580000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.42,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-25 05:15:00,709.8266666666667,-14.829999999999927,0.0,43.666666666666664,66.97,720.42,0.0,70.0,100.0,,0.0,,,68.26333333333334,,,67.0,69.0,,,1.25,0.0
2025-02-25 05:30:00,716.8866666666667,2.1200000000000045,0.0,43.833333333333336,67.57333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.42,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-25 05:45:00,709.8266666666667,4.240000000000009,0.0,44.0,63.330000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,0.37000000000000455,0.0
2025-02-25 06:00:00,718.3000000000001,6.360000000000014,0.0,44.0,66.96333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.16,,,67.0,69.0,,,1.009999999999991,0.0
2025-02-25 06:15:00,717.5933333333332,-6.360000000000014,0.0,44.166666666666664,61.93000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.06,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-25 06:30:00,719.0066666666667,12.710000000000036,0.0,44.0,64.77,720.42,0.0,70.0,100.0,,0.0,,,68.01,,,67.0,69.0,,,1.0800000000000125,0.0
2025-02-25 06:45:00,715.4733333333334,-10.599999999999909,0.0,44.333333333333336,63.88666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.87666666666667,,,67.0,69.0,,,2.009999999999998,0.0
2025-02-25 07:00:00,707.0,-19.069999999999936,0.0,44.0,63.39333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.98,,,67.0,69.0,,,1.240000000000009,0.0
2025-02-25 07:15:00,710.5300000000001,12.710000000000036,0.0,44.166666666666664,64.24333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.78333333333335,,,67.0,69.0,,,1.740000000000002,0.0
2025-02-25 07:30:00,711.2366666666667,2.1200000000000045,0.0,43.833333333333336,62.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,1.1800000000000068,0.0
2025-02-25 07:45:00,719.0066666666667,16.950000000000045,0.0,44.5,64.73666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.75,,,67.0,69.0,,,2.0,0.0
2025-02-25 08:00:00,731.0133333333333,-14.829999999999927,0.0,44.0,61.86666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.86333333333333,,,67.0,69.0,,,0.8199999999999932,0.0
2025-02-25 08:15:00,702.0566666666667,-12.709999999999923,0.0,44.0,66.41333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.76666666666667,,,67.0,69.0,,,1.4699999999999918,0.0
2025-02-25 08:30:00,723.9499999999999,4.240000000000009,0.0,44.166666666666664,67.35666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.0,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 08:45:00,721.1266666666667,4.240000000000009,0.0,44.333333333333336,67.44,720.42,0.0,70.0,100.0,,0.0,,,68.16333333333334,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-25 09:00:00,719.7133333333333,4.240000000000009,0.0,43.666666666666664,67.42666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.24,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-25 09:15:00,706.9966666666666,8.470000000000027,0.0,43.833333333333336,67.48666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.35666666666667,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-25 09:30:00,721.8299999999999,12.710000000000036,0.0,43.833333333333336,67.42666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.45,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-25 09:45:00,717.5933333333332,2.1200000000000045,0.0,43.666666666666664,64.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.42,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-25 10:00:00,728.1866666666666,0.0,0.0,44.166666666666664,63.73333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.10333333333334,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-25 10:15:00,722.54,-14.829999999999927,0.0,43.833333333333336,59.410000000000004,720.42,0.0,70.0,100.0,,0.0,,,67.93333333333334,,,67.0,69.0,,,-0.030000000000001137,0.0
2025-02-25 10:30:00,723.2433333333333,-6.360000000000014,0.0,44.333333333333336,63.26333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.67333333333333,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-25 10:45:00,710.5300000000001,-4.240000000000009,0.0,43.833333333333336,57.85666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.54333333333334,,,67.0,69.0,,,2.270000000000003,0.0
2025-02-25 11:00:00,706.9966666666668,-8.479999999999905,0.0,43.833333333333336,63.419999999999995,720.42,0.0,70.0,100.0,,0.0,,,67.38000000000001,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-25 11:15:00,726.07,4.240000000000009,0.0,44.0,60.193333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.38,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-25 11:30:00,732.4233333333333,12.710000000000036,0.0,43.833333333333336,65.97333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.49,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-25 11:45:00,723.2433333333333,-4.240000000000009,0.0,43.833333333333336,66.04666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.71,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-25 12:00:00,711.2366666666667,-16.949999999999932,0.0,44.166666666666664,65.95666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.83,,,67.0,69.0,,,2.1199999999999974,0.0
2025-02-25 12:15:00,723.9499999999999,19.07000000000005,0.0,44.0,66.01666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,2.0400000000000063,0.0
2025-02-25 12:30:00,715.4733333333334,-10.599999999999909,0.0,44.0,65.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.98333333333333,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-25 12:45:00,722.54,6.360000000000014,0.0,44.0,66.20666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-25 13:00:00,710.5300000000001,-2.1200000000000045,0.0,44.5,66.41000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-25 13:15:00,731.7199999999999,8.470000000000027,0.0,44.5,66.58,720.42,0.0,70.0,100.0,,0.0,,,68.33666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 13:30:00,721.1266666666667,0.0,0.0,44.5,66.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.56333333333333,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-25 13:45:00,720.4200000000001,4.240000000000009,0.0,44.833333333333336,67.04,720.42,0.0,70.0,100.0,,0.0,,,68.77,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-25 14:00:00,723.9499999999999,,0.0,45.166666666666664,67.36333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.93333333333334,,,67.0,69.0,,,,
2025-02-25 14:15:00,726.7733333333334,-4.240000000000009,0.0,45.0,67.69666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.18333333333334,,,67.0,69.0,,,1.6300000000000097,0.0
2025-02-25 14:30:00,716.8866666666667,-10.599999999999909,0.0,45.166666666666664,67.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.3,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-25 14:45:00,733.84,2.1200000000000045,0.0,44.666666666666664,68.33,720.42,0.0,70.0,100.0,,0.0,,,69.40666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-25 15:00:00,719.7133333333333,-2.1200000000000045,0.0,45.333333333333336,64.17333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.5,,,67.0,69.0,,,1.5200000000000102,0.0
2025-02-25 15:15:00,709.8233333333334,-10.599999999999909,0.0,46.5,59.46666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.04333333333334,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-25 15:30:00,729.6033333333334,14.830000000000041,0.0,46.333333333333336,59.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.66666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-25 15:45:00,731.7233333333334,25.430000000000064,0.0,46.333333333333336,59.73666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.5,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-25 16:00:00,714.77,-2.1200000000000045,0.0,45.833333333333336,59.96333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.5,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-25 16:15:00,714.0600000000001,-21.18999999999994,0.0,45.5,60.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.39333333333333,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-25 16:30:00,721.1233333333333,10.590000000000032,0.0,45.5,60.68,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-25 16:45:00,720.42,2.1200000000000045,0.0,45.0,61.10666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.07333333333334,,,67.0,69.0,,,1.5,0.0
2025-02-25 17:00:00,710.5333333333333,-14.829999999999927,0.0,44.5,61.406666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.95333333333333,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-25 17:15:00,711.9433333333333,-8.479999999999905,0.0,44.166666666666664,61.78,720.42,0.0,70.0,100.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-25 17:30:00,719.7133333333333,2.1200000000000045,0.0,43.5,61.88666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.98666666666666,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-25 17:45:00,714.06,-4.240000000000009,0.0,43.666666666666664,62.02333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 18:00:00,707.0,-10.599999999999909,0.0,43.666666666666664,62.31666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.11666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-25 18:15:00,733.1333333333333,23.31000000000006,0.0,43.666666666666664,62.123333333333335,720.42,0.0,70.0,100.0,,0.0,,,68.26,,,67.0,69.0,,,1.1899999999999977,0.0
2025-02-25 18:30:00,714.06,-8.479999999999905,0.0,43.333333333333336,62.25333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.31,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 18:45:00,704.1733333333333,-12.709999999999923,0.0,43.333333333333336,62.473333333333336,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-25 19:00:00,710.5300000000001,-16.949999999999932,0.0,43.333333333333336,62.36666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-25 19:15:00,723.2433333333333,8.470000000000027,0.0,43.333333333333336,62.30666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-25 19:30:00,716.18,8.470000000000027,0.0,43.166666666666664,62.51333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.18,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-25 19:45:00,711.9433333333333,-2.1200000000000045,0.0,43.0,62.45666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.15666666666667,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-25 20:00:00,719.7133333333333,-4.240000000000009,0.0,42.5,62.53,720.42,0.0,70.0,100.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-25 20:15:00,703.4666666666667,-8.479999999999905,0.0,42.333333333333336,62.413333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.46,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-25 20:30:00,714.77,4.240000000000009,0.0,42.0,62.35333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-25 20:45:00,708.4133333333333,2.1200000000000045,0.0,41.833333333333336,62.03,720.42,0.0,70.0,100.0,,0.0,,,68.45,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-25 21:00:00,716.18,-4.240000000000009,0.0,41.5,62.026666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.27,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-25 21:15:00,738.0799999999999,21.190000000000055,0.0,41.666666666666664,61.699999999999996,720.42,0.0,70.0,100.0,,0.0,,,68.13666666666667,,,67.0,69.0,,,1.1699999999999946,0.0
2025-02-25 21:30:00,716.89,-4.240000000000009,0.0,42.666666666666664,61.68666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.96,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-25 21:45:00,719.0066666666667,-2.1200000000000045,0.0,42.833333333333336,61.153333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.84,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-25 22:00:00,719.0033333333334,-10.599999999999909,0.0,42.666666666666664,60.68,720.42,0.0,70.0,100.0,,0.0,,,67.77333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 22:15:00,707.0,-21.18999999999994,0.0,43.0,60.63666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 22:30:00,719.0066666666667,10.590000000000032,0.0,42.333333333333336,60.423333333333325,720.42,0.0,70.0,100.0,,0.0,,,67.69,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-25 22:45:00,715.4733333333334,-6.360000000000014,0.0,42.166666666666664,60.26333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-25 23:00:00,732.4266666666667,-14.829999999999927,0.0,42.0,59.93,720.42,0.0,70.0,100.0,,0.0,,,67.69333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 23:15:00,719.0099999999999,6.360000000000014,0.0,42.5,59.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.69,,,67.0,69.0,,,1.2600000000000051,0.0
2025-02-25 23:30:00,720.4200000000001,-14.829999999999927,0.0,42.333333333333336,59.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-25 23:45:00,705.5866666666667,-21.18999999999994,0.0,41.833333333333336,59.66,720.42,0.0,70.0,100.0,,0.0,,,67.57,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-26 00:00:00,721.8333333333334,2.1200000000000045,0.0,42.0,59.64666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.46666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-26 00:15:00,719.0033333333334,-21.18999999999994,0.0,42.833333333333336,59.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-26 00:30:00,706.2933333333334,-8.479999999999905,0.0,42.5,59.52,720.42,0.0,70.0,100.0,,0.0,,,67.25333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-26 00:45:00,729.6033333333334,21.190000000000055,0.0,42.833333333333336,59.39333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.32666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-26 01:00:00,714.0633333333334,-2.1200000000000045,0.0,43.0,59.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.29666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-26 01:15:00,720.4166666666666,-4.240000000000009,0.0,43.5,59.49333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.30666666666666,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-26 01:30:00,714.0633333333334,-19.069999999999936,0.0,43.5,59.31666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.26666666666667,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-26 01:45:00,719.7133333333333,-6.360000000000014,0.0,43.833333333333336,64.14333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.34333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-26 02:00:00,724.6566666666666,12.710000000000036,0.0,43.5,61.79333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.61999999999999,,,67.0,69.0,,,-0.4899999999999949,0.0
2025-02-26 02:15:00,709.8266666666667,-12.709999999999923,0.0,44.0,64.64,720.42,0.0,70.0,100.0,,0.0,,,67.55,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-26 02:30:00,715.4733333333334,-6.360000000000014,0.0,43.5,62.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.71333333333332,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-26 02:45:00,705.59,-31.779999999999973,0.0,44.0,66.89,720.42,0.0,70.0,100.0,,0.0,,,67.79,,,67.0,69.0,,,0.730000000000004,0.0
2025-02-26 03:00:00,721.1233333333333,-8.479999999999905,0.0,43.5,62.620000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.09333333333333,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-26 03:15:00,720.42,6.360000000000014,0.0,43.666666666666664,64.41333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.01666666666667,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-26 03:30:00,729.6033333333334,16.950000000000045,0.0,43.5,67.01,720.42,0.0,70.0,100.0,,0.0,,,68.27,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-26 03:45:00,716.8833333333333,-8.479999999999905,0.0,43.833333333333336,67.01333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-26 04:00:00,733.8366666666667,27.540000000000077,0.0,43.833333333333336,66.61333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-26 04:15:00,712.65,-12.709999999999923,0.0,44.333333333333336,66.62333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-26 04:30:00,732.4233333333333,14.830000000000041,0.0,44.166666666666664,66.52666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-26 04:45:00,713.3566666666666,2.1200000000000045,0.0,44.166666666666664,66.33,720.42,0.0,70.0,100.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-26 05:00:00,721.8299999999999,8.470000000000027,0.0,44.166666666666664,66.30333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.43,,,67.0,69.0,,,2.009999999999991,0.0
2025-02-26 05:15:00,712.6466666666666,-10.599999999999909,0.0,44.166666666666664,66.31,720.42,0.0,70.0,100.0,,0.0,,,68.43,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-26 05:30:00,717.5933333333332,-4.240000000000009,0.0,44.166666666666664,66.17666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.42,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-26 05:45:00,728.8933333333333,10.590000000000032,0.0,44.166666666666664,66.04,720.42,0.0,70.0,100.0,,0.0,,,68.35333333333334,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-26 06:00:00,716.8866666666667,12.710000000000036,0.0,44.0,65.94,720.42,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,2.020000000000003,0.0
2025-02-26 06:15:00,702.7600000000001,-10.599999999999909,0.0,44.166666666666664,65.78,720.42,0.0,70.0,100.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-26 06:30:00,716.18,0.0,0.0,44.5,65.54666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,2.1600000000000037,0.0
2025-02-26 06:45:00,728.8933333333333,14.830000000000041,0.0,44.333333333333336,65.15666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.26,,,67.0,69.0,,,2.25,0.0
2025-02-26 07:00:00,723.2433333333333,-6.360000000000014,0.0,45.0,64.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.18,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-26 07:15:00,716.8866666666667,0.0,0.0,45.0,64.64999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.08,,,67.0,69.0,,,2.520000000000003,0.0
2025-02-26 07:30:00,736.6666666666666,6.360000000000014,0.0,45.166666666666664,64.5,720.42,0.0,70.0,100.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,2.499999999999993,0.0
2025-02-26 07:45:00,713.3566666666666,-19.069999999999936,0.0,45.333333333333336,64.33,720.42,0.0,70.0,100.0,,0.0,,,67.97666666666667,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-26 08:00:00,732.4266666666666,4.240000000000009,0.0,45.166666666666664,64.33666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.91,,,67.0,69.0,,,2.6399999999999935,0.0
2025-02-26 08:15:00,710.5300000000001,-19.069999999999936,0.0,45.166666666666664,64.15333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.89,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-26 08:30:00,710.5300000000001,2.1200000000000045,0.0,45.333333333333336,64.03,720.42,0.0,70.0,100.0,,0.0,,,67.83333333333333,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-26 08:45:00,722.54,14.830000000000041,0.0,45.333333333333336,63.88333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.6099999999999994,0.0
2025-02-26 09:00:00,727.4833333333332,0.0,0.0,45.333333333333336,63.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-26 09:15:00,717.5933333333332,-10.599999999999909,0.0,45.833333333333336,63.85999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.73666666666666,,,67.0,69.0,,,2.700000000000003,0.0
2025-02-26 09:30:00,716.18,-8.479999999999905,0.0,45.833333333333336,64.03333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.73,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-26 09:45:00,704.88,-23.309999999999945,0.0,45.833333333333336,63.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.71666666666665,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-26 10:00:00,703.4666666666667,-19.069999999999936,0.0,45.833333333333336,64.04666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.67666666666666,,,67.0,69.0,,,2.6400000000000006,0.0
2025-02-26 10:15:00,721.8333333333334,-2.1200000000000045,0.0,45.833333333333336,63.806666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.66666666666667,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-26 10:30:00,718.3000000000001,4.240000000000009,0.0,46.0,63.75666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-26 10:45:00,710.5300000000001,-25.42999999999995,0.0,46.0,63.73333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.6799999999999997,0.0
2025-02-26 11:00:00,725.36,8.470000000000027,0.0,45.833333333333336,63.75333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-26 11:15:00,714.77,-12.709999999999923,0.0,45.833333333333336,63.696666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-26 11:30:00,728.1866666666666,10.590000000000032,0.0,46.333333333333336,63.56,720.42,0.0,70.0,100.0,,0.0,,,67.63333333333334,,,67.0,69.0,,,2.740000000000002,0.0
2025-02-26 11:45:00,719.7133333333333,10.590000000000032,0.0,46.0,63.49333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.61333333333333,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-26 12:00:00,714.7666666666668,-8.479999999999905,0.0,46.5,63.38999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.60666666666667,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-26 12:15:00,722.5366666666667,-8.479999999999905,0.0,46.5,63.24333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.56,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-26 12:30:00,719.0066666666667,-12.709999999999923,0.0,46.333333333333336,63.21666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-26 12:45:00,716.8866666666667,-10.599999999999909,0.0,46.5,63.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,2.8000000000000043,0.0
2025-02-26 13:00:00,723.2433333333333,-8.479999999999905,0.0,46.5,63.79,720.42,0.0,70.0,100.0,,0.0,,,67.59666666666668,,,67.0,69.0,,,2.8200000000000003,0.0
2025-02-26 13:15:00,733.8366666666667,14.830000000000041,0.0,46.666666666666664,64.11333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-26 13:30:00,733.84,0.0,0.0,46.5,64.64666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.95333333333333,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-26 13:45:00,698.5233333333334,-10.599999999999909,0.0,46.833333333333336,65.32666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.18333333333334,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-26 14:00:00,730.3066666666667,25.430000000000064,0.0,46.833333333333336,66.04666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.43333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-02-26 14:15:00,714.77,-4.240000000000009,0.0,46.5,66.66666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.56,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-26 14:30:00,715.4766666666666,6.360000000000014,0.0,46.833333333333336,67.29,720.42,0.0,70.0,100.0,,0.0,,,68.72,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-26 14:45:00,724.6533333333333,12.710000000000036,0.0,46.833333333333336,67.66666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.83333333333333,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-26 15:00:00,724.6566666666666,14.830000000000041,0.0,46.833333333333336,68.26666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-26 15:15:00,718.2999999999998,-6.360000000000014,0.0,47.0,62.843333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.87666666666667,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-26 15:30:00,709.12,-12.709999999999923,0.0,47.166666666666664,63.61333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-26 15:45:00,723.2466666666666,6.360000000000014,0.0,46.666666666666664,60.656666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.61333333333333,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-26 16:00:00,714.0600000000001,-8.479999999999905,0.0,47.333333333333336,60.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-26 16:15:00,716.89,-4.240000000000009,0.0,46.833333333333336,60.95666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-26 16:30:00,726.7766666666666,10.590000000000032,0.0,46.666666666666664,61.333333333333336,720.42,0.0,70.0,100.0,,0.0,,,68.21,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-26 16:45:00,723.2433333333333,12.710000000000036,0.0,46.666666666666664,61.60333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.12333333333333,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-26 17:00:00,728.1866666666666,-10.599999999999909,0.0,46.666666666666664,61.93333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.06333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-26 17:15:00,731.7199999999999,-8.479999999999905,0.0,46.5,62.18666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.08999999999999,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-26 17:30:00,716.1833333333334,-21.18999999999994,0.0,46.666666666666664,62.70333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-26 17:45:00,708.4133333333333,2.1200000000000045,0.0,46.5,62.93,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-26 18:00:00,716.8866666666667,-8.479999999999905,0.0,47.0,62.92333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-26 18:15:00,731.7199999999999,16.950000000000045,0.0,47.0,63.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.37,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-26 18:30:00,709.12,-14.829999999999927,0.0,46.666666666666664,63.406666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.43,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-26 18:45:00,716.8866666666667,-4.240000000000009,0.0,46.666666666666664,63.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.41,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-26 19:00:00,727.48,8.470000000000027,0.0,46.166666666666664,63.71,720.42,0.0,70.0,100.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 19:15:00,707.7066666666666,2.1200000000000045,0.0,45.5,63.51666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-26 19:30:00,720.4200000000001,14.830000000000041,0.0,45.0,63.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.24666666666667,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-26 19:45:00,715.4733333333334,0.0,0.0,44.666666666666664,63.29,720.42,0.0,70.0,100.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-26 20:00:00,731.0133333333333,4.240000000000009,0.0,44.666666666666664,63.093333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.37,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-26 20:15:00,715.4766666666666,-33.89999999999998,0.0,44.5,63.25333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.48666666666666,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-26 20:30:00,718.2999999999998,4.240000000000009,0.0,43.833333333333336,63.096666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,1.0500000000000043,0.0
2025-02-26 20:45:00,716.8866666666667,-8.479999999999905,0.0,43.5,62.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.53333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-26 21:00:00,714.77,4.240000000000009,0.0,43.166666666666664,61.93000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-26 21:15:00,723.9533333333333,4.240000000000009,0.0,43.333333333333336,61.870000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-26 21:30:00,710.5300000000001,-27.549999999999955,0.0,43.666666666666664,61.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-26 21:45:00,731.0133333333333,-2.1200000000000045,0.0,44.0,61.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.39,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-26 22:00:00,716.18,-14.829999999999927,0.0,43.833333333333336,61.54666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.1299999999999955,0.0
2025-02-26 22:15:00,722.5366666666665,-2.1200000000000045,0.0,44.0,61.410000000000004,720.42,0.0,70.0,100.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-26 22:30:00,716.18,-10.599999999999909,0.0,44.0,61.26,720.42,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-26 22:45:00,710.5300000000001,-4.240000000000009,0.0,43.833333333333336,61.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.07,,,67.0,69.0,,,1.0999999999999943,0.0
2025-02-26 23:00:00,719.0066666666667,-25.42999999999995,0.0,44.0,60.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.07,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-26 23:15:00,723.9533333333334,4.240000000000009,0.0,43.666666666666664,60.79,720.42,0.0,70.0,100.0,,0.0,,,68.13,,,67.0,69.0,,,1.0899999999999963,0.0
2025-02-26 23:30:00,716.18,-25.42999999999995,0.0,44.0,60.553333333333335,720.42,0.0,70.0,100.0,,0.0,,,68.16000000000001,,,67.0,69.0,,,1.2299999999999969,0.0
2025-02-26 23:45:00,721.8333333333334,0.0,0.0,44.0,60.55666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.00666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-02-27 00:00:00,715.4733333333334,6.360000000000014,0.0,44.5,61.17666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.86666666666666,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 00:15:00,715.4766666666666,-16.949999999999932,0.0,44.166666666666664,61.31999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.76,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-27 00:30:00,714.7666666666668,-10.599999999999909,0.0,44.333333333333336,61.55666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-27 00:45:00,710.5300000000001,-6.360000000000014,0.0,44.333333333333336,61.919999999999995,720.42,0.0,70.0,100.0,,0.0,,,68.05333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-27 01:00:00,723.9499999999999,14.830000000000041,0.0,44.5,62.0,720.42,0.0,70.0,100.0,,0.0,,,68.05000000000001,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-27 01:15:00,714.7666666666668,-6.360000000000014,0.0,44.5,61.85666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.86,,,67.0,69.0,,,1.0100000000000051,0.0
2025-02-27 01:30:00,716.18,2.1200000000000045,0.0,44.666666666666664,61.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.76,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-27 01:45:00,714.0633333333334,-14.829999999999927,0.0,44.666666666666664,61.77,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,1.0800000000000054,0.0
2025-02-27 02:00:00,728.8966666666666,-4.240000000000009,0.0,44.833333333333336,61.52,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-27 02:15:00,711.2366666666667,-2.1200000000000045,0.0,44.666666666666664,61.07666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.64,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-27 02:30:00,711.94,-8.479999999999905,0.0,44.833333333333336,60.949999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.62333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-27 02:45:00,716.8866666666667,4.240000000000009,0.0,44.666666666666664,60.93666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.59666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-27 03:00:00,729.6033333333334,23.31000000000006,0.0,45.166666666666664,61.06333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.56666666666666,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-27 03:15:00,713.3566666666667,0.0,0.0,44.833333333333336,61.25666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-27 03:30:00,712.6466666666666,-10.599999999999909,0.0,45.166666666666664,61.25666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.52333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-02-27 03:45:00,736.6633333333333,21.190000000000055,0.0,45.333333333333336,60.90333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-27 04:00:00,721.1233333333333,-4.240000000000009,0.0,45.833333333333336,60.656666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.43,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-27 04:15:00,716.18,4.240000000000009,0.0,45.166666666666664,60.35,720.42,0.0,70.0,100.0,,0.0,,,67.28333333333333,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-27 04:30:00,718.3000000000001,4.240000000000009,0.0,44.833333333333336,59.72,720.42,0.0,70.0,100.0,,0.0,,,67.17666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 04:45:00,722.54,4.240000000000009,0.0,45.166666666666664,59.70333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.02,,,67.0,69.0,,,1.5,0.0
2025-02-27 05:00:00,731.7166666666667,14.830000000000041,0.0,45.0,59.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,66.96666666666665,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-27 05:15:00,716.18,-21.18999999999994,0.0,45.166666666666664,59.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.89666666666666,,,67.0,69.0,,,1.4299999999999997,0.0
2025-02-27 05:30:00,733.1333333333333,21.190000000000055,0.0,45.5,61.5,720.42,0.0,70.0,100.0,,0.0,,,66.85000000000001,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-27 05:45:00,709.8233333333334,-12.709999999999923,0.0,44.833333333333336,63.74,720.42,0.0,70.0,100.0,,0.0,,,67.13,,,67.0,69.0,,,0.3400000000000034,0.0
2025-02-27 06:00:00,709.8266666666667,-16.949999999999932,0.0,45.0,61.50666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.06333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-27 06:15:00,713.3533333333334,-6.360000000000014,0.0,45.166666666666664,63.5,720.42,0.0,70.0,100.0,,0.0,,,67.24333333333333,,,67.0,69.0,,,0.4200000000000017,0.0
2025-02-27 06:30:00,706.2933333333334,-14.829999999999927,0.0,45.333333333333336,59.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.16,,,67.0,69.0,,,1.5800000000000054,0.0
2025-02-27 06:45:00,727.48,-8.479999999999905,0.0,45.166666666666664,59.413333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.00666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-27 07:00:00,718.2999999999998,-6.360000000000014,0.0,45.5,64.74666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.17666666666666,,,67.0,69.0,,,0.23000000000000398,0.0
2025-02-27 07:15:00,730.3066666666667,14.830000000000041,0.0,45.0,59.57666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.19,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-27 07:30:00,726.7766666666666,-12.709999999999923,0.0,45.166666666666664,64.04666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.20333333333333,,,67.0,69.0,,,1.720000000000006,0.0
2025-02-27 07:45:00,722.5366666666665,-6.360000000000014,0.0,45.166666666666664,61.4,720.42,0.0,70.0,100.0,,0.0,,,67.29333333333334,,,67.0,69.0,,,1.75,0.0
2025-02-27 08:00:00,725.3633333333333,12.710000000000036,0.0,45.333333333333336,64.90333333333332,720.42,0.0,70.0,100.0,,0.0,,,67.36666666666667,,,67.0,69.0,,,0.7999999999999972,0.0
2025-02-27 08:15:00,723.9499999999999,6.360000000000014,0.0,45.166666666666664,62.839999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.32666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 08:30:00,722.54,4.240000000000009,0.0,44.833333333333336,63.056666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.45333333333333,,,67.0,69.0,,,0.9799999999999898,0.0
2025-02-27 08:45:00,719.0033333333334,12.710000000000036,0.0,45.166666666666664,64.16000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.41333333333334,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-27 09:00:00,719.0033333333334,8.470000000000027,0.0,44.666666666666664,64.53,720.42,0.0,70.0,100.0,,0.0,,,67.57333333333334,,,67.0,69.0,,,1.210000000000008,0.0
2025-02-27 09:15:00,701.35,-33.89999999999998,0.0,44.833333333333336,63.913333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.47000000000001,,,67.0,69.0,,,1.8900000000000006,0.0
2025-02-27 09:30:00,719.0099999999999,-12.709999999999923,0.0,44.833333333333336,67.22000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.66,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-27 09:45:00,710.5300000000001,-6.360000000000014,0.0,45.0,67.14999999999999,720.42,0.0,70.0,100.0,,0.0,,,67.85333333333334,,,67.0,69.0,,,1.5,0.0
2025-02-27 10:00:00,726.7766666666666,-2.1200000000000045,0.0,45.166666666666664,67.10666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.93333333333334,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 10:15:00,722.5366666666667,8.470000000000027,0.0,45.0,66.77,720.42,0.0,70.0,100.0,,0.0,,,68.01333333333334,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-27 10:30:00,722.5366666666665,-6.360000000000014,0.0,45.333333333333336,66.54333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-27 10:45:00,714.7666666666668,-10.599999999999909,0.0,45.166666666666664,66.33333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-27 11:00:00,716.8866666666667,-16.949999999999932,0.0,45.333333333333336,66.27,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-27 11:15:00,728.8966666666666,4.240000000000009,0.0,45.333333333333336,66.23,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-27 11:30:00,722.5366666666665,-4.240000000000009,0.0,45.333333333333336,66.14999999999999,720.42,0.0,70.0,100.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-27 11:45:00,722.54,4.240000000000009,0.0,45.166666666666664,66.13000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.04,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-27 12:00:00,726.7766666666666,6.360000000000014,0.0,45.333333333333336,66.09333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.02,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 12:15:00,725.3633333333333,0.0,0.0,45.5,66.02,720.42,0.0,70.0,100.0,,0.0,,,68.00666666666666,,,67.0,69.0,,,2.0,0.0
2025-02-27 12:30:00,714.0600000000001,-23.309999999999945,0.0,45.666666666666664,65.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.00666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-27 12:45:00,714.0633333333334,2.1200000000000045,0.0,45.833333333333336,65.87,720.42,0.0,70.0,100.0,,0.0,,,67.94666666666667,,,67.0,69.0,,,2.0,0.0
2025-02-27 13:00:00,697.8166666666666,-4.240000000000009,0.0,45.833333333333336,65.78666666666668,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,2.0600000000000094,0.0
2025-02-27 13:15:00,728.8966666666666,-2.1200000000000045,0.0,46.0,65.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.91,,,67.0,69.0,,,2.0,0.0
2025-02-27 13:30:00,723.9499999999999,12.710000000000036,0.0,46.166666666666664,65.79333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.91,,,67.0,69.0,,,2.1000000000000014,0.0
2025-02-27 13:45:00,721.1266666666667,25.430000000000064,0.0,46.333333333333336,65.90333333333332,720.42,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-27 14:00:00,714.0633333333334,0.0,0.0,46.0,66.15666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.05000000000001,,,67.0,69.0,,,2.049999999999997,0.0
2025-02-27 14:15:00,722.5366666666667,-6.360000000000014,0.0,46.166666666666664,66.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-27 14:30:00,720.4200000000001,-10.599999999999909,0.0,45.833333333333336,66.39333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-27 14:45:00,711.9433333333333,-16.949999999999932,0.0,45.833333333333336,66.77,720.42,0.0,70.0,100.0,,0.0,,,68.36333333333333,,,67.0,69.0,,,1.940000000000012,0.0
2025-02-27 15:00:00,715.4733333333334,-12.709999999999923,0.0,45.833333333333336,67.05333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,1.8500000000000085,0.0
2025-02-27 15:15:00,716.8866666666667,-6.360000000000014,0.0,45.666666666666664,67.2,720.42,0.0,70.0,100.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-27 15:30:00,720.4166666666666,8.470000000000027,0.0,45.833333333333336,67.55,720.42,0.0,70.0,100.0,,0.0,,,68.75,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-27 15:45:00,740.9,14.830000000000041,0.0,46.0,67.92,720.42,0.0,70.0,100.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 16:00:00,731.7199999999999,-2.1200000000000045,0.0,46.0,68.32333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.91,,,67.0,69.0,,,1.5,0.0
2025-02-27 16:15:00,724.6566666666666,16.950000000000045,0.0,45.833333333333336,68.71333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.04,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-27 16:30:00,715.4733333333334,19.07000000000005,0.0,45.666666666666664,66.66333333333334,720.42,0.0,70.0,100.0,,0.0,,,69.25,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-27 16:45:00,716.8866666666667,-8.479999999999905,0.0,46.166666666666664,60.339999999999996,720.42,0.0,70.0,100.0,,0.0,,,69.08,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 17:00:00,708.4133333333333,-12.709999999999923,0.0,46.166666666666664,59.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-27 17:15:00,730.31,16.950000000000045,0.0,46.5,59.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,68.37333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
