time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 17:30:00,731.7166666666667,12.710000000000036,0.0,48.166666666666664,62.129999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.60666666666667,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-02 17:45:00,715.4766666666666,2.1200000000000045,0.0,48.0,62.123333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.67,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-02 18:00:00,714.0633333333334,2.1200000000000045,0.0,47.833333333333336,62.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.70666666666666,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-02 18:15:00,712.65,-14.829999999999927,0.0,48.166666666666664,62.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.75,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-02 18:30:00,719.0066666666667,-10.599999999999909,0.0,48.333333333333336,62.72666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.79666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-02 18:45:00,735.9566666666666,23.31000000000006,0.0,48.0,63.14333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.85333333333334,,,67.0,69.0,,,3.309999999999995,0.0
2025-03-02 19:00:00,714.0600000000001,0.0,0.0,47.833333333333336,63.416666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.94,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-02 19:15:00,721.1266666666667,-14.829999999999927,0.0,47.666666666666664,63.61000000000001,720.42,0.0,70.0,100.0,,0.0,,,66.96666666666665,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-02 19:30:00,721.1266666666667,21.190000000000055,0.0,47.666666666666664,63.59666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.99,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-02 19:45:00,704.1733333333333,-14.829999999999927,0.0,47.5,63.78,720.42,0.0,70.0,100.0,,0.0,,,67.08,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-02 20:00:00,739.4900000000001,4.240000000000009,0.0,47.0,63.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.1,,,67.0,69.0,,,3.009999999999998,0.0
2025-03-02 20:15:00,716.8866666666667,-6.360000000000014,0.0,46.333333333333336,63.873333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-02 20:30:00,710.5300000000001,2.1200000000000045,0.0,46.166666666666664,64.18333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.18,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-02 20:45:00,719.0033333333334,-10.599999999999909,0.0,46.166666666666664,64.24333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-02 21:00:00,708.4133333333333,-2.1200000000000045,0.0,45.333333333333336,64.19666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.819999999999993,0.0
2025-03-02 21:15:00,714.77,-8.479999999999905,0.0,45.333333333333336,64.06,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-02 21:30:00,709.1166666666667,-6.360000000000014,0.0,45.166666666666664,64.28666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.29666666666667,,,67.0,69.0,,,2.779999999999994,0.0
2025-03-02 21:45:00,714.7666666666668,-8.479999999999905,0.0,45.166666666666664,64.25,720.42,0.0,70.0,100.0,,0.0,,,67.33666666666666,,,67.0,69.0,,,2.6100000000000065,0.0
2025-03-02 22:00:00,712.65,-14.829999999999927,0.0,45.0,64.27666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.35666666666667,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-02 22:15:00,708.41,-21.18999999999994,0.0,45.333333333333336,64.34333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-02 22:30:00,720.4166666666666,0.0,0.0,45.5,64.33333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.539999999999992,0.0
2025-03-02 22:45:00,713.3533333333334,-8.479999999999905,0.0,45.166666666666664,64.03333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,2.6400000000000077,0.0
2025-03-02 23:00:00,716.8866666666667,-2.1200000000000045,0.0,45.5,64.00666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.5700000000000003,0.0
2025-03-02 23:15:00,727.4833333333332,23.31000000000006,0.0,45.333333333333336,63.843333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-02 23:30:00,716.8866666666667,,0.0,45.333333333333336,63.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,,
2025-03-02 23:45:00,714.7666666666668,-6.360000000000014,0.0,45.333333333333336,63.22333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.3,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-03 00:00:00,721.1266666666667,21.190000000000055,0.0,45.5,63.03,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-03 00:15:00,710.5300000000001,-12.709999999999923,0.0,45.833333333333336,62.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-03 00:30:00,716.8866666666667,-4.240000000000009,0.0,46.333333333333336,62.60666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.19666666666667,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-03 00:45:00,721.8299999999999,8.470000000000027,0.0,47.0,62.48666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-03 01:00:00,719.7133333333335,-8.479999999999905,0.0,47.166666666666664,62.443333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.1,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-03 01:15:00,718.2999999999998,-6.360000000000014,0.0,47.333333333333336,62.0,720.42,0.0,70.0,100.0,,0.0,,,67.08666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-03 01:30:00,715.4766666666666,4.240000000000009,0.0,47.333333333333336,61.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.99666666666667,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-03 01:45:00,718.3000000000001,14.830000000000041,0.0,47.166666666666664,61.51333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.96666666666665,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-03 02:00:00,711.2366666666667,-27.549999999999955,0.0,47.5,61.626666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.96,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-03 02:15:00,729.5966666666667,27.540000000000077,0.0,48.0,61.61666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.93333333333334,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-03 02:30:00,719.71,8.470000000000027,0.0,47.666666666666664,61.47,720.42,0.0,70.0,100.0,,0.0,,,66.87333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-03 02:45:00,739.4866666666667,8.470000000000027,0.0,47.833333333333336,61.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.86666666666666,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 03:00:00,702.0566666666667,-23.309999999999945,0.0,47.833333333333336,61.27333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.86666666666666,,,67.0,69.0,,,3.25,0.0
2025-03-03 03:15:00,708.41,-23.309999999999945,0.0,48.0,61.16,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 03:30:00,724.6566666666666,-2.1200000000000045,0.0,48.0,61.129999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.83666666666666,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 03:45:00,712.65,-16.949999999999932,0.0,48.0,61.15,720.42,0.0,70.0,100.0,,0.0,,,66.84333333333332,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-03 04:00:00,726.7733333333332,12.710000000000036,0.0,48.166666666666664,61.24333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-03 04:15:00,719.0099999999999,4.240000000000009,0.0,48.166666666666664,61.02,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-03 04:30:00,709.12,6.360000000000014,0.0,48.666666666666664,60.836666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.82333333333334,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-03 04:45:00,719.0099999999999,4.240000000000009,0.0,48.666666666666664,60.949999999999996,720.42,0.0,70.0,100.0,,0.0,,,66.83,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-03 05:00:00,718.3000000000001,6.360000000000014,0.0,48.833333333333336,60.78333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.78666666666668,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-03 05:15:00,717.5966666666667,-14.829999999999927,0.0,49.0,60.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.70666666666666,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-03 05:30:00,726.7766666666666,23.31000000000006,0.0,48.833333333333336,60.60999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.74,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-03 05:45:00,714.0633333333334,-14.829999999999927,0.0,49.0,60.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.7,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-03 06:00:00,723.2433333333333,10.590000000000032,0.0,49.333333333333336,60.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.68666666666667,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-03 06:15:00,723.2433333333333,12.710000000000036,0.0,49.0,60.303333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.67,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-03 06:30:00,718.3000000000001,-6.360000000000014,0.0,49.166666666666664,60.15,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666667,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-03 06:45:00,726.7733333333332,12.710000000000036,0.0,49.5,60.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.58999999999999,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-03 07:00:00,731.0099999999999,10.590000000000032,0.0,49.333333333333336,60.13333333333333,720.42,0.0,70.0,100.0,,0.0,,,66.57333333333334,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-03 07:15:00,721.1266666666667,4.240000000000009,0.0,49.5,60.13999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-03 07:30:00,722.5366666666667,4.240000000000009,0.0,49.5,60.196666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-03 07:45:00,723.9499999999999,14.830000000000041,0.0,49.333333333333336,60.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-03 08:00:00,726.7766666666666,6.360000000000014,0.0,49.833333333333336,59.95333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.52666666666666,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-03 08:15:00,720.4200000000001,-19.069999999999936,0.0,49.333333333333336,59.9,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-03 08:30:00,715.4766666666668,-8.479999999999905,0.0,49.5,59.95666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.50999999999999,,,67.0,69.0,,,3.5800000000000054,0.0
2025-03-03 08:45:00,715.4733333333334,10.590000000000032,0.0,49.5,59.86666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.44333333333334,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-03 09:00:00,712.65,-4.240000000000009,0.0,49.833333333333336,59.74333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.44333333333334,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-03 09:15:00,721.1266666666667,-16.949999999999932,0.0,50.166666666666664,59.723333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.6500000000000057,0.0
2025-03-03 09:30:00,711.2366666666667,-4.240000000000009,0.0,49.833333333333336,59.803333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-03 09:45:00,731.0133333333333,4.240000000000009,0.0,49.666666666666664,59.879999999999995,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-03 10:00:00,702.7600000000001,-21.18999999999994,0.0,49.833333333333336,59.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-03 10:15:00,711.2366666666667,-2.1200000000000045,0.0,49.666666666666664,59.92666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-03 10:30:00,712.65,-2.1200000000000045,0.0,49.666666666666664,60.10666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-03 10:45:00,714.77,4.240000000000009,0.0,50.0,60.12,720.42,0.0,70.0,100.0,,0.0,,,66.45666666666666,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-03 11:00:00,715.4733333333334,-16.949999999999932,0.0,50.333333333333336,60.13999999999999,720.42,0.0,70.0,100.0,,0.0,,,66.45,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-03 11:15:00,706.9966666666666,-27.549999999999955,0.0,49.833333333333336,60.24666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.43,,,67.0,69.0,,,3.5,0.0
2025-03-03 11:30:00,713.3533333333334,-10.599999999999909,0.0,50.0,60.32666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.46,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-03 11:45:00,725.3633333333333,29.660000000000082,0.0,50.0,60.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-03 12:00:00,721.1266666666667,14.830000000000041,0.0,50.0,60.47,720.42,0.0,70.0,100.0,,0.0,,,66.53333333333335,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-03 12:15:00,714.0633333333334,4.240000000000009,0.0,50.0,60.583333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.54,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-03 12:30:00,719.7133333333333,8.470000000000027,0.0,50.166666666666664,60.74,720.42,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-03 12:45:00,728.1899999999999,12.710000000000036,0.0,50.166666666666664,60.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.56,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-03 13:00:00,711.9433333333333,0.0,0.0,50.333333333333336,60.873333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-03 13:15:00,717.5933333333332,-14.829999999999927,0.0,50.0,61.06,720.42,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-03 13:30:00,714.0633333333334,-6.360000000000014,0.0,50.166666666666664,61.35666666666666,720.42,0.0,70.0,100.0,,0.0,,,66.65666666666667,,,67.0,69.0,,,3.289999999999999,0.0
2025-03-03 13:45:00,738.0766666666667,12.710000000000036,0.0,49.833333333333336,61.723333333333336,720.42,0.0,70.0,100.0,,0.0,,,66.69,,,67.0,69.0,,,3.200000000000003,0.0
2025-03-03 14:00:00,716.8866666666667,6.360000000000014,0.0,49.833333333333336,62.166666666666664,720.42,0.0,70.0,100.0,,0.0,,,66.73666666666666,,,67.0,69.0,,,3.1000000000000014,0.0
2025-03-03 14:15:00,715.4733333333334,10.590000000000032,0.0,49.666666666666664,62.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,66.87333333333333,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-03 14:30:00,721.8333333333334,6.360000000000014,0.0,50.0,63.17666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.98666666666666,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-03 14:45:00,713.3533333333334,-6.360000000000014,0.0,49.833333333333336,63.69,720.42,0.0,70.0,100.0,,0.0,,,67.15333333333332,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-03 15:00:00,715.4733333333334,-4.240000000000009,0.0,49.666666666666664,64.21333333333332,720.42,0.0,70.0,100.0,,0.0,,,67.40666666666667,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-03 15:15:00,714.7666666666668,-4.240000000000009,0.0,49.833333333333336,64.58666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.56,,,67.0,69.0,,,2.770000000000003,0.0
2025-03-03 15:30:00,711.94,-8.479999999999905,0.0,49.833333333333336,65.02666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.70333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-03 15:45:00,721.8333333333334,14.830000000000041,0.0,49.666666666666664,65.34333333333335,720.42,0.0,70.0,100.0,,0.0,,,67.83,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-03 16:00:00,709.1166666666668,-8.479999999999905,0.0,49.833333333333336,65.55666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.98666666666666,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-03 16:15:00,717.5933333333332,10.590000000000032,0.0,49.833333333333336,65.79666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.20333333333333,,,67.0,69.0,,,2.529999999999994,0.0
2025-03-03 16:30:00,714.0600000000001,21.190000000000055,0.0,49.666666666666664,66.11333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.42,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-03 16:45:00,714.06,-6.360000000000014,0.0,49.833333333333336,66.38666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.54666666666667,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-03 17:00:00,733.1333333333333,19.07000000000005,0.0,50.0,66.69666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-03 17:15:00,729.6,12.710000000000036,0.0,49.666666666666664,67.02666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.83,,,67.0,69.0,,,2.0500000000000114,0.0
2025-03-03 17:30:00,710.5333333333333,2.1200000000000045,0.0,49.666666666666664,67.10333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.93666666666667,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-03 17:45:00,710.5300000000001,-10.599999999999909,0.0,49.5,67.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.9299999999999926,0.0
2025-03-03 18:00:00,714.77,2.1200000000000045,0.0,49.5,67.87,720.42,0.0,70.0,100.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-03 18:15:00,709.12,-14.829999999999927,0.0,50.333333333333336,67.91666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-03 18:30:00,714.7666666666668,-14.829999999999927,0.0,49.666666666666664,68.05333333333333,720.42,0.0,70.0,100.0,,0.0,,,69.44,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-03 18:45:00,719.7133333333333,-4.240000000000009,0.0,49.666666666666664,68.38,720.42,0.0,70.0,100.0,,0.0,,,69.59666666666666,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-03 19:00:00,716.8866666666667,-10.599999999999909,0.0,50.0,68.80666666666667,720.42,0.0,70.0,100.0,,0.0,,,69.71,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-03 19:15:00,719.0066666666667,12.710000000000036,0.0,49.833333333333336,66.77666666666666,720.42,0.0,70.0,100.0,,0.0,,,69.69,,,67.0,69.0,,,1.5,0.0
2025-03-03 19:30:00,721.8333333333334,4.240000000000009,0.0,49.333333333333336,60.0,720.42,0.0,70.0,100.0,,0.0,,,69.27999999999999,,,67.0,69.0,,,2.1600000000000037,0.0
2025-03-03 19:45:00,709.8266666666667,-23.309999999999945,0.0,50.0,63.28333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.91000000000001,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-03 20:00:00,733.84,-6.360000000000014,0.0,50.166666666666664,59.946666666666665,720.42,0.0,70.0,100.0,,0.0,,,68.79666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-03 20:15:00,726.7733333333334,27.540000000000077,0.0,50.166666666666664,62.080000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.36,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-03 20:30:00,723.9499999999999,2.1200000000000045,0.0,48.166666666666664,63.00666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-03 20:45:00,729.6,21.190000000000055,0.0,47.666666666666664,59.47666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.01666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-03 21:00:00,717.5966666666667,19.07000000000005,0.0,47.833333333333336,64.92666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.91333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-03 21:15:00,707.7033333333334,-10.599999999999909,0.0,47.166666666666664,60.14666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.81333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-03 21:30:00,725.3633333333333,12.710000000000036,0.0,47.0,59.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-03 21:45:00,724.6566666666666,12.710000000000036,0.0,46.666666666666664,59.51,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-03 22:00:00,719.0033333333334,10.590000000000032,0.0,47.0,59.39666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.43666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-03 22:15:00,721.8299999999999,19.07000000000005,0.0,46.5,59.29,720.42,0.0,70.0,100.0,,0.0,,,67.32,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-03 22:30:00,723.2433333333333,-21.18999999999994,0.0,47.0,59.126666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.23333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-03 22:45:00,731.0133333333333,6.360000000000014,0.0,46.833333333333336,58.71,720.42,0.0,70.0,100.0,,0.0,,,67.20333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-03 23:00:00,734.5466666666666,-4.240000000000009,0.0,47.166666666666664,60.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.22,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-03 23:15:00,715.4733333333334,0.0,0.0,47.0,62.18666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.53,,,67.0,69.0,,,0.7000000000000028,0.0
2025-03-03 23:30:00,710.5300000000001,8.470000000000027,0.0,47.5,61.20333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.54333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-03 23:45:00,714.7666666666668,21.190000000000055,0.0,47.333333333333336,61.57,720.42,0.0,70.0,100.0,,0.0,,,67.75333333333333,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-04 00:00:00,716.18,10.590000000000032,0.0,48.0,66.12666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-04 00:15:00,714.0633333333334,-21.18999999999994,0.0,48.166666666666664,66.94333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.13,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-04 00:30:00,726.07,2.1200000000000045,0.0,48.166666666666664,66.86666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.44,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-04 00:45:00,717.5933333333332,-12.709999999999923,0.0,48.5,66.67333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 01:00:00,716.18,10.590000000000032,0.0,48.666666666666664,66.64333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.75,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-04 01:15:00,710.5300000000001,0.0,0.0,48.5,66.57333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,1.6499999999999915,0.0
2025-03-04 01:30:00,711.2366666666667,-6.360000000000014,0.0,49.0,66.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.92999999999999,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-04 01:45:00,714.0633333333334,12.710000000000036,0.0,48.666666666666664,66.50666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,1.8200000000000074,0.0
2025-03-04 02:00:00,718.3000000000001,19.07000000000005,0.0,49.166666666666664,66.33666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-04 02:15:00,725.3666666666667,4.240000000000009,0.0,49.333333333333336,66.08666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.8,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-04 02:30:00,721.1266666666667,6.360000000000014,0.0,49.666666666666664,65.74,720.42,0.0,70.0,100.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-04 02:45:00,707.7066666666666,-16.949999999999932,0.0,49.666666666666664,65.48,720.42,0.0,70.0,100.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,2.2299999999999898,0.0
2025-03-04 03:00:00,712.65,-23.309999999999945,0.0,50.0,65.44,720.42,0.0,70.0,100.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-04 03:15:00,729.6,16.950000000000045,0.0,50.166666666666664,65.48,720.42,0.0,70.0,100.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,2.250000000000007,0.0
2025-03-04 03:30:00,718.3000000000001,23.31000000000006,0.0,50.0,65.46333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,2.240000000000002,0.0
2025-03-04 03:45:00,716.89,6.360000000000014,0.0,50.333333333333336,65.64666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.80666666666667,,,67.0,69.0,,,2.1899999999999906,0.0
2025-03-04 04:00:00,716.8866666666667,-8.479999999999905,0.0,50.166666666666664,65.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.77,,,67.0,69.0,,,2.1799999999999926,0.0
2025-03-04 04:15:00,728.8933333333333,19.07000000000005,0.0,50.5,65.77,720.42,0.0,70.0,100.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-04 04:30:00,728.1899999999999,2.1200000000000045,0.0,50.666666666666664,65.89666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.61,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-04 04:45:00,713.3566666666667,-12.709999999999923,0.0,50.833333333333336,65.87,720.42,0.0,70.0,100.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-04 05:00:00,723.2433333333333,0.0,0.0,51.333333333333336,65.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.5,,,67.0,69.0,,,2.1199999999999903,0.0
2025-03-04 05:15:00,699.23,-14.829999999999927,0.0,50.833333333333336,65.69,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-04 05:30:00,728.8933333333333,-6.360000000000014,0.0,51.166666666666664,65.55333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-04 05:45:00,716.8866666666667,12.710000000000036,0.0,51.166666666666664,65.5,720.42,0.0,70.0,100.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,2.2199999999999918,0.0
2025-03-04 06:00:00,718.3000000000001,4.240000000000009,0.0,51.333333333333336,65.45666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-04 06:15:00,716.18,0.0,0.0,51.333333333333336,65.34666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.2199999999999918,0.0
2025-03-04 06:30:00,714.77,-12.709999999999923,0.0,51.5,65.31333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.309999999999995,0.0
2025-03-04 06:45:00,729.6,-2.1200000000000045,0.0,51.333333333333336,65.39,720.42,0.0,70.0,100.0,,0.0,,,68.29,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-04 07:00:00,728.8933333333333,-4.240000000000009,0.0,51.666666666666664,65.39,720.42,0.0,70.0,100.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-04 07:15:00,711.9433333333333,-21.18999999999994,0.0,52.0,65.37666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.26666666666667,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-04 07:30:00,720.42,4.240000000000009,0.0,51.666666666666664,65.55333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-04 07:45:00,712.6533333333333,2.1200000000000045,0.0,51.666666666666664,65.89333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-04 08:00:00,716.89,-2.1200000000000045,0.0,51.833333333333336,66.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-04 08:15:00,709.12,-23.309999999999945,0.0,52.0,65.99666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,2.1000000000000085,0.0
2025-03-04 08:30:00,708.7650000000001,-14.829999999999927,0.0,52.25,65.83500000000001,720.42,0.0,70.0,100.0,,0.0,,,68.31,,,67.0,69.0,,,2.1400000000000077,0.0
2025-03-04 08:45:00,733.1333333333333,19.07000000000005,0.0,52.0,65.85333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-04 09:00:00,718.2999999999998,-4.240000000000009,0.0,51.833333333333336,65.96333333333332,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.069999999999993,0.0
2025-03-04 09:15:00,725.3633333333333,19.07000000000005,0.0,51.333333333333336,66.18333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-04 09:30:00,714.7666666666668,-4.240000000000009,0.0,52.166666666666664,66.26333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.32,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-04 09:45:00,719.7133333333333,-2.1200000000000045,0.0,52.166666666666664,66.55333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,1.970000000000013,0.0
2025-03-04 10:00:00,720.4166666666666,10.590000000000032,0.0,52.166666666666664,66.74333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.33999999999999,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-04 10:15:00,710.5300000000001,2.1200000000000045,0.0,52.0,67.02666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.39,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-04 10:30:00,712.65,2.1200000000000045,0.0,52.166666666666664,67.36666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.45,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-04 10:45:00,722.5333333333333,8.470000000000027,0.0,51.833333333333336,67.72000000000001,720.42,0.0,70.0,100.0,,0.0,,,68.47666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-04 11:00:00,724.6566666666666,-4.240000000000009,0.0,51.5,67.95666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-04 11:15:00,711.9433333333333,-8.479999999999905,0.0,51.5,62.346666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.50333333333333,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-04 11:30:00,713.3533333333334,-21.18999999999994,0.0,52.166666666666664,66.41,720.42,0.0,70.0,100.0,,0.0,,,68.23666666666666,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-04 11:45:00,709.1166666666667,-6.360000000000014,0.0,52.333333333333336,62.050000000000004,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-04 12:00:00,724.6566666666668,25.430000000000064,0.0,52.0,66.33666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.06,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-04 12:15:00,730.3033333333333,12.710000000000036,0.0,52.166666666666664,61.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.98,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-04 12:30:00,719.0066666666667,0.0,0.0,51.833333333333336,66.50666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.0,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 12:45:00,701.35,-19.069999999999936,0.0,51.5,65.08,720.42,0.0,70.0,100.0,,0.0,,,68.09,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-04 13:00:00,707.0,-19.069999999999936,0.0,51.333333333333336,65.87333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.16333333333334,,,67.0,69.0,,,0.18999999999999773,0.0
2025-03-04 13:15:00,716.8866666666667,-2.1200000000000045,0.0,50.5,62.330000000000005,720.42,0.0,70.0,100.0,,0.0,,,68.23333333333333,,,67.0,69.0,,,1.490000000000009,0.0
2025-03-04 13:30:00,726.0733333333333,4.240000000000009,0.0,51.0,64.59333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.13333333333333,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-04 13:45:00,721.1266666666667,25.430000000000064,0.0,50.666666666666664,60.48666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.23,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-04 14:00:00,731.0133333333333,19.07000000000005,0.0,50.666666666666664,64.78,720.42,0.0,70.0,100.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,0.8699999999999903,0.0
2025-03-04 14:15:00,718.3033333333333,4.240000000000009,0.0,50.333333333333336,59.49666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-04 14:30:00,719.7133333333333,-4.240000000000009,0.0,50.5,59.63333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.89,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-04 14:45:00,712.65,2.1200000000000045,0.0,50.333333333333336,59.94,720.42,0.0,70.0,100.0,,0.0,,,67.79333333333334,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-04 15:00:00,723.2400000000001,10.590000000000032,0.0,50.666666666666664,60.20666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.79333333333334,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-04 15:15:00,715.4733333333334,-23.309999999999945,0.0,51.666666666666664,60.54333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.79,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-04 15:30:00,729.6,16.950000000000045,0.0,51.333333333333336,60.85666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.76333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-04 15:45:00,714.0633333333334,-14.829999999999927,0.0,51.166666666666664,60.84666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.76,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 16:00:00,711.2366666666667,2.1200000000000045,0.0,51.5,61.34,720.42,0.0,70.0,100.0,,0.0,,,67.97,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-04 16:15:00,723.2466666666666,6.360000000000014,0.0,50.666666666666664,61.29666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.81333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-04 16:30:00,717.5933333333332,10.590000000000032,0.0,50.833333333333336,61.550000000000004,720.42,0.0,70.0,100.0,,0.0,,,67.66333333333334,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-04 16:45:00,714.0633333333334,-8.479999999999905,0.0,50.666666666666664,61.72,720.42,0.0,70.0,100.0,,0.0,,,67.61,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-04 17:00:00,739.4900000000001,14.830000000000041,0.0,50.333333333333336,61.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.54333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-04 17:15:00,728.8933333333334,12.710000000000036,0.0,50.5,62.11666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.51,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-04 17:30:00,725.3666666666667,6.360000000000014,0.0,50.166666666666664,61.663333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.46,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-04 17:45:00,731.7166666666667,12.710000000000036,0.0,50.166666666666664,61.91,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-04 18:00:00,715.4733333333334,-4.240000000000009,0.0,50.166666666666664,62.336666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.37666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-04 18:15:00,728.1899999999999,2.1200000000000045,0.0,50.0,61.95333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.45666666666666,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-04 18:30:00,723.9499999999999,8.470000000000027,0.0,50.0,61.84666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.58,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-04 18:45:00,710.5300000000001,-2.1200000000000045,0.0,49.833333333333336,62.25333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.73,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-04 19:00:00,711.2366666666667,-12.709999999999923,0.0,49.833333333333336,62.11333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,1.0,0.0
2025-03-04 19:15:00,730.3066666666667,0.0,0.0,50.0,61.89666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-04 19:30:00,721.8299999999999,-10.599999999999909,0.0,49.833333333333336,61.74333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.81666666666666,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-04 19:45:00,707.7066666666666,-12.709999999999923,0.0,49.833333333333336,61.78,720.42,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-04 20:00:00,723.2433333333333,0.0,0.0,50.0,61.699999999999996,720.42,0.0,70.0,100.0,,0.0,,,68.06,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-04 20:15:00,726.07,19.07000000000005,0.0,50.166666666666664,61.74,720.42,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-04 20:30:00,718.3000000000001,-8.479999999999905,0.0,50.166666666666664,61.79,720.42,0.0,70.0,100.0,,0.0,,,68.24000000000001,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-04 20:45:00,704.88,-23.309999999999945,0.0,50.166666666666664,61.826666666666675,720.42,0.0,70.0,100.0,,0.0,,,68.11666666666667,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-04 21:00:00,728.8933333333333,6.360000000000014,0.0,49.833333333333336,61.69333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.98333333333333,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-04 21:15:00,723.9466666666667,-8.479999999999905,0.0,49.666666666666664,61.89333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-04 21:30:00,723.2433333333333,16.950000000000045,0.0,50.166666666666664,61.95333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.07666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 21:45:00,713.3533333333334,8.470000000000027,0.0,49.833333333333336,61.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 22:00:00,720.42,2.1200000000000045,0.0,49.5,61.669999999999995,720.42,0.0,70.0,100.0,,0.0,,,68.09333333333332,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-04 22:15:00,719.0066666666667,-2.1200000000000045,0.0,50.0,61.59,720.42,0.0,70.0,100.0,,0.0,,,68.09333333333332,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-04 22:30:00,713.3566666666666,-12.709999999999923,0.0,50.0,61.48333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.08,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-04 22:45:00,718.3000000000001,-12.709999999999923,0.0,50.0,61.36333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.04,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-04 23:00:00,721.1266666666667,-23.309999999999945,0.0,50.0,61.32666666666666,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-04 23:15:00,732.4266666666666,8.470000000000027,0.0,50.0,61.34,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-04 23:30:00,733.1333333333333,19.07000000000005,0.0,50.166666666666664,61.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,68.05,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-04 23:45:00,716.8866666666667,-2.1200000000000045,0.0,50.166666666666664,61.41,720.42,0.0,70.0,100.0,,0.0,,,67.98666666666666,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-05 00:00:00,719.7133333333333,2.1200000000000045,0.0,50.166666666666664,61.27,720.42,0.0,70.0,100.0,,0.0,,,67.91,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-05 00:15:00,719.0066666666667,12.710000000000036,0.0,50.166666666666664,61.02333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.88,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-05 00:30:00,714.7666666666668,-2.1200000000000045,0.0,50.666666666666664,60.65,720.42,0.0,70.0,100.0,,0.0,,,67.82,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-05 00:45:00,710.5300000000001,-10.599999999999909,0.0,50.666666666666664,59.95666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-05 01:00:00,725.3633333333333,12.710000000000036,0.0,50.666666666666664,59.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.88666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-05 01:15:00,721.1233333333333,-16.949999999999932,0.0,51.166666666666664,59.839999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-05 01:30:00,706.9966666666666,-6.360000000000014,0.0,51.166666666666664,59.79666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-05 01:45:00,721.1266666666667,-4.240000000000009,0.0,51.0,59.71333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.87666666666667,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-05 02:00:00,709.8233333333334,-2.1200000000000045,0.0,51.0,60.050000000000004,720.42,0.0,70.0,100.0,,0.0,,,67.82666666666667,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-05 02:15:00,736.6633333333333,8.470000000000027,0.0,51.0,60.199999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-05 02:30:00,708.4133333333334,-8.479999999999905,0.0,51.333333333333336,60.343333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-05 02:45:00,719.71,8.470000000000027,0.0,51.0,60.446666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-05 03:00:00,731.7233333333334,6.360000000000014,0.0,51.166666666666664,60.223333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.78,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-05 03:15:00,744.4333333333334,4.240000000000009,0.0,51.166666666666664,59.699999999999996,720.42,0.0,70.0,100.0,,0.0,,,67.77666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 03:30:00,718.2999999999998,-2.1200000000000045,0.0,51.5,59.68333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.73333333333333,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-05 03:45:00,712.65,2.1200000000000045,0.0,51.833333333333336,59.76666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.65333333333332,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-05 04:00:00,711.2366666666667,-10.599999999999909,0.0,51.833333333333336,59.95666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.59,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 04:15:00,717.5933333333332,10.590000000000032,0.0,52.0,59.86333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-05 04:30:00,715.4766666666668,-8.479999999999905,0.0,51.666666666666664,59.76333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.44333333333333,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-05 04:45:00,710.5300000000001,-12.709999999999923,0.0,51.833333333333336,59.66,720.42,0.0,70.0,100.0,,0.0,,,67.37,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 05:00:00,709.1166666666667,-23.309999999999945,0.0,51.833333333333336,59.586666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.35000000000001,,,67.0,69.0,,,1.5,0.0
2025-03-05 05:15:00,720.4166666666666,2.1200000000000045,0.0,51.833333333333336,59.51,720.42,0.0,70.0,100.0,,0.0,,,67.26666666666667,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-05 05:30:00,726.7766666666666,6.360000000000014,0.0,51.666666666666664,59.42666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.21999999999998,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-05 05:45:00,709.12,-16.949999999999932,0.0,52.0,59.36000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.20333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-05 06:00:00,713.36,4.240000000000009,0.0,52.166666666666664,66.57333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.40666666666667,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-05 06:15:00,711.9433333333333,-10.599999999999909,0.0,52.333333333333336,60.376666666666665,720.42,0.0,70.0,100.0,,0.0,,,67.57000000000001,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 06:30:00,714.77,-14.829999999999927,0.0,52.333333333333336,59.82,720.42,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-05 06:45:00,728.1866666666666,14.830000000000041,0.0,52.5,59.85,720.42,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-05 07:00:00,730.3066666666667,-4.240000000000009,0.0,52.5,60.026666666666664,720.42,0.0,70.0,100.0,,0.0,,,67.18,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-05 07:15:00,715.4733333333334,-8.479999999999905,0.0,52.5,60.13333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.10666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-05 07:30:00,716.8866666666667,-4.240000000000009,0.0,52.333333333333336,59.833333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.08666666666666,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-05 07:45:00,721.8299999999999,-4.240000000000009,0.0,52.0,59.61333333333334,720.42,0.0,70.0,100.0,,0.0,,,67.00666666666666,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-05 08:00:00,719.7133333333333,0.0,0.0,52.166666666666664,59.67666666666667,720.42,0.0,70.0,100.0,,0.0,,,66.95333333333333,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-05 08:15:00,710.5300000000001,-23.309999999999945,0.0,51.833333333333336,59.79,720.42,0.0,70.0,100.0,,0.0,,,66.93333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-05 08:30:00,718.3000000000001,-8.479999999999905,0.0,51.5,59.443333333333335,720.42,0.0,70.0,100.0,,0.0,,,66.85333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 08:45:00,730.3033333333333,-6.360000000000014,0.0,51.666666666666664,66.26666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.02666666666666,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-05 09:00:00,700.6433333333334,-25.42999999999995,0.0,51.666666666666664,60.54666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.24,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-05 09:15:00,718.2999999999998,-4.240000000000009,0.0,51.666666666666664,65.83333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.18,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-05 09:30:00,723.9533333333333,2.1200000000000045,0.0,51.166666666666664,60.56666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.32333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-05 09:45:00,720.4200000000001,10.590000000000032,0.0,51.333333333333336,64.70333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.33999999999999,,,67.0,69.0,,,1.75,0.0
2025-03-05 10:00:00,719.0033333333334,-27.549999999999955,0.0,51.666666666666664,61.800000000000004,720.42,0.0,70.0,100.0,,0.0,,,67.34333333333332,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-05 10:15:00,714.7666666666668,16.950000000000045,0.0,51.5,64.94666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.45,,,67.0,69.0,,,0.9499999999999886,0.0
2025-03-05 10:30:00,723.2400000000001,8.470000000000027,0.0,51.666666666666664,63.53666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.34333333333332,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-05 10:45:00,729.6033333333334,19.07000000000005,0.0,51.166666666666664,61.453333333333326,720.42,0.0,70.0,100.0,,0.0,,,67.35333333333334,,,67.0,69.0,,,0.47999999999998977,0.0
2025-03-05 11:00:00,704.88,-2.1200000000000045,0.0,51.833333333333336,66.8,720.42,0.0,70.0,100.0,,0.0,,,67.34666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-05 11:15:00,714.7666666666668,-27.549999999999955,0.0,51.333333333333336,62.00666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.40333333333332,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-05 11:30:00,731.7199999999999,-2.1200000000000045,0.0,51.5,65.43666666666667,720.42,0.0,70.0,100.0,,0.0,,,67.38666666666667,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-05 11:45:00,723.9499999999999,-10.599999999999909,0.0,51.666666666666664,61.99333333333333,720.42,0.0,70.0,100.0,,0.0,,,67.41000000000001,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-05 12:00:00,719.7133333333333,6.360000000000014,0.0,51.333333333333336,67.06,720.42,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,67.0,69.0,,,1.2700000000000102,0.0
2025-03-05 12:15:00,710.5300000000001,-14.829999999999927,0.0,51.333333333333336,67.39,720.42,0.0,70.0,100.0,,0.0,,,67.74333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-05 12:30:00,715.4766666666666,4.240000000000009,0.0,51.5,64.82000000000001,720.42,0.0,70.0,100.0,,0.0,,,67.91000000000001,,,67.0,69.0,,,1.4199999999999875,0.0
2025-03-05 12:45:00,715.4733333333334,0.0,0.0,51.5,63.57666666666666,720.42,0.0,70.0,100.0,,0.0,,,67.68,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-05 13:00:00,709.12,-16.949999999999932,0.0,51.666666666666664,67.3,720.42,0.0,70.0,100.0,,0.0,,,67.82,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-05 13:15:00,719.7133333333333,-4.240000000000009,0.0,52.166666666666664,62.653333333333336,720.42,0.0,70.0,100.0,,0.0,,,67.91333333333334,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-05 13:30:00,712.6533333333333,-12.709999999999923,0.0,52.5,66.71333333333332,720.42,0.0,70.0,100.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.3199999999999932,0.0
2025-03-05 13:45:00,721.8333333333334,-12.709999999999923,0.0,52.0,62.339999999999996,720.42,0.0,70.0,100.0,,0.0,,,68.2,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-05 14:00:00,707.7066666666666,-16.949999999999932,0.0,52.666666666666664,65.96666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.09666666666668,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-05 14:15:00,721.1266666666667,-4.240000000000009,0.0,52.333333333333336,61.93,720.42,0.0,70.0,100.0,,0.0,,,68.17666666666668,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 14:30:00,726.7766666666666,,0.0,52.333333333333336,65.79,720.42,0.0,70.0,100.0,,0.0,,,68.17,,,67.0,69.0,,,,
2025-03-05 14:45:00,724.6566666666668,-21.18999999999994,0.0,52.666666666666664,61.77333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.21,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-05 15:00:00,718.3033333333333,0.0,0.0,52.833333333333336,64.94666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-05 15:15:00,721.1233333333333,-2.1200000000000045,0.0,53.0,63.776666666666664,720.42,0.0,70.0,100.0,,0.0,,,68.22333333333334,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-05 15:30:00,733.1300000000001,29.660000000000082,0.0,52.833333333333336,66.65666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.41000000000001,,,67.0,69.0,,,1.5600000000000023,0.0
2025-03-05 15:45:00,715.4733333333334,-4.240000000000009,0.0,53.166666666666664,66.56333333333333,720.42,0.0,70.0,100.0,,0.0,,,68.47,,,67.0,69.0,,,1.8500000000000085,0.0
2025-03-05 16:00:00,737.3733333333333,23.31000000000006,0.0,53.333333333333336,66.32,720.42,0.0,70.0,100.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-05 16:15:00,721.1266666666667,-6.360000000000014,0.0,53.166666666666664,65.97666666666667,720.42,0.0,70.0,100.0,,0.0,,,68.87,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-05 16:30:00,718.3000000000001,-8.479999999999905,0.0,53.166666666666664,65.74,720.42,0.0,70.0,100.0,,0.0,,,68.74,,,67.0,69.0,,,2.210000000000001,0.0
