time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 02:30:00,590.4633333333333,-12.709999999999923,0.0,48.5,66.3,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 02:45:00,584.1066666666667,4.240000000000009,0.0,48.5,66.40333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57666666666667,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:00:00,585.5166666666667,6.360000000000014,0.0,48.833333333333336,66.59666666666668,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58,-0.9000000000000057,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:15:00,577.7466666666668,12.710000000000036,0.0,48.666666666666664,66.60666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.62,-0.8800000000000097,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:30:00,581.2800000000001,-6.3599999999999,0.0,48.666666666666664,66.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67,-0.8400000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 03:45:00,582.69,-8.469999999999914,0.0,48.5,66.76666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:00:00,589.0466666666666,-4.239999999999895,0.0,48.666666666666664,66.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,-0.7700000000000102,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:15:00,579.8666666666667,14.830000000000041,0.0,48.666666666666664,66.82666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:30:00,580.5733333333334,4.240000000000009,0.0,48.666666666666664,66.83999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 04:45:00,589.7533333333332,-4.239999999999895,0.0,48.833333333333336,66.83666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:00:00,583.4,0.0,0.0,48.666666666666664,66.73,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:15:00,587.6366666666667,8.480000000000018,0.0,48.5,66.67,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:30:00,580.5733333333334,4.240000000000009,0.0,48.5,66.79666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.6,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 05:45:00,579.8666666666667,-14.829999999999927,0.0,48.833333333333336,66.86666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:00:00,584.1033333333334,-12.709999999999923,0.0,48.833333333333336,66.90333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.62333333333333,-0.8800000000000097,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:15:00,581.2766666666666,6.360000000000014,0.0,49.0,67.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.63,-0.8200000000000074,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:30:00,586.22,-6.3599999999999,0.0,49.0,67.27666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67666666666666,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 06:45:00,586.2233333333334,12.710000000000036,0.0,49.0,67.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:00:00,577.75,-4.239999999999895,0.0,48.833333333333336,67.55666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.81333333333333,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:15:00,574.22,-10.589999999999918,0.0,49.0,67.93666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,-0.6600000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:30:00,586.93,-8.469999999999914,0.0,49.0,67.97,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 07:45:00,579.16,2.1200000000000045,0.0,48.666666666666664,68.11333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,-0.6300000000000097,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:00:00,580.5733333333334,-2.119999999999891,0.0,48.5,68.08333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95333333333333,-0.5200000000000102,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:15:00,578.4533333333334,2.1200000000000045,0.0,48.5,67.91333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96,-0.5200000000000102,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:30:00,583.3966666666666,-6.3599999999999,0.0,48.5,68.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,-0.5400000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 08:45:00,592.5799999999999,-6.3599999999999,0.0,48.5,68.04666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92999999999999,-0.5200000000000102,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:00:00,586.2233333333334,12.710000000000036,0.0,48.166666666666664,67.71666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,-0.5700000000000074,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:15:00,574.2166666666667,-4.239999999999895,0.0,48.0,67.55666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.81333333333333,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:30:00,584.1033333333334,-6.3599999999999,0.0,48.333333333333336,67.57333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.77,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 09:45:00,584.1066666666667,0.0,0.0,48.5,67.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.75,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:00:00,574.9233333333333,6.360000000000014,0.0,48.5,67.54333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.71,-0.7700000000000102,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:15:00,584.1033333333334,0.0,0.0,48.5,67.46666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67999999999999,-0.7700000000000102,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:30:00,583.4,-2.119999999999891,0.0,48.5,67.38333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.60333333333334,-0.8200000000000074,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 10:45:00,586.93,2.1200000000000045,0.0,48.5,67.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53666666666668,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:00:00,581.9833333333333,6.360000000000014,0.0,48.666666666666664,67.43333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,-0.9500000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:15:00,586.9266666666667,0.0,0.0,48.5,67.45,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:30:00,587.6366666666667,12.710000000000036,0.0,48.666666666666664,67.41666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.64999999999999,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 11:45:00,586.2233333333334,6.360000000000014,0.0,48.5,67.41000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,-0.8100000000000023,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:00:00,584.8133333333334,-4.239999999999895,0.0,48.5,67.55,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:15:00,583.3966666666666,6.360000000000014,0.0,48.5,67.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:30:00,584.1033333333334,0.0,0.0,48.5,68.06666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.75666666666667,-0.7900000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 12:45:00,580.5733333333334,0.0,0.0,48.666666666666664,68.39999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:00:00,578.4533333333334,-10.589999999999918,0.0,48.833333333333336,68.43666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,-0.6400000000000006,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:15:00,583.4,-2.119999999999891,0.0,48.833333333333336,61.526666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.79,-0.5,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:30:00,585.5166666666668,6.360000000000014,0.0,48.833333333333336,65.45666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,-0.9100000000000108,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 13:45:00,586.9266666666666,16.950000000000045,0.0,49.333333333333336,63.80666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.37,-0.7000000000000028,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:00:00,587.6366666666667,12.710000000000036,0.0,48.5,61.21333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,-1.1099999999999994,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:15:00,577.7466666666668,2.1200000000000045,0.0,49.0,65.75,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.33333333333333,-1.0400000000000063,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:30:00,586.93,-6.3599999999999,0.0,47.833333333333336,60.199999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.58,-1.0200000000000102,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 14:45:00,577.0433333333334,2.1200000000000045,0.0,48.5,59.77333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.09666666666668,-1.0900000000000034,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:00:00,579.16,-10.589999999999918,0.0,48.5,59.85999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.87333333333333,-1.4699999999999989,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:15:00,584.8133333333334,-4.239999999999895,0.0,48.666666666666664,59.97666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.83999999999999,-1.6200000000000045,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:30:00,584.81,6.360000000000014,0.0,48.5,59.95333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.86,-1.6200000000000045,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 15:45:00,593.29,-2.119999999999891,0.0,48.5,60.05666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.8,-1.6200000000000045,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:00:00,578.4533333333334,6.360000000000014,0.0,48.666666666666664,60.26,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.74,-1.6500000000000057,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:15:00,582.69,2.1200000000000045,0.0,48.5,60.17333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.75666666666666,-1.740000000000009,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:30:00,584.1033333333334,-4.239999999999895,0.0,48.666666666666664,60.21,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.85333333333334,-1.740000000000009,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 16:45:00,581.2800000000001,8.480000000000018,0.0,48.666666666666664,60.050000000000004,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.79333333333334,-1.6300000000000097,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:00:00,584.81,-2.119999999999891,0.0,48.833333333333336,60.086666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.74,-1.7199999999999989,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:15:00,582.6933333333333,0.0,0.0,48.5,60.086666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.78,-1.740000000000009,,67.0,69.0,85.0,55.0,,0.0
2025-01-31 17:30:00,583.4,0.0,0.0,48.333333333333336,60.173333333333325,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.81333333333333,,,67.0,69.0,85.0,55.0,-6.830000000000005,0.0
2025-01-31 17:45:00,588.3433333333332,-4.239999999999895,0.0,48.666666666666664,60.35,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,85.0,55.0,1.0999999999999943,0.0
2025-01-31 18:00:00,586.2233333333334,6.360000000000014,0.0,48.5,60.48333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.71333333333332,,,67.0,69.0,85.0,55.0,1.1600000000000037,0.0
2025-01-31 18:15:00,588.3433333333334,12.710000000000036,0.0,48.666666666666664,60.70333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.77666666666666,,,67.0,69.0,85.0,55.0,1.1300000000000026,0.0
2025-01-31 18:30:00,579.8666666666667,8.480000000000018,0.0,48.5,60.88999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.77,,,67.0,69.0,85.0,55.0,1.0900000000000034,0.0
2025-01-31 18:45:00,577.0433333333334,-8.469999999999914,0.0,48.5,60.776666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,85.0,55.0,1.0700000000000003,0.0
2025-01-31 19:00:00,584.8133333333334,-14.829999999999927,0.0,48.333333333333336,60.86666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.72666666666667,,,67.0,69.0,85.0,55.0,1.0799999999999983,0.0
2025-01-31 19:15:00,581.2833333333333,-8.469999999999914,0.0,48.166666666666664,60.94333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,85.0,55.0,0.990000000000002,0.0
2025-01-31 19:30:00,579.8633333333333,8.480000000000018,0.0,48.333333333333336,60.949999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.70666666666666,,,67.0,69.0,85.0,55.0,1.0799999999999983,0.0
2025-01-31 19:45:00,579.8633333333333,-2.119999999999891,0.0,47.5,60.78666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,85.0,55.0,1.0599999999999952,0.0
2025-01-31 20:00:00,581.2800000000001,-4.239999999999895,0.0,45.833333333333336,60.65,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,85.0,55.0,1.1400000000000006,0.0
2025-01-31 20:15:00,581.9833333333333,-4.239999999999895,0.0,46.333333333333336,60.56333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.94333333333334,,,67.0,69.0,85.0,55.0,1.0300000000000011,0.0
2025-01-31 20:30:00,579.16,4.240000000000009,0.0,46.0,60.35,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.06,,,67.0,69.0,85.0,55.0,1.0900000000000034,0.0
2025-01-31 20:45:00,579.8666666666667,2.1200000000000045,0.0,47.333333333333336,60.13999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.04666666666667,,,67.0,69.0,85.0,55.0,1.0800000000000054,0.0
2025-01-31 21:00:00,583.3966666666666,0.0,0.0,47.166666666666664,59.99333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,,67.0,69.0,85.0,55.0,1.1199999999999974,0.0
2025-01-31 21:15:00,581.9833333333333,-2.119999999999891,0.0,47.0,60.086666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.12,,,67.0,69.0,85.0,55.0,1.1600000000000037,0.0
2025-01-31 21:30:00,585.52,0.0,0.0,46.666666666666664,59.9,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,55.0,1.1500000000000057,0.0
2025-01-31 21:45:00,577.0400000000001,2.1200000000000045,0.0,46.5,59.916666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.24666666666667,,,67.0,69.0,85.0,55.0,1.220000000000006,0.0
2025-01-31 22:00:00,586.93,-6.3599999999999,0.0,47.166666666666664,59.71333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.13333333333334,,,67.0,69.0,85.0,55.0,1.0899999999999963,0.0
2025-01-31 22:15:00,588.3433333333334,0.0,0.0,46.166666666666664,59.13333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,85.0,55.0,1.1499999999999986,0.0
2025-01-31 22:30:00,584.1033333333334,-10.589999999999918,0.0,46.5,65.36,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.16000000000001,,,67.0,69.0,85.0,55.0,1.4100000000000037,0.0
2025-01-31 22:45:00,567.86,-6.3599999999999,0.0,47.666666666666664,61.22666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.01333333333334,,,67.0,69.0,85.0,55.0,1.5500000000000043,0.0
2025-01-31 23:00:00,585.5166666666667,-19.069999999999936,0.0,47.5,63.906666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.09333333333335,,,67.0,69.0,85.0,55.0,1.4300000000000068,0.0
2025-01-31 23:15:00,579.8633333333333,-4.239999999999895,0.0,48.166666666666664,61.81666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.78666666666668,,,67.0,69.0,85.0,55.0,1.519999999999996,0.0
2025-01-31 23:30:00,583.4,-6.3599999999999,0.0,47.333333333333336,61.68000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.92333333333333,,,67.0,69.0,85.0,55.0,0.730000000000004,0.0
2025-01-31 23:45:00,586.93,-8.469999999999914,0.0,48.166666666666664,62.96,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.67666666666666,,,67.0,69.0,85.0,55.0,1.3999999999999986,0.0
2025-02-01 00:00:00,581.9866666666667,8.480000000000018,0.0,47.5,60.24666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.91666666666667,,,67.0,69.0,85.0,55.0,0.6899999999999977,0.0
2025-02-01 00:15:00,586.2233333333334,0.0,0.0,48.166666666666664,65.92,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.77333333333333,,,67.0,69.0,85.0,55.0,1.4699999999999989,0.0
2025-02-01 00:30:00,582.6899999999999,4.240000000000009,0.0,48.0,61.51,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.73,,,67.0,69.0,85.0,55.0,-0.1599999999999966,0.0
2025-02-01 00:45:00,583.4,0.0,0.0,48.0,63.03333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.89999999999999,,,67.0,69.0,85.0,55.0,0.7000000000000028,0.0
2025-02-01 01:00:00,583.4,2.1200000000000045,0.0,48.833333333333336,66.41666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.73,,,67.0,69.0,85.0,55.0,1.7000000000000028,0.0
2025-02-01 01:15:00,584.1033333333334,-8.469999999999914,0.0,48.166666666666664,64.83333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.13000000000001,,,67.0,69.0,85.0,55.0,1.6100000000000136,0.0
2025-02-01 01:30:00,578.4566666666666,-2.119999999999891,0.0,48.666666666666664,66.31,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,85.0,55.0,1.9899999999999949,0.0
2025-02-01 01:45:00,581.9833333333333,-14.829999999999927,0.0,48.166666666666664,65.03333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.18666666666667,,,67.0,69.0,85.0,55.0,1.730000000000004,0.0
2025-02-01 02:00:00,585.52,-6.3599999999999,0.0,49.0,64.76,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.89999999999999,,,67.0,69.0,85.0,55.0,2.1099999999999994,0.0
2025-02-01 02:15:00,585.5166666666667,8.480000000000018,0.0,48.5,67.73,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.2,,,67.0,69.0,85.0,55.0,1.8000000000000114,0.0
2025-02-01 02:30:00,569.98,0.0,0.0,48.5,67.88,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.43666666666667,,,67.0,69.0,85.0,55.0,2.1899999999999977,0.0
2025-02-01 02:45:00,580.57,-14.829999999999927,0.0,48.5,67.70333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,55.0,2.219999999999999,0.0
2025-02-01 03:00:00,583.3966666666666,-2.119999999999891,0.0,48.5,67.57666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,55.0,2.4299999999999926,0.0
2025-02-01 03:15:00,587.6366666666667,2.1200000000000045,0.0,48.833333333333336,67.43,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,2.4399999999999977,0.0
2025-02-01 03:30:00,578.4533333333334,6.360000000000014,0.0,49.0,67.30333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,2.6299999999999955,0.0
2025-02-01 03:45:00,584.1066666666667,-6.3599999999999,0.0,49.0,67.14999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,2.549999999999997,0.0
2025-02-01 04:00:00,583.4,0.0,0.0,48.833333333333336,67.05333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,55.0,2.769999999999996,0.0
2025-02-01 04:15:00,584.1066666666667,2.1200000000000045,0.0,49.0,66.87666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,85.0,55.0,2.6500000000000057,0.0
2025-02-01 04:30:00,584.1033333333334,-2.119999999999891,0.0,49.0,66.96666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,55.0,2.789999999999992,0.0
2025-02-01 04:45:00,590.4633333333333,2.1200000000000045,0.0,49.0,67.04333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,55.0,2.6299999999999955,0.0
2025-02-01 05:00:00,578.4533333333334,8.480000000000018,0.0,49.0,66.98333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.51,,,67.0,69.0,85.0,55.0,2.75,0.0
2025-02-01 05:15:00,580.57,-6.3599999999999,0.0,49.0,67.01666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.47666666666667,,,67.0,69.0,85.0,55.0,2.6700000000000017,0.0
2025-02-01 05:30:00,585.5166666666667,-6.3599999999999,0.0,49.0,67.02,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.44666666666667,,,67.0,69.0,85.0,55.0,2.7099999999999937,0.0
2025-02-01 05:45:00,577.7466666666667,6.360000000000014,0.0,49.0,67.05333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,55.0,2.7700000000000102,0.0
2025-02-01 06:00:00,581.28,0.0,0.0,49.166666666666664,66.85333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.33333333333333,,,67.0,69.0,85.0,55.0,2.719999999999999,0.0
2025-02-01 06:15:00,586.93,4.240000000000009,0.0,49.333333333333336,66.73,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-01 06:30:00,586.93,8.480000000000018,0.0,49.166666666666664,65.96,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.21,,,67.0,69.0,85.0,55.0,2.930000000000007,0.0
2025-02-01 06:45:00,580.5733333333334,-6.3599999999999,0.0,49.5,65.45666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.09333333333333,,,67.0,69.0,85.0,55.0,3.510000000000005,0.0
2025-02-01 07:00:00,591.8766666666667,-6.3599999999999,0.0,49.5,65.29333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,85.0,55.0,3.6100000000000065,0.0
2025-02-01 07:15:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 07:30:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 07:45:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 08:00:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 08:15:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 08:30:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 08:45:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 09:00:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 09:15:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 09:30:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 09:45:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 10:00:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 10:15:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 10:30:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 10:45:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 11:00:00,,0.0,,,,,,,,,,,,,,,,,,,3.6199999999999974,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,643.0799999999999,,8.995000000000001,42.5,62.955,646.26,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.65,,,67.0,69.0,85.0,55.0,,
2025-02-03 21:30:00,662.5066666666667,4.240000000000009,10.479999999999999,42.5,62.93,658.97,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.65333333333334,,,67.0,69.0,85.0,55.0,0.8999999999999986,0.0
2025-02-03 21:45:00,645.5533333333334,-6.350000000000023,8.173333333333334,42.166666666666664,62.336666666666666,642.7266666666666,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.55,,,67.0,69.0,85.0,55.0,0.9100000000000037,0.0
2025-02-03 22:00:00,595.4066666666666,-8.479999999999905,1.9333333333333333,40.5,61.98666666666667,593.9933333333333,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,55.0,0.7999999999999972,0.0
2025-02-03 22:15:00,589.0466666666666,4.240000000000009,0.0,40.0,61.916666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,,67.0,69.0,85.0,55.0,0.8999999999999986,0.0
2025-02-03 22:30:00,580.5733333333334,0.0,0.0,39.833333333333336,61.78333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96,,,67.0,69.0,85.0,55.0,0.8399999999999963,0.0
2025-02-03 22:45:00,582.6899999999999,-4.239999999999895,0.0,40.166666666666664,61.696666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.83,,,67.0,69.0,85.0,55.0,0.8500000000000014,0.0
2025-02-03 23:00:00,587.6366666666667,0.0,0.0,40.5,61.660000000000004,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.61333333333333,,,67.0,69.0,85.0,55.0,0.7899999999999991,0.0
2025-02-03 23:15:00,580.5733333333334,6.360000000000014,0.0,40.666666666666664,61.61333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.41666666666667,,,67.0,69.0,85.0,55.0,0.8800000000000026,0.0
2025-02-03 23:30:00,590.4633333333333,-10.589999999999918,0.0,40.833333333333336,61.65,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.31666666666666,,,67.0,69.0,85.0,55.0,0.8599999999999994,0.0
2025-02-03 23:45:00,577.04,4.240000000000009,0.0,41.333333333333336,61.61666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.24,,,67.0,69.0,85.0,55.0,0.8500000000000014,0.0
2025-02-04 00:00:00,580.5733333333334,0.0,0.0,41.5,61.64000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.16000000000001,,,67.0,69.0,85.0,55.0,0.8699999999999974,0.0
2025-02-04 00:15:00,581.2800000000001,-10.589999999999918,0.0,41.5,61.626666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.17,,,67.0,69.0,85.0,55.0,0.9200000000000017,0.0
2025-02-04 00:30:00,579.87,0.0,0.0,41.833333333333336,61.51,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.23333333333333,,,67.0,69.0,85.0,55.0,0.8800000000000026,0.0
2025-02-04 00:45:00,583.4,-12.709999999999923,0.0,42.0,61.31333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.25333333333333,,,67.0,69.0,85.0,55.0,0.9600000000000009,0.0
2025-02-04 01:00:00,586.9266666666666,10.600000000000023,0.0,42.0,61.31333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,55.0,0.990000000000002,0.0
2025-02-04 01:15:00,582.6933333333333,0.0,0.0,42.0,61.35,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.14,,,67.0,69.0,85.0,55.0,0.9299999999999997,0.0
2025-02-04 01:30:00,587.6366666666667,12.710000000000036,0.0,42.333333333333336,61.36333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.09,,,67.0,69.0,85.0,55.0,0.8999999999999986,0.0
2025-02-04 01:45:00,588.3433333333332,2.1200000000000045,0.0,42.166666666666664,61.46333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.1,,,67.0,69.0,85.0,55.0,0.8499999999999943,0.0
2025-02-04 02:00:00,584.8133333333334,8.480000000000018,0.0,42.333333333333336,61.46333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,55.0,0.9000000000000057,0.0
2025-02-04 02:15:00,586.2233333333334,-10.589999999999918,0.0,42.333333333333336,61.406666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.17333333333333,,,67.0,69.0,85.0,55.0,0.8800000000000026,0.0
2025-02-04 02:30:00,588.3433333333334,-6.3599999999999,0.0,42.0,61.38666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.23666666666666,,,67.0,69.0,85.0,55.0,0.9099999999999966,0.0
2025-02-04 02:45:00,583.3966666666666,4.240000000000009,0.0,42.333333333333336,61.4,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.20333333333333,,,67.0,69.0,85.0,55.0,0.9200000000000017,0.0
2025-02-04 03:00:00,583.3966666666666,-10.589999999999918,0.0,42.166666666666664,61.45666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,55.0,0.9600000000000009,0.0
2025-02-04 03:15:00,584.1033333333334,-4.239999999999895,0.0,42.5,61.406666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.31,,,67.0,69.0,85.0,55.0,0.9399999999999977,0.0
2025-02-04 03:30:00,586.93,0.0,0.0,42.333333333333336,61.39666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.39,,,67.0,69.0,85.0,55.0,0.9400000000000048,0.0
2025-02-04 03:45:00,590.46,-2.119999999999891,0.0,42.5,61.330000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.35000000000001,,,67.0,69.0,85.0,55.0,0.990000000000002,0.0
2025-02-04 04:00:00,585.5166666666667,12.710000000000036,0.0,42.5,61.11333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.29666666666667,,,67.0,69.0,85.0,55.0,0.8799999999999955,0.0
2025-02-04 04:15:00,583.4,4.240000000000009,0.0,42.5,60.89000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,85.0,55.0,0.9699999999999989,0.0
2025-02-04 04:30:00,582.69,-10.589999999999918,0.0,42.5,60.666666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,55.0,0.980000000000004,0.0
2025-02-04 04:45:00,584.8100000000001,0.0,0.0,42.5,60.413333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.21666666666667,,,67.0,69.0,85.0,55.0,1.0899999999999963,0.0
2025-02-04 05:00:00,579.8666666666667,-4.239999999999895,0.0,42.333333333333336,60.376666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.09666666666668,,,67.0,69.0,85.0,55.0,1.1000000000000014,0.0
2025-02-04 05:15:00,589.0500000000001,-4.239999999999895,0.0,42.5,60.35666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.91,,,67.0,69.0,85.0,55.0,1.1000000000000014,0.0
2025-02-04 05:30:00,581.9866666666667,6.360000000000014,0.0,42.5,60.13333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,85.0,55.0,1.1599999999999966,0.0
2025-02-04 05:45:00,581.9866666666667,-8.469999999999914,0.0,42.5,60.06333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.84333333333332,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-04 06:00:00,584.8133333333334,-12.709999999999923,0.0,42.5,59.93333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,85.0,55.0,1.1300000000000026,0.0
2025-02-04 06:15:00,584.1033333333334,8.480000000000018,0.0,42.666666666666664,60.01333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.81,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-04 06:30:00,584.8100000000001,4.240000000000009,0.0,42.666666666666664,59.99333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.86,,,67.0,69.0,85.0,55.0,1.1300000000000026,0.0
2025-02-04 06:45:00,584.8133333333334,-4.239999999999895,0.0,42.5,59.93666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.82666666666667,,,67.0,69.0,85.0,55.0,1.2100000000000009,0.0
2025-02-04 07:00:00,574.2166666666667,-2.119999999999891,0.0,42.5,59.830000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,85.0,55.0,1.2299999999999969,0.0
2025-02-04 07:15:00,586.93,-10.589999999999918,0.0,42.5,59.82,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.85,,,67.0,69.0,85.0,55.0,1.230000000000004,0.0
2025-02-04 07:30:00,581.2766666666668,-8.469999999999914,0.0,42.5,59.870000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.83,,,67.0,69.0,85.0,55.0,1.1599999999999966,0.0
2025-02-04 07:45:00,580.5766666666667,-4.239999999999895,0.0,42.5,59.833333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.86666666666666,,,67.0,69.0,85.0,55.0,1.2700000000000031,0.0
2025-02-04 08:00:00,586.93,-8.469999999999914,0.0,42.666666666666664,59.72666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,85.0,55.0,1.1799999999999997,0.0
2025-02-04 08:15:00,584.81,-4.239999999999895,0.0,42.833333333333336,59.75666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.72000000000001,,,67.0,69.0,85.0,55.0,1.2600000000000051,0.0
2025-02-04 08:30:00,584.8100000000001,0.0,0.0,42.5,59.77333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.67,,,67.0,69.0,85.0,55.0,1.3300000000000054,0.0
2025-02-04 08:45:00,588.3433333333334,12.710000000000036,0.0,42.5,59.699999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.62333333333333,,,67.0,69.0,85.0,55.0,1.1599999999999966,0.0
2025-02-04 09:00:00,584.1033333333334,6.360000000000014,0.0,42.666666666666664,59.56,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.58,,,67.0,69.0,85.0,55.0,1.1600000000000037,0.0
2025-02-04 09:15:00,587.6366666666667,4.240000000000009,0.0,42.833333333333336,59.55666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.48,,,67.0,69.0,85.0,55.0,1.25,0.0
2025-02-04 09:30:00,593.29,6.360000000000014,0.0,42.5,59.419999999999995,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,85.0,55.0,1.1700000000000017,0.0
2025-02-04 09:45:00,587.6366666666667,10.600000000000023,0.0,42.333333333333336,59.27666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.36333333333333,,,67.0,69.0,85.0,55.0,1.2399999999999949,0.0
2025-02-04 10:00:00,583.3966666666666,-6.3599999999999,0.0,42.5,63.25333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,85.0,55.0,1.3000000000000043,0.0
2025-02-04 10:15:00,584.8100000000001,-2.119999999999891,0.0,41.833333333333336,67.06,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.97333333333334,,,67.0,69.0,85.0,55.0,0.9899999999999949,0.0
2025-02-04 10:30:00,581.28,4.240000000000009,0.0,41.5,67.13000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.36666666666667,,,67.0,69.0,85.0,55.0,2.269999999999996,0.0
2025-02-04 10:45:00,584.8133333333334,0.0,0.0,41.5,67.16000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.49333333333334,,,67.0,69.0,85.0,55.0,2.480000000000004,0.0
2025-02-04 11:00:00,586.9333333333333,10.600000000000023,0.0,41.5,67.04666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,2.469999999999999,0.0
2025-02-04 11:15:00,588.3433333333334,8.480000000000018,0.0,41.666666666666664,66.8,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,2.5200000000000102,0.0
2025-02-04 11:30:00,593.2833333333333,6.360000000000014,0.0,41.666666666666664,66.49666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55666666666666,,,67.0,69.0,85.0,55.0,2.6899999999999977,0.0
2025-02-04 11:45:00,587.6366666666667,16.950000000000045,0.0,41.5,66.45666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,55.0,2.7700000000000102,0.0
2025-02-04 12:00:00,586.2233333333334,6.360000000000014,0.0,41.666666666666664,66.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,55.0,2.760000000000005,0.0
2025-02-04 12:15:00,579.1633333333333,10.600000000000023,0.0,41.833333333333336,66.20333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,85.0,55.0,2.969999999999999,0.0
2025-02-04 12:30:00,573.51,-14.829999999999927,0.0,42.0,65.94333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,55.0,2.9100000000000037,0.0
2025-02-04 12:45:00,586.2266666666666,-21.18999999999994,0.0,42.0,65.80666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,55.0,3.059999999999995,0.0
2025-02-04 13:00:00,581.2800000000001,-8.469999999999914,0.0,42.0,65.67333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.40666666666668,,,67.0,69.0,85.0,55.0,3.1099999999999994,0.0
2025-02-04 13:15:00,577.0433333333334,-10.589999999999918,0.0,42.0,65.61,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.38666666666667,,,67.0,69.0,85.0,55.0,3.1199999999999974,0.0
2025-02-04 13:30:00,581.2800000000001,-14.829999999999927,0.0,42.0,65.54666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.33999999999999,,,67.0,69.0,85.0,55.0,3.219999999999999,0.0
2025-02-04 13:45:00,580.5733333333334,-6.3599999999999,0.0,42.333333333333336,65.42666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.29333333333334,,,67.0,69.0,85.0,55.0,3.289999999999999,0.0
2025-02-04 14:00:00,584.8100000000001,-6.3599999999999,0.0,42.166666666666664,65.19,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.38333333333334,,,67.0,69.0,85.0,55.0,3.4099999999999966,0.0
2025-02-04 14:15:00,582.6933333333333,-4.239999999999895,0.0,42.166666666666664,65.03666666666668,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.37666666666667,,,67.0,69.0,85.0,55.0,3.530000000000001,0.0
2025-02-04 14:30:00,584.1033333333334,4.240000000000009,0.0,42.5,64.94,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,55.0,3.5899999999999963,0.0
2025-02-04 14:45:00,585.5166666666667,4.240000000000009,0.0,42.333333333333336,64.94666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.47,,,67.0,69.0,85.0,55.0,3.6099999999999994,0.0
2025-02-04 15:00:00,583.3966666666666,4.240000000000009,0.0,42.5,64.71666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53,,,67.0,69.0,85.0,55.0,3.7900000000000063,0.0
2025-02-04 15:15:00,580.5733333333334,-4.239999999999895,0.0,42.833333333333336,64.67666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.54333333333334,,,67.0,69.0,85.0,55.0,3.8799999999999955,0.0
2025-02-04 15:30:00,578.4533333333334,2.1200000000000045,0.0,43.0,64.76,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,55.0,3.950000000000003,0.0
2025-02-04 15:45:00,587.6366666666667,4.240000000000009,0.0,43.0,64.79666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.56333333333333,,,67.0,69.0,85.0,55.0,3.9199999999999946,0.0
2025-02-04 16:00:00,579.87,4.240000000000009,0.0,43.0,64.86333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68666666666667,,,67.0,69.0,85.0,55.0,3.8700000000000045,0.0
2025-02-04 16:15:00,584.1033333333334,-10.589999999999918,0.0,43.166666666666664,64.95333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.70333333333333,,,67.0,69.0,85.0,55.0,3.8300000000000054,0.0
2025-02-04 16:30:00,582.6933333333333,2.1200000000000045,0.0,43.5,65.11,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666668,,,67.0,69.0,85.0,55.0,3.7800000000000082,0.0
2025-02-04 16:45:00,581.9866666666667,-10.589999999999918,0.0,43.5,65.26,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.8200000000000003,0.0
2025-02-04 17:00:00,579.8666666666667,6.360000000000014,0.0,43.166666666666664,65.32666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.6299999999999955,0.0
2025-02-04 17:15:00,589.0500000000001,-6.3599999999999,0.0,43.0,65.65333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.98,,,67.0,69.0,85.0,55.0,3.680000000000007,0.0
2025-02-04 17:30:00,585.52,10.600000000000023,0.0,43.166666666666664,65.69333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.02333333333333,,,67.0,69.0,85.0,55.0,3.5600000000000023,0.0
2025-02-04 17:45:00,580.57,8.480000000000018,0.0,43.0,65.93666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07333333333334,,,67.0,69.0,85.0,55.0,3.549999999999997,0.0
2025-02-04 18:00:00,585.52,-2.119999999999891,0.0,42.833333333333336,66.11,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.3799999999999955,0.0
2025-02-04 18:15:00,585.5166666666667,-8.469999999999914,0.0,42.833333333333336,66.06333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.3699999999999903,0.0
2025-02-04 18:30:00,591.8733333333333,0.0,0.0,42.666666666666664,66.11,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17666666666668,,,67.0,69.0,85.0,55.0,3.3999999999999986,0.0
2025-02-04 18:45:00,581.9833333333333,-6.3599999999999,0.0,42.5,66.14999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.16666666666667,,,67.0,69.0,85.0,55.0,3.3599999999999923,0.0
2025-02-04 19:00:00,574.2166666666667,0.0,0.0,42.166666666666664,66.37333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,55.0,3.3299999999999983,0.0
2025-02-04 19:15:00,584.1066666666667,-12.709999999999923,0.0,42.333333333333336,66.51333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,55.0,3.1299999999999955,0.0
2025-02-04 19:30:00,574.2166666666667,-4.239999999999895,0.0,42.166666666666664,66.26333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,3.3299999999999983,0.0
