time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 03:15:00,584.1033333333334,-6.3599999999999,0.0,46.5,65.58,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.33666666666666,,,67.0,69.0,85.0,55.0,3.5999999999999943,0.0
2025-02-13 03:30:00,581.2800000000001,0.0,0.0,46.5,65.39,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,3.739999999999995,0.0
2025-02-13 03:45:00,586.22,-12.709999999999923,0.0,46.5,65.34666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,55.0,3.6400000000000077,0.0
2025-02-13 04:00:00,576.3333333333334,12.710000000000036,0.0,46.666666666666664,65.31,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,55.0,3.719999999999999,0.0
2025-02-13 04:15:00,579.16,-6.3599999999999,0.0,46.833333333333336,65.33666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17666666666666,,,67.0,69.0,85.0,55.0,3.6499999999999915,0.0
2025-02-13 04:30:00,589.0500000000001,-8.469999999999914,0.0,46.833333333333336,65.27,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,3.6199999999999903,0.0
2025-02-13 04:45:00,580.5766666666667,8.480000000000018,0.0,47.0,65.16000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,3.8599999999999923,0.0
2025-02-13 05:00:00,574.2166666666667,-8.469999999999914,0.0,47.0,65.0,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.10333333333334,,,67.0,69.0,85.0,55.0,3.8699999999999974,0.0
2025-02-13 05:15:00,586.2233333333334,-2.119999999999891,0.0,47.0,64.90333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.99666666666667,,,67.0,69.0,85.0,55.0,3.8300000000000054,0.0
2025-02-13 05:30:00,584.8133333333334,2.1200000000000045,0.0,47.666666666666664,64.71,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,3.980000000000004,0.0
2025-02-13 05:45:00,584.8100000000001,-8.469999999999914,0.0,48.166666666666664,64.38333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,85.0,55.0,4.1100000000000065,0.0
2025-02-13 06:00:00,582.69,-2.119999999999891,0.0,49.0,64.52333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.94666666666666,,,67.0,69.0,85.0,55.0,4.229999999999997,0.0
2025-02-13 06:15:00,589.7566666666667,-2.119999999999891,0.0,49.5,64.57333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92999999999999,,,67.0,69.0,85.0,55.0,4.069999999999993,0.0
2025-02-13 06:30:00,591.17,23.31000000000006,0.0,48.333333333333336,64.47333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.89999999999999,,,67.0,69.0,85.0,55.0,4.100000000000001,0.0
2025-02-13 06:45:00,584.1033333333334,2.1200000000000045,0.0,47.833333333333336,64.49333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.85666666666667,,,67.0,69.0,85.0,55.0,4.279999999999994,0.0
2025-02-13 07:00:00,583.4,2.1200000000000045,0.0,47.833333333333336,64.41333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.88666666666666,,,67.0,69.0,85.0,55.0,4.150000000000006,0.0
2025-02-13 07:15:00,586.9333333333333,2.1200000000000045,0.0,47.333333333333336,64.25,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.92666666666666,,,67.0,69.0,85.0,55.0,4.210000000000008,0.0
2025-02-13 07:30:00,579.16,-8.469999999999914,0.0,47.333333333333336,64.16333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.97333333333334,,,67.0,69.0,85.0,55.0,4.159999999999997,0.0
2025-02-13 07:45:00,586.93,-8.469999999999914,0.0,47.333333333333336,63.93333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666665,,,67.0,69.0,85.0,55.0,4.400000000000006,0.0
2025-02-13 08:00:00,578.4566666666666,4.240000000000009,0.0,47.666666666666664,63.656666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91,,,67.0,69.0,85.0,55.0,4.289999999999999,0.0
2025-02-13 08:15:00,582.6933333333333,-10.589999999999918,0.0,48.833333333333336,63.27333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86999999999999,,,67.0,69.0,85.0,55.0,4.550000000000004,0.0
2025-02-13 08:30:00,584.8133333333334,0.0,0.0,49.166666666666664,63.54,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.96666666666667,,,67.0,69.0,85.0,55.0,4.579999999999998,0.0
2025-02-13 08:45:00,577.0400000000001,-2.119999999999891,0.0,49.0,63.65,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,4.469999999999999,0.0
2025-02-13 09:00:00,578.45,-6.3599999999999,0.0,48.666666666666664,63.56999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.01666666666667,,,67.0,69.0,85.0,55.0,4.579999999999998,0.0
2025-02-13 09:15:00,586.2233333333334,-6.3599999999999,0.0,48.166666666666664,63.620000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,55.0,4.420000000000002,0.0
2025-02-13 09:30:00,581.2800000000001,2.1200000000000045,0.0,48.333333333333336,63.826666666666675,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,4.520000000000003,0.0
2025-02-13 09:45:00,579.8666666666667,-8.469999999999914,0.0,48.166666666666664,63.57666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08333333333333,,,67.0,69.0,85.0,55.0,4.330000000000005,0.0
2025-02-13 10:00:00,581.28,-16.949999999999932,0.0,48.166666666666664,63.053333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08999999999999,,,67.0,69.0,85.0,55.0,4.549999999999997,0.0
2025-02-13 10:15:00,583.3966666666666,-14.829999999999927,0.0,48.166666666666664,63.13999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,4.469999999999999,0.0
2025-02-13 10:30:00,587.6366666666667,0.0,0.0,47.833333333333336,63.35999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,55.0,4.710000000000001,0.0
2025-02-13 10:45:00,587.64,0.0,0.0,47.5,63.69,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.20333333333333,,,67.0,69.0,85.0,55.0,4.609999999999999,0.0
2025-02-13 11:00:00,584.1066666666667,-8.469999999999914,0.0,47.5,63.526666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.13333333333334,,,67.0,69.0,85.0,55.0,4.57,0.0
2025-02-13 11:15:00,577.0433333333334,-8.469999999999914,0.0,47.0,63.443333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.21,,,67.0,69.0,85.0,55.0,4.630000000000003,0.0
2025-02-13 11:30:00,585.5166666666667,-10.589999999999918,0.0,47.333333333333336,63.346666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,4.520000000000003,0.0
2025-02-13 11:45:00,590.46,0.0,0.0,49.166666666666664,63.093333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.22666666666667,,,67.0,69.0,85.0,55.0,4.68,0.0
2025-02-13 12:00:00,581.2800000000001,16.950000000000045,0.0,48.166666666666664,62.95666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.21666666666665,,,67.0,69.0,85.0,55.0,4.880000000000003,0.0
2025-02-13 12:15:00,579.16,-2.119999999999891,0.0,48.0,62.82666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,4.619999999999997,0.0
2025-02-13 12:30:00,581.9833333333333,-8.469999999999914,0.0,47.666666666666664,63.1,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,4.699999999999996,0.0
2025-02-13 12:45:00,588.3433333333334,4.240000000000009,0.0,47.833333333333336,63.00333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.29333333333334,,,67.0,69.0,85.0,55.0,4.75,0.0
2025-02-13 13:00:00,586.93,2.1200000000000045,0.0,47.166666666666664,62.870000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.31666666666666,,,67.0,69.0,85.0,55.0,4.720000000000006,0.0
2025-02-13 13:15:00,588.34,0.0,0.0,47.5,62.81333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,4.740000000000002,0.0
2025-02-13 13:30:00,577.7466666666668,2.1200000000000045,0.0,47.833333333333336,62.99666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.28666666666668,,,67.0,69.0,85.0,55.0,4.699999999999996,0.0
2025-02-13 13:45:00,586.2233333333334,-6.3599999999999,0.0,47.0,62.78666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,4.759999999999998,0.0
2025-02-13 14:00:00,579.16,-10.589999999999918,0.0,47.166666666666664,62.56666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.3,,,67.0,69.0,85.0,55.0,4.719999999999999,0.0
2025-02-13 14:15:00,579.8633333333333,-19.069999999999936,0.0,47.0,62.79333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.34666666666666,,,67.0,69.0,85.0,55.0,4.810000000000002,0.0
2025-02-13 14:30:00,577.0433333333334,-7.414999999999907,0.0,47.0,62.75666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,4.7499999999999964,0.0
2025-02-13 14:45:00,586.9333333333333,-8.469999999999914,0.0,47.0,62.59,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,4.839999999999996,0.0
2025-02-13 15:00:00,581.2800000000001,-8.469999999999914,0.0,47.166666666666664,62.596666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666667,,,67.0,69.0,85.0,55.0,4.829999999999998,0.0
2025-02-13 15:15:00,581.2800000000001,6.360000000000014,0.0,47.0,62.623333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.37666666666667,,,67.0,69.0,85.0,55.0,4.740000000000002,0.0
2025-02-13 15:30:00,584.8133333333334,4.240000000000009,0.0,46.833333333333336,62.75666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.31,,,67.0,69.0,85.0,55.0,4.869999999999997,0.0
2025-02-13 15:45:00,587.6366666666667,-8.469999999999914,0.0,46.833333333333336,62.49333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,4.859999999999999,0.0
2025-02-13 16:00:00,586.93,8.480000000000018,0.0,46.5,62.28666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25,,,67.0,69.0,85.0,55.0,4.850000000000001,0.0
2025-02-13 16:15:00,582.69,8.480000000000018,0.0,46.666666666666664,62.38333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,5.050000000000004,0.0
2025-02-13 16:30:00,579.16,-4.239999999999895,0.0,47.333333333333336,62.080000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,4.949999999999996,0.0
2025-02-13 16:45:00,586.9333333333333,-21.18999999999994,0.0,47.833333333333336,61.85999999999999,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.21333333333332,,,67.0,69.0,85.0,55.0,4.840000000000003,0.0
2025-02-13 17:00:00,585.5166666666667,-10.589999999999918,0.0,47.5,61.669999999999995,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.15333333333334,,,67.0,69.0,85.0,55.0,5.1399999999999935,0.0
2025-02-13 17:15:00,585.52,4.240000000000009,0.0,46.833333333333336,61.86666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,5.039999999999999,0.0
2025-02-13 17:30:00,581.2833333333333,-10.589999999999918,0.0,46.833333333333336,62.18000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,5.18,0.0
2025-02-13 17:45:00,586.2266666666666,-8.469999999999914,0.0,46.833333333333336,61.916666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,4.840000000000003,0.0
2025-02-13 18:00:00,586.93,4.240000000000009,0.0,46.833333333333336,62.053333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,5.050000000000004,0.0
2025-02-13 18:15:00,580.5733333333334,2.1200000000000045,0.0,46.666666666666664,62.05666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.17,,,67.0,69.0,85.0,55.0,4.93,0.0
2025-02-13 18:30:00,581.9866666666667,4.240000000000009,0.0,47.666666666666664,61.86000000000001,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.16333333333334,,,67.0,69.0,85.0,55.0,5.100000000000001,0.0
2025-02-13 18:45:00,578.4566666666666,-16.949999999999932,0.0,48.0,61.93333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,5.049999999999997,0.0
2025-02-13 19:00:00,586.2233333333334,-10.589999999999918,0.0,47.666666666666664,61.803333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11666666666667,,,67.0,69.0,85.0,55.0,5.080000000000005,0.0
2025-02-13 19:15:00,593.9966666666666,-2.119999999999891,0.0,47.833333333333336,61.846666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,55.0,5.089999999999996,0.0
2025-02-13 19:30:00,579.8666666666667,10.600000000000023,0.0,47.0,61.80666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.07000000000001,,,67.0,69.0,85.0,55.0,5.109999999999999,0.0
2025-02-13 19:45:00,589.0466666666666,2.1200000000000045,0.0,47.5,61.79333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,5.030000000000001,0.0
2025-02-13 20:00:00,593.29,2.1200000000000045,0.0,47.333333333333336,62.03,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11,,,67.0,69.0,85.0,55.0,5.109999999999999,0.0
2025-02-13 20:15:00,575.63,8.480000000000018,0.0,47.166666666666664,62.11666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.11333333333333,,,67.0,69.0,85.0,55.0,5.049999999999997,0.0
2025-02-13 20:30:00,587.6366666666667,-8.469999999999914,0.0,46.666666666666664,61.92666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12,,,67.0,69.0,85.0,55.0,4.93,0.0
2025-02-13 20:45:00,588.3433333333334,8.480000000000018,0.0,46.5,61.98,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.12666666666667,,,67.0,69.0,85.0,55.0,5.060000000000002,0.0
2025-02-13 21:00:00,587.6333333333333,-2.119999999999891,0.0,46.666666666666664,62.06333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23,,,67.0,69.0,85.0,55.0,4.950000000000003,0.0
2025-02-13 21:15:00,584.1033333333334,12.710000000000036,0.0,46.666666666666664,62.14333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.27666666666666,,,67.0,69.0,85.0,55.0,4.910000000000004,0.0
2025-02-13 21:30:00,587.6366666666667,-4.239999999999895,0.0,46.5,61.99333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.26333333333334,,,67.0,69.0,85.0,55.0,5.039999999999999,0.0
2025-02-13 21:45:00,592.5799999999999,-2.119999999999891,0.0,46.833333333333336,62.026666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.24333333333334,,,67.0,69.0,85.0,55.0,4.910000000000004,0.0
2025-02-13 22:00:00,576.3333333333334,4.240000000000009,0.0,46.833333333333336,62.00333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.22333333333334,,,67.0,69.0,85.0,55.0,4.960000000000001,0.0
2025-02-13 22:15:00,577.0400000000001,-6.3599999999999,0.0,46.666666666666664,62.32666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.19333333333334,,,67.0,69.0,85.0,55.0,4.940000000000005,0.0
2025-02-13 22:30:00,584.8133333333334,-14.829999999999927,0.0,46.833333333333336,62.160000000000004,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.18666666666667,,,67.0,69.0,85.0,55.0,4.93,0.0
2025-02-13 22:45:00,572.0966666666667,-8.469999999999914,0.0,46.833333333333336,62.096666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.23666666666666,,,67.0,69.0,85.0,55.0,4.960000000000001,0.0
2025-02-13 23:00:00,580.5733333333334,-23.309999999999945,0.0,46.5,62.00666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.25666666666666,,,67.0,69.0,85.0,55.0,4.859999999999999,0.0
2025-02-13 23:15:00,581.9833333333335,-6.3599999999999,0.0,46.166666666666664,61.78333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.19333333333333,,,67.0,69.0,85.0,55.0,4.920000000000002,0.0
2025-02-13 23:30:00,581.2800000000001,-4.239999999999895,0.0,46.833333333333336,61.446666666666665,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.08666666666666,,,67.0,69.0,85.0,55.0,5.050000000000004,0.0
2025-02-13 23:45:00,576.3366666666667,-2.119999999999891,0.0,47.333333333333336,61.46,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,55.0,5.030000000000001,0.0
2025-02-14 00:00:00,584.81,-10.589999999999918,0.0,47.666666666666664,61.24666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.93333333333334,,,67.0,69.0,85.0,55.0,5.109999999999999,0.0
2025-02-14 00:15:00,579.16,-4.239999999999895,0.0,47.5,61.15333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.86,,,67.0,69.0,85.0,55.0,5.160000000000004,0.0
2025-02-14 00:30:00,584.1033333333334,-14.829999999999927,0.0,47.0,61.13666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,5.039999999999999,0.0
2025-02-14 00:45:00,578.4533333333334,-2.119999999999891,0.0,46.833333333333336,61.01666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,85.0,55.0,5.079999999999998,0.0
2025-02-14 01:00:00,584.81,-4.239999999999895,0.0,46.5,60.74666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.73,,,67.0,69.0,85.0,55.0,5.109999999999999,0.0
2025-02-14 01:15:00,592.5833333333334,-6.3599999999999,0.0,46.833333333333336,60.66,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,5.18,0.0
2025-02-14 01:30:00,582.69,-2.119999999999891,0.0,46.666666666666664,60.6,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,5.189999999999998,0.0
2025-02-14 01:45:00,586.2233333333334,0.0,0.0,47.0,60.54666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69333333333333,,,67.0,69.0,85.0,55.0,5.200000000000003,0.0
2025-02-14 02:00:00,586.93,4.240000000000009,0.0,47.5,60.43333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,5.32,0.0
2025-02-14 02:15:00,584.1066666666667,-10.589999999999918,0.0,47.833333333333336,60.379999999999995,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69,,,67.0,69.0,85.0,55.0,5.399999999999999,0.0
2025-02-14 02:30:00,586.2266666666666,6.360000000000014,0.0,47.666666666666664,60.44,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,5.289999999999999,0.0
2025-02-14 02:45:00,582.6933333333333,-8.469999999999914,0.0,47.833333333333336,60.31333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.69666666666666,,,67.0,69.0,85.0,55.0,5.289999999999999,0.0
2025-02-14 03:00:00,596.82,10.600000000000023,0.0,47.5,60.31333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,5.390000000000001,0.0
2025-02-14 03:15:00,578.4533333333334,-12.709999999999923,0.0,47.5,60.23666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,5.460000000000001,0.0
2025-02-14 03:30:00,586.2233333333332,4.240000000000009,0.0,47.0,60.28,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84666666666666,,,67.0,69.0,85.0,55.0,5.380000000000003,0.0
2025-02-14 03:45:00,586.2233333333334,0.0,0.0,47.0,60.199999999999996,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.84333333333333,,,67.0,69.0,85.0,55.0,5.439999999999998,0.0
2025-02-14 04:00:00,585.5166666666668,-2.119999999999891,0.0,47.0,60.086666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,5.530000000000001,0.0
2025-02-14 04:15:00,582.69,6.360000000000014,0.0,47.166666666666664,60.086666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82,,,67.0,69.0,85.0,55.0,5.43,0.0
2025-02-14 04:30:00,579.8666666666667,2.1200000000000045,0.0,47.5,60.11666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.81333333333333,,,67.0,69.0,85.0,55.0,5.439999999999998,0.0
2025-02-14 04:45:00,584.1066666666667,-8.469999999999914,0.0,47.5,60.07333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.82666666666667,,,67.0,69.0,85.0,55.0,5.43,0.0
2025-02-14 05:00:00,578.4533333333334,-14.829999999999927,0.0,47.666666666666664,60.04666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.78666666666668,,,67.0,69.0,85.0,55.0,5.530000000000001,0.0
2025-02-14 05:15:00,586.2233333333334,-6.3599999999999,0.0,47.166666666666664,59.92666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.74,,,67.0,69.0,85.0,55.0,5.560000000000002,0.0
2025-02-14 05:30:00,590.4633333333333,4.240000000000009,0.0,47.166666666666664,59.89666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,85.0,55.0,5.550000000000004,0.0
2025-02-14 05:45:00,579.8666666666667,2.1200000000000045,0.0,47.0,59.67666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.63,,,67.0,69.0,85.0,55.0,5.460000000000001,0.0
2025-02-14 06:00:00,581.2800000000001,2.1200000000000045,0.0,47.0,59.79,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.57,,,67.0,69.0,85.0,55.0,5.579999999999998,0.0
2025-02-14 06:15:00,586.93,0.0,0.0,47.0,59.669999999999995,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,85.0,55.0,5.600000000000001,0.0
2025-02-14 06:30:00,582.69,8.480000000000018,0.0,47.0,59.623333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.53666666666668,,,67.0,69.0,85.0,55.0,5.6200000000000045,0.0
2025-02-14 06:45:00,579.87,-12.709999999999923,0.0,47.166666666666664,59.43666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.45333333333333,,,67.0,69.0,85.0,55.0,5.700000000000003,0.0
2025-02-14 07:00:00,583.4,-14.829999999999927,0.0,47.166666666666664,59.29333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.42,,,67.0,69.0,85.0,55.0,5.770000000000003,0.0
2025-02-14 07:15:00,584.1066666666667,4.240000000000009,0.0,47.5,59.083333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.38666666666667,,,67.0,69.0,85.0,55.0,5.759999999999998,0.0
2025-02-14 07:30:00,588.3433333333332,4.240000000000009,0.0,47.5,59.050000000000004,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.31333333333333,,,67.0,69.0,85.0,55.0,5.850000000000001,0.0
2025-02-14 07:45:00,586.2233333333334,0.0,0.0,47.166666666666664,59.15333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.31,,,67.0,69.0,85.0,55.0,5.689999999999998,0.0
2025-02-14 08:00:00,579.16,-2.119999999999891,0.0,47.166666666666664,59.086666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.27333333333333,,,67.0,69.0,85.0,55.0,5.689999999999998,0.0
2025-02-14 08:15:00,580.5733333333334,4.240000000000009,0.0,47.0,59.06,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.24,,,67.0,69.0,85.0,55.0,5.850000000000001,0.0
2025-02-14 08:30:00,578.4566666666666,0.0,0.0,47.0,58.97666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,85.0,55.0,5.839999999999996,0.0
2025-02-14 08:45:00,579.16,0.0,0.0,47.666666666666664,58.81666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,85.0,55.0,5.810000000000002,0.0
2025-02-14 09:00:00,589.0500000000001,10.600000000000023,0.0,47.833333333333336,58.72666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,,67.0,69.0,85.0,55.0,5.900000000000006,0.0
2025-02-14 09:15:00,581.2766666666668,-2.119999999999891,0.0,47.666666666666664,58.70666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.05666666666667,,,67.0,69.0,85.0,55.0,6.010000000000005,0.0
2025-02-14 09:30:00,576.3366666666667,-16.949999999999932,0.0,49.5,58.580000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,85.0,55.0,5.949999999999996,0.0
2025-02-14 09:45:00,580.5733333333334,-8.469999999999914,0.0,48.0,58.63333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,85.0,55.0,6.059999999999995,0.0
2025-02-14 10:00:00,584.81,0.0,0.0,47.333333333333336,58.43666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.99666666666667,,,67.0,69.0,85.0,55.0,5.959999999999994,0.0
2025-02-14 10:15:00,581.9866666666667,-12.709999999999923,0.0,47.5,58.44,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.92333333333333,,,67.0,69.0,85.0,55.0,6.030000000000001,0.0
2025-02-14 10:30:00,576.3366666666667,-10.589999999999918,0.0,48.333333333333336,58.39666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.88,,,67.0,69.0,85.0,55.0,6.029999999999994,0.0
2025-02-14 10:45:00,586.93,2.1200000000000045,0.0,48.166666666666664,58.27,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.85666666666667,,,67.0,69.0,85.0,55.0,6.039999999999999,0.0
2025-02-14 11:00:00,589.0500000000001,6.360000000000014,0.0,47.5,58.31333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.83666666666666,,,67.0,69.0,85.0,55.0,5.939999999999998,0.0
2025-02-14 11:15:00,579.16,0.0,0.0,47.333333333333336,58.13666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,85.0,55.0,5.969999999999999,0.0
2025-02-14 11:30:00,579.8666666666667,0.0,0.0,47.333333333333336,58.23666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,85.0,55.0,6.100000000000001,0.0
2025-02-14 11:45:00,579.1633333333333,-12.709999999999923,0.0,47.833333333333336,58.04333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.73333333333333,,,67.0,69.0,85.0,55.0,6.07,0.0
2025-02-14 12:00:00,580.5733333333334,-2.119999999999891,0.0,47.666666666666664,58.07333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.75,,,67.0,69.0,85.0,55.0,6.160000000000004,0.0
2025-02-14 12:15:00,581.28,0.0,0.0,47.166666666666664,58.01666666666667,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,85.0,55.0,6.090000000000003,0.0
2025-02-14 12:30:00,587.6366666666667,0.0,0.0,46.666666666666664,58.083333333333336,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,85.0,55.0,5.979999999999997,0.0
2025-02-14 12:45:00,584.1033333333334,0.0,0.0,47.0,58.120000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.82333333333334,,,67.0,69.0,85.0,55.0,5.950000000000003,0.0
2025-02-14 13:00:00,584.8133333333334,-2.119999999999891,0.0,48.166666666666664,58.443333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.75333333333333,,,67.0,69.0,85.0,55.0,6.049999999999997,0.0
2025-02-14 13:15:00,586.93,14.830000000000041,0.0,47.333333333333336,58.85333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,85.0,55.0,6.020000000000003,0.0
2025-02-14 13:30:00,584.8133333333334,-8.469999999999914,0.0,47.0,59.163333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.74,,,67.0,69.0,85.0,55.0,5.990000000000002,0.0
2025-02-14 13:45:00,585.5166666666667,4.240000000000009,0.0,47.166666666666664,59.379999999999995,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.77666666666666,,,67.0,69.0,85.0,55.0,5.770000000000003,0.0
2025-02-14 14:00:00,586.93,-2.119999999999891,0.0,47.833333333333336,59.580000000000005,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,68.99,,,67.0,69.0,85.0,55.0,5.950000000000003,0.0
2025-02-14 14:15:00,580.5733333333334,12.710000000000036,0.0,47.333333333333336,59.86333333333334,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.15333333333332,,,67.0,69.0,85.0,55.0,5.859999999999999,0.0
2025-02-14 14:30:00,589.05,2.1200000000000045,0.0,47.0,60.596666666666664,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.30333333333333,,,67.0,69.0,85.0,55.0,5.759999999999998,0.0
2025-02-14 14:45:00,591.1666666666666,16.950000000000045,0.0,45.833333333333336,60.74,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.35666666666667,,,67.0,69.0,85.0,55.0,5.640000000000001,0.0
2025-02-14 15:00:00,581.9833333333335,-2.119999999999891,0.0,45.666666666666664,60.836666666666666,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.41333333333334,,,67.0,69.0,85.0,55.0,5.57,0.0
2025-02-14 15:15:00,581.9833333333333,-2.119999999999891,0.0,46.0,61.053333333333335,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.44333333333333,,,67.0,69.0,85.0,55.0,5.460000000000001,0.0
2025-02-14 15:30:00,578.4533333333334,-10.589999999999918,0.0,46.833333333333336,61.5,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.67999999999999,,,67.0,69.0,85.0,55.0,5.43,0.0
2025-02-14 15:45:00,579.16,0.0,0.0,46.833333333333336,62.07333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,69.91000000000001,,,67.0,69.0,85.0,55.0,5.549999999999997,0.0
2025-02-14 16:00:00,575.63,-8.469999999999914,0.0,46.666666666666664,62.21,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.09,,,67.0,69.0,85.0,55.0,5.539999999999999,0.0
2025-02-14 16:15:00,584.1033333333334,2.1200000000000045,0.0,46.666666666666664,62.57,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.2,,,67.0,69.0,85.0,55.0,5.410000000000004,0.0
2025-02-14 16:30:00,589.05,6.360000000000014,0.0,46.5,62.81333333333333,584.81,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.33333333333333,,,67.0,69.0,85.0,55.0,5.410000000000004,0.0
2025-02-14 16:45:00,580.5733333333334,-6.3599999999999,0.18999999999999997,46.833333333333336,63.26,585.5166666666665,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.46333333333332,,,67.0,69.0,85.0,55.0,5.32,0.0
2025-02-14 17:00:00,624.3633333333333,-2.1200000000000045,6.526666666666666,48.833333333333336,63.553333333333335,628.6,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.64999999999999,,,67.0,69.0,85.0,55.0,5.210000000000001,0.0
2025-02-14 17:15:00,690.7566666666667,8.480000000000018,14.626666666666667,51.833333333333336,63.68333333333334,687.2233333333334,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.85666666666667,,,67.0,69.0,85.0,55.0,5.160000000000004,0.0
2025-02-14 17:30:00,742.3133333333334,0.0,22.296666666666667,54.0,64.40666666666668,745.14,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.97666666666667,,,67.0,69.0,85.0,55.0,5.090000000000003,0.0
2025-02-14 17:45:00,744.4333333333334,8.470000000000027,21.073333333333334,53.333333333333336,64.40666666666668,735.25,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.85000000000001,,,67.0,69.0,85.0,55.0,4.8700000000000045,0.0
2025-02-14 18:00:00,702.0533333333333,-10.600000000000023,17.28,51.833333333333336,64.66333333333334,707.0,0.0,70.48,0.0,74.0,0.0,70.0,0.0,70.68,,,67.0,69.0,85.0,55.0,4.780000000000008,0.0
2025-02-14 18:15:00,698.5233333333334,-8.480000000000018,17.24,52.0,64.92333333333333,705.5866666666667,0.0,70.48,0.0,74.0,0.0,70.0,,70.63000000000001,,,67.0,69.0,85.0,55.0,4.479999999999997,0.0
2025-02-14 18:30:00,722.5366666666665,2.1200000000000045,19.756666666666664,52.5,64.88666666666667,724.6566666666666,0.0,70.48,0.0,,0.0,,,70.68,,,67.0,69.0,,,4.569999999999993,0.0
2025-02-14 18:45:00,759.9733333333334,-8.470000000000027,24.8,53.666666666666664,65.16,763.5,0.0,70.48,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-14 19:00:00,787.5166666666668,-4.240000000000009,28.146666666666665,54.0,65.26,784.69,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,4.160000000000004,0.0
2025-02-14 19:15:00,798.82,-16.950000000000045,30.836666666666662,54.5,65.31333333333333,805.88,0.0,70.48,0.0,,0.0,,,70.83,,,67.0,69.0,,,4.090000000000003,0.0
2025-02-14 19:30:00,820.0066666666667,-4.240000000000009,32.69,54.833333333333336,65.05666666666666,818.5966666666667,0.0,70.48,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-14 19:45:00,803.0566666666667,10.589999999999918,30.310000000000002,54.5,64.78333333333333,800.2333333333335,0.0,70.48,0.0,,0.0,,,70.67,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-14 20:00:00,783.2800000000001,4.240000000000009,27.416666666666668,53.333333333333336,64.83333333333333,779.0433333333334,0.0,70.48,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-14 20:15:00,771.9766666666666,-4.240000000000009,26.80666666666667,52.833333333333336,64.83333333333333,774.8033333333333,0.0,70.48,0.0,,0.0,,,70.52666666666667,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-14 20:30:00,744.43,23.299999999999955,21.49333333333333,51.5,64.71333333333332,738.0766666666667,0.0,70.48,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-14 20:45:00,702.7633333333333,-4.240000000000009,17.046666666666667,49.833333333333336,64.64333333333333,708.4133333333333,0.0,70.48,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-14 21:00:00,666.7399999999999,-8.480000000000018,10.87,48.333333333333336,64.75666666666666,663.21,0.0,70.48,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-14 21:15:00,637.7800000000001,12.710000000000036,6.793333333333334,47.166666666666664,64.75,632.1333333333333,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.8299999999999983,0.0
2025-02-14 21:30:00,589.0500000000001,-8.480000000000018,1.2166666666666666,45.666666666666664,64.7,594.6999999999999,0.0,70.48,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-14 21:45:00,581.2766666666666,-6.3599999999999,0.0,45.666666666666664,64.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-14 22:00:00,578.4533333333334,-6.3599999999999,0.0,46.0,64.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.0,0.0
2025-02-14 22:15:00,580.5733333333334,-2.119999999999891,0.0,46.333333333333336,64.52666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.75,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-14 22:30:00,589.05,8.480000000000018,0.0,46.5,64.58666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-14 22:45:00,583.3966666666666,12.710000000000036,0.0,46.5,64.64,584.81,0.0,70.48,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.020000000000003,0.0
2025-02-14 23:00:00,579.8666666666667,-2.119999999999891,0.0,46.5,64.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-14 23:15:00,586.2233333333332,0.0,0.0,46.0,64.45,584.81,0.0,70.48,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-14 23:30:00,589.7566666666667,4.240000000000009,0.0,46.333333333333336,64.32000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-14 23:45:00,586.9266666666667,-2.119999999999891,0.0,46.333333333333336,64.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,3.980000000000004,0.0
2025-02-15 00:00:00,577.0400000000001,-2.119999999999891,0.0,46.5,64.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,3.990000000000009,0.0
2025-02-15 00:15:00,589.05,4.240000000000009,0.0,46.333333333333336,64.19333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-15 00:30:00,586.2233333333334,4.240000000000009,0.0,46.666666666666664,64.14666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-15 00:45:00,574.9233333333333,-8.469999999999914,0.0,46.833333333333336,64.14333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-15 01:00:00,574.2166666666667,-10.589999999999918,0.0,47.0,64.17666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.150000000000006,0.0
2025-02-15 01:15:00,583.4,-8.469999999999914,0.0,47.333333333333336,64.20666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-15 01:30:00,583.4,4.240000000000009,0.0,47.0,64.19333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.89,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-15 01:45:00,587.6366666666667,4.240000000000009,0.0,47.0,64.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.1000000000000085,0.0
2025-02-15 02:00:00,575.63,-8.469999999999914,0.0,46.833333333333336,64.19333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.059999999999995,0.0
2025-02-15 02:15:00,581.9833333333335,-2.119999999999891,0.0,46.666666666666664,64.17666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.140000000000008,0.0
2025-02-15 02:30:00,587.6366666666667,4.240000000000009,0.0,46.833333333333336,64.14999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.89,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-15 02:45:00,583.4,8.480000000000018,0.0,46.666666666666664,64.17333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-15 03:00:00,586.93,8.480000000000018,0.0,46.5,64.23333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,4.1399999999999935,0.0
2025-02-15 03:15:00,579.8666666666667,-4.239999999999895,0.0,46.833333333333336,64.31666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-15 03:30:00,577.0433333333334,-12.709999999999923,0.0,46.833333333333336,64.24000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-15 03:45:00,579.87,-10.589999999999918,0.0,46.833333333333336,64.2,584.81,0.0,70.48,0.0,,0.0,,,69.89999999999999,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-15 04:00:00,579.87,-12.709999999999923,0.0,47.0,64.24,584.81,0.0,70.48,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,4.1399999999999935,0.0
2025-02-15 04:15:00,585.52,-8.469999999999914,0.0,47.0,64.28,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.1299999999999955,0.0
2025-02-15 04:30:00,577.0433333333334,6.360000000000014,0.0,47.0,64.42999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.099999999999994,0.0
2025-02-15 04:45:00,589.7533333333332,2.1200000000000045,0.0,47.666666666666664,64.42,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-15 05:00:00,591.8766666666667,8.480000000000018,0.0,47.333333333333336,64.36333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-15 05:15:00,582.69,-2.119999999999891,0.0,47.333333333333336,64.40666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.170000000000009,0.0
2025-02-15 05:30:00,579.8666666666667,0.0,0.0,47.0,64.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.1100000000000065,0.0
2025-02-15 05:45:00,586.9333333333333,-8.469999999999914,0.0,46.833333333333336,64.48,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,4.170000000000002,0.0
2025-02-15 06:00:00,583.4,-14.829999999999927,0.0,46.833333333333336,64.38,584.81,0.0,70.48,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.000000000000007,0.0
2025-02-15 06:15:00,579.16,-2.119999999999891,0.0,46.5,64.30333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.079999999999998,0.0
2025-02-15 06:30:00,584.1066666666667,6.360000000000014,0.0,46.666666666666664,64.39333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-15 06:45:00,582.6933333333333,6.360000000000014,0.0,46.5,64.57000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-15 07:00:00,586.93,-6.3599999999999,0.0,46.5,64.38333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-15 07:15:00,579.8666666666667,-6.3599999999999,0.0,46.333333333333336,64.33666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.079999999999991,0.0
2025-02-15 07:30:00,586.2233333333334,8.480000000000018,0.0,46.5,64.35666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-15 07:45:00,585.5166666666667,4.240000000000009,0.0,46.333333333333336,64.50666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-15 08:00:00,586.2233333333332,2.1200000000000045,0.0,46.0,64.61999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.8899999999999935,0.0
2025-02-15 08:15:00,593.2866666666666,14.830000000000041,0.0,46.166666666666664,64.55,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.8999999999999986,0.0
2025-02-15 08:30:00,591.8733333333333,2.1200000000000045,0.0,46.833333333333336,64.3,584.81,0.0,70.48,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-15 08:45:00,579.8666666666667,-12.709999999999923,0.0,46.333333333333336,64.60333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.010000000000005,0.0
2025-02-15 09:00:00,581.9866666666667,-8.469999999999914,0.0,46.166666666666664,64.67999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.009999999999998,0.0
2025-02-15 09:15:00,592.5799999999999,16.950000000000045,0.0,46.5,64.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.060000000000002,0.0
2025-02-15 09:30:00,579.16,-19.069999999999936,0.0,46.166666666666664,64.38333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.100000000000001,0.0
2025-02-15 09:45:00,581.9866666666667,-8.469999999999914,0.0,46.5,64.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-15 10:00:00,588.3433333333332,8.480000000000018,0.0,46.333333333333336,64.18333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,4.130000000000003,0.0
2025-02-15 10:15:00,585.5166666666667,-4.239999999999895,0.0,46.5,64.13000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.64,,,67.0,69.0,,,4.1100000000000065,0.0
2025-02-15 10:30:00,587.6366666666667,6.360000000000014,0.0,46.5,64.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.62,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-15 10:45:00,584.81,0.0,0.0,46.333333333333336,63.96333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.58,,,67.0,69.0,,,4.1200000000000045,0.0
2025-02-15 11:00:00,584.1033333333334,-4.239999999999895,0.0,46.333333333333336,64.03666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.07,0.0
2025-02-15 11:15:00,580.5733333333334,-16.949999999999932,0.0,46.5,63.99000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,4.180000000000007,0.0
2025-02-15 11:30:00,579.1633333333333,-8.469999999999914,0.0,46.5,64.10000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-15 11:45:00,584.81,-4.239999999999895,0.0,46.333333333333336,64.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-15 12:00:00,584.1033333333334,-6.3599999999999,0.0,46.5,64.29333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-15 12:15:00,586.2233333333334,6.360000000000014,0.0,46.333333333333336,64.29666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.58,,,67.0,69.0,,,3.999999999999993,0.0
2025-02-15 12:30:00,588.3433333333334,6.360000000000014,0.0,46.5,64.23333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-15 12:45:00,578.4566666666666,-8.469999999999914,0.0,46.166666666666664,64.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.6,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-15 13:00:00,583.3966666666666,-6.3599999999999,0.0,46.5,64.30666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-15 13:15:00,587.6366666666667,2.1200000000000045,0.0,46.333333333333336,64.43666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,4.050000000000004,0.0
2025-02-15 13:30:00,582.6933333333333,-8.469999999999914,0.0,46.166666666666664,64.50666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-15 13:45:00,583.3966666666666,-6.3599999999999,0.0,46.5,64.45,584.81,0.0,70.48,0.0,,0.0,,,69.88666666666667,,,67.0,69.0,,,4.199999999999996,0.0
2025-02-15 14:00:00,578.4566666666666,-10.589999999999918,0.0,46.5,64.30333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-15 14:15:00,572.8033333333334,-6.3599999999999,0.0,46.333333333333336,64.24333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.270000000000003,0.0
2025-02-15 14:30:00,589.0500000000001,-6.3599999999999,0.0,46.166666666666664,64.45333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.269999999999996,0.0
2025-02-15 14:45:00,584.1033333333334,-2.119999999999891,0.0,46.333333333333336,64.45333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.18,0.0
2025-02-15 15:00:00,586.2233333333334,-4.239999999999895,0.0,46.333333333333336,64.44333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.210000000000008,0.0
2025-02-15 15:15:00,578.4533333333334,-12.709999999999923,0.0,46.166666666666664,64.53,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.210000000000001,0.0
2025-02-15 15:30:00,582.6933333333333,8.480000000000018,0.0,46.166666666666664,64.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.179999999999993,0.0
2025-02-15 15:45:00,578.4533333333334,-14.829999999999927,0.0,46.166666666666664,64.87333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.04,,,67.0,69.0,,,4.039999999999992,0.0
2025-02-15 16:00:00,582.6933333333333,-8.469999999999914,0.0,46.166666666666664,65.04333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-15 16:15:00,581.9833333333335,-2.119999999999891,0.0,46.166666666666664,65.11333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 16:30:00,580.5733333333333,-14.829999999999927,0.0,46.0,65.27666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.17666666666666,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-15 16:45:00,586.2233333333334,-2.119999999999891,0.0,46.0,65.21,584.81,0.0,70.48,0.0,,0.0,,,70.21,,,67.0,69.0,,,3.740000000000002,0.0
2025-02-15 17:00:00,584.8100000000001,4.240000000000009,0.0,46.0,65.42,584.81,0.0,70.48,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-15 17:15:00,579.16,-12.709999999999923,0.0,46.0,65.56,584.81,0.0,70.48,0.0,,0.0,,,70.23,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-15 17:30:00,582.6933333333333,-6.3599999999999,0.0,46.0,65.57666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.6300000000000026,0.0
2025-02-15 17:45:00,584.8100000000001,-2.119999999999891,0.0,46.0,65.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-15 18:00:00,588.3433333333332,8.480000000000018,0.0,45.833333333333336,65.67333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-15 18:15:00,584.8100000000001,8.480000000000018,0.0,45.833333333333336,65.92333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.08666666666666,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-15 18:30:00,584.8133333333334,8.480000000000018,0.0,45.666666666666664,66.2,584.81,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-15 18:45:00,584.1033333333334,-6.3599999999999,0.0,45.833333333333336,66.40333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-15 19:00:00,577.0400000000001,-4.239999999999895,0.0,45.833333333333336,66.75,584.81,0.0,70.48,0.0,,0.0,,,70.33,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-15 19:15:00,590.4633333333333,4.240000000000009,0.0,46.0,67.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.38,,,67.0,69.0,,,2.7099999999999937,0.0
2025-02-15 19:30:00,582.6933333333333,6.360000000000014,0.0,45.5,67.05666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.8599999999999994,0.0
2025-02-15 19:45:00,581.28,-12.709999999999923,0.0,45.666666666666664,67.14666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.27,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-15 20:00:00,586.93,6.360000000000014,0.0,45.833333333333336,67.36,584.81,0.0,70.48,0.0,,0.0,,,70.37,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-15 20:15:00,584.1033333333334,-2.119999999999891,0.0,45.5,67.44666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,2.730000000000004,0.0
2025-02-15 20:30:00,578.4566666666666,8.480000000000018,0.0,45.5,67.67,584.81,0.0,70.48,0.0,,0.0,,,70.36666666666666,,,67.0,69.0,,,2.5200000000000102,0.0
2025-02-15 20:45:00,586.93,4.240000000000009,0.0,45.333333333333336,67.89,584.81,0.0,70.48,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 21:00:00,586.93,2.1200000000000045,0.0,45.166666666666664,68.09666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.40333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-02-15 21:15:00,582.69,-2.119999999999891,0.0,45.0,68.05333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.4000000000000057,0.0
2025-02-15 21:30:00,579.8666666666667,-8.469999999999914,0.0,45.0,68.12333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.36,,,67.0,69.0,,,2.5,0.0
2025-02-15 21:45:00,579.16,-8.469999999999914,0.0,45.0,68.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.31666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-02-15 22:00:00,589.05,2.1200000000000045,0.0,45.0,68.03333333333335,584.81,0.0,70.48,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-15 22:15:00,584.1066666666667,-8.469999999999914,0.0,45.0,67.82666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.20333333333333,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-15 22:30:00,575.6266666666667,-14.829999999999927,0.0,45.0,67.72333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-15 22:45:00,586.2233333333334,14.830000000000041,0.0,45.0,67.45,584.81,0.0,70.48,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
