time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 04:15:00,591.8733333333333,-6.3599999999999,0.0,44.5,59.86333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.8,,,67.0,69.0,,,5.210000000000001,0.0
2025-02-22 04:30:00,588.3433333333334,8.480000000000018,0.0,44.5,59.77666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,5.329999999999998,0.0
2025-02-22 04:45:00,593.2866666666666,6.360000000000014,0.0,44.0,59.72,584.81,0.0,70.48,0.0,,0.0,,,68.90666666666667,,,67.0,69.0,,,5.359999999999999,0.0
2025-02-22 05:00:00,589.05,2.1200000000000045,0.0,44.166666666666664,59.666666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.96666666666667,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-22 05:15:00,588.3433333333334,10.600000000000023,0.0,44.166666666666664,59.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,5.420000000000002,0.0
2025-02-22 05:30:00,589.0500000000001,10.600000000000023,0.0,44.166666666666664,59.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.2,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-22 05:45:00,584.81,2.1200000000000045,0.0,44.0,59.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,5.399999999999999,0.0
2025-02-22 06:00:00,575.63,-19.069999999999936,0.0,44.0,59.583333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.15666666666667,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-22 06:15:00,581.28,0.0,0.0,43.833333333333336,59.48,584.81,0.0,70.48,0.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,5.450000000000003,0.0
2025-02-22 06:30:00,589.7566666666667,4.240000000000009,0.0,43.833333333333336,59.35666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,5.539999999999999,0.0
2025-02-22 06:45:00,589.7566666666667,4.240000000000009,0.0,43.5,59.29,584.81,0.0,70.48,0.0,,0.0,,,68.91,,,67.0,69.0,,,5.57,0.0
2025-02-22 07:00:00,584.1066666666667,4.240000000000009,0.0,43.833333333333336,59.29,584.81,0.0,70.48,0.0,,0.0,,,68.86,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-22 07:15:00,576.3366666666667,-14.829999999999927,0.0,43.5,59.19333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,5.509999999999998,0.0
2025-02-22 07:30:00,581.28,4.240000000000009,0.0,43.5,59.126666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-22 07:45:00,585.5166666666667,0.0,0.0,43.5,59.129999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.74,,,67.0,69.0,,,5.579999999999998,0.0
2025-02-22 08:00:00,574.9266666666667,-8.469999999999914,0.0,43.5,59.04,584.81,0.0,70.48,0.0,,0.0,,,68.72,,,67.0,69.0,,,5.669999999999995,0.0
2025-02-22 08:15:00,574.2166666666667,-8.469999999999914,0.0,43.833333333333336,58.98333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-22 08:30:00,582.6933333333333,-12.709999999999923,0.0,44.0,58.96,584.81,0.0,70.48,0.0,,0.0,,,68.67,,,67.0,69.0,,,5.710000000000001,0.0
2025-02-22 08:45:00,584.1066666666667,6.360000000000014,0.0,43.666666666666664,58.949999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.66000000000001,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-22 09:00:00,581.9866666666667,2.1200000000000045,0.0,43.666666666666664,58.833333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.61666666666666,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-22 09:15:00,584.1033333333334,-12.709999999999923,0.0,43.666666666666664,58.84,584.81,0.0,70.48,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,5.640000000000001,0.0
2025-02-22 09:30:00,588.3433333333334,6.360000000000014,0.0,43.5,58.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,5.75,0.0
2025-02-22 09:45:00,575.63,-12.709999999999923,0.0,43.833333333333336,58.77333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,5.730000000000004,0.0
2025-02-22 10:00:00,592.5799999999999,4.240000000000009,0.0,43.5,58.77,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,5.82,0.0
2025-02-22 10:15:00,575.63,-16.949999999999932,0.0,43.5,58.75,584.81,0.0,70.48,0.0,,0.0,,,68.58,,,67.0,69.0,,,5.760000000000005,0.0
2025-02-22 10:30:00,577.0400000000001,-6.3599999999999,0.0,43.5,58.61666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.56666666666666,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-22 10:45:00,581.9866666666667,-8.469999999999914,0.0,43.333333333333336,58.66,584.81,0.0,70.48,0.0,,0.0,,,68.5,,,67.0,69.0,,,5.689999999999998,0.0
2025-02-22 11:00:00,589.0500000000001,6.360000000000014,0.0,43.5,58.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.48666666666666,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-22 11:15:00,584.8100000000001,4.240000000000009,0.0,43.5,58.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,5.789999999999999,0.0
2025-02-22 11:30:00,586.2233333333334,8.480000000000018,0.0,43.5,58.526666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,5.759999999999998,0.0
2025-02-22 11:45:00,581.2800000000001,4.240000000000009,0.0,43.5,58.50666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.809999999999995,0.0
2025-02-22 12:00:00,584.81,-6.3599999999999,0.0,43.5,58.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.869999999999997,0.0
2025-02-22 12:15:00,579.8666666666667,-4.239999999999895,0.0,43.5,58.413333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.779999999999994,0.0
2025-02-22 12:30:00,582.6933333333333,-10.589999999999918,0.0,43.333333333333336,58.589999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,5.729999999999997,0.0
2025-02-22 12:45:00,580.5733333333334,-2.119999999999891,0.0,43.5,58.76666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,5.719999999999999,0.0
2025-02-22 13:00:00,585.5166666666668,-2.119999999999891,0.0,43.5,58.88666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.56666666666666,,,67.0,69.0,,,5.619999999999997,0.0
2025-02-22 13:15:00,581.9833333333333,-6.3599999999999,0.0,43.833333333333336,59.16,584.81,0.0,70.48,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,5.670000000000002,0.0
2025-02-22 13:30:00,584.1033333333334,2.1200000000000045,0.0,43.5,59.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.69,,,67.0,69.0,,,5.5,0.0
2025-02-22 13:45:00,579.16,0.0,0.0,43.5,59.89333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.82333333333332,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-22 14:00:00,581.2766666666668,-4.239999999999895,0.0,43.5,59.843333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,5.449999999999996,0.0
2025-02-22 14:15:00,579.1633333333333,-10.589999999999918,0.0,43.5,60.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.03333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-02-22 14:30:00,581.9866666666667,2.1200000000000045,0.0,43.5,60.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.12,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-22 14:45:00,577.75,-16.949999999999932,0.0,43.5,60.583333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,5.310000000000002,0.0
2025-02-22 15:00:00,593.9933333333333,8.480000000000018,0.0,43.5,60.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,5.089999999999996,0.0
2025-02-22 15:15:00,580.5733333333334,-4.239999999999895,0.0,43.5,61.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.59666666666666,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-22 15:30:00,588.3433333333332,6.360000000000014,0.0,43.5,61.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,5.049999999999997,0.0
2025-02-22 15:45:00,579.8666666666667,-12.709999999999923,0.0,43.5,62.376666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-22 16:00:00,583.3966666666666,-4.239999999999895,0.0,43.5,62.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.68,0.0
2025-02-22 16:15:00,586.93,2.1200000000000045,0.0,43.333333333333336,62.97666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,4.75,0.0
2025-02-22 16:30:00,584.1066666666667,-10.589999999999918,0.0,43.333333333333336,63.083333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.82,0.0
2025-02-22 16:45:00,585.5166666666668,10.600000000000023,0.0,43.5,63.71,584.81,0.0,70.48,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-22 17:00:00,577.75,-12.709999999999923,0.0,43.166666666666664,63.70333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,4.780000000000001,0.0
2025-02-22 17:15:00,577.0433333333334,-14.829999999999927,0.0,43.5,64.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83999999999999,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-22 17:30:00,586.93,0.0,0.0,43.333333333333336,64.14,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-22 17:45:00,581.2800000000001,-12.709999999999923,0.0,43.333333333333336,64.11666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,4.6299999999999955,0.0
2025-02-22 18:00:00,593.2866666666666,0.0,0.0,43.333333333333336,64.52,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.640000000000001,0.0
2025-02-22 18:15:00,577.0433333333334,-12.709999999999923,0.0,43.166666666666664,64.60666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,4.440000000000005,0.0
2025-02-22 18:30:00,584.8133333333334,-8.469999999999914,0.0,43.166666666666664,64.88333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.480000000000004,0.0
2025-02-22 18:45:00,586.93,2.1200000000000045,0.0,43.0,64.95333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.06666666666666,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-22 19:00:00,587.64,6.360000000000014,0.0,42.833333333333336,65.14999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.14,,,67.0,69.0,,,4.239999999999995,0.0
2025-02-22 19:15:00,584.8133333333334,6.360000000000014,0.0,42.666666666666664,65.38333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.27999999999999,,,67.0,69.0,,,4.1499999999999915,0.0
2025-02-22 19:30:00,592.5799999999999,0.0,0.0,42.333333333333336,65.19,584.81,0.0,70.48,0.0,,0.0,,,70.39666666666666,,,67.0,69.0,,,3.990000000000002,0.0
2025-02-22 19:45:00,588.3433333333332,6.360000000000014,0.0,42.166666666666664,64.89999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-22 20:00:00,574.2166666666667,-12.709999999999923,0.0,41.833333333333336,64.81,584.81,0.0,70.48,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-22 20:15:00,583.4,-8.469999999999914,0.0,42.0,64.63,584.81,0.0,70.48,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,3.8999999999999915,0.0
2025-02-22 20:30:00,591.8733333333333,-4.239999999999895,0.0,42.0,64.7,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-22 20:45:00,586.2233333333334,2.1200000000000045,0.0,42.0,64.83999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,3.8599999999999923,0.0
2025-02-22 21:00:00,586.2233333333334,-4.239999999999895,0.0,41.5,65.13666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,3.6999999999999957,0.0
2025-02-22 21:15:00,583.3966666666666,0.0,0.0,41.166666666666664,65.08333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,3.8399999999999963,0.0
2025-02-22 21:30:00,586.2266666666666,8.480000000000018,0.0,41.0,65.07666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,3.6799999999999997,0.0
2025-02-22 21:45:00,578.4566666666666,-10.589999999999918,0.0,40.833333333333336,64.61,584.81,0.0,70.48,0.0,,0.0,,,70.09,,,67.0,69.0,,,3.789999999999999,0.0
2025-02-22 22:00:00,584.81,-6.3599999999999,0.0,41.0,64.49000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-22 22:15:00,587.6366666666667,8.480000000000018,0.0,41.0,64.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-22 22:30:00,586.2233333333334,-2.119999999999891,0.0,41.5,64.15333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,3.730000000000004,0.0
2025-02-22 22:45:00,594.6999999999999,2.1200000000000045,0.0,41.666666666666664,64.00666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,3.8799999999999955,0.0
2025-02-22 23:00:00,588.3433333333332,6.360000000000014,0.0,42.333333333333336,63.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,3.8000000000000043,0.0
2025-02-22 23:15:00,581.9833333333333,2.1200000000000045,0.0,42.0,63.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,3.8600000000000065,0.0
2025-02-22 23:30:00,579.8666666666667,-12.709999999999923,0.0,42.0,63.81,584.81,0.0,70.48,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,3.940000000000005,0.0
2025-02-22 23:45:00,583.4,10.600000000000023,0.0,42.166666666666664,63.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-23 00:00:00,593.9899999999999,0.0,0.0,42.0,63.583333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.20333333333333,,,67.0,69.0,,,3.979999999999997,0.0
2025-02-23 00:15:00,574.9233333333333,-4.239999999999895,0.0,42.0,63.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,4.049999999999997,0.0
2025-02-23 00:30:00,581.9866666666667,-8.469999999999914,0.0,42.333333333333336,63.47,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-23 00:45:00,582.6933333333333,-2.119999999999891,0.0,41.833333333333336,63.416666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.26,,,67.0,69.0,,,4.07,0.0
2025-02-23 01:00:00,577.0400000000001,-16.949999999999932,0.0,42.0,63.36666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,4.169999999999995,0.0
2025-02-23 01:15:00,584.1066666666667,-8.469999999999914,0.0,42.0,63.32666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-23 01:30:00,590.4599999999999,0.0,0.0,42.0,63.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-23 01:45:00,586.93,4.240000000000009,0.0,42.0,63.14333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-23 02:00:00,592.58,4.240000000000009,0.0,42.0,63.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-23 02:15:00,583.4,0.0,0.0,42.0,62.98333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,4.240000000000002,0.0
2025-02-23 02:30:00,581.2766666666666,-4.239999999999895,0.0,42.166666666666664,62.78,584.81,0.0,70.48,0.0,,0.0,,,69.11999999999999,,,67.0,69.0,,,4.259999999999998,0.0
2025-02-23 02:45:00,579.8666666666667,0.0,0.0,42.0,62.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.340000000000003,0.0
2025-02-23 03:00:00,591.1666666666666,12.710000000000036,0.0,42.0,62.54666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.13,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-23 03:15:00,587.6366666666667,4.240000000000009,0.0,42.166666666666664,62.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.08,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-23 03:30:00,591.8733333333333,4.240000000000009,0.0,42.0,62.29333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.02,,,67.0,69.0,,,4.5,0.0
2025-02-23 03:45:00,584.81,-14.829999999999927,0.0,42.166666666666664,62.06333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,4.530000000000001,0.0
2025-02-23 04:00:00,579.8666666666667,-12.709999999999923,0.0,42.0,62.04,584.81,0.0,70.48,0.0,,0.0,,,69.08,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-23 04:15:00,577.0433333333334,0.0,0.0,42.0,61.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-23 04:30:00,588.3433333333332,8.480000000000018,0.0,42.0,61.6,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-23 04:45:00,582.6933333333333,-10.589999999999918,0.0,42.0,61.73666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,4.729999999999997,0.0
2025-02-23 05:00:00,580.5766666666667,-8.469999999999914,0.0,42.0,61.70666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,4.800000000000004,0.0
2025-02-23 05:15:00,581.28,-12.709999999999923,0.0,42.0,61.64666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,4.880000000000003,0.0
2025-02-23 05:30:00,579.8666666666667,0.0,0.0,42.0,61.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.16666666666667,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-23 05:45:00,586.2233333333334,10.600000000000023,0.0,41.666666666666664,61.526666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,5.010000000000005,0.0
2025-02-23 06:00:00,578.4533333333334,-12.709999999999923,0.0,41.5,61.48333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-23 06:15:00,586.2233333333334,10.600000000000023,0.0,41.5,61.43333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,5.040000000000006,0.0
2025-02-23 06:30:00,581.9833333333333,-4.239999999999895,0.0,41.5,61.31666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-23 06:45:00,583.4,0.0,0.0,41.5,61.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,4.980000000000004,0.0
2025-02-23 07:00:00,584.81,-6.3599999999999,0.0,41.5,61.19,584.81,0.0,70.48,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,5.029999999999994,0.0
2025-02-23 07:15:00,579.8666666666667,-16.949999999999932,0.0,41.5,61.11333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.09,,,67.0,69.0,,,5.019999999999996,0.0
2025-02-23 07:30:00,577.0433333333334,-2.119999999999891,0.0,41.5,60.99333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.03333333333333,,,67.0,69.0,,,5.039999999999999,0.0
2025-02-23 07:45:00,590.4633333333333,2.1200000000000045,0.0,41.333333333333336,60.9,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-23 08:00:00,584.81,2.1200000000000045,0.0,41.333333333333336,60.81333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-23 08:15:00,585.5166666666668,-2.119999999999891,0.0,41.0,60.77333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-23 08:30:00,588.3433333333334,16.950000000000045,0.0,41.166666666666664,60.79333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-23 08:45:00,584.8133333333334,-8.469999999999914,0.0,41.0,60.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-23 09:00:00,581.28,2.1200000000000045,0.0,40.833333333333336,60.803333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,5.219999999999999,0.0
2025-02-23 09:15:00,580.5766666666667,-10.589999999999918,0.0,41.166666666666664,60.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-23 09:30:00,584.8133333333334,4.240000000000009,0.0,41.166666666666664,60.62,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-23 09:45:00,586.2233333333334,2.1200000000000045,0.0,41.0,60.65,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-23 10:00:00,573.5100000000001,-16.949999999999932,0.0,40.833333333333336,60.65,584.81,0.0,70.48,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,5.259999999999998,0.0
2025-02-23 10:15:00,584.1033333333334,-6.3599999999999,0.0,40.666666666666664,60.54666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,5.280000000000001,0.0
2025-02-23 10:30:00,589.05,6.360000000000014,0.0,40.833333333333336,60.5,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-23 10:45:00,586.2233333333334,12.710000000000036,0.0,40.666666666666664,60.53,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.299999999999997,0.0
2025-02-23 11:00:00,584.81,6.360000000000014,0.0,40.5,60.35,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.279999999999994,0.0
2025-02-23 11:15:00,584.81,6.360000000000014,0.0,40.5,60.406666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.369999999999997,0.0
2025-02-23 11:30:00,577.0433333333334,-10.589999999999918,0.0,40.666666666666664,60.36333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,5.32,0.0
2025-02-23 11:45:00,585.5166666666668,-4.239999999999895,0.0,40.5,60.379999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,5.339999999999996,0.0
2025-02-23 12:00:00,584.81,2.1200000000000045,0.0,40.5,60.343333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.38000000000001,,,67.0,69.0,,,5.410000000000004,0.0
2025-02-23 12:15:00,586.93,4.240000000000009,0.0,40.5,60.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,5.380000000000003,0.0
2025-02-23 12:30:00,582.6933333333333,-12.709999999999923,0.0,40.5,60.166666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.32333333333334,,,67.0,69.0,,,5.469999999999999,0.0
2025-02-23 12:45:00,585.5166666666667,-10.589999999999918,0.0,40.333333333333336,60.24333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.419999999999995,0.0
2025-02-23 13:00:00,584.8133333333334,0.0,0.0,40.0,60.673333333333325,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,5.32,0.0
2025-02-23 13:15:00,580.5733333333334,-10.589999999999918,0.0,40.333333333333336,61.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-23 13:30:00,581.2800000000001,-6.3599999999999,0.0,40.333333333333336,61.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,5.170000000000002,0.0
2025-02-23 13:45:00,581.2766666666668,-6.3599999999999,0.0,40.5,62.06,584.81,0.0,70.48,0.0,,0.0,,,69.61999999999999,,,67.0,69.0,,,4.979999999999997,0.0
2025-02-23 14:00:00,579.87,-10.589999999999918,0.0,40.5,62.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.8,,,67.0,69.0,,,4.950000000000003,0.0
2025-02-23 14:15:00,578.4566666666666,6.360000000000014,0.0,40.333333333333336,63.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,4.719999999999999,0.0
2025-02-23 14:30:00,577.75,-10.589999999999918,0.0,40.166666666666664,63.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.03,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-23 14:45:00,586.2233333333334,-2.119999999999891,0.0,40.0,64.16333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,4.43,0.0
2025-02-23 15:00:00,583.3966666666666,2.1200000000000045,0.0,40.333333333333336,64.53,584.81,0.0,70.48,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,4.390000000000008,0.0
2025-02-23 15:15:00,582.69,-6.3599999999999,0.0,40.0,64.84666666666668,584.81,0.0,70.48,0.0,,0.0,,,70.22666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-02-23 15:30:00,584.81,2.1200000000000045,0.0,39.833333333333336,64.97333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.149999999999999,0.0
2025-02-23 15:45:00,580.5733333333334,2.1200000000000045,0.0,39.833333333333336,65.17999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-23 16:00:00,583.3966666666666,-4.239999999999895,0.0,40.0,65.43666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.11,,,67.0,69.0,,,4.039999999999999,0.0
2025-02-23 16:15:00,588.3433333333332,6.360000000000014,0.0,39.666666666666664,65.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-23 16:30:00,589.7533333333333,16.950000000000045,0.0,39.666666666666664,65.93666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,3.7900000000000063,0.0
2025-02-23 16:45:00,583.4,0.0,0.0,39.833333333333336,66.06333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.37666666666667,,,67.0,69.0,,,3.8499999999999943,0.0
2025-02-23 17:00:00,581.2800000000001,-10.589999999999918,0.0,39.666666666666664,66.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.40666666666667,,,67.0,69.0,,,3.749999999999993,0.0
2025-02-23 17:15:00,575.63,-12.709999999999923,0.0,39.5,66.42,584.81,0.0,70.48,0.0,,0.0,,,70.44333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-23 17:30:00,587.6333333333333,-4.239999999999895,0.5666666666666668,39.5,66.56666666666666,588.3433333333332,0.0,70.48,0.0,,0.0,,,70.49,,,67.0,69.0,,,3.710000000000001,0.0
2025-02-23 17:45:00,606.0,4.230000000000018,1.96,40.0,67.02333333333333,597.5266666666666,0.0,70.48,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,3.469999999999999,0.0
2025-02-23 18:00:00,597.5266666666666,0.0,2.35,39.833333333333336,67.10333333333334,600.35,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-23 18:15:00,615.1833333333334,14.830000000000041,2.84,40.166666666666664,67.16666666666667,602.4666666666667,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-23 18:30:00,622.9466666666667,-2.1200000000000045,5.87,40.833333333333336,67.35666666666667,624.3633333333333,0.0,70.48,0.0,,0.0,,,70.61,,,67.0,69.0,,,3.200000000000003,0.0
2025-02-23 18:45:00,672.39,,11.836666666666666,42.5,67.57333333333334,668.1533333333333,0.0,70.48,0.0,,0.0,,,70.76,,,67.0,69.0,,,,
2025-02-23 19:00:00,663.9133333333333,-2.1200000000000045,11.486666666666666,42.166666666666664,67.62333333333333,664.6233333333333,0.0,70.48,0.0,,0.0,,,70.68666666666667,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-23 19:15:00,689.34,-21.18999999999994,15.439999999999998,43.0,67.69666666666666,692.8733333333333,0.0,70.48,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-23 19:30:00,729.6,-8.469999999999914,20.24,43.833333333333336,67.80333333333333,728.8966666666666,0.0,70.48,0.0,,0.0,,,70.84666666666668,,,67.0,69.0,,,3.1300000000000097,0.0
2025-02-23 19:45:00,734.5466666666666,8.480000000000018,22.0,44.166666666666664,67.84666666666668,740.1966666666667,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.9399999999999977,0.0
2025-02-23 20:00:00,755.0266666666666,-8.480000000000018,23.89333333333333,44.333333333333336,67.97,756.4399999999999,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,2.780000000000001,0.0
2025-02-23 20:15:00,800.9366666666666,4.240000000000009,30.276666666666667,45.333333333333336,68.13,800.9366666666666,0.0,70.48,0.0,,0.0,,,70.90333333333334,,,67.0,69.0,,,2.680000000000007,0.0
2025-02-23 20:30:00,839.0766666666667,0.0,35.50666666666667,46.333333333333336,68.06,838.37,0.0,70.48,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-23 20:45:00,877.2166666666667,-6.360000000000014,41.556666666666665,47.166666666666664,68.09333333333333,882.16,0.0,70.48,0.0,,0.0,,,71.03,,,67.0,69.0,,,2.489999999999995,0.0
2025-02-23 21:00:00,924.54,0.0,47.663333333333334,49.0,68.06666666666666,926.6566666666668,0.0,70.48,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.539999999999992,0.0
2025-02-23 21:15:00,947.14,-12.710000000000036,52.31,50.166666666666664,68.05333333333333,957.0266666666666,0.0,70.48,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-23 21:30:00,994.46,2.1099999999999,56.22666666666667,51.333333333333336,68.02666666666666,986.6933333333333,0.0,70.48,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-23 21:45:00,1021.3000000000001,-6.360000000000014,61.199999999999996,52.833333333333336,67.87666666666667,1022.0066666666667,0.0,70.48,0.0,,0.0,,,71.09333333333332,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-23 22:00:00,1055.2,8.470000000000027,65.88333333333334,54.0,67.71333333333332,1056.6166666666666,0.0,70.48,0.0,,0.0,,,71.1,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-23 22:15:00,1077.45,-8.470000000000027,68.755,54.75,67.60499999999999,1077.45,0.0,70.48,0.0,,0.0,,,71.08,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-23 22:30:00,1107.47,6.360000000000127,72.25999999999999,55.666666666666664,67.31333333333333,1101.11,0.0,70.48,0.0,,0.0,,,71.01666666666667,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-23 22:45:00,1103.9366666666667,16.950000000000045,71.82,55.5,67.13,1098.2866666666666,0.0,70.48,0.0,,0.0,,,70.89999999999999,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-23 23:00:00,1079.9266666666665,-4.230000000000018,69.38,55.0,66.76333333333334,1080.6299999999999,0.0,70.48,0.0,,0.0,,,70.74666666666667,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-23 23:15:00,1058.0266666666666,-12.720000000000027,66.45333333333333,53.5,66.41333333333334,1059.4399999999998,0.0,70.48,0.0,,0.0,,,70.62,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-23 23:30:00,989.5166666666668,-10.590000000000032,56.71666666666667,50.833333333333336,66.02666666666666,990.9266666666666,0.0,70.48,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,2.750000000000007,0.0
2025-02-23 23:45:00,896.9933333333333,2.1100000000000136,44.1,47.166666666666664,65.87,900.5266666666666,0.0,70.48,0.0,,0.0,,,70.02,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-24 00:00:00,816.4766666666666,8.480000000000018,31.843333333333334,44.0,65.40666666666667,810.1166666666667,0.0,70.48,0.0,,0.0,,,69.77333333333333,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-24 00:15:00,729.6,8.470000000000027,19.2,40.666666666666664,65.30666666666667,719.0066666666667,0.0,70.48,0.0,,0.0,,,69.58,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-24 00:30:00,624.36,2.1100000000000136,5.513333333333333,37.166666666666664,65.35666666666667,624.3633333333333,0.0,70.48,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,3.329999999999991,0.0
2025-02-24 00:45:00,584.1033333333334,-4.239999999999895,0.0,36.166666666666664,65.12333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-24 01:00:00,594.6999999999999,14.830000000000041,0.0,36.666666666666664,65.10666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,3.8200000000000003,0.0
2025-02-24 01:15:00,583.4,-8.469999999999914,0.0,36.5,65.5,584.81,0.0,70.48,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-24 01:30:00,581.2800000000001,4.240000000000009,0.0,36.5,65.35000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,3.239999999999995,0.0
2025-02-24 01:45:00,584.81,4.240000000000009,0.0,36.666666666666664,64.62666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.28333333333333,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-24 02:00:00,579.8666666666667,0.0,0.0,37.0,64.27999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-24 02:15:00,586.2233333333334,6.360000000000014,0.0,37.333333333333336,64.21333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-24 02:30:00,578.4566666666666,-10.589999999999918,0.0,37.333333333333336,63.98,584.81,0.0,70.48,0.0,,0.0,,,69.15666666666668,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-24 02:45:00,588.3433333333332,4.240000000000009,0.0,37.5,63.97666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-24 03:00:00,583.3966666666666,2.1200000000000045,0.0,37.5,64.05333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-24 03:15:00,583.3966666666666,2.1200000000000045,0.0,37.5,63.88333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-24 03:30:00,583.4,-6.3599999999999,0.0,37.5,63.723333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,4.18,0.0
2025-02-24 03:45:00,582.6933333333333,8.480000000000018,0.0,37.5,63.553333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,4.280000000000001,0.0
2025-02-24 04:00:00,584.81,0.0,0.0,37.5,63.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.230000000000004,0.0
2025-02-24 04:15:00,582.6933333333333,-8.469999999999914,0.0,37.5,63.29666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.19333333333334,,,67.0,69.0,,,4.289999999999999,0.0
2025-02-24 04:30:00,586.9333333333333,10.600000000000023,0.0,37.5,63.22333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,4.369999999999997,0.0
2025-02-24 04:45:00,577.75,-2.119999999999891,0.0,37.666666666666664,63.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-24 05:00:00,584.8133333333334,-14.829999999999927,0.0,38.0,62.97333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.5,0.0
2025-02-24 05:15:00,589.0500000000001,14.830000000000041,0.0,38.0,63.120000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.34666666666666,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-24 05:30:00,577.75,-8.469999999999914,0.0,37.5,63.24333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-24 05:45:00,584.1033333333334,6.360000000000014,0.0,37.333333333333336,63.24,584.81,0.0,70.48,0.0,,0.0,,,69.44,,,67.0,69.0,,,4.399999999999999,0.0
2025-02-24 06:00:00,584.1033333333334,-6.3599999999999,0.0,37.333333333333336,63.32,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,4.3600000000000065,0.0
2025-02-24 06:15:00,577.7466666666668,-6.3599999999999,0.0,37.333333333333336,63.163333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.43,0.0
2025-02-24 06:30:00,577.0400000000001,-6.3599999999999,0.0,37.333333333333336,63.06333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,4.469999999999999,0.0
2025-02-24 06:45:00,573.5133333333333,-8.469999999999914,0.0,37.5,63.06666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.490000000000002,0.0
2025-02-24 07:00:00,589.05,6.360000000000014,0.0,37.5,63.196666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-24 07:15:00,586.2233333333334,8.480000000000018,0.0,37.5,63.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,4.459999999999994,0.0
2025-02-24 07:30:00,569.98,-14.829999999999927,0.0,37.5,63.115,584.81,0.0,70.48,0.0,,0.0,,,69.66499999999999,,,67.0,69.0,,,4.450000000000003,0.0
2025-02-24 07:45:00,580.57,0.0,0.0,37.5,63.04333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.66,,,67.0,69.0,,,4.460000000000001,0.0
2025-02-24 08:00:00,584.1033333333334,-2.119999999999891,0.0,37.5,62.97333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-24 08:15:00,585.5166666666667,-4.239999999999895,0.0,37.5,62.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-24 08:30:00,585.5166666666667,0.0,0.0,37.5,62.88333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-24 08:45:00,576.3333333333334,-4.239999999999895,0.0,37.666666666666664,62.81333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.57,0.0
2025-02-24 09:00:00,578.4566666666666,2.1200000000000045,0.0,37.166666666666664,62.843333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,4.599999999999994,0.0
2025-02-24 09:15:00,584.1033333333334,-2.119999999999891,0.0,36.333333333333336,62.666666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.51,,,67.0,69.0,,,4.5,0.0
2025-02-24 09:30:00,577.0433333333334,2.1200000000000045,0.0,36.333333333333336,62.54,584.81,0.0,70.48,0.0,,0.0,,,69.25,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-24 09:45:00,579.16,-14.829999999999927,0.0,36.333333333333336,62.54666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,4.479999999999997,0.0
2025-02-24 10:00:00,582.6933333333333,-4.239999999999895,0.0,36.5,62.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-24 10:15:00,570.6866666666666,-14.829999999999927,0.0,36.5,62.57,584.81,0.0,70.48,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-24 10:30:00,595.4066666666666,23.31000000000006,0.0,36.833333333333336,62.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.26,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-24 10:45:00,583.3966666666666,-4.239999999999895,0.0,36.666666666666664,62.63666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.34666666666666,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-24 11:00:00,586.2233333333334,4.240000000000009,0.0,37.0,62.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.37666666666667,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-24 11:15:00,580.5733333333333,0.0,0.0,37.0,62.64000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.37666666666667,,,67.0,69.0,,,4.560000000000002,0.0
2025-02-24 11:30:00,577.7466666666667,6.360000000000014,0.0,37.5,62.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-24 11:45:00,584.1066666666667,0.0,0.0,37.5,62.663333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,4.590000000000003,0.0
2025-02-24 12:00:00,587.6366666666667,-6.3599999999999,0.0,37.333333333333336,62.669999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-24 12:15:00,584.1066666666667,-8.469999999999914,0.0,37.5,62.65,584.81,0.0,70.48,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-24 12:30:00,577.0433333333334,-14.829999999999927,0.0,37.5,62.666666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.670000000000002,0.0
2025-02-24 12:45:00,586.93,2.1200000000000045,0.0,37.5,62.75,584.81,0.0,70.48,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,4.759999999999998,0.0
2025-02-24 13:00:00,588.3466666666667,10.600000000000023,0.0,37.5,63.080000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,4.68,0.0
2025-02-24 13:15:00,591.8733333333333,2.1200000000000045,0.0,37.166666666666664,63.696666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,4.579999999999998,0.0
2025-02-24 13:30:00,581.9866666666667,-6.3599999999999,0.0,37.0,64.25,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-24 13:45:00,592.5799999999999,0.0,0.0,37.166666666666664,64.73333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,4.229999999999997,0.0
2025-02-24 14:00:00,587.6366666666667,-4.239999999999895,0.0,37.166666666666664,65.17,584.81,0.0,70.48,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,3.970000000000006,0.0
2025-02-24 14:15:00,578.4533333333334,-4.239999999999895,0.0,37.0,65.78,584.81,0.0,70.48,0.0,,0.0,,,70.36333333333333,,,67.0,69.0,,,3.8300000000000054,0.0
2025-02-24 14:30:00,584.8100000000001,-6.3599999999999,0.18666666666666668,37.0,66.07000000000001,585.5166666666665,0.0,70.48,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,3.5400000000000063,0.0
2025-02-24 14:45:00,585.5166666666667,2.1200000000000045,0.0,36.5,66.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.42,,,67.0,69.0,,,3.5200000000000102,0.0
2025-02-24 15:00:00,589.05,2.1200000000000045,0.25333333333333335,36.666666666666664,67.19666666666666,586.93,0.0,70.48,0.0,,0.0,,,70.45333333333333,,,67.0,69.0,,,3.0800000000000054,0.0
2025-02-24 15:15:00,579.8666666666667,-2.1200000000000045,0.32666666666666666,36.5,67.28666666666668,586.93,0.0,70.48,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-24 15:30:00,592.5799999999999,4.240000000000009,0.57,36.5,67.74333333333334,589.05,0.0,70.48,0.0,,0.0,,,70.5,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-24 15:45:00,595.4066666666666,-6.360000000000014,1.43,36.666666666666664,68.20666666666666,594.6999999999999,0.0,70.48,0.0,,0.0,,,70.52666666666666,,,67.0,69.0,,,2.6499999999999915,0.0
2025-02-24 16:00:00,606.0033333333332,-4.230000000000018,3.7399999999999998,37.666666666666664,68.38666666666667,610.2366666666667,0.0,70.48,0.0,,0.0,,,70.58,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-24 16:15:00,646.9633333333333,0.0,9.346666666666666,39.166666666666664,68.62,651.1999999999999,0.0,70.48,0.0,,0.0,,,70.71,,,67.0,69.0,,,2.539999999999992,0.0
2025-02-24 16:30:00,686.52,-8.469999999999914,14.553333333333333,40.333333333333336,68.81666666666666,687.2233333333334,0.0,70.48,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,2.5500000000000114,0.0
2025-02-24 16:45:00,693.5766666666667,8.470000000000027,15.546666666666667,40.666666666666664,68.99000000000001,694.9933333333333,0.0,70.48,0.0,,0.0,,,70.77333333333333,,,67.0,69.0,,,2.440000000000012,0.0
2025-02-24 17:00:00,694.9933333333333,2.1200000000000045,15.703333333333333,40.666666666666664,69.15333333333334,697.11,0.0,70.48,0.0,,0.0,,,70.71666666666667,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-24 17:15:00,700.64,-4.240000000000009,15.850000000000001,40.5,69.18666666666667,698.5233333333334,0.0,70.48,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-24 17:30:00,642.7266666666667,23.309999999999945,7.383333333333333,38.5,60.050000000000004,634.25,0.0,70.48,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-24 17:45:00,575.63,-14.829999999999927,0.0,36.833333333333336,64.58666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.91,,,67.0,69.0,,,2.490000000000002,0.0
2025-02-24 18:00:00,580.5733333333334,-6.3599999999999,0.0,36.333333333333336,59.93666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-24 18:15:00,580.5733333333334,14.830000000000041,0.0,36.5,59.379999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-24 18:30:00,590.4633333333333,8.480000000000018,0.0,36.166666666666664,59.406666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,1.259999999999998,0.0
2025-02-24 18:45:00,581.28,-10.589999999999918,0.0,36.0,59.57333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-24 19:00:00,583.4,-10.589999999999918,0.0,35.5,59.413333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-24 19:15:00,583.3966666666666,-4.239999999999895,0.0,35.5,59.443333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.23,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-24 19:30:00,586.2233333333334,-2.119999999999891,0.0,35.5,59.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,1.1500000000000057,0.0
2025-02-24 19:45:00,583.4,-4.239999999999895,0.0,35.5,59.85333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-24 20:00:00,591.17,6.360000000000014,0.0,35.5,59.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.11333333333333,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-24 20:15:00,577.7466666666668,-8.469999999999914,0.0,35.5,59.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.02666666666666,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-24 20:30:00,593.29,10.600000000000023,0.0,35.5,59.13666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.87,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-24 20:45:00,580.5733333333334,2.1200000000000045,0.0,35.666666666666664,59.18333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-24 21:00:00,585.5166666666667,-4.239999999999895,0.0,35.666666666666664,59.18333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.64,,,67.0,69.0,,,1.0599999999999952,0.0
2025-02-24 21:15:00,577.0400000000001,-10.589999999999918,0.0,35.833333333333336,59.11333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-24 21:30:00,579.16,-2.119999999999891,0.0,35.833333333333336,59.093333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-24 21:45:00,589.7533333333333,14.830000000000041,0.0,36.0,59.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-24 22:00:00,586.2233333333334,2.1200000000000045,0.0,35.833333333333336,64.80333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,0.3500000000000085,0.0
2025-02-24 22:15:00,572.8033333333334,-16.949999999999932,0.0,35.833333333333336,61.35666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-24 22:30:00,579.16,0.0,0.0,35.333333333333336,63.910000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.87666666666667,,,67.0,69.0,,,0.7399999999999949,0.0
2025-02-24 22:45:00,589.7533333333332,2.1200000000000045,0.0,35.833333333333336,64.17333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-24 23:00:00,573.51,-12.709999999999923,0.0,35.5,62.166666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.19666666666667,,,67.0,69.0,,,0.7099999999999937,0.0
2025-02-24 23:15:00,589.7566666666667,6.360000000000014,0.0,35.833333333333336,64.45666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-24 23:30:00,579.16,0.0,0.0,35.5,62.173333333333325,584.81,0.0,70.48,0.0,,0.0,,,69.19,,,67.0,69.0,,,-0.14000000000000057,0.0
2025-02-24 23:45:00,579.8666666666667,-14.829999999999927,0.0,35.666666666666664,67.24000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.2,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-25 00:00:00,580.5733333333333,-21.18999999999994,0.0,35.5,62.406666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.289999999999992,0.0
2025-02-25 00:15:00,585.5166666666667,4.240000000000009,0.0,36.166666666666664,65.22333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-25 00:30:00,578.4533333333334,2.1200000000000045,0.0,35.666666666666664,61.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.14,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-25 00:45:00,591.1666666666666,19.07000000000005,0.0,35.666666666666664,65.46333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.21333333333332,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-25 01:00:00,576.3366666666667,-14.829999999999927,0.0,36.166666666666664,62.629999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.00666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 01:15:00,586.9333333333333,6.360000000000014,0.0,36.166666666666664,64.87,584.81,0.0,70.48,0.0,,0.0,,,69.09666666666668,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-25 01:30:00,578.4533333333334,-14.829999999999927,0.0,36.166666666666664,64.17666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 01:45:00,579.8666666666667,-2.119999999999891,0.0,36.0,62.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-25 02:00:00,584.81,0.0,0.0,36.5,64.81,584.81,0.0,70.48,0.0,,0.0,,,68.90666666666667,,,67.0,69.0,,,3.25,0.0
2025-02-25 02:15:00,582.69,2.1200000000000045,0.0,36.333333333333336,67.96666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-25 02:30:00,590.46,8.480000000000018,0.0,36.0,67.97,584.81,0.0,70.48,0.0,,0.0,,,69.47,,,67.0,69.0,,,1.9899999999999949,0.0
2025-02-25 02:45:00,585.5166666666668,-2.119999999999891,0.0,36.333333333333336,67.92333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-25 03:00:00,591.1666666666666,4.240000000000009,0.0,36.5,68.15666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.0,0.0
2025-02-25 03:15:00,586.2233333333334,-4.239999999999895,0.0,36.666666666666664,61.776666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,1.4699999999999989,0.0
2025-02-25 03:30:00,584.1033333333334,-2.119999999999891,0.0,36.5,67.53666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.27,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-25 03:45:00,586.2266666666666,-10.589999999999918,0.0,36.5,67.75333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.5,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-25 04:00:00,586.2233333333332,0.0,0.0,36.5,67.86666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-25 04:15:00,582.69,-6.3599999999999,0.0,36.666666666666664,65.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.55333333333333,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-25 04:30:00,582.69,-4.239999999999895,0.0,37.166666666666664,64.17666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.16000000000001,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-25 04:45:00,582.6933333333333,-2.119999999999891,0.0,36.833333333333336,67.87,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.509999999999991,0.0
