time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 05:45:00,578.455,-10.589999999999918,0.0,39.25,66.575,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,2.8399999999999963,0.0
2025-02-28 06:00:00,584.1033333333334,0.0,0.0,39.5,66.41666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-28 06:15:00,584.8100000000001,-8.469999999999914,0.0,39.5,66.23666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,3.0,0.0
2025-02-28 06:30:00,579.16,0.0,0.0,39.666666666666664,66.05666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-28 06:45:00,586.2266666666666,6.360000000000014,0.0,40.0,65.89999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-28 07:00:00,582.6933333333333,6.360000000000014,0.0,40.0,65.85000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-28 07:15:00,589.7566666666667,0.0,0.0,40.0,65.79333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,3.2299999999999898,0.0
2025-02-28 07:30:00,583.3966666666666,2.1200000000000045,0.0,40.0,65.78,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,3.259999999999991,0.0
2025-02-28 07:45:00,581.9866666666667,-10.589999999999918,0.0,40.0,65.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-28 08:00:00,581.2800000000001,4.240000000000009,0.0,40.0,65.77666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-28 08:15:00,585.5166666666668,-2.119999999999891,0.0,40.0,65.78,584.81,0.0,70.48,0.0,,0.0,,,69.9,,,67.0,69.0,,,3.4100000000000037,0.0
2025-02-28 08:30:00,584.1033333333334,-4.239999999999895,0.0,39.833333333333336,65.79666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.3600000000000065,0.0
2025-02-28 08:45:00,584.1033333333334,,0.0,39.666666666666664,65.70333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,,
2025-02-28 09:00:00,581.9833333333333,-4.239999999999895,0.0,39.5,65.71666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-28 09:15:00,587.6366666666667,-6.3599999999999,0.0,38.5,65.60666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74,,,67.0,69.0,,,3.2800000000000082,0.0
2025-02-28 09:30:00,585.5166666666667,2.1200000000000045,0.0,38.333333333333336,65.40333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-28 09:45:00,586.2233333333332,0.0,0.0,38.5,65.20666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.37,,,67.0,69.0,,,3.3900000000000077,0.0
2025-02-28 10:00:00,581.99,-8.469999999999914,0.0,38.5,65.01,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,3.5700000000000074,0.0
2025-02-28 10:15:00,582.6933333333333,-2.119999999999891,0.0,38.5,64.88666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,3.6099999999999994,0.0
2025-02-28 10:30:00,584.8100000000001,-6.3599999999999,0.0,38.833333333333336,64.92333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.17,,,67.0,69.0,,,3.720000000000006,0.0
2025-02-28 10:45:00,578.4533333333334,2.1200000000000045,0.0,38.666666666666664,64.93333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-28 11:00:00,590.46,-2.119999999999891,0.0,39.0,64.93333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.6000000000000085,0.0
2025-02-28 11:15:00,582.69,-2.119999999999891,0.0,39.0,64.96666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.18,,,67.0,69.0,,,3.5700000000000074,0.0
2025-02-28 11:30:00,581.9866666666667,-8.469999999999914,0.0,39.0,64.99,584.81,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,3.470000000000006,0.0
2025-02-28 11:45:00,581.2800000000001,-4.239999999999895,0.0,39.166666666666664,65.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.23,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-28 12:00:00,586.2233333333334,19.07000000000005,0.0,39.0,64.73,584.81,0.0,70.48,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,3.7199999999999918,0.0
2025-02-28 12:15:00,579.8666666666667,2.1200000000000045,0.0,39.166666666666664,64.38666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,3.8599999999999923,0.0
2025-02-28 12:30:00,575.63,-10.589999999999918,0.0,39.166666666666664,64.10666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,4.140000000000008,0.0
2025-02-28 12:45:00,578.4566666666666,-10.589999999999918,0.0,39.333333333333336,64.20666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,4.159999999999997,0.0
2025-02-28 13:00:00,584.81,4.240000000000009,0.0,39.5,64.49,584.81,0.0,70.48,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-28 13:15:00,582.6899999999999,0.0,0.0,39.5,64.79,584.81,0.0,70.48,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,3.989999999999995,0.0
2025-02-28 13:30:00,584.1066666666667,10.600000000000023,0.0,39.166666666666664,65.23666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,3.8599999999999923,0.0
2025-02-28 13:45:00,577.75,-8.469999999999914,0.0,39.0,65.78666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.47,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-28 14:00:00,588.3433333333332,0.0,0.0,39.0,66.55,584.81,0.0,70.48,0.0,,0.0,,,69.64,,,67.0,69.0,,,3.289999999999999,0.0
2025-02-28 14:15:00,584.8133333333334,-8.469999999999914,0.0,39.0,66.96,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,2.969999999999999,0.0
2025-02-28 14:30:00,586.2233333333332,4.240000000000009,0.0,39.166666666666664,67.39999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,2.839999999999989,0.0
2025-02-28 14:45:00,588.3433333333334,8.480000000000018,0.0,39.166666666666664,67.82,584.81,0.0,70.48,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,2.6499999999999915,0.0
2025-02-28 15:00:00,587.6333333333333,12.710000000000036,0.0,39.333333333333336,68.41333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.14,,,67.0,69.0,,,2.5799999999999983,0.0
2025-02-28 15:15:00,582.69,-6.3599999999999,0.0,39.5,68.77666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.32,,,67.0,69.0,,,2.2900000000000063,0.0
2025-02-28 15:30:00,585.5166666666667,-4.239999999999895,0.19333333333333333,39.5,69.07333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.45666666666666,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-28 15:45:00,601.7633333333333,8.480000000000018,1.0066666666666666,39.166666666666664,68.75666666666667,589.7566666666667,0.0,70.48,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-28 16:00:00,581.28,14.830000000000041,0.06333333333333334,41.0,59.94333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-28 16:15:00,582.6933333333333,-2.119999999999891,0.0,41.833333333333336,59.096666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.759999999999998,0.0
2025-02-28 16:30:00,589.0500000000001,-8.469999999999914,0.0,41.166666666666664,59.156666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-28 16:45:00,586.9333333333333,10.600000000000023,0.0,40.833333333333336,59.31333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.07000000000001,,,67.0,69.0,,,1.6199999999999974,0.0
2025-02-28 17:00:00,589.7533333333333,14.830000000000041,0.0,40.333333333333336,59.57,584.81,0.0,70.48,0.0,,0.0,,,68.99,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-28 17:15:00,582.6933333333333,-14.829999999999927,0.0,40.0,60.050000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.92666666666666,,,67.0,69.0,,,1.5,0.0
2025-02-28 17:30:00,589.05,0.0,0.0,39.5,60.11333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,1.4599999999999937,0.0
2025-02-28 17:45:00,580.5733333333334,-14.829999999999927,0.0,39.0,60.303333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-28 18:00:00,575.63,-14.829999999999927,0.0,38.833333333333336,60.68,584.81,0.0,70.48,0.0,,0.0,,,68.86,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-28 18:15:00,584.8100000000001,4.240000000000009,0.0,38.5,60.46333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,1.2800000000000011,0.0
2025-02-28 18:30:00,588.3433333333334,6.360000000000014,0.0,38.5,60.71,584.81,0.0,70.48,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-28 18:45:00,579.16,-10.589999999999918,0.0,38.166666666666664,60.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-28 19:00:00,581.9866666666667,-10.589999999999918,0.0,38.0,60.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-28 19:15:00,587.6366666666667,8.480000000000018,0.0,38.0,60.830000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-28 19:30:00,584.1033333333334,-4.239999999999895,0.0,38.166666666666664,60.97333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.0200000000000031,0.0
2025-02-28 19:45:00,579.8666666666667,-4.239999999999895,0.0,37.833333333333336,60.949999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-28 20:00:00,584.1033333333334,2.1200000000000045,0.0,37.666666666666664,60.843333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-28 20:15:00,584.8100000000001,-4.239999999999895,0.0,37.5,61.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.44333333333334,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-28 20:30:00,575.63,-12.709999999999923,0.0,37.333333333333336,61.13666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,0.980000000000004,0.0
2025-02-28 20:45:00,581.9866666666667,0.0,0.0,37.5,61.10666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.79,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-28 21:00:00,581.2833333333333,-8.469999999999914,0.0,37.333333333333336,61.10999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-28 21:15:00,580.5733333333334,-14.829999999999927,0.0,36.833333333333336,61.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.96666666666665,,,67.0,69.0,,,0.9100000000000037,0.0
2025-02-28 21:30:00,579.8666666666667,-4.239999999999895,0.0,36.666666666666664,61.02,584.81,0.0,70.48,0.0,,0.0,,,70.06,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-28 21:45:00,586.2233333333334,4.240000000000009,0.0,36.5,60.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-28 22:00:00,582.69,-6.3599999999999,0.0,36.5,61.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.19333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-28 22:15:00,585.5166666666667,4.240000000000009,0.0,36.5,60.82,584.81,0.0,70.48,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-28 22:30:00,584.1066666666667,8.480000000000018,0.0,36.333333333333336,60.846666666666664,584.81,0.0,70.48,0.0,,0.0,,,70.39,,,67.0,69.0,,,0.9799999999999969,0.0
2025-02-28 22:45:00,581.9866666666667,6.360000000000014,0.0,36.5,60.68,584.81,0.0,70.48,0.0,,0.0,,,70.37,,,67.0,69.0,,,0.9399999999999977,0.0
2025-02-28 23:00:00,581.2800000000001,2.1200000000000045,0.0,36.666666666666664,60.63333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-28 23:15:00,586.93,4.240000000000009,0.0,36.5,60.373333333333335,584.81,0.0,70.48,0.0,,0.0,,,70.06,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-28 23:30:00,589.0466666666666,-4.239999999999895,0.0,37.0,60.04,584.81,0.0,70.48,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-28 23:45:00,584.8100000000001,6.360000000000014,0.0,36.833333333333336,60.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.26333333333334,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-01 00:00:00,588.3433333333334,10.600000000000023,0.0,37.166666666666664,60.16,584.81,0.0,70.48,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-01 00:15:00,582.6933333333333,4.240000000000009,0.0,37.666666666666664,60.30666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.80666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-01 00:30:00,581.2766666666666,-4.239999999999895,0.0,38.0,60.32666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.64333333333333,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-01 00:45:00,581.9866666666667,4.240000000000009,0.0,38.333333333333336,60.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-01 01:00:00,586.2233333333332,0.0,0.0,38.5,60.330000000000005,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-01 01:15:00,585.5166666666665,0.0,0.0,38.5,60.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-01 01:30:00,582.6933333333333,8.480000000000018,0.0,39.0,60.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-01 01:45:00,573.5100000000001,-4.239999999999895,0.0,39.0,60.40333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-01 02:00:00,586.93,2.1200000000000045,0.0,39.0,60.26,584.81,0.0,70.48,0.0,,0.0,,,68.52333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-01 02:15:00,589.0500000000001,10.600000000000023,0.0,39.0,60.096666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.62666666666667,,,67.0,69.0,,,1.0999999999999943,0.0
2025-03-01 02:30:00,581.2800000000001,-8.469999999999914,0.0,39.333333333333336,60.093333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-01 02:45:00,582.6899999999999,0.0,0.0,39.333333333333336,60.16,584.81,0.0,70.48,0.0,,0.0,,,68.58,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-01 03:00:00,587.6333333333333,0.0,0.0,39.333333333333336,60.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.57333333333334,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-01 03:15:00,579.16,-12.709999999999923,0.0,39.333333333333336,60.06333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-01 03:30:00,579.1566666666668,-6.3599999999999,0.0,39.5,60.25,584.81,0.0,70.48,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-01 03:45:00,582.69,-6.3599999999999,0.0,39.333333333333336,60.26,584.81,0.0,70.48,0.0,,0.0,,,68.64,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-01 04:00:00,589.7566666666667,10.600000000000023,0.0,39.166666666666664,60.25,584.81,0.0,70.48,0.0,,0.0,,,68.61666666666667,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-01 04:15:00,581.9833333333333,4.240000000000009,0.0,39.333333333333336,60.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.61,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-01 04:30:00,585.52,-12.709999999999923,0.0,39.333333333333336,59.973333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-01 04:45:00,591.165,12.710000000000036,0.0,39.25,59.89,584.81,0.0,70.48,0.0,,0.0,,,68.72,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-01 05:00:00,589.0466666666666,19.07000000000005,0.0,39.166666666666664,60.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.61666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-01 05:15:00,583.3966666666666,4.240000000000009,0.0,39.333333333333336,60.00666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.64,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-01 05:30:00,593.2866666666666,6.360000000000014,0.0,39.0,59.423333333333325,584.81,0.0,70.48,0.0,,0.0,,,68.61666666666667,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-01 05:45:00,588.34,4.240000000000009,0.0,39.333333333333336,63.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.67333333333333,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-01 06:00:00,581.2800000000001,0.0,0.0,38.833333333333336,62.11666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.88333333333334,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-01 06:15:00,587.6366666666667,-4.239999999999895,0.0,39.333333333333336,65.04333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-01 06:30:00,585.5166666666667,0.0,0.0,39.166666666666664,61.82666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-01 06:45:00,580.5733333333334,4.240000000000009,0.0,39.166666666666664,67.67999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.87666666666667,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-01 07:00:00,585.5166666666667,4.240000000000009,0.0,38.833333333333336,61.32333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.07333333333332,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-01 07:15:00,579.87,-10.589999999999918,0.0,39.166666666666664,67.01,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-01 07:30:00,579.16,-6.3599999999999,0.0,38.666666666666664,67.78666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.26,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-01 07:45:00,589.05,2.1200000000000045,0.0,38.5,67.75,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-01 08:00:00,586.93,-2.119999999999891,0.0,38.5,67.53,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.3999999999999915,0.0
2025-03-01 08:15:00,584.8133333333334,10.600000000000023,0.0,38.5,67.25,584.81,0.0,70.48,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-01 08:30:00,582.69,-6.3599999999999,0.0,38.5,67.14,584.81,0.0,70.48,0.0,,0.0,,,69.36666666666667,,,67.0,69.0,,,2.489999999999995,0.0
2025-03-01 08:45:00,594.6999999999999,14.830000000000041,0.0,38.5,66.86,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-01 09:00:00,583.3966666666666,0.0,0.0,38.5,66.63333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.660000000000011,0.0
2025-03-01 09:15:00,574.9233333333333,-4.239999999999895,0.0,38.666666666666664,66.44666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-01 09:30:00,584.1066666666667,4.240000000000009,0.0,39.0,66.29333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-01 09:45:00,579.87,6.360000000000014,0.0,39.166666666666664,66.15333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.17,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-01 10:00:00,586.93,4.240000000000009,0.0,39.5,65.97666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.21,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-01 10:15:00,584.81,-6.3599999999999,0.0,39.333333333333336,65.83999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.23333333333333,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-01 10:30:00,578.4533333333334,-14.829999999999927,0.0,39.666666666666664,65.69,584.81,0.0,70.48,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-01 10:45:00,583.3966666666666,2.1200000000000045,0.0,40.166666666666664,65.40333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-01 11:00:00,588.3433333333334,6.360000000000014,0.0,40.0,65.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-01 11:15:00,584.8100000000001,-6.3599999999999,0.0,40.166666666666664,65.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-01 11:30:00,577.0433333333334,-2.119999999999891,0.0,40.0,64.84333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-01 11:45:00,586.9300000000001,-2.119999999999891,0.0,40.25,64.67,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.7800000000000082,0.0
2025-03-01 12:00:00,590.4633333333333,8.480000000000018,0.0,40.0,64.49000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-01 12:15:00,590.4633333333333,10.600000000000023,0.0,40.0,64.42333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.11999999999999,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-01 12:30:00,584.1066666666667,4.240000000000009,0.0,40.0,64.34333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-01 12:45:00,586.2233333333334,4.240000000000009,0.0,40.0,64.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.2,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-01 13:00:00,586.93,8.480000000000018,0.0,40.0,63.97,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-01 13:15:00,593.2866666666666,4.240000000000009,0.0,40.166666666666664,63.74,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-01 13:30:00,588.3433333333332,6.360000000000014,0.0,40.0,63.86666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-01 13:45:00,579.8666666666667,-6.3599999999999,0.0,40.0,63.88666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-01 14:00:00,578.4533333333334,-10.589999999999918,0.0,40.0,63.92666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666665,,,67.0,69.0,,,4.3700000000000045,0.0
2025-03-01 14:15:00,586.9333333333333,4.240000000000009,0.0,40.5,64.07333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.23,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-01 14:30:00,588.3433333333334,-10.589999999999918,0.0,40.333333333333336,64.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,4.350000000000001,0.0
2025-03-01 14:45:00,578.4566666666666,-10.589999999999918,0.0,40.0,64.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,4.220000000000006,0.0
2025-03-01 15:00:00,581.2800000000001,-2.119999999999891,0.0,40.0,64.62333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,4.209999999999994,0.0
2025-03-01 15:15:00,579.16,-2.119999999999891,0.0,39.666666666666664,64.84333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,4.159999999999997,0.0
2025-03-01 15:30:00,581.9866666666667,-2.119999999999891,0.0,39.666666666666664,64.89999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.52333333333333,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-01 15:45:00,581.2800000000001,-2.119999999999891,0.0,39.5,65.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.130000000000003,0.0
2025-03-01 16:00:00,579.16,-14.829999999999927,0.0,39.666666666666664,65.14,584.81,0.0,70.48,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-01 16:15:00,586.93,-2.119999999999891,0.0,39.333333333333336,65.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.259999999999998,0.0
2025-03-01 16:30:00,584.1033333333334,-4.239999999999895,0.0,39.333333333333336,65.14999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-01 16:45:00,579.16,-6.3599999999999,0.0,39.0,65.24000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-01 17:00:00,580.5733333333334,4.240000000000009,0.0,38.833333333333336,65.36666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.280000000000008,0.0
2025-03-01 17:15:00,582.69,-4.239999999999895,0.0,39.0,65.69333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-01 17:30:00,585.52,4.240000000000009,0.0,39.0,65.57,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-01 17:45:00,579.16,-4.239999999999895,0.0,39.0,65.76,584.81,0.0,70.48,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-01 18:00:00,579.8666666666667,2.1200000000000045,0.0,39.0,65.62333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-01 18:15:00,581.9866666666667,-6.3599999999999,0.0,38.666666666666664,65.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-01 18:30:00,584.8133333333334,-8.469999999999914,0.0,38.5,65.61666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-01 18:45:00,588.3433333333332,8.480000000000018,0.0,38.5,65.35666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.08999999999999,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-01 19:00:00,581.9866666666667,0.0,0.0,38.333333333333336,65.53333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-01 19:15:00,592.5799999999999,4.240000000000009,0.0,38.166666666666664,65.84666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-01 19:30:00,586.93,4.240000000000009,0.0,37.833333333333336,66.26,584.81,0.0,70.48,0.0,,0.0,,,70.13333333333333,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-01 19:45:00,586.2233333333334,16.950000000000045,0.0,37.5,65.85666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-01 20:00:00,589.7566666666667,10.600000000000023,0.0,37.5,65.38,584.81,0.0,70.48,0.0,,0.0,,,70.16333333333334,,,67.0,69.0,,,3.799999999999997,0.0
2025-03-01 20:15:00,586.2233333333334,0.0,0.0,37.5,65.62666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.12,,,67.0,69.0,,,3.729999999999997,0.0
2025-03-01 20:30:00,584.8133333333334,-2.119999999999891,0.0,37.333333333333336,65.30666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-01 20:45:00,581.9833333333333,0.0,0.0,37.5,65.17333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-01 21:00:00,584.1033333333334,-16.949999999999932,0.0,37.5,65.17333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,3.819999999999993,0.0
2025-03-01 21:15:00,585.5166666666667,0.0,0.0,37.166666666666664,65.12666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,3.680000000000007,0.0
2025-03-01 21:30:00,584.1033333333334,2.1200000000000045,0.0,37.166666666666664,64.76333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.819999999999993,0.0
2025-03-01 21:45:00,582.6933333333333,6.360000000000014,0.0,37.166666666666664,64.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.0,0.0
2025-03-01 22:00:00,578.4533333333334,-6.3599999999999,0.0,37.0,64.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.109999999999992,0.0
2025-03-01 22:15:00,583.3966666666666,-4.239999999999895,0.0,37.166666666666664,64.48333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-01 22:30:00,582.6933333333333,10.600000000000023,0.0,37.166666666666664,64.21666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-01 22:45:00,584.1033333333334,6.360000000000014,0.0,37.333333333333336,64.08666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,4.030000000000008,0.0
2025-03-01 23:00:00,586.93,-2.119999999999891,0.0,37.166666666666664,64.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,4.140000000000001,0.0
2025-03-01 23:15:00,583.4,2.1200000000000045,0.0,37.166666666666664,63.879999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-01 23:30:00,590.46,14.830000000000041,0.0,37.5,63.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,4.1299999999999955,0.0
2025-03-01 23:45:00,586.2233333333334,-4.239999999999895,0.0,37.5,63.306666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-02 00:00:00,581.2800000000001,-10.589999999999918,0.0,37.666666666666664,63.19333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.06,,,67.0,69.0,,,4.25,0.0
2025-03-02 00:15:00,581.9866666666667,-12.709999999999923,0.0,38.0,63.1,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-02 00:30:00,589.05,2.1200000000000045,0.0,37.833333333333336,63.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.01,,,67.0,69.0,,,4.32,0.0
2025-03-02 00:45:00,583.4,-10.589999999999918,0.0,37.833333333333336,62.88666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,4.43,0.0
2025-03-02 01:00:00,586.9333333333333,6.360000000000014,0.0,38.0,62.623333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,4.440000000000005,0.0
2025-03-02 01:15:00,584.1033333333334,-4.239999999999895,0.0,37.833333333333336,62.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.96666666666665,,,67.0,69.0,,,4.57,0.0
2025-03-02 01:30:00,589.05,8.480000000000018,0.0,38.0,62.29,584.81,0.0,70.48,0.0,,0.0,,,68.97,,,67.0,69.0,,,4.710000000000001,0.0
2025-03-02 01:45:00,583.3966666666666,14.830000000000041,0.0,37.833333333333336,62.21333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.97,,,67.0,69.0,,,4.740000000000002,0.0
2025-03-02 02:00:00,586.9266666666667,-4.239999999999895,0.0,38.166666666666664,62.096666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.96666666666665,,,67.0,69.0,,,4.800000000000004,0.0
2025-03-02 02:15:00,581.9866666666667,-2.119999999999891,0.0,38.0,61.93,584.81,0.0,70.48,0.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-02 02:30:00,581.2800000000001,-6.3599999999999,0.0,38.0,61.826666666666675,584.81,0.0,70.48,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-02 02:45:00,586.93,2.1200000000000045,0.0,38.0,61.71666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.94666666666667,,,67.0,69.0,,,4.890000000000001,0.0
2025-03-02 03:00:00,578.4533333333334,-10.589999999999918,0.0,37.833333333333336,61.75333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,4.8600000000000065,0.0
2025-03-02 03:15:00,589.05,2.1200000000000045,0.0,38.0,61.653333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-02 03:30:00,577.04,-6.3599999999999,0.0,37.833333333333336,61.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,4.970000000000006,0.0
2025-03-02 03:45:00,583.4,-2.119999999999891,0.0,37.666666666666664,61.53666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-02 04:00:00,572.8066666666667,-10.589999999999918,0.0,37.666666666666664,61.46333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.94333333333333,,,67.0,69.0,,,5.0,0.0
2025-03-02 04:15:00,581.2800000000001,4.240000000000009,0.0,37.5,61.336666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.88,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-02 04:30:00,586.93,0.0,0.0,37.5,61.27,584.81,0.0,70.48,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-02 04:45:00,584.8133333333334,-8.469999999999914,0.0,37.333333333333336,61.25,584.81,0.0,70.48,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-02 05:00:00,585.5166666666668,-2.119999999999891,0.0,37.5,61.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-02 05:15:00,581.9866666666667,-10.589999999999918,0.0,37.5,61.23,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-02 05:30:00,590.46,-6.3599999999999,0.0,37.333333333333336,61.18000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-02 05:45:00,578.4566666666666,-8.469999999999914,0.0,37.166666666666664,61.153333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-02 06:00:00,583.4,2.1200000000000045,0.0,37.5,61.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,5.169999999999995,0.0
2025-03-02 06:15:00,586.93,4.240000000000009,0.0,37.5,61.01,584.81,0.0,70.48,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,5.240000000000002,0.0
2025-03-02 06:30:00,583.3966666666666,-2.119999999999891,0.0,37.333333333333336,60.96333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.14,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-02 06:45:00,584.8133333333334,6.360000000000014,0.0,37.333333333333336,60.873333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,5.319999999999993,0.0
2025-03-02 07:00:00,584.1033333333334,-4.239999999999895,0.0,37.166666666666664,60.873333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,5.25,0.0
2025-03-02 07:15:00,581.2800000000001,-10.589999999999918,0.0,37.0,60.826666666666675,584.81,0.0,70.48,0.0,,0.0,,,69.13,,,67.0,69.0,,,5.25,0.0
2025-03-02 07:30:00,584.8100000000001,-2.119999999999891,0.0,37.333333333333336,60.72333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.12,,,67.0,69.0,,,5.299999999999997,0.0
2025-03-02 07:45:00,580.5733333333334,-6.3599999999999,0.0,37.0,60.63999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.12,,,67.0,69.0,,,5.399999999999999,0.0
2025-03-02 08:00:00,569.9766666666667,-12.709999999999923,0.0,36.833333333333336,60.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333332,,,67.0,69.0,,,5.300000000000004,0.0
2025-03-02 08:15:00,591.1666666666666,10.600000000000023,0.0,37.0,60.449999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-02 08:30:00,585.5166666666667,0.0,0.0,36.833333333333336,60.423333333333325,584.81,0.0,70.48,0.0,,0.0,,,69.05333333333333,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-02 08:45:00,579.16,2.1200000000000045,0.0,37.0,60.35666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,5.359999999999999,0.0
2025-03-02 09:00:00,579.8666666666667,-2.119999999999891,0.0,37.0,60.303333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,5.350000000000001,0.0
2025-03-02 09:15:00,578.4533333333333,-21.18999999999994,0.0,37.0,60.29,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,5.459999999999994,0.0
2025-03-02 09:30:00,581.9866666666667,2.1200000000000045,0.0,36.833333333333336,60.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-02 09:45:00,581.2766666666666,2.1200000000000045,0.0,36.666666666666664,60.129999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-02 10:00:00,585.52,-8.469999999999914,0.0,36.5,60.15,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-02 10:15:00,589.0466666666666,14.830000000000041,0.0,36.5,60.156666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,5.450000000000003,0.0
2025-03-02 10:30:00,583.3966666666666,-10.589999999999918,0.0,36.5,60.15,584.81,0.0,70.48,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,5.5,0.0
2025-03-02 10:45:00,581.9866666666667,0.0,0.0,36.666666666666664,60.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,5.479999999999997,0.0
2025-03-02 11:00:00,582.6933333333333,4.240000000000009,0.0,36.5,60.05666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.23,,,67.0,69.0,,,5.57,0.0
2025-03-02 11:15:00,582.69,0.0,0.0,36.5,59.96333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.17,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-02 11:30:00,584.1066666666667,-8.469999999999914,0.0,36.5,59.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-02 11:45:00,586.2233333333332,2.1200000000000045,0.0,36.5,59.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-02 12:00:00,574.22,-12.709999999999923,0.0,36.333333333333336,59.71666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,5.670000000000002,0.0
2025-03-02 12:15:00,581.2800000000001,-8.469999999999914,0.0,36.166666666666664,59.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.09,,,67.0,69.0,,,5.640000000000001,0.0
2025-03-02 12:30:00,580.5733333333334,-2.119999999999891,0.0,36.333333333333336,59.69333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,5.670000000000002,0.0
2025-03-02 12:45:00,588.3433333333334,4.240000000000009,0.0,36.5,59.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.03666666666668,,,67.0,69.0,,,5.729999999999997,0.0
2025-03-02 13:00:00,582.6933333333333,6.360000000000014,0.0,36.5,60.05666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,5.789999999999999,0.0
2025-03-02 13:15:00,584.1066666666667,-12.709999999999923,0.0,36.5,60.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-02 13:30:00,578.4533333333334,-4.239999999999895,0.0,36.5,60.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-02 13:45:00,587.6366666666667,0.0,0.0,36.166666666666664,60.68,584.81,0.0,70.48,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,5.699999999999996,0.0
2025-03-02 14:00:00,586.93,6.360000000000014,0.0,36.5,60.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-02 14:15:00,579.8666666666667,-4.239999999999895,0.0,36.0,61.120000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,5.689999999999998,0.0
2025-03-02 14:30:00,583.3966666666666,-6.3599999999999,0.0,36.0,61.50666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,5.599999999999994,0.0
2025-03-02 14:45:00,584.1033333333334,-4.239999999999895,0.0,36.0,61.71333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.89,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-02 15:00:00,580.5733333333334,-6.3599999999999,0.0,36.0,61.843333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,5.579999999999998,0.0
2025-03-02 15:15:00,587.6366666666667,-2.119999999999891,0.0,36.0,62.163333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-02 15:30:00,581.2766666666668,-2.119999999999891,0.0,36.0,62.32333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-02 15:45:00,581.2800000000001,2.1200000000000045,0.0,35.833333333333336,62.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.05666666666667,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-02 16:00:00,581.2800000000001,0.0,0.0,35.5,62.78,584.81,0.0,70.48,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,5.230000000000004,0.0
2025-03-02 16:15:00,586.93,-2.119999999999891,0.0,35.5,62.830000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,5.43,0.0
2025-03-02 16:30:00,585.52,6.360000000000014,0.0,35.666666666666664,63.10666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.58999999999999,,,67.0,69.0,,,5.339999999999996,0.0
2025-03-02 16:45:00,584.8100000000001,-10.589999999999918,0.0,35.5,63.06333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,5.18,0.0
2025-03-02 17:00:00,581.9866666666667,-4.239999999999895,0.0,35.833333333333336,63.410000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-02 17:15:00,582.6933333333333,-8.469999999999914,0.0,35.833333333333336,63.54666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-02 17:30:00,588.34,-2.119999999999891,0.0,35.5,63.74,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-02 17:45:00,581.2800000000001,0.0,0.0,35.5,63.776666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.68666666666667,,,67.0,69.0,,,5.019999999999996,0.0
2025-03-02 18:00:00,586.2266666666666,-8.469999999999914,0.0,35.5,64.08666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-02 18:15:00,589.7566666666667,8.480000000000018,0.0,35.5,64.19,584.81,0.0,70.48,0.0,,0.0,,,70.03333333333332,,,67.0,69.0,,,5.009999999999991,0.0
2025-03-02 18:30:00,577.7466666666668,-6.3599999999999,0.0,35.5,64.33333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.13666666666667,,,67.0,69.0,,,5.1200000000000045,0.0
2025-03-02 18:45:00,588.3433333333332,4.240000000000009,0.0,35.166666666666664,64.70333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.3,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-02 19:00:00,584.81,-6.3599999999999,0.0,35.5,64.91000000000001,584.81,0.0,70.48,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,4.770000000000003,0.0
2025-03-02 19:15:00,589.7566666666667,6.360000000000014,0.41333333333333333,35.0,65.07,587.6366666666667,0.0,70.48,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,4.569999999999993,0.0
2025-03-02 19:30:00,598.9366666666666,10.590000000000032,1.05,35.166666666666664,65.01,590.4633333333333,0.0,70.48,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-02 19:45:00,596.8166666666666,-6.360000000000014,1.7333333333333332,35.333333333333336,65.13666666666667,596.11,0.0,70.48,0.0,,0.0,,,70.53333333333335,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-02 20:00:00,598.23,-4.230000000000018,2.3866666666666667,34.666666666666664,65.12,601.0533333333333,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-02 20:15:00,599.6433333333333,-8.470000000000027,2.7533333333333334,34.0,65.14,603.1733333333333,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.32,0.0
2025-03-02 20:30:00,600.35,-12.710000000000036,3.046666666666667,34.166666666666664,65.36666666666667,606.7066666666666,0.0,70.48,0.0,,0.0,,,70.54,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-02 20:45:00,610.9433333333333,-4.240000000000009,4.226666666666667,34.166666666666664,65.39,613.0633333333334,0.0,70.48,0.0,,0.0,,,70.55666666666667,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-02 21:00:00,634.9599999999999,-2.1200000000000045,7.523333333333333,34.666666666666664,65.31666666666666,638.4899999999999,0.0,70.48,0.0,,0.0,,,70.63666666666667,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-02 21:15:00,654.7333333333333,8.470000000000027,9.813333333333334,35.0,65.20666666666666,652.6166666666667,0.0,70.48,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-02 21:30:00,661.8000000000001,6.360000000000014,11.563333333333333,35.333333333333336,65.31,666.0333333333333,0.0,70.48,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-02 21:45:00,671.6833333333333,-10.589999999999918,12.983333333333334,35.333333333333336,65.28,678.04,0.0,70.48,0.0,,0.0,,,70.68,,,67.0,69.0,,,3.6100000000000065,0.0
2025-03-02 22:00:00,697.11,8.470000000000027,15.766666666666666,36.0,65.28,697.1133333333333,0.0,70.48,0.0,,0.0,,,70.71,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-02 22:15:00,744.4333333333334,-2.1200000000000045,22.106666666666666,37.666666666666664,65.33666666666666,743.7266666666666,0.0,70.48,0.0,,0.0,,,70.85333333333334,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-02 22:30:00,771.9766666666666,6.350000000000023,26.91,38.833333333333336,65.29,776.9233333333333,0.0,70.48,0.0,,0.0,,,70.90666666666667,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-02 22:45:00,781.8666666666667,-8.480000000000018,28.016666666666666,39.166666666666664,65.05,783.9866666666667,0.0,70.48,0.0,,0.0,,,70.84,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-02 23:00:00,771.2733333333332,-4.240000000000009,27.003333333333334,39.166666666666664,65.01666666666667,777.63,0.0,70.48,0.0,,0.0,,,70.74,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-02 23:15:00,768.4499999999999,8.480000000000018,24.423333333333332,38.166666666666664,64.88000000000001,758.56,0.0,70.48,0.0,,0.0,,,70.62666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-02 23:30:00,696.4066666666668,,16.04,35.833333333333336,64.67666666666668,695.6966666666667,0.0,70.48,0.0,,0.0,,,70.35000000000001,,,67.0,69.0,,,,
2025-03-02 23:45:00,603.1733333333333,4.230000000000018,2.533333333333333,32.0,64.36,601.7633333333333,0.0,70.48,0.0,,0.0,,,69.98333333333333,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-03 00:00:00,585.5166666666667,-6.3599999999999,0.0,31.833333333333332,64.15333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.74333333333334,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-03 00:15:00,581.2800000000001,-16.949999999999932,0.0,32.166666666666664,63.98666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.46,,,67.0,69.0,,,3.750000000000007,0.0
2025-03-03 00:30:00,586.2266666666666,-8.469999999999914,0.0,32.833333333333336,63.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-03 00:45:00,581.9866666666667,-10.589999999999918,0.0,33.166666666666664,63.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,4.030000000000001,0.0
2025-03-03 01:00:00,574.2166666666667,-12.709999999999923,0.0,33.666666666666664,63.65,584.81,0.0,70.48,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-03 01:15:00,587.6333333333333,-4.239999999999895,0.0,33.5,63.24666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.08,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-03 01:30:00,576.3366666666667,-14.829999999999927,0.0,33.666666666666664,62.93,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-03 01:45:00,583.4,4.240000000000009,0.0,33.833333333333336,62.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,4.490000000000002,0.0
2025-03-03 02:00:00,585.52,10.600000000000023,0.0,33.666666666666664,62.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-03 02:15:00,585.5166666666667,2.1200000000000045,0.0,33.666666666666664,62.916666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.06,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-03 02:30:00,581.9833333333333,0.0,0.0,34.0,62.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-03 02:45:00,582.6933333333333,-10.589999999999918,0.0,33.833333333333336,62.63666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-03 03:00:00,580.5733333333334,-4.239999999999895,0.0,33.833333333333336,62.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-03 03:15:00,582.69,0.0,0.0,34.0,62.526666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.20333333333333,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-03 03:30:00,585.5166666666668,-4.239999999999895,0.0,34.0,62.49333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-03 03:45:00,581.9866666666667,-10.589999999999918,0.0,33.833333333333336,62.51,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,4.6299999999999955,0.0
2025-03-03 04:00:00,581.2800000000001,-10.589999999999918,0.0,34.166666666666664,62.61333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-03 04:15:00,589.7566666666667,10.600000000000023,0.0,34.166666666666664,62.410000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,4.68,0.0
2025-03-03 04:30:00,577.75,0.0,0.0,34.0,62.25,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,4.82,0.0
2025-03-03 04:45:00,583.4,4.240000000000009,0.0,34.333333333333336,62.346666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,4.690000000000005,0.0
2025-03-03 05:00:00,582.6933333333333,4.240000000000009,0.0,34.166666666666664,62.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,4.780000000000001,0.0
2025-03-03 05:15:00,587.6333333333333,0.0,0.0,34.5,62.22,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-03 05:30:00,584.1066666666667,-8.469999999999914,0.0,34.5,62.04333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-03 05:45:00,577.75,6.360000000000014,0.0,34.5,61.86666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,4.93,0.0
2025-03-03 06:00:00,585.52,8.480000000000018,0.0,34.5,61.830000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,4.910000000000004,0.0
2025-03-03 06:15:00,581.9866666666667,-10.589999999999918,0.0,34.5,61.77,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.980000000000004,0.0
2025-03-03 06:30:00,581.2800000000001,-8.469999999999914,0.0,34.5,61.61666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,5.109999999999999,0.0
2025-03-03 06:45:00,583.3966666666666,-6.3599999999999,0.0,34.166666666666664,61.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.24,,,67.0,69.0,,,5.060000000000002,0.0
