time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 07:00:00,576.3366666666667,-10.589999999999918,0.0,34.0,61.57333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-03 07:15:00,581.2766666666668,-6.3599999999999,0.0,34.5,61.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,5.010000000000005,0.0
2025-03-03 07:30:00,584.1066666666667,8.480000000000018,0.0,34.5,61.64666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,5.030000000000001,0.0
2025-03-03 07:45:00,593.2866666666666,16.950000000000045,0.0,34.5,61.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,4.939999999999998,0.0
2025-03-03 08:00:00,586.2233333333334,8.480000000000018,0.0,34.5,61.449999999999996,584.81,0.0,70.48,0.0,,0.0,,,69.3,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-03 08:15:00,585.5166666666667,2.1200000000000045,0.0,34.5,61.370000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,5.119999999999997,0.0
2025-03-03 08:30:00,593.2866666666666,6.360000000000014,0.0,34.5,61.43666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-03 08:45:00,588.3433333333334,8.480000000000018,0.0,34.5,61.330000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-03 09:00:00,581.9866666666667,-8.469999999999914,0.0,34.666666666666664,61.21333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,5.130000000000003,0.0
2025-03-03 09:15:00,592.5799999999999,8.480000000000018,0.0,34.5,61.17666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,5.07,0.0
2025-03-03 09:30:00,583.3966666666666,0.0,0.0,34.333333333333336,61.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.39999999999999,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-03 09:45:00,587.6366666666667,0.0,0.0,34.5,61.34666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.39999999999999,,,67.0,69.0,,,5.100000000000001,0.0
2025-03-03 10:00:00,581.2800000000001,-8.469999999999914,0.0,34.333333333333336,61.43,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-03 10:15:00,583.3966666666666,-6.3599999999999,0.0,34.5,61.406666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-03 10:30:00,590.4633333333333,6.360000000000014,0.0,34.333333333333336,61.57333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,5.040000000000006,0.0
2025-03-03 10:45:00,581.2800000000001,4.240000000000009,0.0,34.5,61.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-03 11:00:00,589.7566666666667,2.1200000000000045,0.0,34.5,61.59,584.81,0.0,70.48,0.0,,0.0,,,69.44666666666666,,,67.0,69.0,,,5.0,0.0
2025-03-03 11:15:00,582.69,-2.119999999999891,0.0,34.5,61.71333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.48,,,67.0,69.0,,,4.960000000000001,0.0
2025-03-03 11:30:00,584.8100000000001,-10.589999999999918,0.0,34.5,61.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,5.079999999999998,0.0
2025-03-03 11:45:00,588.3433333333334,2.1200000000000045,0.0,34.5,61.85333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,5.060000000000002,0.0
2025-03-03 12:00:00,580.5733333333334,-8.469999999999914,0.0,34.5,61.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.979999999999997,0.0
2025-03-03 12:15:00,584.8133333333334,-8.469999999999914,0.0,34.333333333333336,62.03,584.81,0.0,70.48,0.0,,0.0,,,69.63,,,67.0,69.0,,,4.93,0.0
2025-03-03 12:30:00,586.9333333333333,4.240000000000009,0.0,34.5,62.196666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-03 12:45:00,585.5166666666667,-4.239999999999895,0.0,34.333333333333336,62.21666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.859999999999999,0.0
2025-03-03 13:00:00,585.52,2.1200000000000045,0.0,34.5,62.30666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,4.8799999999999955,0.0
2025-03-03 13:15:00,579.87,2.1200000000000045,0.0,34.333333333333336,62.51333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.85000000000001,,,67.0,69.0,,,4.719999999999999,0.0
2025-03-03 13:30:00,579.1566666666668,-4.239999999999895,0.0,34.166666666666664,62.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.99666666666667,,,67.0,69.0,,,4.700000000000003,0.0
2025-03-03 13:45:00,575.63,-12.709999999999923,0.0,34.333333333333336,63.160000000000004,584.81,0.0,70.48,0.0,,0.0,,,70.06333333333333,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-03 14:00:00,576.3366666666667,-12.709999999999923,0.0,34.333333333333336,63.57333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.20666666666666,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-03 14:15:00,581.9866666666667,6.360000000000014,0.0,34.333333333333336,64.04666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,4.380000000000003,0.0
2025-03-03 14:30:00,582.6933333333333,-8.469999999999914,0.15666666666666665,34.333333333333336,64.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.42666666666666,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-03 14:45:00,598.9366666666666,4.240000000000009,2.1633333333333336,34.666666666666664,64.88333333333334,600.35,0.0,70.48,0.0,,0.0,,,70.55,,,67.0,69.0,,,4.119999999999997,0.0
2025-03-03 15:00:00,634.9566666666666,10.589999999999918,6.69,35.833333333333336,65.24333333333334,631.4266666666667,0.0,70.48,0.0,,0.0,,,70.66333333333334,,,67.0,69.0,,,3.8399999999999963,0.0
2025-03-03 15:15:00,661.8000000000001,-12.710000000000036,11.299999999999999,37.333333333333336,65.55,665.33,0.0,70.48,0.0,,0.0,,,70.75333333333333,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-03 15:30:00,702.7633333333333,16.950000000000045,15.37,38.333333333333336,65.94333333333333,693.5799999999999,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-03 15:45:00,702.7633333333333,2.1200000000000045,17.826666666666668,39.0,66.26666666666667,711.2366666666667,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.4299999999999926,0.0
2025-03-03 16:00:00,721.1233333333333,-8.479999999999905,20.12333333333333,39.666666666666664,66.52,727.4833333333332,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-03 16:15:00,742.3166666666666,-12.710000000000036,22.786666666666665,40.333333333333336,66.78,746.5500000000001,0.0,70.48,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,3.520000000000003,0.0
2025-03-03 16:30:00,767.0333333333333,12.709999999999923,24.646666666666665,40.666666666666664,67.11,760.68,0.0,70.48,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-03 16:45:00,774.0966666666667,2.1200000000000045,26.78,41.5,67.37,776.2133333333333,0.0,70.48,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-03 17:00:00,788.2233333333334,-6.350000000000023,29.650000000000002,42.0,67.62666666666667,795.2866666666667,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-03 17:15:00,797.4066666666668,-8.469999999999914,30.63,42.333333333333336,67.91666666666667,803.7599999999999,0.0,70.48,0.0,,0.0,,,70.76666666666667,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-03 17:30:00,806.5866666666667,14.830000000000041,30.49,42.166666666666664,68.00666666666666,801.6433333333334,0.0,70.48,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-03 17:45:00,803.7599999999999,-2.1200000000000045,30.77333333333333,42.166666666666664,68.36666666666667,805.1733333333333,0.0,70.48,0.0,,0.0,,,70.67333333333333,,,67.0,69.0,,,2.8100000000000023,0.0
2025-03-03 18:00:00,835.5433333333334,0.0,34.54333333333333,43.333333333333336,68.69,832.0099999999999,0.0,70.48,0.0,,0.0,,,70.74000000000001,,,67.0,69.0,,,2.6500000000000057,0.0
2025-03-03 18:15:00,860.2666666666668,-4.240000000000009,38.223333333333336,44.333333333333336,68.75666666666667,856.7333333333332,0.0,70.48,0.0,,0.0,,,70.78333333333335,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-03 18:30:00,872.2733333333334,-14.830000000000041,41.160000000000004,45.166666666666664,68.88333333333334,880.04,0.0,70.48,0.0,,0.0,,,70.80333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-03 18:45:00,905.4699999999999,8.480000000000018,44.15333333333333,46.0,69.17,899.8166666666666,0.0,70.48,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,2.5700000000000074,0.0
2025-03-03 19:00:00,936.5466666666666,-16.950000000000045,49.26666666666667,47.166666666666664,69.56666666666666,936.5433333333334,0.0,70.48,0.0,,0.0,,,70.88666666666667,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-03 19:15:00,977.5066666666667,-6.360000000000014,54.63333333333333,48.666666666666664,67.07666666666667,974.6833333333334,0.0,70.48,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-03 19:30:00,872.98,-10.590000000000032,40.669999999999995,44.666666666666664,59.82,875.8033333333333,0.0,70.48,0.0,,0.0,,,70.46333333333334,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-03 19:45:00,792.4633333333333,8.479999999999905,28.956666666666667,41.666666666666664,63.23,787.5166666666668,0.0,70.48,0.0,,0.0,,,70.16000000000001,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-03 20:00:00,800.23,-4.240000000000009,29.55,42.0,59.75,793.8733333333333,0.0,70.48,0.0,,0.0,,,70.21666666666667,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-03 20:15:00,699.2333333333332,0.0,16.566666666666666,38.0,62.14333333333334,700.6433333333333,0.0,70.48,0.0,,0.0,,,69.94,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-03 20:30:00,759.2666666666668,-2.1200000000000045,24.926666666666666,39.166666666666664,62.96,760.68,0.0,70.48,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,0.7400000000000091,0.0
2025-03-03 20:45:00,729.6,10.599999999999909,20.093333333333334,37.166666666666664,59.31666666666666,726.07,0.0,70.48,0.0,,0.0,,,70.19666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-03 21:00:00,764.9133333333333,-4.240000000000009,25.46666666666667,38.666666666666664,65.01666666666667,762.09,0.0,70.48,0.0,,0.0,,,70.40333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-03 21:15:00,798.11,10.590000000000032,29.063333333333333,39.166666666666664,59.96666666666667,791.0500000000001,0.0,70.48,0.0,,0.0,,,70.51,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-03 21:30:00,734.5466666666666,8.479999999999905,20.883333333333333,36.666666666666664,59.57666666666666,733.1333333333333,0.0,70.48,0.0,,0.0,,,70.28666666666668,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-03 21:45:00,709.8266666666667,-4.230000000000018,17.433333333333334,35.666666666666664,59.373333333333335,707.7033333333334,0.0,70.48,0.0,,0.0,,,70.23666666666666,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-03 22:00:00,687.93,-2.1200000000000045,14.696666666666667,35.333333333333336,59.276666666666664,690.7566666666667,0.0,70.48,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-03 22:15:00,685.8066666666667,6.350000000000023,12.983333333333334,34.833333333333336,59.14333333333334,677.3333333333334,0.0,70.48,0.0,,0.0,,,70.22333333333334,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-03 22:30:00,642.0233333333334,-2.1200000000000045,9.126666666666667,33.833333333333336,59.03666666666667,649.0833333333334,0.0,70.48,0.0,,0.0,,,70.17,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-03 22:45:00,617.2966666666667,-8.480000000000018,4.806666666666667,32.5,58.629999999999995,618.7133333333334,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-03 23:00:00,590.4633333333333,-10.590000000000032,0.5666666666666667,31.833333333333332,60.75333333333333,589.0466666666666,0.0,70.48,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-03 23:15:00,586.2233333333334,-2.119999999999891,0.0,31.666666666666668,62.28333333333333,585.5166666666665,0.0,70.48,0.0,,0.0,,,70.09333333333335,,,67.0,69.0,,,0.8800000000000097,0.0
2025-03-03 23:30:00,579.8666666666667,-4.239999999999895,0.0,32.166666666666664,61.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.8,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-03 23:45:00,585.5166666666667,0.0,0.0,32.166666666666664,61.596666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-04 00:00:00,586.2266666666666,-10.589999999999918,0.0,32.833333333333336,66.38,584.81,0.0,70.48,0.0,,0.0,,,69.50333333333333,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-04 00:15:00,581.9866666666667,6.360000000000014,0.0,32.666666666666664,67.41666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.72333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-04 00:30:00,588.3433333333334,6.360000000000014,0.0,33.0,67.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-04 00:45:00,583.4,0.0,0.0,33.333333333333336,67.3,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-04 01:00:00,581.2766666666666,0.0,0.0,33.5,67.25666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-04 01:15:00,581.2800000000001,-10.589999999999918,0.0,33.5,67.24,584.81,0.0,70.48,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.339999999999989,0.0
2025-03-04 01:30:00,581.9866666666667,4.240000000000009,0.0,33.5,67.24000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-04 01:45:00,589.7566666666667,4.240000000000009,0.0,33.5,67.19666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.66,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-04 02:00:00,584.81,0.0,0.0,33.5,67.05666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.65666666666667,,,67.0,69.0,,,2.5900000000000034,0.0
2025-03-04 02:15:00,582.6933333333333,-8.469999999999914,0.0,33.833333333333336,66.83,584.81,0.0,70.48,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,2.6499999999999915,0.0
2025-03-04 02:30:00,580.5766666666667,4.240000000000009,0.0,34.166666666666664,66.51666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.8400000000000034,0.0
2025-03-04 02:45:00,585.5166666666668,-2.119999999999891,0.0,34.333333333333336,66.27666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-04 03:00:00,585.5166666666665,2.1200000000000045,0.0,34.5,66.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.67,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-04 03:15:00,585.5166666666667,2.1200000000000045,0.0,34.5,66.25666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.65333333333334,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-04 03:30:00,577.7466666666667,-6.3599999999999,0.0,34.5,66.24000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.67,,,67.0,69.0,,,3.0300000000000082,0.0
2025-03-04 03:45:00,593.2866666666666,12.710000000000036,0.0,34.666666666666664,66.41333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,2.960000000000001,0.0
2025-03-04 04:00:00,580.5733333333334,4.240000000000009,0.0,34.5,66.45666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-04 04:15:00,583.4,2.1200000000000045,0.0,35.0,66.52,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-04 04:30:00,572.8066666666667,-10.589999999999918,0.0,34.833333333333336,66.65666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-04 04:45:00,587.6366666666667,6.360000000000014,0.0,35.333333333333336,66.62666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-04 05:00:00,584.1033333333334,4.240000000000009,0.0,35.5,66.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.74,,,67.0,69.0,,,2.8999999999999915,0.0
2025-03-04 05:15:00,584.81,2.1200000000000045,0.0,35.5,66.47333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.77,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-04 05:30:00,586.2233333333334,4.240000000000009,0.0,35.5,66.35000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-04 05:45:00,579.16,2.1200000000000045,0.0,35.5,66.31666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-04 06:00:00,582.6933333333333,8.480000000000018,0.0,35.5,66.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.0800000000000054,0.0
2025-03-04 06:15:00,584.1066666666667,8.480000000000018,0.0,35.5,66.16333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-04 06:30:00,578.4533333333334,-10.589999999999918,0.0,35.5,66.15333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-04 06:45:00,581.9833333333333,-6.3599999999999,0.0,35.5,66.19333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-04 07:00:00,586.2266666666666,-10.589999999999918,0.0,35.5,66.20666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-04 07:15:00,583.4,8.480000000000018,0.0,35.5,66.20666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-04 07:30:00,580.5766666666667,8.480000000000018,0.0,35.5,66.36333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-04 07:45:00,580.5733333333334,-2.119999999999891,0.0,35.666666666666664,66.69333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-04 08:00:00,580.5733333333334,0.0,0.0,35.5,66.86,584.81,0.0,70.48,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,2.789999999999992,0.0
2025-03-04 08:15:00,582.6933333333333,-10.589999999999918,0.0,35.833333333333336,66.76666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-04 08:30:00,573.5133333333333,-14.829999999999927,0.0,35.666666666666664,66.66666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,2.999999999999993,0.0
2025-03-04 08:45:00,581.9866666666667,0.0,0.0,35.833333333333336,66.66333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-04 09:00:00,581.9833333333335,-2.119999999999891,0.0,35.333333333333336,66.78333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,2.8999999999999915,0.0
2025-03-04 09:15:00,586.9333333333333,-8.469999999999914,0.0,35.5,66.95,584.81,0.0,70.48,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,2.8000000000000114,0.0
2025-03-04 09:30:00,591.8733333333333,0.0,0.0,35.666666666666664,67.04666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,2.8000000000000114,0.0
2025-03-04 09:45:00,579.1566666666668,-4.239999999999895,0.0,35.833333333333336,67.29333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.12,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-04 10:00:00,586.2233333333334,4.240000000000009,0.0,35.833333333333336,67.47,584.81,0.0,70.48,0.0,,0.0,,,70.17999999999999,,,67.0,69.0,,,2.559999999999988,0.0
2025-03-04 10:15:00,584.1033333333334,2.1200000000000045,0.0,36.0,67.72,584.81,0.0,70.48,0.0,,0.0,,,70.25666666666666,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-04 10:30:00,582.6966666666667,10.600000000000023,0.0,35.5,68.02,584.81,0.0,70.48,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-04 10:45:00,589.7566666666667,2.1200000000000045,0.0,35.5,68.34333333333332,584.81,0.0,70.48,0.0,,0.0,,,70.38666666666667,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-04 11:00:00,585.52,-8.469999999999914,0.0,35.166666666666664,68.56,584.81,0.0,70.48,0.0,,0.0,,,70.38333333333333,,,67.0,69.0,,,2.039999999999992,0.0
2025-03-04 11:15:00,584.1066666666667,-8.469999999999914,0.0,35.0,62.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,70.24,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-04 11:30:00,579.8666666666667,-12.709999999999923,0.0,35.833333333333336,66.70333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.86,,,67.0,69.0,,,0.8199999999999932,0.0
2025-03-04 11:45:00,583.4,0.0,0.0,35.333333333333336,62.27666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.0,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-04 12:00:00,580.5733333333334,-6.3599999999999,0.0,35.666666666666664,66.69,584.81,0.0,70.48,0.0,,0.0,,,69.75666666666666,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-04 12:15:00,588.3433333333332,4.240000000000009,0.0,35.666666666666664,61.89666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.78333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-04 12:30:00,587.6366666666667,-2.119999999999891,0.0,35.5,66.87666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.90333333333332,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-04 12:45:00,586.93,2.1200000000000045,0.0,35.0,65.35,584.81,0.0,70.48,0.0,,0.0,,,70.11,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-04 13:00:00,585.5166666666667,2.1200000000000045,0.0,35.166666666666664,65.93333333333332,584.81,0.0,70.48,0.0,,0.0,,,70.02,,,67.0,69.0,,,0.45999999999999375,0.0
2025-03-04 13:15:00,577.7466666666668,-8.469999999999914,0.0,34.166666666666664,62.63666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.85333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-04 13:30:00,590.4633333333333,4.240000000000009,0.0,34.333333333333336,64.77666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-04 13:45:00,590.4633333333333,4.240000000000009,0.0,34.166666666666664,60.42333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.42999999999999,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-04 14:00:00,586.93,-4.239999999999895,0.0,34.166666666666664,64.85000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.37333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-04 14:15:00,586.93,0.0,0.0,33.833333333333336,59.39333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-04 14:30:00,586.2233333333334,0.0,0.0,34.0,59.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-04 14:45:00,581.9866666666667,12.710000000000036,0.0,34.0,59.80666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,1.1500000000000057,0.0
2025-03-04 15:00:00,589.7566666666667,-4.239999999999895,0.0,34.333333333333336,60.04666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.77,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 15:15:00,572.0966666666667,-21.18999999999994,0.0,35.0,60.333333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.7,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-04 15:30:00,576.3366666666667,-4.239999999999895,0.0,35.0,60.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,0.990000000000002,0.0
2025-03-04 15:45:00,578.4533333333334,-6.3599999999999,0.0,34.833333333333336,60.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-04 16:00:00,580.5733333333334,-2.119999999999891,0.0,34.666666666666664,61.13666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-04 16:15:00,585.52,2.1200000000000045,0.0,34.5,61.096666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.85,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-04 16:30:00,583.4,-2.119999999999891,0.0,34.5,61.36000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.81,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-04 16:45:00,586.93,-4.239999999999895,0.0,34.166666666666664,61.51666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-04 17:00:00,587.6366666666667,6.360000000000014,0.0,34.166666666666664,61.57333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.88,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-04 17:15:00,581.9866666666667,-4.239999999999895,0.0,34.0,61.903333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.96666666666667,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-04 17:30:00,581.9833333333333,0.0,0.0,33.666666666666664,61.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-04 17:45:00,579.1633333333333,-8.469999999999914,0.0,33.833333333333336,61.696666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-04 18:00:00,577.7466666666668,-4.239999999999895,0.0,33.5,62.13666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-04 18:15:00,581.9833333333333,-2.119999999999891,0.0,33.5,61.77666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-04 18:30:00,591.17,6.360000000000014,0.0,33.5,61.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,69.38,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-04 18:45:00,581.9866666666667,4.240000000000009,0.0,33.5,62.03666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,0.7600000000000051,0.0
2025-03-04 19:00:00,584.8100000000001,6.360000000000014,0.0,33.5,61.92666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-04 19:15:00,580.57,-2.119999999999891,0.0,33.5,61.71666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.46,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-04 19:30:00,588.3433333333334,10.600000000000023,0.0,33.5,61.53,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,0.8000000000000043,0.0
2025-03-04 19:45:00,577.7466666666668,-4.239999999999895,0.0,33.5,61.60666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-04 20:00:00,579.16,0.0,0.0,33.5,61.52,584.81,0.0,70.48,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-04 20:15:00,588.34,12.710000000000036,0.0,33.5,61.53666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.28333333333335,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-04 20:30:00,589.0466666666666,2.1200000000000045,0.0,33.5,61.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-04 20:45:00,579.8666666666667,-12.709999999999923,0.0,33.5,61.629999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.25,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-04 21:00:00,584.1033333333334,0.0,0.0,33.5,61.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.21,,,67.0,69.0,,,0.769999999999996,0.0
2025-03-04 21:15:00,581.2800000000001,-4.239999999999895,0.0,33.5,61.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-04 21:30:00,585.5166666666665,0.0,0.0,33.5,61.76,584.81,0.0,70.48,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,0.8300000000000054,0.0
2025-03-04 21:45:00,589.05,6.360000000000014,0.0,33.5,61.60333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,0.8500000000000014,0.0
2025-03-04 22:00:00,578.4533333333334,-2.119999999999891,0.0,33.333333333333336,61.473333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-04 22:15:00,578.4533333333334,-6.3599999999999,0.0,33.5,61.41,584.81,0.0,70.48,0.0,,0.0,,,69.22333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-04 22:30:00,576.3333333333334,-6.3599999999999,0.0,33.5,61.300000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.13,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-04 22:45:00,580.57,-2.119999999999891,0.0,33.5,61.18,584.81,0.0,70.48,0.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-04 23:00:00,587.6366666666667,0.0,0.0,33.5,61.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.01,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-04 23:15:00,577.7466666666668,-10.589999999999918,0.0,33.5,61.133333333333326,584.81,0.0,70.48,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,0.779999999999994,0.0
2025-03-04 23:30:00,587.64,10.600000000000023,0.0,34.0,61.126666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-04 23:45:00,586.93,12.710000000000036,0.0,33.666666666666664,61.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-05 00:00:00,575.63,-12.709999999999923,0.0,34.0,61.053333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-05 00:15:00,581.2766666666668,-4.239999999999895,0.0,34.0,60.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,0.8100000000000023,0.0
2025-03-05 00:30:00,587.64,8.480000000000018,0.0,34.166666666666664,60.46333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-05 00:45:00,589.7566666666667,0.0,0.0,34.166666666666664,59.79666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.81333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-05 01:00:00,580.57,-6.3599999999999,0.0,34.333333333333336,59.69,584.81,0.0,70.48,0.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-05 01:15:00,582.6933333333333,6.360000000000014,0.0,34.5,59.65,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-05 01:30:00,591.87,12.710000000000036,0.0,34.666666666666664,59.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-05 01:45:00,577.7466666666667,2.1200000000000045,0.0,34.5,59.526666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-05 02:00:00,589.7566666666667,0.0,0.0,34.5,59.85999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-05 02:15:00,589.7566666666667,2.1200000000000045,0.0,34.5,60.0,584.81,0.0,70.48,0.0,,0.0,,,68.55333333333333,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-05 02:30:00,579.16,2.1200000000000045,0.0,34.5,60.173333333333325,584.81,0.0,70.48,0.0,,0.0,,,68.61666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-05 02:45:00,584.1033333333334,0.0,0.0,34.666666666666664,60.27,584.81,0.0,70.48,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-05 03:00:00,584.81,2.1200000000000045,0.0,34.833333333333336,60.056666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-05 03:15:00,584.8133333333334,10.600000000000023,0.0,34.833333333333336,59.553333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-05 03:30:00,583.3966666666666,-6.3599999999999,0.0,35.0,59.53333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 03:45:00,583.4,-14.829999999999927,0.0,35.0,59.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-05 04:00:00,586.9266666666667,12.710000000000036,0.0,35.0,59.79,584.81,0.0,70.48,0.0,,0.0,,,68.49,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-05 04:15:00,578.45,-6.3599999999999,0.0,35.0,59.72666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-05 04:30:00,584.81,-6.3599999999999,0.0,35.0,59.593333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-05 04:45:00,579.8666666666667,-4.239999999999895,0.0,35.0,59.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.56333333333333,,,67.0,69.0,,,1.25,0.0
2025-03-05 05:00:00,576.3366666666667,-2.119999999999891,0.0,34.833333333333336,59.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.51,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-05 05:15:00,584.81,4.240000000000009,0.0,35.166666666666664,59.343333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.48666666666666,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-05 05:30:00,589.7566666666667,6.360000000000014,0.0,35.0,59.26,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-05 05:45:00,578.4566666666666,-10.589999999999918,0.0,35.0,59.173333333333325,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-05 06:00:00,582.69,-4.239999999999895,0.0,35.333333333333336,67.01666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.69,,,67.0,69.0,,,0.9299999999999926,0.0
2025-03-05 06:15:00,583.4,8.480000000000018,0.0,34.833333333333336,60.49,584.81,0.0,70.48,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-05 06:30:00,583.3966666666666,0.0,0.0,35.166666666666664,59.68,584.81,0.0,70.48,0.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-05 06:45:00,578.4566666666666,4.240000000000009,0.0,35.5,59.699999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.48,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-05 07:00:00,583.3966666666666,-4.239999999999895,0.0,35.666666666666664,59.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-05 07:15:00,581.9866666666667,-12.709999999999923,0.0,35.5,59.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.36999999999999,,,67.0,69.0,,,1.0899999999999963,0.0
2025-03-05 07:30:00,584.81,6.360000000000014,0.0,35.166666666666664,59.60999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,1.0,0.0
2025-03-05 07:45:00,577.75,-2.119999999999891,0.0,35.166666666666664,59.413333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.38333333333334,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-05 08:00:00,580.5733333333334,-2.119999999999891,0.0,35.333333333333336,59.45666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.33666666666666,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-05 08:15:00,589.7566666666667,4.240000000000009,0.0,35.333333333333336,59.553333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-05 08:30:00,589.7566666666667,6.360000000000014,0.0,35.0,59.26333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-05 08:45:00,584.81,0.0,0.0,35.0,66.42999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.53333333333333,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-05 09:00:00,581.2800000000001,-6.3599999999999,0.0,34.666666666666664,60.51666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.77333333333333,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-05 09:15:00,589.05,4.240000000000009,0.0,35.333333333333336,65.94666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.65333333333332,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-05 09:30:00,589.7566666666667,2.1200000000000045,0.0,35.0,60.663333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.83333333333333,,,67.0,69.0,,,1.5800000000000054,0.0
2025-03-05 09:45:00,585.52,-10.589999999999918,0.0,35.166666666666664,64.92333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.81,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-05 10:00:00,580.5733333333334,-14.829999999999927,0.0,35.0,61.82666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-05 10:15:00,585.52,-10.589999999999918,0.0,34.666666666666664,65.20333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-05 10:30:00,578.4533333333334,-6.3599999999999,0.0,35.0,63.76,584.81,0.0,70.48,0.0,,0.0,,,68.87666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-05 10:45:00,573.5100000000001,-2.119999999999891,0.0,35.0,61.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.93333333333334,,,67.0,69.0,,,0.7199999999999989,0.0
2025-03-05 11:00:00,589.05,6.360000000000014,0.0,34.833333333333336,67.19,584.81,0.0,70.48,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-05 11:15:00,587.6366666666667,-4.239999999999895,0.0,35.0,62.083333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-05 11:30:00,585.5166666666667,2.1200000000000045,0.0,35.0,66.29333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.90666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-05 11:45:00,581.28,0.0,0.0,35.0,62.07666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-05 12:00:00,581.9866666666667,6.360000000000014,0.0,35.0,67.59666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.01333333333334,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-05 12:15:00,579.16,-2.119999999999891,0.0,34.833333333333336,67.97000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.28,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-05 12:30:00,592.5799999999999,4.240000000000009,0.0,35.0,65.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.38,,,67.0,69.0,,,1.9799999999999898,0.0
2025-03-05 12:45:00,586.93,2.1200000000000045,0.0,35.166666666666664,63.85333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-05 13:00:00,586.93,2.1200000000000045,0.0,35.0,67.83666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.29,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 13:15:00,579.1566666666668,-6.3599999999999,0.0,35.0,62.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-05 13:30:00,581.2800000000001,0.0,0.0,35.333333333333336,67.17333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.2,,,67.0,69.0,,,1.6800000000000068,0.0
2025-03-05 13:45:00,577.75,-2.119999999999891,0.0,35.0,62.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.31333333333333,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-05 14:00:00,588.3433333333332,2.1200000000000045,0.0,35.5,66.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-05 14:15:00,586.93,2.1200000000000045,0.0,35.333333333333336,62.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.14999999999999,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-05 14:30:00,573.5100000000001,,0.0,35.166666666666664,66.19666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.06666666666666,,,67.0,69.0,,,,
2025-03-05 14:45:00,586.93,0.0,0.0,35.5,61.973333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.06666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-05 15:00:00,584.81,-4.239999999999895,0.0,35.333333333333336,65.16333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.17,,,67.0,69.0,,,1.5,0.0
2025-03-05 15:15:00,585.52,10.600000000000023,0.0,35.5,63.99333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.0,,,67.0,69.0,,,1.9500000000000028,0.0
2025-03-05 15:30:00,581.9866666666667,-14.829999999999927,0.0,35.5,67.29666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.22666666666667,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-05 15:45:00,579.16,4.240000000000009,0.0,35.5,67.30333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-05 16:00:00,581.2800000000001,6.360000000000014,0.0,35.666666666666664,67.07666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,2.809999999999988,0.0
2025-03-05 16:15:00,585.52,-8.469999999999914,0.0,35.833333333333336,66.75666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.24,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-05 16:30:00,586.2233333333334,0.0,0.0,35.833333333333336,66.52666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-05 16:45:00,585.52,8.480000000000018,0.0,36.0,66.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-05 17:00:00,583.4,4.240000000000009,0.0,36.0,66.05666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-05 17:15:00,585.5166666666667,-2.119999999999891,0.0,36.166666666666664,66.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,3.1999999999999957,0.0
2025-03-05 17:30:00,589.0466666666666,-6.3599999999999,0.0,36.166666666666664,65.83333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.259999999999998,0.0
2025-03-05 17:45:00,585.52,0.0,0.0,36.333333333333336,65.90333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.14333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-05 18:00:00,578.4533333333334,-6.3599999999999,0.0,36.5,65.93333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.15,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-05 18:15:00,586.2266666666666,4.240000000000009,0.0,36.666666666666664,65.96,584.81,0.0,70.48,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-05 18:30:00,582.6933333333333,4.240000000000009,0.0,36.833333333333336,66.08333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.19333333333333,,,67.0,69.0,,,3.29999999999999,0.0
2025-03-05 18:45:00,579.8666666666667,-8.469999999999914,0.0,37.0,65.89999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-05 19:00:00,597.5233333333333,14.830000000000041,0.0,37.0,65.60666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-05 19:15:00,584.1066666666667,-8.469999999999914,0.0,37.166666666666664,65.59666666666668,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-05 19:30:00,581.9866666666667,4.240000000000009,0.0,37.0,65.71666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.31,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-05 19:45:00,584.1033333333334,4.240000000000009,0.0,37.0,65.53333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.23,,,67.0,69.0,,,3.3800000000000026,0.0
2025-03-05 20:00:00,583.4,2.1200000000000045,0.0,37.333333333333336,65.60666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-05 20:15:00,582.6933333333333,-6.3599999999999,0.0,37.5,65.75,584.81,0.0,70.48,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-05 20:30:00,584.1033333333334,-4.239999999999895,0.0,37.5,65.99,584.81,0.0,70.48,0.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-05 20:45:00,581.2800000000001,-2.119999999999891,0.0,37.5,65.75666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.11,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-05 21:00:00,581.2800000000001,-10.589999999999918,0.0,37.333333333333336,65.29333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.10666666666667,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-05 21:15:00,580.5766666666667,4.240000000000009,0.0,37.666666666666664,65.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-05 21:30:00,579.1633333333333,-12.709999999999923,0.0,37.5,65.48666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.02,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-05 21:45:00,578.4566666666666,6.360000000000014,0.0,37.5,65.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-05 22:00:00,591.1666666666666,14.830000000000041,0.0,37.5,65.04333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-05 22:15:00,584.81,-4.239999999999895,0.0,37.166666666666664,64.80666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.01,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-05 22:30:00,591.17,6.360000000000014,0.0,37.166666666666664,64.48666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.05,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-05 22:45:00,579.8666666666667,2.1200000000000045,0.0,37.166666666666664,64.17333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-05 23:00:00,579.16,-2.119999999999891,0.0,37.0,64.5,584.81,0.0,70.48,0.0,,0.0,,,69.01,,,67.0,69.0,,,4.330000000000005,0.0
2025-03-05 23:15:00,584.8133333333334,-12.709999999999923,0.0,37.333333333333336,64.69666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.08333333333333,,,67.0,69.0,,,4.289999999999999,0.0
2025-03-05 23:30:00,585.5166666666665,0.0,0.0,37.166666666666664,64.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-05 23:45:00,584.8133333333334,-8.469999999999914,0.0,37.666666666666664,64.94,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-06 00:00:00,583.3966666666666,-2.119999999999891,0.0,37.5,64.63,584.81,0.0,70.48,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,4.249999999999993,0.0
2025-03-06 00:15:00,574.9233333333333,-16.949999999999932,0.0,37.5,64.55,584.81,0.0,70.48,0.0,,0.0,,,69.11,,,67.0,69.0,,,4.270000000000003,0.0
2025-03-06 00:30:00,585.5166666666667,-14.829999999999927,0.0,37.5,64.5,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,4.230000000000004,0.0
2025-03-06 00:45:00,586.93,0.0,0.0,37.666666666666664,64.46333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-06 01:00:00,578.4533333333334,-4.239999999999895,0.0,37.666666666666664,64.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,4.1000000000000085,0.0
2025-03-06 01:15:00,581.9866666666667,0.0,0.0,37.666666666666664,64.67,584.81,0.0,70.48,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,4.239999999999995,0.0
2025-03-06 01:30:00,592.5766666666667,-4.239999999999895,0.0,37.666666666666664,64.72,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333333,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-06 01:45:00,578.4533333333334,-8.469999999999914,0.0,37.666666666666664,64.76666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.1,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-06 02:00:00,581.28,-10.589999999999918,0.0,37.5,64.43,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,4.180000000000007,0.0
2025-03-06 02:15:00,590.4633333333333,2.1200000000000045,0.0,37.666666666666664,64.25,584.81,0.0,70.48,0.0,,0.0,,,69.02666666666667,,,67.0,69.0,,,4.419999999999995,0.0
2025-03-06 02:30:00,582.69,-4.239999999999895,0.0,38.0,64.25,584.81,0.0,70.48,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,4.349999999999994,0.0
2025-03-06 02:45:00,579.16,2.1200000000000045,0.0,38.0,64.2,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,4.359999999999992,0.0
2025-03-06 03:00:00,589.05,6.360000000000014,0.0,37.666666666666664,64.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.04,,,67.0,69.0,,,4.329999999999991,0.0
2025-03-06 03:15:00,583.3966666666666,0.0,0.0,37.5,64.04333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-06 03:30:00,590.46,8.480000000000018,0.0,37.5,63.89333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,4.390000000000001,0.0
2025-03-06 03:45:00,581.2800000000001,-12.709999999999923,0.0,37.833333333333336,63.76,584.81,0.0,70.48,0.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-06 04:00:00,582.6933333333333,10.600000000000023,0.0,37.833333333333336,63.653333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-06 04:15:00,596.1133333333333,8.480000000000018,0.0,37.833333333333336,63.60999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-06 04:30:00,589.7566666666667,-6.3599999999999,0.0,37.833333333333336,63.45666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.02,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-06 04:45:00,581.9866666666667,4.240000000000009,0.0,37.666666666666664,63.29,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-06 05:00:00,580.5733333333334,-4.239999999999895,0.0,37.5,63.23666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.93333333333334,,,67.0,69.0,,,4.519999999999996,0.0
2025-03-06 05:15:00,581.9866666666667,-4.239999999999895,0.0,37.833333333333336,63.26666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.88,,,67.0,69.0,,,4.480000000000004,0.0
2025-03-06 05:30:00,584.1033333333334,2.1200000000000045,0.0,37.666666666666664,63.14333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.91333333333334,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-06 05:45:00,577.7466666666667,-14.829999999999927,0.0,37.5,63.04333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.88,,,67.0,69.0,,,4.590000000000003,0.0
2025-03-06 06:00:00,586.93,4.240000000000009,0.0,37.5,63.07,584.81,0.0,70.48,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-06 06:15:00,581.2800000000001,-6.3599999999999,0.0,37.5,63.04666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-06 06:30:00,593.9933333333333,10.600000000000023,0.0,37.666666666666664,63.24666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-06 06:45:00,581.9833333333333,0.0,0.0,37.666666666666664,63.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,4.509999999999998,0.0
2025-03-06 07:00:00,579.8666666666667,-6.3599999999999,0.0,37.5,63.18333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.84333333333332,,,67.0,69.0,,,4.450000000000003,0.0
