time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-15 06:15:00,584.8100000000001,6.360000000000014,0.0,38.0,53.666666666666664,584.81,0.0,70.48,0.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-15 06:30:00,589.7566666666667,-2.119999999999891,0.0,34.5,59.26333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.22,,,67.0,69.0,,,-3.9299999999999997,0.0
2025-03-15 06:45:00,579.16,4.240000000000009,0.0,34.0,60.23,584.81,0.0,70.48,0.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-15 07:00:00,590.4633333333333,-6.3599999999999,0.0,34.5,60.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.69,,,67.0,69.0,,,0.740000000000002,0.0
2025-03-15 07:15:00,586.93,-4.239999999999895,0.0,34.5,60.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,0.7899999999999991,0.0
2025-03-15 07:30:00,582.69,2.1200000000000045,0.0,34.5,60.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.81,,,67.0,69.0,,,0.8699999999999974,0.0
2025-03-15 07:45:00,577.75,-19.069999999999936,0.0,34.5,60.69,584.81,0.0,70.48,0.0,,0.0,,,68.83666666666666,,,67.0,69.0,,,0.7399999999999949,0.0
2025-03-15 08:00:00,581.2800000000001,-10.589999999999918,0.0,34.5,60.76333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.84333333333332,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-15 08:15:00,581.9866666666667,-2.119999999999891,0.0,34.5,60.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.84333333333332,,,67.0,69.0,,,0.8200000000000003,0.0
2025-03-15 08:30:00,583.4,6.360000000000014,0.0,37.5,54.98666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-15 08:45:00,586.2233333333334,4.240000000000009,0.0,38.5,54.449999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.19666666666667,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-15 09:00:00,580.5733333333334,2.1200000000000045,0.0,38.833333333333336,54.306666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.02,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 09:15:00,590.46,-8.469999999999914,0.0,39.0,54.29999999999999,584.81,0.0,70.48,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 09:30:00,587.6366666666667,8.480000000000018,0.0,39.166666666666664,54.29333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.92333333333333,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-15 09:45:00,585.5166666666668,8.480000000000018,0.0,38.5,54.35,584.81,0.0,70.48,0.0,,0.0,,,67.92666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-15 10:00:00,587.6366666666667,8.480000000000018,0.0,35.5,54.56,584.81,0.0,70.48,0.0,,0.0,,,67.97666666666667,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-15 10:15:00,579.1633333333333,4.240000000000009,0.0,34.833333333333336,54.68,584.81,0.0,70.48,0.0,,0.0,,,68.03333333333335,,,67.0,69.0,,,1.5499999999999972,0.0
2025-03-15 10:30:00,579.1633333333333,-10.589999999999918,0.0,35.0,54.70666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.00666666666666,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-15 10:45:00,588.3433333333334,4.240000000000009,0.0,35.666666666666664,54.800000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-15 11:00:00,584.1033333333334,-8.469999999999914,0.0,35.5,54.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-15 11:15:00,586.2233333333334,-2.119999999999891,0.0,35.5,54.76333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,1.6500000000000057,0.0
2025-03-15 11:30:00,584.81,-4.239999999999895,0.0,36.0,54.01333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.99333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-15 11:45:00,584.1066666666667,-6.3599999999999,0.0,36.0,54.096666666666664,584.81,0.0,70.48,0.0,,0.0,,,67.54666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-15 12:00:00,579.1633333333333,-8.469999999999914,0.0,36.0,54.28333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.51,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-15 12:15:00,581.2800000000001,-10.589999999999918,0.0,36.0,54.47666666666667,584.81,0.0,70.48,0.0,,0.0,,,67.51,,,67.0,69.0,,,1.7700000000000031,0.0
2025-03-15 12:30:00,586.2233333333334,-6.3599999999999,0.0,36.166666666666664,54.60999999999999,584.81,0.0,70.48,0.0,,0.0,,,67.51,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-15 12:45:00,579.8633333333333,2.1200000000000045,0.0,35.166666666666664,54.56666666666666,584.81,0.0,70.48,0.0,,0.0,,,67.74666666666667,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-15 13:00:00,586.9333333333333,-2.119999999999891,0.0,35.5,54.870000000000005,584.81,0.0,70.48,0.0,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-15 13:15:00,584.1033333333334,-10.589999999999918,0.0,35.5,55.03333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.93,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-15 13:30:00,589.0500000000001,0.0,0.0,35.5,55.15,584.81,0.0,70.48,0.0,,0.0,,,67.99,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-15 13:45:00,587.6366666666667,10.600000000000023,0.0,35.5,55.23666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.03333333333335,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-15 14:00:00,576.3366666666667,6.360000000000014,0.0,35.0,55.153333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-15 14:15:00,590.4599999999999,-2.119999999999891,0.0,35.0,55.36666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.05666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-15 14:30:00,588.34,2.1200000000000045,0.0,35.0,55.330000000000005,584.81,0.0,70.48,0.0,,0.0,,,68.11666666666666,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-15 14:45:00,584.1066666666667,-4.239999999999895,0.0,34.333333333333336,55.31666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.11,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-15 15:00:00,582.6933333333333,-8.469999999999914,0.0,34.666666666666664,55.34,584.81,0.0,70.48,0.0,,0.0,,,68.16000000000001,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-15 15:15:00,588.3433333333334,0.0,0.0,35.0,55.376666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-15 15:30:00,588.3433333333334,-6.3599999999999,0.0,34.666666666666664,55.300000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-15 15:45:00,575.6333333333333,4.240000000000009,0.0,34.666666666666664,55.153333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.13666666666667,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-15 16:00:00,584.1033333333334,-8.469999999999914,0.0,35.0,55.02,584.81,0.0,70.48,0.0,,0.0,,,68.09333333333332,,,67.0,69.0,,,1.470000000000006,0.0
2025-03-15 16:15:00,580.5733333333334,0.0,0.0,35.5,54.63333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.04,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-15 16:30:00,580.5733333333334,-8.469999999999914,0.0,36.0,54.43666666666667,584.81,0.0,70.48,0.0,,0.0,,,67.96,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-15 16:45:00,586.93,-8.469999999999914,0.0,37.833333333333336,54.10333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.95333333333333,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-15 17:00:00,582.6933333333333,-6.3599999999999,0.0,37.833333333333336,53.88666666666666,584.81,0.0,70.48,0.0,,0.0,,,67.91000000000001,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-15 17:15:00,578.4533333333334,6.360000000000014,0.0,37.666666666666664,53.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-15 17:30:00,576.3366666666667,-12.709999999999923,0.0,38.333333333333336,53.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-15 17:45:00,579.8666666666667,-4.239999999999895,0.0,38.166666666666664,53.73333333333333,584.81,0.0,70.48,0.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-15 18:00:00,584.1033333333334,0.0,0.0,38.666666666666664,53.589999999999996,584.81,0.0,70.48,0.0,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-15 18:15:00,584.8133333333334,-6.3599999999999,0.0,35.833333333333336,57.17666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.03666666666668,,,67.0,69.0,,,-1.3999999999999986,0.0
2025-03-15 18:30:00,581.9833333333333,-2.119999999999891,0.0,34.833333333333336,58.370000000000005,584.81,0.0,70.48,0.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-15 18:45:00,586.2233333333334,-2.119999999999891,0.0,34.166666666666664,58.81333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.45,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-15 19:00:00,582.69,8.480000000000018,0.0,34.0,59.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.42,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-15 19:15:00,584.8133333333334,2.1200000000000045,0.0,34.0,59.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,0.7999999999999972,0.0
2025-03-15 19:30:00,583.3966666666666,4.240000000000009,0.0,33.666666666666664,59.626666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.48666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 19:45:00,584.8100000000001,4.240000000000009,0.0,34.5,59.82333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-15 20:00:00,586.2233333333334,-12.709999999999923,0.0,34.5,59.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.66333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-15 20:15:00,589.05,-6.3599999999999,0.0,34.5,59.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-15 20:30:00,584.1033333333334,8.480000000000018,0.0,34.5,59.833333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.69,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-15 20:45:00,578.4566666666666,-6.3599999999999,0.0,34.5,59.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-15 21:00:00,584.1033333333334,-14.829999999999927,0.0,34.5,59.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-15 21:15:00,580.5733333333334,0.0,0.0,34.5,59.946666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-15 21:30:00,584.1033333333334,-16.949999999999932,0.0,34.5,59.94333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.56666666666666,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-15 21:45:00,586.2233333333334,8.480000000000018,0.0,34.5,59.833333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.53,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-15 22:00:00,586.2233333333334,0.0,0.0,34.5,59.75666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-15 22:15:00,581.2766666666666,8.480000000000018,0.0,34.5,59.70666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-15 22:30:00,593.29,0.0,0.0,34.5,59.623333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,1.0500000000000043,0.0
2025-03-15 22:45:00,583.4,4.240000000000009,0.0,34.5,59.410000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.35333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-15 23:00:00,589.0466666666666,2.1200000000000045,0.0,34.833333333333336,59.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-15 23:15:00,588.34,6.360000000000014,0.0,34.5,59.39666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-15 23:30:00,586.2233333333332,-2.119999999999891,0.0,34.5,59.43333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.35,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-15 23:45:00,579.16,2.1200000000000045,0.0,34.5,59.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-16 00:00:00,584.1033333333334,-12.709999999999923,0.0,35.0,59.26333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-16 00:15:00,586.2233333333334,-2.119999999999891,0.0,34.666666666666664,59.23666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-16 00:30:00,579.8633333333333,-2.119999999999891,0.0,35.0,59.199999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-16 00:45:00,584.81,-4.239999999999895,0.0,36.0,59.14666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-16 01:00:00,585.5166666666668,2.1200000000000045,0.0,37.333333333333336,59.10333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-16 01:15:00,584.815,8.480000000000018,0.0,37.5,58.845,584.81,0.0,70.48,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-16 01:30:00,586.22,8.480000000000018,0.0,37.833333333333336,58.85333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-16 01:45:00,586.93,-4.239999999999895,0.0,37.5,58.833333333333336,584.81,0.0,70.48,0.0,,0.0,,,68.3,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-16 02:00:00,581.2800000000001,4.240000000000009,0.0,37.666666666666664,58.89000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.29,,,67.0,69.0,,,1.5,0.0
2025-03-16 02:15:00,578.4533333333334,-12.709999999999923,0.0,37.5,58.90333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-16 02:30:00,581.9833333333333,-2.119999999999891,0.0,37.5,58.946666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.24666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-16 02:45:00,584.1066666666667,-6.3599999999999,0.0,37.333333333333336,58.97666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-16 03:00:00,591.17,4.240000000000009,0.0,37.666666666666664,59.126666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.31,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-16 03:15:00,583.3966666666666,6.360000000000014,0.0,37.5,59.10666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-16 03:30:00,580.5733333333334,-2.119999999999891,0.0,37.5,59.07333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-16 03:45:00,578.4566666666667,-2.119999999999891,0.0,37.5,58.94,584.81,0.0,70.48,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-16 04:00:00,584.1066666666667,-8.469999999999914,0.0,37.333333333333336,58.910000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.28333333333335,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-16 04:15:00,584.8100000000001,-12.709999999999923,0.0,37.5,59.0,584.81,0.0,70.48,0.0,,0.0,,,68.29,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-16 04:30:00,582.69,-4.239999999999895,0.0,37.333333333333336,58.97666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-16 04:45:00,582.6933333333333,-4.239999999999895,0.0,37.666666666666664,58.96333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.31,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-16 05:00:00,581.2800000000001,2.1200000000000045,0.0,37.666666666666664,59.0,584.81,0.0,70.48,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,1.5100000000000051,0.0
2025-03-16 05:15:00,585.5133333333333,6.360000000000014,0.0,37.5,59.06,584.81,0.0,70.48,0.0,,0.0,,,68.29666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-16 05:30:00,581.2800000000001,12.710000000000036,0.0,36.833333333333336,59.18666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-16 05:45:00,582.69,-16.949999999999932,0.0,37.333333333333336,59.29,584.81,0.0,70.48,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-16 06:00:00,583.4,-2.119999999999891,0.0,37.166666666666664,59.303333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-16 06:15:00,581.2766666666668,2.1200000000000045,0.0,37.333333333333336,59.39000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.34666666666668,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-16 06:30:00,578.4533333333334,-4.239999999999895,0.0,37.166666666666664,59.54,584.81,0.0,70.48,0.0,,0.0,,,68.41,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-16 06:45:00,586.93,-12.709999999999923,0.0,37.5,59.57,584.81,0.0,70.48,0.0,,0.0,,,68.41666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-16 07:00:00,578.4566666666666,-2.119999999999891,0.0,37.0,59.67666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.43,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-16 07:15:00,586.2233333333334,-8.469999999999914,0.0,36.666666666666664,59.82,584.81,0.0,70.48,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-16 07:30:00,580.5733333333334,4.240000000000009,0.0,36.666666666666664,60.04,584.81,0.0,70.48,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-16 07:45:00,585.5166666666667,-8.469999999999914,0.0,36.833333333333336,60.18,584.81,0.0,70.48,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-16 08:00:00,584.1033333333334,8.480000000000018,0.0,37.166666666666664,60.27666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-16 08:15:00,586.93,0.0,0.0,37.0,60.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-16 08:30:00,587.64,0.0,0.0,36.666666666666664,60.18,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-16 08:45:00,593.2866666666666,6.360000000000014,0.0,36.166666666666664,60.1,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-16 09:00:00,584.1033333333334,4.240000000000009,0.0,37.0,60.026666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.4199999999999946,0.0
2025-03-16 09:15:00,580.5733333333334,2.1200000000000045,0.0,36.833333333333336,59.85999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-16 09:30:00,575.6266666666667,0.0,0.0,36.166666666666664,59.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.39333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-16 09:45:00,579.16,-14.829999999999927,0.0,35.5,59.45666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.37,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-16 10:00:00,584.1033333333334,-2.119999999999891,0.0,36.833333333333336,59.34,584.81,0.0,70.48,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-16 10:15:00,585.5166666666665,-2.119999999999891,0.0,36.833333333333336,59.13333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.25,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-16 10:30:00,592.5799999999999,0.0,0.0,36.666666666666664,58.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.2,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-16 10:45:00,589.7566666666667,6.360000000000014,0.0,36.833333333333336,58.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,68.18,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-16 11:00:00,591.17,6.360000000000014,0.0,37.0,58.46666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.13,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-16 11:15:00,584.1033333333334,10.600000000000023,0.0,35.666666666666664,58.43,584.81,0.0,70.48,0.0,,0.0,,,68.08999999999999,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-16 11:30:00,582.69,-2.119999999999891,0.0,36.0,58.22,584.81,0.0,70.48,0.0,,0.0,,,68.11333333333333,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-16 11:45:00,572.8033333333334,-6.3599999999999,0.0,36.333333333333336,57.873333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.10000000000001,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-16 12:00:00,588.3433333333332,-12.709999999999923,0.0,36.333333333333336,57.42666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.11,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-16 12:15:00,592.58,4.240000000000009,0.0,34.666666666666664,57.06333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.14,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-16 12:30:00,582.6933333333333,-6.3599999999999,0.0,33.833333333333336,57.123333333333335,584.81,0.0,70.48,0.0,,0.0,,,68.18,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-16 12:45:00,581.2766666666668,8.480000000000018,0.0,35.0,56.98666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-16 13:00:00,586.2233333333334,,0.0,35.833333333333336,56.97666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,,
2025-03-16 13:15:00,584.8133333333334,8.480000000000018,0.0,35.166666666666664,57.23666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-16 13:30:00,586.93,8.480000000000018,0.0,34.333333333333336,57.21666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.53666666666668,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-16 13:45:00,589.05,0.0,0.0,35.166666666666664,57.25333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.61,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-16 14:00:00,591.1666666666666,4.240000000000009,0.0,33.5,57.27,584.81,0.0,70.48,0.0,,0.0,,,68.67666666666668,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-16 14:15:00,583.3966666666666,-4.239999999999895,0.0,33.166666666666664,57.14666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-16 14:30:00,596.1133333333333,-2.119999999999891,0.0,33.833333333333336,57.10999999999999,584.81,0.0,70.48,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-16 14:45:00,588.34,19.07000000000005,0.0,33.333333333333336,57.74666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.63,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-16 15:00:00,580.5733333333334,-4.239999999999895,0.0,33.833333333333336,57.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-16 15:15:00,580.5733333333334,-14.829999999999927,0.0,33.833333333333336,58.22666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-16 15:30:00,581.2833333333333,2.1200000000000045,0.0,34.333333333333336,57.50666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-16 15:45:00,590.46,-8.469999999999914,0.0,34.0,57.26333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-16 16:00:00,588.3433333333332,12.710000000000036,0.0,33.666666666666664,57.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.66666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-16 16:15:00,589.7566666666667,0.0,0.0,34.666666666666664,56.51666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,2.4100000000000037,0.0
2025-03-16 16:30:00,591.1666666666666,10.600000000000023,0.0,34.833333333333336,56.00666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.58333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-16 16:45:00,585.5166666666667,2.1200000000000045,0.0,31.833333333333332,63.166666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,-1.9099999999999966,0.0
2025-03-16 17:00:00,584.81,-6.3599999999999,0.0,31.333333333333332,65.91000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-16 17:15:00,579.8666666666667,0.0,0.0,31.0,65.96666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,3.2900000000000063,0.0
2025-03-16 17:30:00,577.0433333333334,-10.589999999999918,0.0,31.333333333333332,66.19666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-16 17:45:00,579.1633333333333,-10.589999999999918,0.0,31.333333333333332,66.20666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,3.3500000000000085,0.0
2025-03-16 18:00:00,591.8766666666667,0.0,0.0,32.0,66.22333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.4,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-16 18:15:00,577.75,8.480000000000018,0.0,32.166666666666664,66.29666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.39,,,67.0,69.0,,,2.8100000000000094,0.0
2025-03-16 18:30:00,584.1033333333334,-8.469999999999914,0.0,32.666666666666664,66.33666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-16 18:45:00,581.2800000000001,-4.239999999999895,0.0,33.333333333333336,66.28,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-16 19:00:00,584.8100000000001,8.480000000000018,0.0,34.5,66.03333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-16 19:15:00,580.5733333333334,-2.119999999999891,0.0,33.666666666666664,65.99666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.39666666666666,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-16 19:30:00,584.1033333333334,-14.829999999999927,0.0,33.5,66.13666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-16 19:45:00,581.28,6.360000000000014,0.0,33.833333333333336,66.37666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.8900000000000006,0.0
2025-03-16 20:00:00,586.2233333333334,-10.589999999999918,0.0,33.833333333333336,66.49666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-16 20:15:00,585.52,14.830000000000041,0.0,33.0,66.70666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-16 20:30:00,581.2800000000001,-8.469999999999914,0.0,32.833333333333336,66.72666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-16 20:45:00,582.6933333333333,2.1200000000000045,0.0,32.833333333333336,66.52,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,3.210000000000008,0.0
2025-03-16 21:00:00,587.6366666666667,0.0,0.0,33.833333333333336,66.27666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,3.5,0.0
2025-03-16 21:15:00,588.34,2.1200000000000045,0.0,32.666666666666664,65.74,584.81,0.0,70.48,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,3.5400000000000063,0.0
2025-03-16 21:30:00,585.52,12.710000000000036,0.0,32.666666666666664,65.72000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-16 21:45:00,581.2800000000001,4.240000000000009,0.0,33.166666666666664,65.58,584.81,0.0,70.48,0.0,,0.0,,,69.53,,,67.0,69.0,,,3.8100000000000023,0.0
2025-03-16 22:00:00,586.9333333333333,-4.239999999999895,0.0,33.333333333333336,65.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-16 22:15:00,586.2233333333334,10.600000000000023,0.0,33.0,65.39,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-16 22:30:00,580.5733333333334,4.240000000000009,0.0,32.5,65.58333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.229999999999997,0.0
2025-03-16 22:45:00,582.6933333333333,2.1200000000000045,0.0,33.5,65.50333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-16 23:00:00,584.1033333333334,2.1200000000000045,0.0,33.0,65.61666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.64,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-16 23:15:00,585.52,-4.239999999999895,0.0,33.0,65.64666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-16 23:30:00,580.57,-8.469999999999914,0.0,33.0,65.29666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.8800000000000026,0.0
2025-03-16 23:45:00,580.5733333333334,-4.239999999999895,0.0,33.666666666666664,65.14999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-17 00:00:00,582.69,-10.589999999999918,0.0,33.166666666666664,65.14999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-17 00:15:00,588.3433333333332,-2.119999999999891,0.0,33.166666666666664,65.25,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-17 00:30:00,591.8766666666667,2.1200000000000045,0.0,32.833333333333336,65.12,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,3.9299999999999926,0.0
2025-03-17 00:45:00,579.16,8.480000000000018,0.0,32.833333333333336,65.25666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-17 01:00:00,589.7566666666667,0.0,0.0,32.333333333333336,65.32333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.79,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-17 01:15:00,583.4,-8.469999999999914,0.0,32.333333333333336,64.83666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.80666666666666,,,67.0,69.0,,,4.680000000000007,0.0
2025-03-17 01:30:00,587.64,-8.469999999999914,0.0,32.833333333333336,64.69333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,4.200000000000003,0.0
2025-03-17 01:45:00,583.4,10.600000000000023,0.0,32.666666666666664,64.82666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-17 02:00:00,583.3966666666666,-2.119999999999891,0.0,32.333333333333336,64.86,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-17 02:15:00,583.4,-6.3599999999999,0.0,33.166666666666664,64.89333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.160000000000004,0.0
2025-03-17 02:30:00,588.34,-12.709999999999923,0.0,32.666666666666664,64.87333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.80333333333333,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-17 02:45:00,588.3433333333334,-4.239999999999895,0.0,32.333333333333336,64.89999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-17 03:00:00,582.6933333333333,2.1200000000000045,0.0,33.0,64.58999999999999,584.81,0.0,70.48,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,4.25,0.0
2025-03-17 03:15:00,576.3366666666667,0.0,0.0,32.166666666666664,64.44333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.61666666666666,,,67.0,69.0,,,4.290000000000006,0.0
2025-03-17 03:30:00,583.4,-8.469999999999914,0.0,32.5,64.31666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,4.1399999999999935,0.0
2025-03-17 03:45:00,589.7566666666667,-8.469999999999914,0.0,33.0,64.40333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,4.109999999999999,0.0
2025-03-17 04:00:00,581.2833333333333,8.480000000000018,0.0,32.5,64.26,584.81,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,4.289999999999992,0.0
2025-03-17 04:15:00,585.52,-8.469999999999914,0.0,32.5,64.13666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,4.420000000000009,0.0
2025-03-17 04:30:00,580.5733333333334,4.240000000000009,0.0,33.166666666666664,64.11333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,4.5,0.0
2025-03-17 04:45:00,582.6933333333333,4.240000000000009,0.0,32.333333333333336,64.21333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-17 05:00:00,587.6366666666667,8.480000000000018,0.0,32.0,64.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,4.479999999999997,0.0
2025-03-17 05:15:00,577.04,-6.3599999999999,0.0,32.0,64.39666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,4.189999999999998,0.0
2025-03-17 05:30:00,581.2800000000001,-25.42999999999995,0.0,32.833333333333336,64.35333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-17 05:45:00,585.5166666666667,10.600000000000023,0.0,32.0,64.28,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,4.339999999999996,0.0
2025-03-17 06:00:00,580.5733333333334,4.240000000000009,0.0,31.833333333333332,64.18333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-17 06:15:00,577.7466666666667,-2.119999999999891,0.0,31.666666666666668,63.96333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-17 06:30:00,585.5166666666667,-16.949999999999932,0.0,33.166666666666664,63.98666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,4.439999999999998,0.0
2025-03-17 06:45:00,591.1666666666666,6.360000000000014,0.0,31.833333333333332,64.02666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.560000000000002,0.0
2025-03-17 07:00:00,589.7533333333332,14.830000000000041,0.0,31.5,64.04,584.81,0.0,70.48,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-17 07:15:00,589.7533333333332,2.1200000000000045,0.0,31.5,63.873333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.390000000000008,0.0
2025-03-17 07:30:00,590.4633333333333,0.0,0.0,31.5,63.879999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.469999999999999,0.0
2025-03-17 07:45:00,578.4533333333334,8.480000000000018,0.0,32.833333333333336,63.97333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.85666666666667,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-17 08:00:00,589.0466666666666,-4.239999999999895,0.0,33.166666666666664,63.776666666666664,584.81,0.0,70.48,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,4.530000000000001,0.0
2025-03-17 08:15:00,591.8766666666667,6.360000000000014,0.0,33.166666666666664,63.973333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,4.340000000000003,0.0
2025-03-17 08:30:00,581.9866666666667,8.480000000000018,0.0,32.833333333333336,64.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-17 08:45:00,584.8100000000001,2.1200000000000045,0.0,33.0,63.906666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.87666666666667,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-17 09:00:00,589.05,10.600000000000023,0.0,32.5,63.9,584.81,0.0,70.48,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,4.5,0.0
2025-03-17 09:15:00,586.2233333333334,0.0,0.0,32.833333333333336,63.669999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.82,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-17 09:30:00,584.1033333333334,6.360000000000014,0.0,32.5,63.40333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,4.720000000000006,0.0
2025-03-17 09:45:00,591.8766666666667,-2.119999999999891,0.0,32.166666666666664,63.35333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.82666666666667,,,67.0,69.0,,,4.619999999999997,0.0
2025-03-17 10:00:00,580.5733333333334,6.360000000000014,0.0,31.833333333333332,63.28,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-17 10:15:00,591.8766666666667,0.0,0.0,32.0,63.24333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,4.649999999999999,0.0
2025-03-17 10:30:00,587.6366666666667,10.600000000000023,0.0,33.833333333333336,63.126666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-17 10:45:00,586.93,-2.119999999999891,0.0,33.333333333333336,63.17666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.86999999999999,,,67.0,69.0,,,4.669999999999995,0.0
2025-03-17 11:00:00,584.8133333333334,-2.119999999999891,0.0,33.0,63.14666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.94333333333333,,,67.0,69.0,,,4.640000000000001,0.0
2025-03-17 11:15:00,574.2166666666667,4.240000000000009,0.0,32.666666666666664,63.15333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.94,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-17 11:30:00,572.0966666666667,-8.469999999999914,0.0,32.166666666666664,63.086666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.94666666666666,,,67.0,69.0,,,4.68,0.0
2025-03-17 11:45:00,586.93,,0.0,33.666666666666664,63.04,584.81,0.0,70.48,0.0,,0.0,,,69.97333333333334,,,67.0,69.0,,,,
2025-03-17 12:00:00,586.9333333333333,6.360000000000014,0.0,33.333333333333336,63.1,584.81,0.0,70.48,0.0,,0.0,,,70.02333333333333,,,67.0,69.0,,,4.729999999999997,0.0
2025-03-17 12:15:00,587.6366666666667,-10.589999999999918,0.0,32.833333333333336,63.163333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.10666666666667,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-17 12:30:00,588.3466666666667,-2.119999999999891,0.0,32.666666666666664,63.31999999999999,584.81,0.0,70.48,0.0,,0.0,,,70.18666666666667,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-17 12:45:00,585.5133333333333,-8.469999999999914,0.0,33.5,63.57,584.81,0.0,70.48,0.0,,0.0,,,70.22000000000001,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-17 13:00:00,583.4,12.710000000000036,0.0,33.333333333333336,64.02333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.31,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-17 13:15:00,591.8733333333333,-16.949999999999932,0.0,32.833333333333336,64.24666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.36,,,67.0,69.0,,,4.609999999999999,0.0
2025-03-17 13:30:00,574.2166666666667,12.710000000000036,0.0,32.333333333333336,64.46666666666665,584.81,0.0,70.48,0.0,,0.0,,,70.39,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-17 13:45:00,581.9833333333333,-14.829999999999927,0.04,32.0,64.77666666666667,585.5166666666665,0.0,70.48,0.0,,0.0,,,70.44666666666667,,,67.0,69.0,,,4.289999999999992,0.0
2025-03-17 14:00:00,593.2866666666667,-2.1200000000000045,0.9733333333333333,33.0,64.84333333333333,591.8766666666667,0.0,70.48,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,4.630000000000003,0.0
2025-03-17 14:15:00,581.9866666666667,12.710000000000036,0.8366666666666666,32.666666666666664,65.06666666666666,589.7566666666667,0.0,70.48,0.0,,0.0,,,70.50666666666666,,,67.0,69.0,,,4.240000000000002,0.0
2025-03-17 14:30:00,624.3633333333333,-19.069999999999936,4.886666666666667,33.833333333333336,65.35000000000001,618.0066666666667,0.0,70.48,0.0,,0.0,,,70.61666666666667,,,67.0,69.0,,,4.219999999999999,0.0
2025-03-17 14:45:00,637.0733333333334,8.480000000000018,7.663333333333334,34.333333333333336,65.64999999999999,639.1966666666666,0.0,70.48,0.0,,0.0,,,70.67,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-17 15:00:00,673.8033333333333,8.470000000000027,12.436666666666667,35.833333333333336,65.74000000000001,673.0966666666667,0.0,70.48,0.0,,0.0,,,70.76,,,67.0,69.0,,,4.18,0.0
2025-03-17 15:15:00,704.1733333333333,8.480000000000018,16.01,37.166666666666664,66.23333333333333,698.5233333333334,0.0,70.48,0.0,,0.0,,,70.79666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-17 15:30:00,731.7166666666667,6.349999999999909,20.616666666666664,39.166666666666664,66.37333333333333,730.3066666666667,0.0,70.48,0.0,,0.0,,,70.86333333333333,,,67.0,69.0,,,3.979999999999997,0.0
2025-03-17 15:45:00,738.0766666666667,-2.1200000000000045,22.286666666666665,38.833333333333336,66.50666666666666,743.73,0.0,70.48,0.0,,0.0,,,70.83999999999999,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-17 16:00:00,752.91,-10.600000000000023,24.266666666666666,39.5,66.65666666666668,757.1466666666666,0.0,70.48,0.0,,0.0,,,70.81,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-17 16:15:00,779.7433333333333,-8.479999999999905,26.900000000000002,39.833333333333336,66.65666666666665,776.9233333333333,0.0,70.48,0.0,,0.0,,,70.82333333333334,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-17 16:30:00,803.0533333333333,4.230000000000018,30.793333333333333,41.0,67.04666666666667,805.88,0.0,70.48,0.0,,0.0,,,70.87,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-17 16:45:00,822.1266666666667,-4.240000000000009,34.983333333333334,42.333333333333336,67.06666666666666,833.4266666666667,0.0,70.48,0.0,,0.0,,,70.89333333333333,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-17 17:00:00,856.0300000000001,-14.840000000000032,37.946666666666665,45.0,67.30666666666667,856.7333333333332,0.0,70.48,0.0,,0.0,,,70.89666666666666,,,67.0,69.0,,,3.4000000000000057,0.0
2025-03-17 17:15:00,865.9133333333333,14.840000000000032,39.44,45.5,67.35333333333334,866.6233333333333,0.0,70.48,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,3.759999999999991,0.0
2025-03-17 17:30:00,881.4566666666666,-6.360000000000014,41.06333333333333,45.5,67.40333333333332,878.6300000000001,0.0,70.48,0.0,,0.0,,,70.83,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-17 17:45:00,913.9433333333333,10.599999999999909,45.78333333333333,47.166666666666664,67.79666666666667,911.8233333333334,0.0,70.48,0.0,,0.0,,,70.89,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-17 18:00:00,943.61,-4.240000000000009,51.093333333333334,48.666666666666664,67.93333333333334,949.9666666666667,0.0,70.48,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-17 18:15:00,965.5,-6.360000000000014,54.47,50.0,68.06666666666666,973.9766666666666,0.0,70.48,0.0,,0.0,,,70.94333333333334,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-17 18:30:00,1012.1166666666667,-6.360000000000014,58.0,51.833333333333336,68.23,1000.8166666666666,0.0,70.48,0.0,,0.0,,,70.95,,,67.0,69.0,,,3.009999999999991,0.0
2025-03-17 18:45:00,1025.5366666666666,16.949999999999932,61.86333333333334,54.5,68.37333333333333,1027.6566666666665,0.0,70.48,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,3.3000000000000114,0.0
2025-03-17 19:00:00,1062.2633333333333,-2.119999999999891,66.54,56.0,68.53666666666668,1061.56,0.0,70.48,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-17 19:15:00,1111.7066666666667,8.470000000000027,73.63333333333334,58.5,68.82666666666667,1112.4133333333332,0.0,70.48,0.0,,0.0,,,71.08666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-17 19:30:00,1165.3833333333334,4.229999999999791,82.1,61.0,69.03666666666668,1173.86,0.0,70.48,0.0,,0.0,,,71.19,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-17 19:45:00,1236.72,-19.069999999999936,91.46,64.66666666666667,69.41000000000001,1238.1333333333334,0.0,70.48,0.0,,0.0,,,71.30666666666667,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-17 20:00:00,1293.9266666666665,6.3599999999999,99.52333333333333,68.5,69.45333333333333,1296.7533333333333,0.0,70.48,0.0,,0.0,,,71.44666666666666,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-17 20:15:00,1298.1666666666667,0.0,100.0,69.5,69.45333333333333,1300.99,0.0,70.48,0.0,,0.0,,,71.56333333333333,,,67.0,69.0,,,2.910000000000011,0.0
2025-03-17 20:30:00,1304.5266666666666,2.119999999999891,100.0,90.0,63.169999999999995,1300.99,0.0,70.48,0.0,,0.0,,,71.58666666666666,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-17 20:45:00,1308.0533333333333,12.720000000000027,99.31333333333333,83.16666666666667,59.29,1293.93,0.0,70.48,0.0,,0.0,,,70.77,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-17 21:00:00,1238.84,0.0,92.67333333333333,77.5,59.23333333333333,1246.61,0.0,70.48,0.0,,0.0,,,70.47666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-17 21:15:00,1196.46,-10.590000000000146,85.24666666666667,73.16666666666667,59.00333333333333,1192.93,0.0,70.48,0.0,,0.0,,,70.27333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-17 21:30:00,1175.27,8.470000000000027,81.61,72.33333333333333,58.916666666666664,1167.5033333333333,0.0,70.48,0.0,,0.0,,,70.22333333333333,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-17 21:45:00,1123.7133333333334,-8.480000000000018,75.58999999999999,67.66666666666667,58.879999999999995,1125.1266666666668,0.0,70.48,0.0,,0.0,,,70.12,,,67.0,69.0,,,1.5,0.0
2025-03-17 22:00:00,1099.6966666666667,-6.360000000000127,72.60666666666667,65.66666666666667,58.73,1103.2299999999998,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-17 22:15:00,1079.2166666666665,-14.829999999999927,69.17999999999999,64.0,58.63666666666666,1078.51,0.0,70.48,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-17 22:30:00,1055.9066666666665,-6.350000000000136,66.49333333333334,67.0,58.18666666666667,1058.7333333333333,0.0,70.48,0.0,,0.0,,,70.10333333333334,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-17 22:45:00,1036.1333333333332,16.950000000000045,62.77,64.83333333333333,57.98666666666667,1032.6000000000001,0.0,70.48,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-17 23:00:00,969.0333333333333,-2.1200000000000045,55.35333333333333,62.0,57.75333333333333,979.6266666666667,0.0,70.48,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-17 23:15:00,910.4133333333333,-23.31000000000006,45.876666666666665,57.166666666666664,57.48333333333333,910.4133333333333,0.0,70.48,0.0,,0.0,,,69.80666666666667,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-17 23:30:00,818.5933333333332,-4.240000000000009,31.580000000000002,52.333333333333336,60.343333333333334,808.0,0.0,70.48,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-17 23:45:00,822.1266666666667,19.069999999999936,32.46,52.833333333333336,66.57333333333334,815.77,0.0,70.48,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,-0.18999999999999773,0.0
2025-03-18 00:00:00,824.9533333333334,14.830000000000041,32.94,52.833333333333336,67.02,819.3000000000001,0.0,70.48,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,1.740000000000009,0.0
2025-03-18 00:15:00,803.0566666666667,8.480000000000018,28.686666666666667,51.5,67.05,789.6366666666667,0.0,70.48,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-18 00:30:00,735.2533333333334,8.470000000000027,21.733333333333334,49.666666666666664,66.90333333333332,737.37,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-18 00:45:00,675.9233333333333,4.240000000000009,12.423333333333332,47.166666666666664,66.78000000000002,673.8033333333334,0.0,70.48,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,2.569999999999993,0.0
2025-03-18 01:00:00,625.7766666666666,-6.350000000000023,4.99,45.0,66.67,619.42,0.0,70.48,0.0,,0.0,,,69.67666666666666,,,67.0,69.0,,,2.5200000000000102,0.0
2025-03-18 01:15:00,581.9866666666667,4.240000000000009,0.23666666666666666,44.0,66.43333333333334,585.5166666666665,0.0,70.48,0.0,,0.0,,,69.63,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-18 01:30:00,579.8633333333333,-2.119999999999891,0.0,44.833333333333336,66.3,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-18 01:45:00,577.7466666666668,-6.3599999999999,0.0,45.0,66.57666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.51666666666667,,,67.0,69.0,,,2.720000000000006,0.0
2025-03-18 02:00:00,585.5166666666667,-6.3599999999999,0.0,45.5,66.41666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.47,,,67.0,69.0,,,2.8200000000000074,0.0
2025-03-18 02:15:00,584.1066666666667,0.0,0.0,45.666666666666664,66.39,584.81,0.0,70.48,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-18 02:30:00,581.9866666666667,-10.589999999999918,0.0,45.833333333333336,66.27333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.9100000000000037,0.0
2025-03-18 02:45:00,581.2800000000001,0.0,0.0,47.833333333333336,66.34333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-18 03:00:00,584.8100000000001,2.1200000000000045,0.0,46.333333333333336,66.31,584.81,0.0,70.48,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-18 03:15:00,579.1633333333333,6.360000000000014,0.0,46.0,66.16666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-18 03:30:00,581.28,-12.709999999999923,0.0,45.833333333333336,66.11666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-18 03:45:00,579.8666666666667,-10.589999999999918,0.0,46.0,65.91666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,3.3300000000000054,0.0
2025-03-18 04:00:00,582.6933333333333,-6.3599999999999,0.0,46.0,65.72000000000001,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-18 04:15:00,587.6366666666667,6.360000000000014,0.0,46.333333333333336,65.56,584.81,0.0,70.48,0.0,,0.0,,,69.5,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-18 04:30:00,580.5733333333334,-4.239999999999895,0.0,47.833333333333336,65.44333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-18 04:45:00,586.9266666666667,6.360000000000014,0.0,47.333333333333336,65.5,584.81,0.0,70.48,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,3.4299999999999926,0.0
2025-03-18 05:00:00,590.4633333333333,-2.119999999999891,0.0,47.0,65.60333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.45,,,67.0,69.0,,,3.4499999999999957,0.0
2025-03-18 05:15:00,583.4,8.480000000000018,0.0,47.0,65.77666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,3.329999999999991,0.0
2025-03-18 05:30:00,596.1133333333333,8.480000000000018,0.0,47.0,65.81333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-18 05:45:00,586.2233333333334,19.07000000000005,0.0,47.333333333333336,65.69,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.4299999999999926,0.0
