time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 06:00:00,584.81,10.600000000000023,0.0,47.833333333333336,65.63,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.430000000000007,0.0
2025-03-18 06:15:00,582.6933333333333,-6.3599999999999,0.0,47.333333333333336,65.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-18 06:30:00,589.0500000000001,2.1200000000000045,0.0,47.166666666666664,65.65333333333332,584.81,0.0,70.48,0.0,,0.0,,,69.67999999999999,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-18 06:45:00,588.3433333333332,6.360000000000014,0.0,47.0,65.60666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.71666666666665,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-18 07:00:00,587.6366666666667,0.0,0.0,47.166666666666664,65.58333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-18 07:15:00,588.3433333333334,8.480000000000018,0.0,47.0,65.49333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-18 07:30:00,587.6333333333333,6.360000000000014,0.0,48.333333333333336,65.36,584.81,0.0,70.48,0.0,,0.0,,,69.73,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-18 07:45:00,582.69,-4.239999999999895,0.0,47.833333333333336,65.5,584.81,0.0,70.48,0.0,,0.0,,,69.73666666666666,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-18 08:00:00,586.93,2.1200000000000045,0.0,47.666666666666664,65.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.80333333333334,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-18 08:15:00,579.8666666666667,-2.119999999999891,0.0,47.5,65.66666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-18 08:30:00,584.81,-4.239999999999895,0.0,47.5,65.53333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-18 08:45:00,579.8666666666667,2.1200000000000045,0.0,47.166666666666664,65.50666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-18 09:00:00,584.1033333333334,-12.709999999999923,0.0,48.5,65.55333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-18 09:15:00,589.05,-2.119999999999891,0.0,47.666666666666664,65.72333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-18 09:30:00,584.1033333333334,6.360000000000014,0.0,47.333333333333336,65.8,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-18 09:45:00,588.3433333333332,0.0,0.0,47.166666666666664,65.79666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.85,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-18 10:00:00,583.3966666666666,-4.239999999999895,0.0,47.333333333333336,65.80666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.86,,,67.0,69.0,,,3.489999999999995,0.0
2025-03-18 10:15:00,582.6933333333333,4.240000000000009,0.0,47.666666666666664,65.60333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-18 10:30:00,579.16,2.1200000000000045,0.0,48.833333333333336,65.52666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-18 10:45:00,581.2800000000001,-12.709999999999923,0.0,47.833333333333336,65.52,584.81,0.0,70.48,0.0,,0.0,,,69.84,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-18 11:00:00,575.6266666666667,-6.3599999999999,0.0,47.5,65.56,584.81,0.0,70.48,0.0,,0.0,,,69.86666666666666,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-18 11:15:00,587.6366666666667,-2.119999999999891,0.0,47.5,65.55666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,3.6799999999999926,0.0
2025-03-18 11:30:00,585.5166666666667,10.600000000000023,0.0,47.5,65.57333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,3.719999999999999,0.0
2025-03-18 11:45:00,572.8033333333334,0.0,0.0,47.5,65.64666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,3.549999999999997,0.0
2025-03-18 12:00:00,581.9833333333333,-23.309999999999945,0.0,47.666666666666664,65.73,584.81,0.0,70.48,0.0,,0.0,,,69.94,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-18 12:15:00,587.6366666666667,-4.239999999999895,0.0,48.5,65.74333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.98,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-18 12:30:00,577.7466666666668,8.480000000000018,0.0,47.666666666666664,66.08666666666666,584.81,0.0,70.48,0.0,,0.0,,,70.07000000000001,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-18 12:45:00,584.81,-12.709999999999923,0.0,47.333333333333336,66.60666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-18 13:00:00,577.0400000000001,0.0,0.0,47.0,67.25,584.81,0.0,70.48,0.0,,0.0,,,70.25,,,67.0,69.0,,,2.6300000000000097,0.0
2025-03-18 13:15:00,587.6366666666667,-6.3599999999999,0.0,46.5,67.97,584.81,0.0,70.48,0.0,,0.0,,,70.29,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-18 13:30:00,589.05,6.360000000000014,0.0,47.0,68.38333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.34333333333333,,,67.0,69.0,,,2.259999999999991,0.0
2025-03-18 13:45:00,578.4533333333334,4.240000000000009,0.0,48.333333333333336,64.85333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.39,,,67.0,69.0,,,1.8699999999999903,0.0
2025-03-18 14:00:00,585.5166666666665,2.1200000000000045,0.0,48.166666666666664,65.12333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.89333333333333,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-18 14:15:00,584.8133333333334,0.0,0.0,49.333333333333336,60.49333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.88,,,67.0,69.0,,,8.46,0.0
2025-03-18 14:30:00,591.1666666666666,-8.469999999999914,0.0,48.5,59.89333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.44666666666667,,,67.0,69.0,,,1.75,0.0
2025-03-18 14:45:00,572.0966666666667,12.710000000000036,0.0,47.833333333333336,60.38333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-18 15:00:00,579.8666666666667,-23.309999999999945,0.0,47.5,61.18,584.81,0.0,70.48,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.029999999999994,0.0
2025-03-18 15:15:00,585.5166666666667,2.1200000000000045,0.0,47.166666666666664,61.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-18 15:30:00,584.1066666666667,8.480000000000018,0.0,49.5,61.73333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-18 15:45:00,583.3966666666666,-8.469999999999914,0.0,47.833333333333336,61.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-18 16:00:00,586.2233333333334,6.360000000000014,0.0,47.333333333333336,61.879999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-18 16:15:00,583.3966666666666,-2.119999999999891,0.0,46.666666666666664,62.19333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-18 16:30:00,580.5733333333334,2.1200000000000045,0.0,46.0,62.42666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-18 16:45:00,583.4,-16.949999999999932,0.0,46.666666666666664,62.68666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-18 17:00:00,586.93,4.240000000000009,0.0,46.166666666666664,63.373333333333335,584.81,0.0,70.48,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,0.5399999999999991,0.0
2025-03-18 17:15:00,587.6366666666667,-2.119999999999891,0.0,46.0,64.01333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,0.4299999999999997,0.0
2025-03-18 17:30:00,582.6933333333333,8.480000000000018,0.0,46.0,64.33666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.95333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-18 17:45:00,580.5733333333334,10.600000000000023,0.0,46.0,64.68333333333334,584.81,0.0,70.48,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-18 18:00:00,579.8666666666667,-8.469999999999914,0.0,46.0,64.86333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.21666666666665,,,67.0,69.0,,,0.6400000000000006,0.0
2025-03-18 18:15:00,584.1066666666667,-2.119999999999891,0.0,46.166666666666664,64.21,584.81,0.0,70.48,0.0,,0.0,,,70.22333333333333,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-18 18:30:00,581.2800000000001,-8.469999999999914,0.0,46.333333333333336,63.96666666666667,584.81,0.0,70.48,0.0,,0.0,,,70.24333333333334,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-18 18:45:00,583.4,-2.119999999999891,0.0,46.0,64.01,584.81,0.0,70.48,0.0,,0.0,,,70.32333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-18 19:00:00,574.9233333333333,2.1200000000000045,0.0,46.166666666666664,63.88333333333333,584.81,0.0,70.48,0.0,,0.0,,,70.36,,,67.0,69.0,,,1.0,0.0
2025-03-18 19:15:00,583.4,-6.3599999999999,0.4266666666666667,46.166666666666664,64.19666666666667,587.6366666666667,0.0,70.48,0.0,,0.0,,,70.46666666666665,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-18 19:30:00,612.3533333333334,-14.829999999999927,3.8466666666666662,47.333333333333336,64.32666666666667,612.3566666666667,0.0,70.48,0.0,,0.0,,,70.60000000000001,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-18 19:45:00,636.3733333333333,-4.240000000000009,8.566666666666666,48.333333333333336,64.06333333333333,645.5500000000001,0.0,70.48,0.0,,0.0,,,70.70333333333333,,,67.0,69.0,,,1.2100000000000009,0.0
2025-03-18 20:00:00,680.16,-10.590000000000032,14.37,50.333333333333336,64.01666666666667,686.5166666666668,0.0,70.48,0.0,,0.0,,,70.82,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-18 20:15:00,744.43,-6.360000000000014,23.23,53.0,64.19666666666667,752.1999999999999,0.0,70.48,0.0,,0.0,,,70.98666666666666,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-18 20:30:00,822.8333333333334,-2.1200000000000045,33.92333333333333,56.333333333333336,64.45,826.3633333333333,0.0,70.48,0.0,,0.0,,,71.17666666666666,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-18 20:45:00,897.6966666666667,-14.829999999999927,45.47666666666667,60.333333333333336,64.42666666666668,906.8833333333333,0.0,70.48,0.0,,0.0,,,71.33333333333333,,,67.0,69.0,,,0.7499999999999929,0.0
2025-03-18 21:00:00,940.0766666666667,-6.360000000000014,50.98333333333333,62.5,63.68,949.9633333333333,0.0,70.48,0.0,,0.0,,,71.32,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-18 21:15:00,945.7266666666668,-23.309999999999945,49.71333333333333,65.33333333333333,58.89333333333334,938.6633333333333,0.0,70.48,0.0,,0.0,,,71.12666666666667,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-18 21:30:00,766.3266666666667,8.470000000000027,25.136666666666667,55.666666666666664,55.03333333333334,760.6733333333333,0.0,70.48,0.0,,0.0,,,70.33666666666666,,,67.0,69.0,,,2.1699999999999946,0.0
2025-03-18 21:45:00,663.9133333333333,2.1200000000000045,12.323333333333332,51.0,54.71666666666667,672.39,0.0,70.48,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-18 22:00:00,645.5500000000001,-23.31000000000006,7.63,51.5,54.223333333333336,639.9033333333333,0.0,70.48,0.0,,0.0,,,69.99333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-18 22:15:00,598.9366666666666,8.470000000000027,1.4433333333333334,46.833333333333336,53.776666666666664,593.2866666666666,0.0,70.48,0.0,,0.0,,,69.89666666666666,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-18 22:30:00,589.05,2.1200000000000045,0.0,45.0,58.11666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.61666666666666,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-18 22:45:00,584.1033333333334,10.600000000000023,0.0,42.666666666666664,56.71666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,0.14999999999999858,0.0
2025-03-18 23:00:00,578.4533333333334,0.0,0.0,44.166666666666664,53.88666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.50333333333333,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-18 23:15:00,578.4566666666666,-2.119999999999891,0.0,44.333333333333336,53.723333333333336,584.81,0.0,70.48,0.0,,0.0,,,69.24333333333334,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-18 23:30:00,581.9833333333333,2.1200000000000045,0.0,44.666666666666664,60.550000000000004,584.81,0.0,70.48,0.0,,0.0,,,69.35666666666667,,,67.0,69.0,,,-5.700000000000003,0.0
2025-03-18 23:45:00,582.69,-6.3599999999999,0.0,44.333333333333336,60.879999999999995,584.81,0.0,70.48,0.0,,0.0,,,69.55,,,67.0,69.0,,,0.7299999999999969,0.0
2025-03-19 00:00:00,583.3966666666666,-6.3599999999999,0.0,44.5,60.656666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.44666666666666,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-19 00:15:00,583.3966666666666,0.0,0.0,45.333333333333336,60.39666666666667,584.81,0.0,70.48,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-19 00:30:00,581.9833333333333,2.1200000000000045,0.0,45.5,60.39666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-19 00:45:00,584.1066666666667,-6.3599999999999,0.0,45.666666666666664,60.35,584.81,0.0,70.48,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-19 01:00:00,582.6933333333333,4.240000000000009,0.0,46.0,60.21,584.81,0.0,70.48,0.0,,0.0,,,68.77,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-19 01:15:00,581.2766666666666,-8.469999999999914,0.0,45.833333333333336,60.03666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.74,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-19 01:30:00,578.4533333333334,-6.3599999999999,0.0,45.833333333333336,60.196666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-19 01:45:00,586.93,-6.3599999999999,0.0,45.833333333333336,60.156666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-19 02:00:00,583.3966666666666,8.480000000000018,0.0,46.166666666666664,60.10333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.77666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-19 02:15:00,584.1066666666667,2.1200000000000045,0.0,46.166666666666664,60.21333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.63,,,67.0,69.0,,,0.8800000000000026,0.0
2025-03-19 02:30:00,574.9233333333333,0.0,0.0,46.0,60.13666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-19 02:45:00,581.2800000000001,-12.709999999999923,0.0,46.0,60.10666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,1.0599999999999952,0.0
2025-03-19 03:00:00,578.4533333333334,0.0,0.0,46.333333333333336,60.19,584.81,0.0,70.48,0.0,,0.0,,,68.64,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-19 03:15:00,583.4,-4.239999999999895,0.0,46.333333333333336,60.163333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-19 03:30:00,583.4,-12.709999999999923,0.0,46.166666666666664,60.026666666666664,584.81,0.0,70.48,0.0,,0.0,,,68.70333333333333,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-19 03:45:00,584.1066666666667,-12.709999999999923,0.0,46.333333333333336,59.92666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.0600000000000023,0.0
2025-03-19 04:00:00,584.8133333333334,2.1200000000000045,0.0,46.333333333333336,59.876666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-19 04:15:00,589.05,-8.469999999999914,0.0,46.5,60.69,584.81,0.0,70.48,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,0.21000000000000085,0.0
2025-03-19 04:30:00,591.8733333333333,2.1200000000000045,0.0,46.5,60.64000000000001,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-19 04:45:00,586.93,2.1200000000000045,0.0,46.166666666666664,60.64333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,0.8299999999999983,0.0
2025-03-19 05:00:00,585.5166666666667,4.240000000000009,0.0,46.5,60.589999999999996,584.81,0.0,70.48,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-19 05:15:00,583.3966666666666,-6.3599999999999,0.0,46.666666666666664,60.51,584.81,0.0,70.48,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-19 05:30:00,583.4,-2.119999999999891,0.0,47.0,60.620000000000005,584.81,0.0,70.48,0.0,,0.0,,,68.69333333333334,,,67.0,69.0,,,0.8399999999999963,0.0
2025-03-19 05:45:00,577.0433333333334,0.0,0.0,46.666666666666664,60.586666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-19 06:00:00,582.6933333333333,-4.239999999999895,0.0,46.666666666666664,60.49,584.81,0.0,70.48,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-19 06:15:00,591.8766666666667,-6.3599999999999,0.0,46.5,60.343333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.61,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-19 06:30:00,585.5166666666667,4.240000000000009,0.0,46.5,60.25,584.81,0.0,70.48,0.0,,0.0,,,68.66666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-19 06:45:00,579.8666666666667,2.1200000000000045,0.0,46.5,60.14666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.64,,,67.0,69.0,,,1.1000000000000014,0.0
2025-03-19 07:00:00,579.87,6.360000000000014,0.0,46.5,60.20333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-19 07:15:00,589.7566666666667,10.600000000000023,0.0,47.0,60.20666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,1.0,0.0
2025-03-19 07:30:00,584.1033333333334,2.1200000000000045,0.0,46.833333333333336,60.02666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.56,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-19 07:45:00,584.8100000000001,-6.3599999999999,0.0,47.166666666666664,59.95666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-19 08:00:00,586.93,6.360000000000014,0.0,47.0,59.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.1499999999999986,0.0
2025-03-19 08:15:00,589.05,2.1200000000000045,0.0,47.666666666666664,59.913333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.54666666666667,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-19 08:30:00,574.9233333333333,8.480000000000018,0.0,47.5,59.870000000000005,584.81,0.0,70.48,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-19 08:45:00,581.2766666666668,-14.829999999999927,0.0,49.166666666666664,59.77333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-19 09:00:00,581.2800000000001,-2.119999999999891,0.0,50.0,59.76,584.81,0.0,70.48,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,1.1900000000000048,0.0
2025-03-19 09:15:00,582.69,12.710000000000036,0.0,50.333333333333336,59.71666666666667,584.81,0.0,70.48,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-03-19 09:30:00,585.5166666666665,2.1200000000000045,0.0,49.833333333333336,59.696666666666665,584.81,0.0,70.48,0.0,,0.0,,,68.66000000000001,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-19 09:45:00,584.81,2.1200000000000045,0.0,49.75,59.74,584.81,0.0,70.48,0.0,,0.0,,,68.685,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-19 10:00:00,584.1033333333334,-6.3599999999999,0.0,49.0,59.78333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.66666666666667,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-19 10:15:00,586.2233333333332,0.0,0.0,49.5,59.919999999999995,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-19 10:30:00,574.2166666666667,0.0,0.0,49.833333333333336,59.49,584.81,0.0,70.48,0.0,,0.0,,,68.66333333333334,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-19 10:45:00,576.3366666666667,-12.709999999999923,0.0,50.166666666666664,59.413333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.61,,,67.0,69.0,,,1.5,0.0
2025-03-19 11:00:00,589.7566666666667,-4.239999999999895,0.0,50.0,59.343333333333334,584.81,0.0,70.48,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-19 11:15:00,588.3433333333332,-10.589999999999918,0.0,49.833333333333336,59.28,584.81,0.0,70.48,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-19 11:30:00,584.1033333333334,4.240000000000009,0.0,48.166666666666664,65.52333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-19 11:45:00,587.6366666666667,-2.119999999999891,0.0,47.833333333333336,59.86333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,9.409999999999997,0.0
2025-03-19 12:00:00,590.4633333333333,6.360000000000014,0.0,48.0,59.25666666666666,584.81,0.0,70.48,0.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-19 12:15:00,584.8133333333334,0.0,0.0,47.0,65.81666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,-6.70000000000001,0.0
2025-03-19 12:30:00,575.6266666666667,-12.709999999999923,0.0,48.5,59.63666666666666,584.81,0.0,70.48,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,4.310000000000002,0.0
2025-03-19 12:45:00,586.2233333333334,-14.829999999999927,0.0,49.666666666666664,59.56333333333333,584.81,0.0,70.48,0.0,,0.0,,,68.99666666666667,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-19 13:00:00,582.6933333333333,0.0,0.0,48.333333333333336,60.050000000000004,584.81,0.0,70.48,0.0,,0.0,,,68.96,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-19 13:15:00,580.57,,0.0,48.0,60.39333333333334,584.81,0.0,70.48,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,,
2025-03-19 13:30:00,591.8733333333333,-4.239999999999895,0.0,47.333333333333336,60.446666666666665,584.81,0.0,70.48,0.0,,0.0,,,69.11,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-19 13:45:00,594.6999999999999,10.600000000000023,0.0,47.166666666666664,60.40333333333333,584.81,0.0,70.48,0.0,,0.0,,,69.09333333333335,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-19 14:00:00,589.05,,0.0,47.5,60.31,584.81,0.0,70.48,0.0,,0.0,,,69.1,,,67.0,69.0,,,,
