time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 11:45:00,151.14666666666668,-2.1200000000000045,0.0,3.5,66.45666666666666,152.56,0.0,68.0,14.436666666666667,74.0,0.0,70.0,433.0,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,2.5200000000000102,0.0
2025-02-04 12:00:00,151.85333333333332,-2.1200000000000045,0.0,3.6666666666666665,66.26666666666667,152.56,0.0,68.0,13.950000000000001,74.0,0.0,70.0,438.3333333333333,0.0,68.05,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-04 12:15:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,66.19333333333333,152.56,0.0,68.0,14.423333333333332,74.0,0.0,70.0,443.3333333333333,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-04 12:30:00,151.14666666666668,2.1200000000000045,0.0,5.166666666666667,66.36333333333333,152.56,0.0,68.0,16.093333333333334,74.0,0.0,70.0,447.3333333333333,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,2.9100000000000037,0.0
2025-02-04 12:45:00,151.85333333333332,-2.1200000000000045,0.0,4.833333333333333,66.38666666666667,152.56,0.0,68.0,17.33,74.0,0.0,70.0,452.6666666666667,0.0,67.90333333333334,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-04 13:00:00,150.44,0.0,0.0,4.0,66.58999999999999,152.56,0.0,68.0,18.77333333333333,74.0,0.0,70.0,456.0,0.0,67.87,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-04 13:15:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,66.66333333333334,152.56,0.0,68.0,19.040000000000003,74.0,0.0,70.0,459.3333333333333,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,4.059999999999995,0.0
2025-02-04 13:30:00,151.14666666666668,-4.240000000000009,0.0,5.5,66.87333333333333,152.56,0.0,68.0,20.21,74.0,0.0,70.0,468.0,0.0,67.87666666666667,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-04 13:45:00,151.14666666666668,-2.1200000000000045,0.0,5.0,67.35666666666667,152.56,0.0,68.0,23.683333333333334,74.0,0.0,70.0,470.0,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,4.600000000000001,0.0
2025-02-04 14:00:00,153.26666666666668,0.0,0.0,4.166666666666667,68.03000000000002,152.56,0.0,68.0,26.28,74.0,0.0,70.0,471.3333333333333,0.0,67.73666666666666,,,67.0,69.0,68.0,68.0,5.8700000000000045,0.0
2025-02-04 14:15:00,151.14666666666668,-2.1200000000000045,0.0,4.0,67.65666666666665,152.56,0.0,68.0,25.763333333333335,74.0,0.0,70.0,478.0,0.0,67.84,,,67.0,69.0,68.0,68.0,6.210000000000008,0.0
2025-02-04 14:30:00,151.85333333333332,-2.1200000000000045,0.0,4.0,67.48333333333333,152.56,0.0,68.0,25.736666666666665,74.0,0.0,70.0,483.6666666666667,0.0,67.89,,,67.0,69.0,68.0,68.0,6.059999999999995,0.0
2025-02-04 14:45:00,150.44,2.1200000000000045,0.0,4.333333333333333,67.56333333333333,152.56,0.0,68.0,25.39,74.0,0.0,70.0,491.6666666666667,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
2025-02-04 15:00:00,151.14666666666668,-2.1200000000000045,0.0,5.333333333333333,67.23333333333333,152.56,0.0,68.0,25.786666666666665,74.0,0.0,70.0,493.6666666666667,0.0,67.93,,,67.0,69.0,68.0,68.0,6.329999999999998,0.0
2025-02-04 15:15:00,151.85333333333332,0.0,0.0,5.666666666666667,66.50333333333333,152.56,0.0,68.0,22.593333333333334,74.0,0.0,70.0,551.0,0.0,68.10333333333334,,,67.0,69.0,68.0,68.0,6.450000000000003,0.0
2025-02-04 15:30:00,151.85333333333332,0.0,0.0,5.5,63.75333333333333,152.56,0.0,68.0,4.863333333333333,74.0,0.0,70.0,765.0,0.0,68.92,,,67.0,69.0,68.0,68.0,5.3700000000000045,0.0
2025-02-04 15:45:00,151.85333333333332,0.0,0.0,4.5,63.22333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,987.6666666666666,0.0,69.99333333333333,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-04 16:00:00,151.14666666666668,0.0,0.0,5.333333333333333,63.276666666666664,152.56,0.0,68.0,0.0,74.0,0.0,70.0,837.0,0.0,69.89,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
2025-02-04 16:15:00,153.26666666666668,-2.1200000000000045,0.0,6.5,63.39666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,555.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
2025-02-04 16:30:00,150.44,0.0,0.0,6.0,63.580000000000005,152.56,0.0,68.0,0.0,74.0,0.0,70.0,507.0,0.0,68.35000000000001,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
2025-02-04 16:45:00,150.44,-2.1200000000000045,0.0,6.0,63.78666666666667,152.56,0.0,68.0,0.66,74.0,0.0,70.0,511.0,0.0,68.01666666666667,,,67.0,69.0,68.0,68.0,2.289999999999999,0.0
2025-02-04 17:00:00,151.14666666666668,-2.1200000000000045,0.0,4.0,63.89000000000001,152.56,0.0,68.0,4.443333333333333,74.0,0.0,70.0,511.0,0.0,67.81333333333333,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
2025-02-04 17:15:00,152.56,-2.1200000000000045,0.0,4.0,64.31,152.56,0.0,68.0,6.616666666666667,74.0,0.0,70.0,509.6666666666667,0.0,67.78,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
2025-02-04 17:30:00,152.56,2.1200000000000045,0.0,3.6666666666666665,64.37,152.56,0.0,68.0,7.3500000000000005,74.0,0.0,70.0,509.6666666666667,0.0,67.81,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-04 17:45:00,151.14666666666668,2.1200000000000045,0.0,3.8333333333333335,64.68333333333334,152.56,0.0,68.0,9.673333333333334,74.0,0.0,70.0,511.6666666666667,0.0,67.78,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
2025-02-04 18:00:00,153.97333333333333,-2.1200000000000045,0.0,4.666666666666667,65.12666666666667,152.56,0.0,68.0,10.719999999999999,74.0,0.0,70.0,513.0,0.0,67.78333333333333,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
2025-02-04 18:15:00,151.14666666666668,2.1200000000000045,0.0,3.6666666666666665,65.24,152.56,0.0,68.0,12.016666666666666,74.0,0.0,70.0,519.0,0.0,67.79333333333334,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
2025-02-04 18:30:00,151.14666666666668,0.0,0.0,3.3333333333333335,65.62333333333333,152.56,0.0,68.0,12.663333333333334,74.0,0.0,70.0,529.6666666666666,0.0,67.82,,,67.0,69.0,68.0,68.0,2.770000000000003,0.0
2025-02-04 18:45:00,151.14666666666668,0.0,0.0,3.1666666666666665,65.51,152.56,0.0,68.0,12.503333333333336,74.0,0.0,70.0,537.3333333333334,0.0,67.89,,,67.0,69.0,68.0,68.0,2.979999999999997,0.0
2025-02-04 19:00:00,150.44,0.0,0.0,3.0,65.80666666666667,152.56,0.0,68.0,12.323333333333332,74.0,0.0,70.0,553.3333333333334,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-04 19:15:00,150.44,-2.1200000000000045,0.0,3.3333333333333335,65.71,152.56,0.0,68.0,11.906666666666666,74.0,0.0,70.0,545.3333333333334,0.0,67.98,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2025-02-04 19:30:00,150.44,-4.240000000000009,0.0,4.0,65.71333333333332,152.56,0.0,68.0,12.613333333333335,74.0,0.0,70.0,540.0,0.0,67.94,,,67.0,69.0,68.0,68.0,2.519999999999996,0.0
2025-02-04 19:45:00,151.85333333333332,-2.1200000000000045,0.0,3.8333333333333335,65.79,152.56,0.0,68.0,10.283333333333333,74.0,0.0,70.0,563.3333333333334,0.0,68.08333333333333,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-04 20:00:00,151.14666666666668,-2.1200000000000045,0.0,3.1666666666666665,65.81,152.56,0.0,68.0,0.0,74.0,0.0,70.0,651.3333333333334,0.0,68.75666666666666,,,67.0,69.0,68.0,68.0,2.039999999999999,0.0
2025-02-04 20:15:00,151.85333333333332,-2.1200000000000045,0.0,2.5,66.08999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,634.0,0.0,68.91,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-04 20:30:00,151.14666666666668,0.0,0.0,2.5,66.10333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,598.0,0.0,68.85000000000001,,,67.0,69.0,68.0,68.0,1.8500000000000085,0.0
2025-02-04 20:45:00,150.44,-2.1200000000000045,0.0,2.6666666666666665,66.03,152.56,0.0,68.0,0.0,74.0,0.0,70.0,545.6666666666666,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,1.7700000000000102,0.0
2025-02-04 21:00:00,151.85333333333332,-2.1200000000000045,0.0,3.6666666666666665,65.92999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,526.0,0.0,68.24333333333334,,,67.0,69.0,68.0,68.0,1.6200000000000045,0.0
2025-02-04 21:15:00,149.02666666666667,2.1200000000000045,0.0,2.6666666666666665,66.01666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,515.6666666666666,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,1.539999999999992,0.0
2025-02-04 21:30:00,151.85333333333332,-4.240000000000009,0.0,4.5,65.87333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,512.3333333333334,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,1.3699999999999903,0.0
2025-02-04 21:45:00,151.85333333333332,-2.1200000000000045,0.0,3.5,65.86333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,510.3333333333333,0.0,68.25333333333333,,,67.0,69.0,68.0,68.0,1.4499999999999886,0.0
2025-02-04 22:00:00,151.14666666666668,0.0,0.0,3.6666666666666665,65.84333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.6666666666667,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
2025-02-04 22:15:00,150.44,0.0,0.0,3.8333333333333335,65.75999999999999,152.56,0.0,68.0,0.0,74.0,0.0,70.0,499.0,0.0,68.21,,,67.0,69.0,68.0,68.0,1.3700000000000045,0.0
2025-02-04 22:30:00,150.44,-2.1200000000000045,0.0,3.5,65.56,152.56,0.0,68.0,0.0,74.0,0.0,70.0,491.0,0.0,68.20333333333333,,,67.0,69.0,68.0,68.0,1.529999999999987,0.0
2025-02-04 22:45:00,150.44,0.0,0.0,2.6666666666666665,65.43333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,483.6666666666667,0.0,68.10666666666667,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
2025-02-04 23:00:00,149.73333333333332,-2.1200000000000045,0.0,4.166666666666667,65.28333333333335,152.56,0.0,68.0,0.0,74.0,0.0,70.0,480.0,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,1.4299999999999997,0.0
2025-02-04 23:15:00,151.14666666666668,-4.240000000000009,0.0,4.5,65.13,152.56,0.0,68.0,0.94,74.0,0.0,70.0,481.0,0.0,67.94,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2025-02-04 23:30:00,150.44,-2.1200000000000045,0.0,4.833333333333333,65.02666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,574.3333333333334,0.0,68.30333333333333,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
2025-02-04 23:45:00,151.85333333333332,0.0,0.0,4.666666666666667,64.88333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,624.6666666666666,0.0,68.49333333333334,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-02-05 00:00:00,151.85333333333332,0.0,0.0,5.666666666666667,64.76,152.56,0.0,68.0,0.0,74.0,0.0,70.0,636.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-05 00:15:00,151.85333333333332,-2.1200000000000045,0.0,6.0,64.63333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,640.6666666666666,0.0,68.7,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-05 00:30:00,151.85333333333332,-2.1200000000000045,0.0,6.5,64.58,152.56,0.0,68.0,0.0,74.0,0.0,70.0,581.6666666666666,0.0,68.58333333333333,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
2025-02-05 00:45:00,150.44,-2.1200000000000045,0.0,5.833333333333333,64.41333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,505.6666666666667,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,2.1400000000000077,0.0
2025-02-05 01:00:00,150.44,-4.240000000000009,0.0,6.666666666666667,64.27,152.56,0.0,68.0,1.1466666666666667,74.0,0.0,70.0,491.6666666666667,0.0,67.94666666666666,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
2025-02-05 01:15:00,151.85333333333332,-2.1200000000000045,0.0,6.333333333333333,64.19666666666667,152.56,0.0,68.0,3.766666666666667,74.0,0.0,70.0,483.3333333333333,0.0,67.84666666666668,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-05 01:30:00,152.56,0.0,0.0,6.666666666666667,64.09333333333333,152.56,0.0,68.0,8.003333333333332,74.0,0.0,70.0,476.0,0.0,67.71666666666665,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
2025-02-05 01:45:00,151.85333333333332,0.0,0.0,5.666666666666667,64.59666666666668,152.56,0.0,68.0,11.99,74.0,0.0,70.0,468.6666666666667,0.0,67.64,,,67.0,69.0,68.0,68.0,2.1500000000000057,0.0
2025-02-05 02:00:00,152.56,0.0,0.0,7.5,65.17666666666666,152.56,0.0,68.0,14.683333333333332,74.0,0.0,70.0,463.3333333333333,0.0,67.64,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
2025-02-05 02:15:00,151.85333333333332,-2.1200000000000045,0.0,6.666666666666667,65.71,152.56,0.0,68.0,17.463333333333335,74.0,0.0,70.0,458.3333333333333,0.0,67.64,,,67.0,69.0,68.0,68.0,3.6199999999999974,0.0
2025-02-05 02:30:00,150.44,0.0,0.0,6.0,66.3,152.56,0.0,68.0,19.313333333333333,74.0,0.0,70.0,452.6666666666667,0.0,67.68333333333334,,,67.0,69.0,68.0,68.0,4.200000000000003,0.0
2025-02-05 02:45:00,151.14666666666668,-2.1200000000000045,0.0,7.333333333333333,66.27333333333333,152.56,0.0,68.0,19.59,74.0,0.0,70.0,448.3333333333333,0.0,67.76333333333334,,,67.0,69.0,68.0,68.0,4.6200000000000045,0.0
2025-02-05 03:00:00,153.26666666666668,0.0,0.0,7.166666666666667,66.73333333333333,152.56,0.0,68.0,21.16333333333333,74.0,0.0,70.0,446.6666666666667,0.0,67.77,,,67.0,69.0,68.0,68.0,4.760000000000005,0.0
2025-02-05 03:15:00,152.56,0.0,0.0,7.0,66.67666666666666,152.56,0.0,68.0,20.863333333333333,74.0,0.0,70.0,444.0,0.0,67.84,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-05 03:30:00,151.14666666666668,-2.1200000000000045,0.0,6.833333333333333,66.91333333333334,152.56,0.0,68.0,21.513333333333335,74.0,0.0,70.0,440.3333333333333,0.0,67.88666666666667,,,67.0,69.0,68.0,68.0,5.090000000000003,0.0
2025-02-05 03:45:00,151.85333333333332,-2.1200000000000045,0.0,6.333333333333333,66.81,152.56,0.0,68.0,21.456666666666667,74.0,0.0,70.0,437.6666666666667,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.1499999999999915,0.0
2025-02-05 04:00:00,152.56,-4.240000000000009,0.0,6.0,66.88333333333334,152.56,0.0,68.0,22.05,74.0,0.0,70.0,434.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,5.109999999999999,0.0
2025-02-05 04:15:00,150.44,2.1200000000000045,0.0,6.333333333333333,66.99333333333333,152.56,0.0,68.0,22.896666666666665,74.0,0.0,70.0,431.6666666666667,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
2025-02-05 04:30:00,152.56,-2.1200000000000045,0.0,7.0,67.05,152.56,0.0,68.0,22.94666666666667,74.0,0.0,70.0,429.0,0.0,67.93,,,67.0,69.0,68.0,68.0,5.669999999999995,0.0
2025-02-05 04:45:00,151.85333333333332,0.0,0.0,7.0,67.11,152.56,0.0,68.0,23.59,74.0,0.0,70.0,429.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.599999999999994,0.0
2025-02-05 05:00:00,152.56,-2.1200000000000045,0.0,6.5,67.25,152.56,0.0,68.0,24.14,74.0,0.0,70.0,429.0,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,5.859999999999992,0.0
2025-02-05 05:15:00,152.56,-2.1200000000000045,0.0,6.166666666666667,67.10666666666667,152.56,0.0,68.0,23.123333333333335,74.0,0.0,70.0,428.3333333333333,0.0,67.96,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2025-02-05 05:30:00,153.26666666666668,-2.1200000000000045,0.0,5.833333333333333,66.95666666666666,152.56,0.0,68.0,22.486666666666668,74.0,0.0,70.0,427.0,0.0,68.0,,,67.0,69.0,68.0,68.0,5.719999999999992,0.0
2025-02-05 05:45:00,150.44,0.0,0.0,6.0,67.00999999999999,152.56,0.0,68.0,23.00333333333333,74.0,0.0,70.0,427.0,0.0,67.99,,,67.0,69.0,68.0,68.0,5.6399999999999935,0.0
2025-02-05 06:00:00,150.44,-2.1200000000000045,0.0,6.666666666666667,66.95666666666666,152.56,0.0,68.0,23.133333333333336,74.0,0.0,70.0,427.6666666666667,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,5.439999999999998,0.0
2025-02-05 06:15:00,153.26666666666668,-2.1200000000000045,0.0,7.166666666666667,66.78333333333333,152.56,0.0,68.0,22.19666666666667,74.0,0.0,70.0,427.0,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,5.61999999999999,0.0
2025-02-05 06:30:00,151.85333333333332,2.1200000000000045,0.0,7.0,67.07000000000001,152.56,0.0,68.0,23.77,74.0,0.0,70.0,427.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.530000000000001,0.0
2025-02-05 06:45:00,151.85333333333332,-2.1200000000000045,0.0,6.833333333333333,66.79,152.56,0.0,68.0,22.373333333333335,74.0,0.0,70.0,427.0,0.0,68.02,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
2025-02-05 07:00:00,151.85333333333332,0.0,0.0,6.666666666666667,66.99333333333333,152.56,0.0,68.0,23.463333333333335,74.0,0.0,70.0,425.0,0.0,67.96666666666667,,,67.0,69.0,68.0,68.0,5.470000000000006,0.0
2025-02-05 07:15:00,151.85333333333332,0.0,0.0,5.166666666666667,66.83666666666666,152.56,0.0,68.0,22.86,74.0,0.0,70.0,423.6666666666667,0.0,67.99,,,67.0,69.0,68.0,68.0,5.909999999999997,0.0
2025-02-05 07:30:00,151.85333333333332,-2.1200000000000045,0.0,7.0,67.11333333333333,152.56,0.0,68.0,23.276666666666667,74.0,0.0,70.0,423.0,0.0,67.97,,,67.0,69.0,68.0,68.0,5.910000000000004,0.0
2025-02-05 07:45:00,153.26666666666668,0.0,0.0,7.0,66.99666666666667,152.56,0.0,68.0,23.276666666666667,74.0,0.0,70.0,423.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2025-02-05 08:00:00,151.14666666666668,2.1200000000000045,0.0,5.5,66.96333333333332,152.56,0.0,68.0,22.636666666666667,74.0,0.0,70.0,424.3333333333333,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,5.640000000000008,0.0
2025-02-05 08:15:00,151.85333333333332,-2.1200000000000045,0.0,6.0,66.83,152.56,0.0,68.0,22.570000000000004,74.0,0.0,70.0,423.0,0.0,68.02666666666667,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
2025-02-05 08:30:00,151.14666666666668,0.0,0.0,5.166666666666667,66.82,152.56,0.0,68.0,22.683333333333334,74.0,0.0,70.0,423.0,0.0,67.99000000000001,,,67.0,69.0,68.0,68.0,5.32,0.0
2025-02-05 08:45:00,151.85333333333332,0.0,0.0,7.666666666666667,66.95333333333333,152.56,0.0,68.0,22.62,74.0,0.0,70.0,421.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,5.579999999999998,0.0
2025-02-05 09:00:00,150.44,0.0,0.0,5.666666666666667,66.87,152.56,0.0,68.0,23.24666666666667,74.0,0.0,70.0,421.6666666666667,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,5.8600000000000065,0.0
2025-02-05 09:15:00,150.44,-2.1200000000000045,0.0,5.166666666666667,66.67666666666666,152.56,0.0,68.0,22.22,74.0,0.0,70.0,421.6666666666667,0.0,68.02333333333333,,,67.0,69.0,68.0,68.0,5.979999999999997,0.0
2025-02-05 09:30:00,151.14666666666668,0.0,0.0,6.5,66.98,152.56,0.0,68.0,22.849999999999998,74.0,0.0,70.0,421.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,5.359999999999999,0.0
2025-02-05 09:45:00,151.14666666666668,0.0,0.0,6.166666666666667,66.82666666666667,152.56,0.0,68.0,22.643333333333334,74.0,0.0,70.0,421.6666666666667,0.0,68.00333333333333,,,67.0,69.0,68.0,68.0,5.449999999999996,0.0
2025-02-05 10:00:00,151.85333333333332,-4.240000000000009,0.0,6.166666666666667,66.87666666666667,152.56,0.0,68.0,23.13,74.0,0.0,70.0,421.0,0.0,67.97333333333334,,,67.0,69.0,68.0,68.0,5.590000000000003,0.0
2025-02-05 10:15:00,151.85333333333332,0.0,0.0,6.166666666666667,66.74,152.56,0.0,68.0,22.24666666666667,74.0,0.0,70.0,421.0,0.0,68.02,,,67.0,69.0,68.0,68.0,5.979999999999997,0.0
2025-02-05 10:30:00,152.56,-2.1200000000000045,0.0,5.5,66.77333333333333,152.56,0.0,68.0,22.820000000000004,74.0,0.0,70.0,421.0,0.0,67.99,,,67.0,69.0,68.0,68.0,5.549999999999997,0.0
2025-02-05 10:45:00,151.85333333333332,-2.1200000000000045,0.0,7.333333333333333,66.69666666666667,152.56,0.0,68.0,22.473333333333333,74.0,0.0,70.0,421.6666666666667,0.0,67.98,,,67.0,69.0,68.0,68.0,5.900000000000006,0.0
2025-02-05 11:00:00,150.44,0.0,0.0,4.666666666666667,66.69,152.56,0.0,68.0,23.186666666666667,74.0,0.0,70.0,423.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,5.599999999999994,0.0
2025-02-05 11:15:00,150.44,-2.1200000000000045,0.0,6.333333333333333,66.88333333333334,152.56,0.0,68.0,23.463333333333335,74.0,0.0,70.0,424.3333333333333,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.670000000000002,0.0
2025-02-05 11:30:00,152.56,-2.1200000000000045,0.0,6.833333333333333,66.60666666666667,152.56,0.0,68.0,22.71666666666667,74.0,0.0,70.0,425.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.019999999999996,0.0
2025-02-05 11:45:00,151.14666666666668,0.0,0.0,5.166666666666667,66.71,152.56,0.0,68.0,23.206666666666667,74.0,0.0,70.0,427.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,5.710000000000001,0.0
2025-02-05 12:00:00,151.14666666666668,0.0,0.0,6.0,66.96666666666667,152.56,0.0,68.0,23.986666666666665,74.0,0.0,70.0,431.0,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,5.549999999999997,0.0
2025-02-05 12:15:00,151.14666666666668,-2.1200000000000045,0.0,7.333333333333333,66.69333333333334,152.56,0.0,68.0,23.830000000000002,74.0,0.0,70.0,433.0,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,6.079999999999998,0.0
2025-02-05 12:30:00,152.56,-4.240000000000009,0.0,7.333333333333333,66.48333333333333,152.56,0.0,68.0,23.44333333333333,74.0,0.0,70.0,433.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
2025-02-05 12:45:00,151.85333333333332,0.0,0.0,6.0,66.77666666666666,152.56,0.0,68.0,24.346666666666664,74.0,0.0,70.0,434.3333333333333,0.0,67.94,,,67.0,69.0,68.0,68.0,5.890000000000001,0.0
2025-02-05 13:00:00,150.44,-2.1200000000000045,0.0,5.666666666666667,67.02999999999999,152.56,0.0,68.0,25.346666666666664,74.0,0.0,70.0,441.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.340000000000003,0.0
2025-02-05 13:15:00,151.85333333333332,-4.240000000000009,0.0,7.166666666666667,66.51666666666667,152.56,0.0,68.0,23.096666666666668,74.0,0.0,70.0,451.6666666666667,0.0,68.01666666666667,,,67.0,69.0,68.0,68.0,6.3899999999999935,0.0
2025-02-05 13:30:00,151.14666666666668,0.0,0.0,4.833333333333333,66.40333333333334,152.56,0.0,68.0,23.616666666666664,74.0,0.0,70.0,467.3333333333333,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.809999999999995,0.0
2025-02-05 13:45:00,150.44,0.0,0.0,4.666666666666667,66.28333333333335,152.56,0.0,68.0,23.040000000000003,74.0,0.0,70.0,470.0,0.0,68.0,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2025-02-05 14:00:00,153.26666666666668,-2.1200000000000045,0.0,6.333333333333333,66.51666666666667,152.56,0.0,68.0,24.47666666666667,74.0,0.0,70.0,478.0,0.0,67.96,,,67.0,69.0,68.0,68.0,5.970000000000006,0.0
2025-02-05 14:15:00,149.73333333333332,2.1200000000000045,0.0,4.333333333333333,66.86,152.56,0.0,68.0,25.486666666666668,74.0,0.0,70.0,487.0,0.0,67.93,,,67.0,69.0,68.0,68.0,6.309999999999995,0.0
2025-02-05 14:30:00,150.44,-2.1200000000000045,0.0,7.0,66.61333333333334,152.56,0.0,68.0,23.51,74.0,0.0,70.0,500.3333333333333,0.0,68.04,,,67.0,69.0,68.0,68.0,6.560000000000002,0.0
2025-02-05 14:45:00,151.14666666666668,-2.1200000000000045,0.0,6.333333333333333,66.62666666666667,152.56,0.0,68.0,24.290000000000003,74.0,0.0,70.0,511.6666666666667,0.0,67.99,,,67.0,69.0,68.0,68.0,5.8500000000000085,0.0
2025-02-05 15:00:00,151.14666666666668,-2.1200000000000045,0.0,6.333333333333333,66.67333333333333,152.56,0.0,68.0,23.613333333333333,74.0,0.0,70.0,511.6666666666667,0.0,68.02333333333333,,,67.0,69.0,68.0,68.0,6.390000000000008,0.0
2025-02-05 15:15:00,153.26666666666668,0.0,0.0,5.666666666666667,66.43666666666667,152.56,0.0,68.0,22.49,74.0,0.0,70.0,520.0,0.0,68.06666666666666,,,67.0,69.0,68.0,68.0,5.910000000000004,0.0
2025-02-05 15:30:00,151.14666666666668,0.0,0.0,4.666666666666667,64.24333333333333,152.56,0.0,68.0,7.88,74.0,0.0,70.0,701.3333333333334,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,5.319999999999993,0.0
2025-02-05 15:45:00,151.85333333333332,-2.1200000000000045,0.0,6.0,63.446666666666665,152.56,0.0,68.0,0.0,74.0,0.0,70.0,894.0,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,2.529999999999994,0.0
2025-02-05 16:00:00,152.56,0.0,0.0,6.833333333333333,63.57666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,705.6666666666666,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-05 16:15:00,151.85333333333332,2.1200000000000045,0.0,5.833333333333333,63.60666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,543.3333333333334,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-05 16:30:00,151.14666666666668,0.0,0.0,4.5,63.580000000000005,152.56,0.0,68.0,0.0,74.0,0.0,70.0,513.6666666666666,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
2025-02-05 16:45:00,149.02666666666667,-2.1200000000000045,0.0,5.166666666666667,63.74,152.56,0.0,68.0,0.0,74.0,0.0,70.0,503.6666666666667,0.0,68.08,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-05 17:00:00,151.85333333333332,-4.240000000000009,0.0,6.5,63.82,152.56,0.0,68.0,0.7366666666666667,74.0,0.0,70.0,502.3333333333333,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-05 17:15:00,150.44,0.0,0.0,4.833333333333333,63.95666666666667,152.56,0.0,68.0,1.4433333333333334,74.0,0.0,70.0,502.3333333333333,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
2025-02-05 17:30:00,151.14666666666668,-2.1200000000000045,0.0,4.5,63.876666666666665,152.56,0.0,68.0,4.19,74.0,0.0,70.0,503.0,0.0,67.85333333333334,,,67.0,69.0,68.0,68.0,2.4299999999999926,0.0
2025-02-05 17:45:00,151.14666666666668,-4.240000000000009,0.0,6.666666666666667,64.23666666666666,152.56,0.0,68.0,6.676666666666667,74.0,0.0,70.0,508.3333333333333,0.0,67.78,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-05 18:00:00,151.14666666666668,0.0,0.0,6.0,64.28333333333333,152.56,0.0,68.0,8.513333333333334,74.0,0.0,70.0,510.3333333333333,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,2.3000000000000043,0.0
2025-02-05 18:15:00,151.14666666666668,0.0,0.0,4.166666666666667,64.75666666666666,152.56,0.0,68.0,12.19,74.0,0.0,70.0,519.6666666666666,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,2.479999999999997,0.0
2025-02-05 18:30:00,151.14666666666668,-2.1200000000000045,0.0,4.0,64.82333333333332,152.56,0.0,68.0,12.293333333333331,74.0,0.0,70.0,531.0,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-05 18:45:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,65.22333333333334,152.56,0.0,68.0,13.356666666666667,74.0,0.0,70.0,536.6666666666666,0.0,67.78666666666668,,,67.0,69.0,68.0,68.0,2.9699999999999918,0.0
2025-02-05 19:00:00,151.85333333333332,0.0,0.0,4.0,65.32333333333334,152.56,0.0,68.0,13.06,74.0,0.0,70.0,546.6666666666666,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-05 19:15:00,149.73333333333332,0.0,0.0,3.5,65.17666666666666,152.56,0.0,68.0,12.966666666666667,74.0,0.0,70.0,548.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-05 19:30:00,150.44,-2.1200000000000045,0.0,5.833333333333333,65.23666666666666,152.56,0.0,68.0,13.340000000000002,74.0,0.0,70.0,544.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.039999999999992,0.0
2025-02-05 19:45:00,152.56,-2.1200000000000045,0.0,6.333333333333333,65.39666666666666,152.56,0.0,68.0,13.896666666666667,74.0,0.0,70.0,540.6666666666666,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.1300000000000026,0.0
2025-02-05 20:00:00,151.85333333333332,0.0,0.0,6.333333333333333,65.3,152.56,0.0,68.0,14.403333333333334,74.0,0.0,70.0,532.6666666666666,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-05 20:15:00,151.5,0.0,0.0,5.75,65.215,152.56,0.0,68.0,14.835,74.0,0.0,70.0,527.5,0.0,67.93,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
2025-02-05 20:30:00,151.85333333333332,0.0,0.0,3.8333333333333335,65.33999999999999,152.56,0.0,68.0,14.76,74.0,0.0,70.0,524.3333333333334,0.0,67.96,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-05 20:45:00,149.73333333333332,0.0,0.0,4.0,65.03,152.56,0.0,68.0,14.950000000000001,74.0,0.0,70.0,523.6666666666666,0.0,67.96,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-05 21:00:00,151.85333333333332,-2.1200000000000045,0.0,4.666666666666667,63.81,152.56,0.0,68.0,7.693333333333334,74.0,0.0,70.0,597.6666666666666,0.0,68.27,,,67.0,69.0,68.0,68.0,3.8000000000000043,0.0
2025-02-05 21:15:00,150.44,-2.1200000000000045,0.0,4.5,63.56666666666666,152.56,0.0,68.0,1.0433333333333332,74.0,0.0,70.0,648.0,0.0,68.52,,,67.0,69.0,68.0,68.0,2.3200000000000003,0.0
2025-02-05 21:30:00,151.85333333333332,-2.1200000000000045,0.0,4.5,63.48666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,676.3333333333334,0.0,68.78,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-05 21:45:00,151.85333333333332,0.0,0.0,5.166666666666667,63.48666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,679.3333333333334,0.0,68.94333333333333,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
2025-02-05 22:00:00,151.14666666666668,-2.1200000000000045,0.0,5.833333333333333,63.28666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,603.3333333333334,0.0,68.64,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-05 22:15:00,149.02666666666667,0.0,0.0,5.833333333333333,63.13333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,533.3333333333334,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
2025-02-05 22:30:00,151.85333333333332,-2.1200000000000045,0.0,5.333333333333333,63.14000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,517.6666666666666,0.0,68.23666666666666,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
2025-02-05 22:45:00,153.26666666666668,-2.1200000000000045,0.0,6.333333333333333,63.13333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,511.6666666666667,0.0,68.08666666666666,,,67.0,69.0,68.0,68.0,2.3800000000000026,0.0
2025-02-05 23:00:00,151.14666666666668,2.1200000000000045,0.0,6.0,63.10333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,507.0,0.0,68.04,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
2025-02-05 23:15:00,149.02666666666667,-2.1200000000000045,0.0,6.333333333333333,63.02333333333333,152.56,0.0,68.0,1.9866666666666666,74.0,0.0,70.0,505.6666666666667,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
2025-02-05 23:30:00,152.56,-4.240000000000009,0.0,5.333333333333333,63.04,152.56,0.0,68.0,4.826666666666667,74.0,0.0,70.0,504.3333333333333,0.0,67.81,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-05 23:45:00,152.56,-2.1200000000000045,0.0,4.5,63.083333333333336,152.56,0.0,68.0,7.246666666666667,74.0,0.0,70.0,501.6666666666667,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,2.450000000000003,0.0
2025-02-06 00:00:00,150.44,-2.1200000000000045,0.0,5.833333333333333,63.4,152.56,0.0,68.0,11.063333333333333,74.0,0.0,70.0,495.6666666666667,0.0,67.67,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
2025-02-06 00:15:00,151.14666666666668,0.0,0.0,5.333333333333333,64.04,152.56,0.0,68.0,13.64,74.0,0.0,70.0,488.0,0.0,67.67,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-06 00:30:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,64.61333333333333,152.56,0.0,68.0,15.866666666666667,74.0,0.0,70.0,486.3333333333333,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,3.6199999999999974,0.0
2025-02-06 00:45:00,149.02666666666667,-2.1200000000000045,0.0,6.166666666666667,65.05,152.56,0.0,68.0,16.89,74.0,0.0,70.0,489.0,0.0,67.74666666666667,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-06 01:00:00,151.14666666666668,-4.240000000000009,0.0,7.0,65.21666666666667,152.56,0.0,68.0,18.11,74.0,0.0,70.0,487.0,0.0,67.76,,,67.0,69.0,68.0,68.0,4.289999999999992,0.0
2025-02-06 01:15:00,153.97333333333333,0.0,0.0,6.666666666666667,65.89666666666666,152.56,0.0,68.0,20.793333333333333,74.0,0.0,70.0,482.3333333333333,0.0,67.71666666666667,,,67.0,69.0,68.0,68.0,4.710000000000008,0.0
2025-02-06 01:30:00,152.56,2.1200000000000045,0.0,6.166666666666667,65.91000000000001,152.56,0.0,68.0,21.206666666666667,74.0,0.0,70.0,473.3333333333333,0.0,67.78,,,67.0,69.0,68.0,68.0,5.160000000000004,0.0
2025-02-06 01:45:00,151.14666666666668,-2.1200000000000045,0.0,6.333333333333333,66.21666666666667,152.56,0.0,68.0,21.439999999999998,74.0,0.0,70.0,466.0,0.0,67.82333333333334,,,67.0,69.0,68.0,68.0,5.240000000000002,0.0
2025-02-06 02:00:00,150.44,-2.1200000000000045,0.0,6.166666666666667,66.37666666666667,152.56,0.0,68.0,22.070000000000004,74.0,0.0,70.0,460.6666666666667,0.0,67.88000000000001,,,67.0,69.0,68.0,68.0,5.280000000000001,0.0
2025-02-06 02:15:00,150.44,-4.240000000000009,0.0,7.166666666666667,66.27666666666666,152.56,0.0,68.0,22.39,74.0,0.0,70.0,456.0,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,5.579999999999998,0.0
2025-02-06 02:30:00,152.56,-2.1200000000000045,0.0,7.333333333333333,66.48333333333333,152.56,0.0,68.0,22.866666666666664,74.0,0.0,70.0,451.3333333333333,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.649999999999999,0.0
2025-02-06 02:45:00,152.56,0.0,0.0,7.333333333333333,66.56,152.56,0.0,68.0,23.189999999999998,74.0,0.0,70.0,448.3333333333333,0.0,67.93,,,67.0,69.0,68.0,68.0,5.779999999999994,0.0
2025-02-06 03:00:00,150.44,2.1200000000000045,0.0,6.0,66.53666666666668,152.56,0.0,68.0,22.973333333333333,74.0,0.0,70.0,446.3333333333333,0.0,67.95,,,67.0,69.0,68.0,68.0,5.780000000000008,0.0
2025-02-06 03:15:00,151.85333333333332,-4.240000000000009,0.0,7.0,66.42333333333333,152.56,0.0,68.0,21.893333333333334,74.0,0.0,70.0,445.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.840000000000003,0.0
2025-02-06 03:30:00,150.44,2.1200000000000045,0.0,5.5,66.49333333333334,152.56,0.0,68.0,22.64,74.0,0.0,70.0,444.3333333333333,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.600000000000001,0.0
2025-02-06 03:45:00,149.73333333333332,-4.240000000000009,0.0,7.5,66.69333333333334,152.56,0.0,68.0,22.636666666666667,74.0,0.0,70.0,444.6666666666667,0.0,67.94333333333334,,,67.0,69.0,68.0,68.0,5.600000000000001,0.0
2025-02-06 04:00:00,150.44,-2.1200000000000045,0.0,7.833333333333333,66.45333333333333,152.56,0.0,68.0,21.916666666666668,74.0,0.0,70.0,444.0,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,5.920000000000002,0.0
2025-02-06 04:15:00,152.56,-2.1200000000000045,0.0,7.833333333333333,66.55333333333334,152.56,0.0,68.0,21.703333333333333,74.0,0.0,70.0,444.0,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,5.430000000000007,0.0
2025-02-06 04:30:00,149.02666666666667,-2.1200000000000045,0.0,5.666666666666667,66.66333333333334,152.56,0.0,68.0,22.169999999999998,74.0,0.0,70.0,444.3333333333333,0.0,68.01,,,67.0,69.0,68.0,68.0,5.350000000000001,0.0
2025-02-06 04:45:00,150.44,-2.1200000000000045,0.0,7.333333333333333,66.46666666666665,152.56,0.0,68.0,21.133333333333333,74.0,0.0,70.0,445.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,5.3899999999999935,0.0
2025-02-06 05:00:00,153.26666666666668,0.0,0.0,6.0,66.64999999999999,152.56,0.0,68.0,21.393333333333334,74.0,0.0,70.0,446.0,0.0,68.02333333333333,,,67.0,69.0,68.0,68.0,5.229999999999997,0.0
2025-02-06 05:15:00,151.85333333333332,0.0,0.0,5.0,66.75333333333333,152.56,0.0,68.0,22.01,74.0,0.0,70.0,445.6666666666667,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.230000000000004,0.0
2025-02-06 05:30:00,150.44,0.0,0.0,5.166666666666667,66.55,152.56,0.0,68.0,20.583333333333332,74.0,0.0,70.0,444.6666666666667,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,5.269999999999996,0.0
2025-02-06 05:45:00,150.44,-2.1200000000000045,0.0,6.833333333333333,66.62666666666667,152.56,0.0,68.0,20.81,74.0,0.0,70.0,443.6666666666667,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,5.030000000000001,0.0
2025-02-06 06:00:00,153.97333333333333,0.0,0.0,5.5,67.00666666666666,152.56,0.0,68.0,21.939999999999998,74.0,0.0,70.0,443.0,0.0,67.97,,,67.0,69.0,68.0,68.0,4.93,0.0
2025-02-06 06:15:00,151.85333333333332,2.1200000000000045,0.0,4.833333333333333,66.81666666666666,152.56,0.0,68.0,21.3,74.0,0.0,70.0,442.3333333333333,0.0,68.0,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-06 06:30:00,150.44,0.0,0.0,5.833333333333333,66.63333333333334,152.56,0.0,68.0,19.346666666666668,74.0,0.0,70.0,441.0,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,4.859999999999999,0.0
2025-02-06 06:45:00,149.02666666666667,-2.1200000000000045,0.0,6.333333333333333,66.05666666666667,152.56,0.0,68.0,17.253333333333334,74.0,0.0,70.0,450.3333333333333,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,4.699999999999996,0.0
2025-02-06 07:00:00,151.14666666666668,-2.1200000000000045,0.0,5.166666666666667,64.75,152.56,0.0,68.0,9.406666666666666,74.0,0.0,70.0,505.3333333333333,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-06 07:15:00,150.44,0.0,0.0,4.666666666666667,64.43666666666667,152.56,0.0,68.0,0.18000000000000002,74.0,0.0,70.0,571.6666666666666,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,2.4299999999999997,0.0
2025-02-06 07:30:00,150.44,-2.1200000000000045,0.0,5.5,64.60000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,583.0,0.0,69.09666666666668,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-06 07:45:00,151.85333333333332,-2.1200000000000045,0.0,5.833333333333333,64.76666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,575.6666666666666,0.0,69.25666666666666,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-06 08:00:00,151.85333333333332,0.0,0.0,5.666666666666667,64.94666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,580.3333333333334,0.0,69.45,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-06 08:15:00,151.14666666666668,-2.1200000000000045,0.0,6.0,65.34,152.56,0.0,68.0,0.0,74.0,0.0,70.0,574.3333333333334,0.0,69.59333333333332,,,67.0,69.0,68.0,68.0,2.1100000000000065,0.0
2025-02-06 08:30:00,150.44,-2.1200000000000045,0.0,5.666666666666667,66.3,152.56,0.0,68.0,0.0,74.0,0.0,70.0,581.6666666666666,0.0,69.79,,,67.0,69.0,68.0,68.0,1.9400000000000048,0.0
2025-02-06 08:45:00,149.73333333333332,-2.1200000000000045,0.0,4.0,60.52,152.56,0.0,68.0,0.0,74.0,0.0,70.0,476.6666666666667,0.0,68.92,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
2025-02-06 09:00:00,151.14666666666668,-4.240000000000009,0.0,6.5,60.29,152.56,0.0,68.0,0.0,74.0,0.0,70.0,441.3333333333333,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
2025-02-06 09:15:00,150.44,-2.1200000000000045,0.0,6.666666666666667,60.89000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,434.3333333333333,0.0,68.09666666666668,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-02-06 09:30:00,151.85333333333332,-4.240000000000009,0.0,4.5,61.06666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,494.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,1.2900000000000063,0.0
2025-02-06 09:45:00,152.56,-4.240000000000009,0.0,5.833333333333333,61.24666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,516.3333333333334,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,1.470000000000006,0.0
2025-02-06 10:00:00,150.44,2.1200000000000045,0.0,4.166666666666667,58.300000000000004,152.56,0.0,68.0,0.0,74.0,0.0,70.0,526.6666666666666,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,1.2100000000000009,0.0
2025-02-06 10:15:00,151.14666666666668,-4.240000000000009,0.0,7.166666666666667,55.70666666666667,152.56,0.0,68.0,1.5766666666666669,74.0,0.0,70.0,503.0,0.0,68.15666666666668,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
2025-02-06 10:30:00,150.44,0.0,0.0,7.833333333333333,56.61666666666667,152.56,0.0,68.0,15.366666666666665,74.0,0.0,70.0,433.6666666666667,0.0,67.35666666666667,,,67.0,69.0,68.0,68.0,1.8000000000000043,0.0
2025-02-06 10:45:00,150.44,-2.1200000000000045,0.0,6.166666666666667,58.70333333333334,152.56,0.0,68.0,23.679999999999996,74.0,0.0,70.0,418.3333333333333,0.0,67.23666666666666,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2025-02-06 11:00:00,150.44,-4.240000000000009,0.0,6.166666666666667,60.15,152.56,0.0,68.0,28.44666666666667,74.0,0.0,70.0,413.6666666666667,0.0,67.28333333333333,,,67.0,69.0,68.0,68.0,5.740000000000002,0.0
2025-02-06 11:15:00,148.32,0.0,0.0,7.333333333333333,61.44333333333333,152.56,0.0,68.0,32.63333333333333,74.0,0.0,70.0,412.3333333333333,0.0,67.32,,,67.0,69.0,68.0,68.0,6.769999999999996,0.0
2025-02-06 11:30:00,151.14666666666668,-4.240000000000009,0.0,7.166666666666667,62.53333333333333,152.56,0.0,68.0,36.336666666666666,74.0,0.0,70.0,413.0,0.0,67.39,,,67.0,69.0,68.0,68.0,9.04,0.0
2025-02-06 11:45:00,153.26666666666668,-2.1200000000000045,0.0,6.166666666666667,63.31,152.56,0.0,68.0,38.60333333333333,74.0,0.0,70.0,415.0,0.0,67.47333333333333,,,67.0,69.0,68.0,68.0,9.879999999999995,0.0
2025-02-06 12:00:00,149.73333333333332,2.1200000000000045,0.0,6.0,63.98,152.56,0.0,68.0,40.276666666666664,74.0,0.0,70.0,417.6666666666667,0.0,67.57666666666667,,,67.0,69.0,68.0,68.0,10.799999999999997,0.0
2025-02-06 12:15:00,151.14666666666668,-2.1200000000000045,0.0,6.666666666666667,65.93,152.56,0.0,68.0,41.17333333333334,74.0,0.0,70.0,419.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,11.520000000000003,0.0
2025-02-06 12:30:00,152.56,0.0,0.0,5.333333333333333,66.61,152.56,0.0,68.0,37.52666666666667,74.0,0.0,70.0,421.0,0.0,67.92666666666666,,,67.0,69.0,68.0,68.0,11.14,0.0
2025-02-06 12:45:00,151.14666666666668,0.0,0.0,4.5,66.85666666666667,152.56,0.0,68.0,36.14333333333334,74.0,0.0,70.0,423.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,9.810000000000002,0.0
2025-02-06 13:00:00,151.14666666666668,-2.1200000000000045,0.0,3.6666666666666665,69.13333333333334,152.56,0.0,68.0,27.136666666666667,74.0,0.0,70.0,426.3333333333333,0.0,68.40333333333334,,,67.0,69.0,68.0,68.0,9.469999999999999,0.0
2025-02-06 13:15:00,151.85333333333332,-2.1200000000000045,0.0,3.0,68.52666666666667,152.56,0.0,68.0,19.28333333333333,74.0,0.0,70.0,431.0,0.0,68.58,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
2025-02-06 13:30:00,151.85333333333332,-2.1200000000000045,0.0,3.6666666666666665,67.77666666666666,152.56,0.0,68.0,14.366666666666667,74.0,0.0,70.0,436.3333333333333,0.0,68.61666666666666,,,67.0,69.0,68.0,68.0,3.3800000000000097,0.0
2025-02-06 13:45:00,149.73333333333332,2.1200000000000045,0.0,4.333333333333333,67.14,152.56,0.0,68.0,10.799999999999999,74.0,0.0,70.0,439.6666666666667,0.0,68.57000000000001,,,67.0,69.0,68.0,68.0,2.4399999999999977,0.0
2025-02-06 14:00:00,152.56,-4.240000000000009,0.0,5.0,67.01,152.56,0.0,68.0,8.1,74.0,0.0,70.0,441.0,0.0,68.56,,,67.0,69.0,68.0,68.0,1.6499999999999915,0.0
2025-02-06 14:15:00,152.03,0.0,0.0,4.875,67.01,152.56,0.0,68.0,4.5425,74.0,0.0,70.0,446.25,0.0,68.535,,,67.0,69.0,68.0,68.0,1.4100000000000108,0.0
2025-02-06 14:30:00,151.14666666666668,0.0,0.0,5.5,66.81666666666668,152.56,0.0,68.0,0.0,74.0,0.0,70.0,452.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,1.6300000000000097,0.0
2025-02-06 14:45:00,152.56,-2.1200000000000045,0.0,4.375,65.2275,152.56,0.0,68.0,0.0,74.0,0.0,70.0,463.5,0.0,68.55000000000001,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-06 15:00:00,151.85333333333332,2.1200000000000045,0.0,4.666666666666667,61.07666666666666,152.56,0.0,68.0,8.75,74.0,0.0,70.0,466.6666666666667,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-06 15:15:00,151.14666666666668,2.1200000000000045,0.0,2.8333333333333335,63.61333333333334,152.56,0.0,68.0,5.566666666666666,74.0,0.0,70.0,483.0,0.0,67.97000000000001,,,67.0,69.0,68.0,68.0,1.0699999999999932,0.0
2025-02-06 15:30:00,151.85333333333332,-2.1200000000000045,0.0,5.5,57.47666666666667,152.56,0.0,68.0,0.5533333333333333,74.0,0.0,70.0,696.3333333333334,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-06 15:45:00,151.85333333333332,0.0,0.0,5.0,57.21333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,856.6666666666666,0.0,69.13,,,67.0,69.0,68.0,68.0,1.8900000000000006,0.0
2025-02-06 16:00:00,151.5,0.0,0.0,5.0,57.245000000000005,152.56,0.0,68.0,0.0,74.0,0.0,70.0,662.5,0.0,68.8,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-06 16:15:00,151.5,0.0,0.0,3.375,57.29,152.56,0.0,68.0,0.0,74.0,0.0,70.0,589.25,0.0,68.3875,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-06 16:30:00,150.44,-2.1200000000000045,0.0,4.166666666666667,59.656666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,586.3333333333334,0.0,68.13666666666667,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
2025-02-06 16:45:00,151.14666666666668,-2.1200000000000045,0.0,3.5,66.52333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,539.3333333333334,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,0.4399999999999977,0.0
2025-02-06 17:00:00,151.85333333333332,-2.1200000000000045,0.0,2.5,65.08,152.56,0.0,68.0,0.0,74.0,0.0,70.0,496.3333333333333,0.0,68.33999999999999,,,67.0,69.0,68.0,68.0,0.9400000000000119,0.0
2025-02-06 17:15:00,149.73333333333332,0.0,0.0,4.5,62.03666666666667,152.56,0.0,68.0,6.026666666666666,74.0,0.0,70.0,483.6666666666667,0.0,67.73333333333333,,,67.0,69.0,68.0,68.0,2.3800000000000026,0.0
2025-02-06 17:30:00,150.44,0.0,0.0,2.5,66.24666666666667,152.56,0.0,68.0,0.39666666666666667,74.0,0.0,70.0,482.6666666666667,0.0,68.11,,,67.0,69.0,68.0,68.0,0.730000000000004,0.0
2025-02-06 17:45:00,151.14666666666668,0.0,0.0,4.666666666666667,61.133333333333326,152.56,0.0,68.0,4.62,74.0,0.0,70.0,476.6666666666667,0.0,67.83333333333333,,,67.0,69.0,68.0,68.0,0.6700000000000017,0.0
2025-02-06 18:00:00,151.85333333333332,2.1200000000000045,0.0,2.3333333333333335,64.6,152.56,0.0,68.0,2.473333333333333,74.0,0.0,70.0,478.6666666666667,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,0.4099999999999966,0.0
2025-02-06 18:15:00,153.26666666666668,-2.1200000000000045,0.0,5.166666666666667,63.21333333333333,152.56,0.0,68.0,10.096666666666666,74.0,0.0,70.0,486.0,0.0,67.66333333333334,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
2025-02-06 18:30:00,149.73333333333332,2.1200000000000045,0.0,2.5,64.89333333333333,152.56,0.0,68.0,2.61,74.0,0.0,70.0,490.3333333333333,0.0,68.08999999999999,,,67.0,69.0,68.0,68.0,0.9099999999999966,0.0
2025-02-06 18:45:00,151.85333333333332,-4.240000000000009,0.0,4.666666666666667,63.31666666666666,152.56,0.0,68.0,11.686666666666667,74.0,0.0,70.0,498.3333333333333,0.0,67.64999999999999,,,67.0,69.0,68.0,68.0,1.8500000000000014,0.0
2025-02-06 19:00:00,151.14666666666668,2.1200000000000045,0.0,2.1666666666666665,62.75333333333333,152.56,0.0,68.0,8.566666666666666,74.0,0.0,70.0,496.3333333333333,0.0,67.88,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
2025-02-06 19:15:00,151.85333333333332,-2.1200000000000045,0.0,4.0,66.96333333333332,152.56,0.0,68.0,13.213333333333333,74.0,0.0,70.0,495.6666666666667,0.0,67.74666666666667,,,67.0,69.0,68.0,68.0,1.9400000000000048,0.0
2025-02-06 19:30:00,151.85333333333332,-2.1200000000000045,0.0,2.5,67.16666666666667,152.56,0.0,68.0,6.3566666666666665,74.0,0.0,70.0,498.3333333333333,0.0,68.12666666666667,,,67.0,69.0,68.0,68.0,1.309999999999988,0.0
2025-02-06 19:45:00,151.85333333333332,0.0,0.0,2.5,67.26333333333334,152.56,0.0,68.0,2.7466666666666666,74.0,0.0,70.0,499.0,0.0,68.23666666666666,,,67.0,69.0,68.0,68.0,1.25,0.0
2025-02-06 20:00:00,149.73333333333332,-2.1200000000000045,0.0,3.6666666666666665,66.73666666666666,152.56,0.0,68.0,0.016666666666666666,74.0,0.0,70.0,499.6666666666667,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,1.25,0.0
2025-02-06 20:15:00,151.14666666666668,-4.240000000000009,0.0,4.0,61.32666666666666,152.56,0.0,68.0,7.2700000000000005,74.0,0.0,70.0,502.3333333333333,0.0,67.83,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-02-06 20:30:00,151.85333333333332,0.0,0.0,2.3333333333333335,65.39,152.56,0.0,68.0,3.436666666666667,74.0,0.0,70.0,493.0,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,1.009999999999991,0.0
2025-02-06 20:45:00,151.14666666666668,0.0,0.0,3.8333333333333335,61.93333333333334,152.56,0.0,68.0,10.793333333333331,74.0,0.0,70.0,485.0,0.0,67.72333333333334,,,67.0,69.0,68.0,68.0,1.1599999999999966,0.0
2025-02-06 21:00:00,151.85333333333332,0.0,0.0,2.6666666666666665,63.13666666666666,152.56,0.0,68.0,9.496666666666668,74.0,0.0,70.0,485.6666666666667,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,0.8799999999999955,0.0
2025-02-06 21:15:00,153.26666666666668,-2.1200000000000045,0.0,4.333333333333333,67.15666666666667,152.56,0.0,68.0,14.163333333333334,74.0,0.0,70.0,488.6666666666667,0.0,67.72666666666667,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
2025-02-06 21:30:00,151.85333333333332,2.1200000000000045,0.0,3.5,61.86000000000001,152.56,0.0,68.0,15.086666666666666,74.0,0.0,70.0,485.6666666666667,0.0,67.73,,,67.0,69.0,68.0,68.0,0.7600000000000051,0.0
2025-02-06 21:45:00,150.44,-2.1200000000000045,0.0,3.0,67.57333333333334,152.56,0.0,68.0,13.969999999999999,74.0,0.0,70.0,484.0,0.0,67.90666666666667,,,67.0,69.0,68.0,68.0,4.670000000000002,0.0
2025-02-06 22:00:00,149.73333333333332,0.0,0.0,4.166666666666667,63.07,152.56,0.0,68.0,19.28,74.0,0.0,70.0,481.3333333333333,0.0,67.68333333333334,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
2025-02-06 22:15:00,151.14666666666668,-2.1200000000000045,0.0,2.5,68.09,152.56,0.0,68.0,14.82,74.0,0.0,70.0,485.3333333333333,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-06 22:30:00,151.14666666666668,0.0,0.0,3.5,67.3,152.56,0.0,68.0,12.546666666666667,74.0,0.0,70.0,477.3333333333333,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-06 22:45:00,150.44,0.0,0.0,4.5,66.83,152.56,0.0,68.0,11.766666666666666,74.0,0.0,70.0,470.0,0.0,68.08666666666666,,,67.0,69.0,68.0,68.0,1.9799999999999898,0.0
2025-02-06 23:00:00,152.56,-4.240000000000009,0.0,4.5,66.91666666666667,152.56,0.0,68.0,12.096666666666666,74.0,0.0,70.0,468.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-06 23:15:00,151.14666666666668,-2.1200000000000045,0.0,3.6666666666666665,66.57666666666667,152.56,0.0,68.0,11.71,74.0,0.0,70.0,467.3333333333333,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
