time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 23:30:00,152.56,-2.1200000000000045,0.0,3.0,66.445,152.56,0.0,68.0,11.184999999999999,74.0,0.0,70.0,464.0,0.0,68.045,,,67.0,69.0,68.0,68.0,2.1300000000000097,0.0
2025-02-06 23:45:00,149.02666666666667,0.0,0.0,3.0,66.14666666666666,152.56,0.0,68.0,11.076666666666666,74.0,0.0,70.0,459.3333333333333,0.0,68.04,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
2025-02-07 00:00:00,151.14666666666668,-4.240000000000009,0.0,4.166666666666667,65.61,152.56,0.0,68.0,11.56,74.0,0.0,70.0,457.3333333333333,0.0,68.0,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
2025-02-07 00:15:00,151.85333333333332,0.0,0.0,5.333333333333333,65.66,152.56,0.0,68.0,13.466666666666667,74.0,0.0,70.0,450.6666666666667,0.0,67.91,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-07 00:30:00,151.14666666666668,0.0,0.0,5.0,65.55666666666667,152.56,0.0,68.0,15.063333333333333,74.0,0.0,70.0,446.6666666666667,0.0,67.86666666666666,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-07 00:45:00,153.26666666666668,-4.240000000000009,0.0,6.0,65.90666666666667,152.56,0.0,68.0,16.353333333333335,74.0,0.0,70.0,446.0,0.0,67.86,,,67.0,69.0,68.0,68.0,3.6600000000000037,0.0
2025-02-07 01:00:00,152.56,4.240000000000009,0.0,6.0,66.14666666666666,152.56,0.0,68.0,17.80666666666667,74.0,0.0,70.0,446.3333333333333,0.0,67.84333333333333,,,67.0,69.0,68.0,68.0,3.9599999999999937,0.0
2025-02-07 01:15:00,149.73333333333332,0.0,0.0,6.5,66.22333333333334,152.56,0.0,68.0,18.30666666666667,74.0,0.0,70.0,444.3333333333333,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-07 01:30:00,152.56,-2.1200000000000045,0.0,6.666666666666667,66.30666666666667,152.56,0.0,68.0,20.123333333333335,74.0,0.0,70.0,442.0,0.0,67.82666666666667,,,67.0,69.0,68.0,68.0,4.380000000000003,0.0
2025-02-07 01:45:00,152.56,0.0,0.0,6.5,66.38000000000001,152.56,0.0,68.0,20.933333333333334,74.0,0.0,70.0,438.3333333333333,0.0,67.84333333333333,,,67.0,69.0,68.0,68.0,5.079999999999998,0.0
2025-02-07 02:00:00,151.14666666666668,0.0,0.0,6.333333333333333,66.55333333333333,152.56,0.0,68.0,21.666666666666668,74.0,0.0,70.0,435.0,0.0,67.85333333333334,,,67.0,69.0,68.0,68.0,4.950000000000003,0.0
2025-02-07 02:15:00,151.14666666666668,-2.1200000000000045,0.0,7.0,66.67333333333333,152.56,0.0,68.0,21.97,74.0,0.0,70.0,437.0,0.0,67.87,,,67.0,69.0,68.0,68.0,5.199999999999996,0.0
2025-02-07 02:30:00,151.14666666666668,0.0,0.0,7.0,66.78333333333333,152.56,0.0,68.0,22.496666666666666,74.0,0.0,70.0,433.0,0.0,67.89,,,67.0,69.0,68.0,68.0,5.3600000000000065,0.0
2025-02-07 02:45:00,151.85333333333332,-2.1200000000000045,0.0,6.666666666666667,66.88,152.56,0.0,68.0,22.206666666666667,74.0,0.0,70.0,431.0,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,5.499999999999993,0.0
2025-02-07 03:00:00,149.73333333333332,-2.1200000000000045,0.0,6.833333333333333,66.97333333333334,152.56,0.0,68.0,22.356666666666666,74.0,0.0,70.0,430.3333333333333,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.210000000000001,0.0
2025-02-07 03:15:00,150.44,-2.1200000000000045,0.0,7.5,66.96333333333332,152.56,0.0,68.0,21.963333333333335,74.0,0.0,70.0,429.0,0.0,67.98,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
2025-02-07 03:30:00,152.56,-4.240000000000009,0.0,7.5,67.0,152.56,0.0,68.0,23.05666666666667,74.0,0.0,70.0,429.0,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,5.539999999999992,0.0
2025-02-07 03:45:00,151.85333333333332,2.1200000000000045,0.0,7.666666666666667,66.84333333333332,152.56,0.0,68.0,23.333333333333332,74.0,0.0,70.0,429.0,0.0,67.96,,,67.0,69.0,68.0,68.0,5.789999999999999,0.0
2025-02-07 04:00:00,152.56,0.0,0.0,6.5,66.89666666666666,152.56,0.0,68.0,24.02333333333333,74.0,0.0,70.0,429.0,0.0,67.94,,,67.0,69.0,68.0,68.0,6.069999999999993,0.0
2025-02-07 04:15:00,150.44,2.1200000000000045,0.0,5.666666666666667,67.02333333333333,152.56,0.0,68.0,24.763333333333332,74.0,0.0,70.0,429.0,0.0,67.93,,,67.0,69.0,68.0,68.0,6.1399999999999935,0.0
2025-02-07 04:30:00,151.14666666666668,-4.240000000000009,0.0,7.0,66.93,152.56,0.0,68.0,24.593333333333334,74.0,0.0,70.0,429.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
2025-02-07 04:45:00,152.56,2.1200000000000045,0.0,8.0,67.01,152.56,0.0,68.0,25.473333333333333,74.0,0.0,70.0,431.0,0.0,67.93,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
2025-02-07 05:00:00,152.56,0.0,0.0,8.0,66.83,152.56,0.0,68.0,25.19666666666667,74.0,0.0,70.0,433.0,0.0,67.96,,,67.0,69.0,68.0,68.0,6.539999999999999,0.0
2025-02-07 05:15:00,151.85333333333332,-2.1200000000000045,0.0,6.833333333333333,66.84,152.56,0.0,68.0,25.623333333333335,74.0,0.0,70.0,432.3333333333333,0.0,67.96,,,67.0,69.0,68.0,68.0,6.509999999999998,0.0
2025-02-07 05:30:00,150.44,-2.1200000000000045,0.0,5.666666666666667,66.91333333333334,152.56,0.0,68.0,25.69666666666667,74.0,0.0,70.0,431.0,0.0,67.96,,,67.0,69.0,68.0,68.0,6.670000000000002,0.0
2025-02-07 05:45:00,150.44,-4.240000000000009,0.0,6.0,66.89,152.56,0.0,68.0,25.78,74.0,0.0,70.0,431.0,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,6.979999999999997,0.0
2025-02-07 06:00:00,152.56,-2.1200000000000045,0.0,6.5,66.83,152.56,0.0,68.0,24.843333333333334,74.0,0.0,70.0,429.0,0.0,68.02,,,67.0,69.0,68.0,68.0,6.880000000000003,0.0
2025-02-07 06:15:00,151.85333333333332,0.0,0.0,6.666666666666667,66.99000000000001,152.56,0.0,68.0,25.686666666666667,74.0,0.0,70.0,430.3333333333333,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.710000000000008,0.0
2025-02-07 06:30:00,150.44,2.1200000000000045,0.0,5.333333333333333,66.83666666666666,152.56,0.0,68.0,25.433333333333334,74.0,0.0,70.0,430.3333333333333,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.780000000000001,0.0
2025-02-07 06:45:00,151.85333333333332,-2.1200000000000045,0.0,6.333333333333333,66.84,152.56,0.0,68.0,25.72666666666667,74.0,0.0,70.0,430.3333333333333,0.0,67.99333333333334,,,67.0,69.0,68.0,68.0,6.659999999999997,0.0
2025-02-07 07:00:00,152.56,0.0,0.0,6.166666666666667,66.88666666666667,152.56,0.0,68.0,26.043333333333333,74.0,0.0,70.0,429.6666666666667,0.0,67.98,,,67.0,69.0,68.0,68.0,6.510000000000005,0.0
2025-02-07 07:15:00,151.85333333333332,-2.1200000000000045,0.0,7.833333333333333,66.79,152.56,0.0,68.0,26.55666666666667,74.0,0.0,70.0,429.0,0.0,67.96,,,67.0,69.0,68.0,68.0,7.049999999999997,0.0
2025-02-07 07:30:00,151.85333333333332,0.0,0.0,7.0,66.90333333333334,152.56,0.0,68.0,27.063333333333333,74.0,0.0,70.0,429.0,0.0,67.93,,,67.0,69.0,68.0,68.0,6.959999999999994,0.0
2025-02-07 07:45:00,152.56,-2.1200000000000045,0.0,5.5,66.93666666666667,152.56,0.0,68.0,27.070000000000004,74.0,0.0,70.0,429.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,6.790000000000006,0.0
2025-02-07 08:00:00,151.14666666666668,0.0,0.0,6.5,66.97333333333334,152.56,0.0,68.0,28.066666666666666,74.0,0.0,70.0,429.6666666666667,0.0,67.94,,,67.0,69.0,68.0,68.0,7.499999999999993,0.0
2025-02-07 08:15:00,151.5,0.0,0.0,5.25,66.64,152.56,0.0,68.0,26.015,74.0,0.0,70.0,429.0,0.0,68.035,,,67.0,69.0,68.0,68.0,7.450000000000003,0.0
2025-02-07 08:30:00,153.09,-2.1200000000000045,0.0,7.375,66.77000000000001,152.56,0.0,68.0,27.6125,74.0,0.0,70.0,430.0,0.0,67.9525,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
2025-02-07 08:45:00,153.26666666666668,4.240000000000009,0.0,5.333333333333333,66.78666666666668,152.56,0.0,68.0,27.886666666666667,74.0,0.0,70.0,429.0,0.0,67.96,,,67.0,69.0,68.0,68.0,7.170000000000009,0.0
2025-02-07 09:00:00,151.14666666666668,0.0,0.0,5.333333333333333,66.87666666666667,152.56,0.0,68.0,28.05666666666667,74.0,0.0,70.0,429.0,0.0,67.93,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-07 09:15:00,150.44,-2.1200000000000045,0.0,6.666666666666667,66.81333333333333,152.56,0.0,68.0,27.99,74.0,0.0,70.0,429.0,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
2025-02-07 09:30:00,152.56,0.0,0.0,5.5,66.82000000000001,152.56,0.0,68.0,28.19333333333333,74.0,0.0,70.0,429.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.660000000000004,0.0
2025-02-07 09:45:00,150.44,0.0,0.0,6.0,66.93666666666667,152.56,0.0,68.0,29.346666666666668,74.0,0.0,70.0,429.6666666666667,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,7.680000000000007,0.0
2025-02-07 10:00:00,153.26666666666668,-2.1200000000000045,0.0,6.666666666666667,66.73,152.56,0.0,68.0,28.403333333333332,74.0,0.0,70.0,429.0,0.0,67.97,,,67.0,69.0,68.0,68.0,7.559999999999995,0.0
2025-02-07 10:15:00,151.85333333333332,0.0,0.0,4.833333333333333,66.78333333333335,152.56,0.0,68.0,28.236666666666668,74.0,0.0,70.0,429.0,0.0,68.00666666666667,,,67.0,69.0,68.0,68.0,8.109999999999992,0.0
2025-02-07 10:30:00,151.85333333333332,-2.1200000000000045,0.0,4.5,67.03666666666666,152.56,0.0,68.0,29.603333333333335,74.0,0.0,70.0,429.0,0.0,67.94,,,67.0,69.0,68.0,68.0,7.8700000000000045,0.0
2025-02-07 10:45:00,150.44,0.0,0.0,6.166666666666667,66.84333333333335,152.56,0.0,68.0,28.326666666666668,74.0,0.0,70.0,429.0,0.0,68.02,,,67.0,69.0,68.0,68.0,7.829999999999991,0.0
2025-02-07 11:00:00,153.26666666666668,-2.1200000000000045,0.0,6.666666666666667,66.89,152.56,0.0,68.0,29.55,74.0,0.0,70.0,428.3333333333333,0.0,67.96666666666668,,,67.0,69.0,68.0,68.0,8.160000000000004,0.0
2025-02-07 11:15:00,151.85333333333332,0.0,0.0,5.833333333333333,66.69,152.56,0.0,68.0,28.856666666666666,74.0,0.0,70.0,429.0,0.0,68.00333333333334,,,67.0,69.0,68.0,68.0,8.079999999999998,0.0
2025-02-07 11:30:00,151.14666666666668,-2.1200000000000045,0.0,7.0,66.77,152.56,0.0,68.0,29.17,74.0,0.0,70.0,431.0,0.0,67.97,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
2025-02-07 11:45:00,153.26666666666668,0.0,0.0,5.0,66.70333333333333,152.56,0.0,68.0,29.223333333333333,74.0,0.0,70.0,434.3333333333333,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,8.329999999999991,0.0
2025-02-07 12:00:00,153.26666666666665,0.0,0.0,7.0,66.70666666666666,152.56,0.0,68.0,29.343333333333334,74.0,0.0,70.0,439.6666666666667,0.0,67.99,,,67.0,69.0,68.0,68.0,8.239999999999995,0.0
2025-02-07 12:15:00,152.56,6.359999999999985,0.0,4.5,67.01666666666667,152.56,0.0,68.0,30.936666666666667,74.0,0.0,70.0,442.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,8.349999999999994,0.0
2025-02-07 12:30:00,150.44,0.0,0.0,5.333333333333333,66.86666666666666,152.56,0.0,68.0,30.676666666666666,74.0,0.0,70.0,444.3333333333333,0.0,67.96,,,67.0,69.0,68.0,68.0,8.440000000000005,0.0
2025-02-07 12:45:00,150.44,-4.240000000000009,0.0,6.166666666666667,66.83666666666666,152.56,0.0,68.0,30.346666666666668,74.0,0.0,70.0,449.6666666666667,0.0,67.99000000000001,,,67.0,69.0,68.0,68.0,8.699999999999996,0.0
2025-02-07 13:00:00,150.44,0.0,0.0,6.833333333333333,66.66333333333334,152.56,0.0,68.0,28.939999999999998,74.0,0.0,70.0,455.3333333333333,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,8.189999999999998,0.0
2025-02-07 13:15:00,152.56,-4.240000000000009,0.0,6.666666666666667,66.59666666666668,152.56,0.0,68.0,28.546666666666667,74.0,0.0,70.0,462.6666666666667,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,7.919999999999995,0.0
2025-02-07 13:30:00,152.56,-2.1200000000000045,0.0,5.166666666666667,66.81666666666666,152.56,0.0,68.0,30.123333333333335,74.0,0.0,70.0,470.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.900000000000006,0.0
2025-02-07 13:45:00,153.26666666666668,0.0,0.0,4.5,67.02666666666667,152.56,0.0,68.0,29.456666666666667,74.0,0.0,70.0,473.3333333333333,0.0,68.0,,,67.0,69.0,68.0,68.0,8.409999999999997,0.0
2025-02-07 14:00:00,151.14666666666668,-2.1200000000000045,0.0,4.166666666666667,67.33,152.56,0.0,68.0,29.189999999999998,74.0,0.0,70.0,474.6666666666667,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,7.969999999999999,0.0
2025-02-07 14:15:00,151.14666666666668,-4.240000000000009,0.0,4.666666666666667,67.23666666666666,152.56,0.0,68.0,27.223333333333333,74.0,0.0,70.0,481.6666666666667,0.0,68.11333333333333,,,67.0,69.0,68.0,68.0,7.839999999999996,0.0
2025-02-07 14:30:00,152.56,4.240000000000009,0.0,4.166666666666667,67.36,152.56,0.0,68.0,27.623333333333335,74.0,0.0,70.0,480.6666666666667,0.0,68.05,,,67.0,69.0,68.0,68.0,6.8700000000000045,0.0
2025-02-07 14:45:00,151.14666666666668,0.0,0.0,6.5,67.46666666666665,152.56,0.0,68.0,27.03333333333333,74.0,0.0,70.0,479.6666666666667,0.0,68.05333333333333,,,67.0,69.0,68.0,68.0,7.36999999999999,0.0
2025-02-07 15:00:00,151.14666666666668,0.0,0.0,6.5,67.48,152.56,0.0,68.0,26.01,74.0,0.0,70.0,490.0,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,6.899999999999999,0.0
2025-02-07 15:15:00,151.14666666666668,0.0,0.0,4.0,66.43333333333334,152.56,0.0,68.0,21.07,74.0,0.0,70.0,534.6666666666666,0.0,68.26333333333334,,,67.0,69.0,68.0,68.0,6.259999999999991,0.0
2025-02-07 15:30:00,151.14666666666668,-2.1200000000000045,0.0,5.666666666666667,63.9,152.56,0.0,68.0,4.776666666666667,74.0,0.0,70.0,716.0,0.0,68.98,,,67.0,69.0,68.0,68.0,4.750000000000007,0.0
2025-02-07 15:45:00,151.14666666666668,0.0,0.0,4.5,63.913333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,867.3333333333334,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,2.6599999999999966,0.0
2025-02-07 16:00:00,149.73333333333332,-2.1200000000000045,0.0,6.666666666666667,64.05333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,855.6666666666666,0.0,70.04666666666667,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-07 16:15:00,151.85333333333332,0.0,0.0,5.5,64.35333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,692.0,0.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-07 16:30:00,151.85333333333332,0.0,0.0,4.166666666666667,64.35666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,654.6666666666666,0.0,70.12,,,67.0,69.0,68.0,68.0,2.6499999999999986,0.0
2025-02-07 16:45:00,150.44,0.0,0.0,6.0,64.36333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,540.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,2.480000000000004,0.0
2025-02-07 17:00:00,151.85333333333332,-4.240000000000009,0.0,5.0,64.74666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,505.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,2.319999999999993,0.0
2025-02-07 17:15:00,150.44,-2.1200000000000045,0.0,4.333333333333333,64.87666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,500.3333333333333,0.0,68.74,,,67.0,69.0,68.0,68.0,2.3599999999999923,0.0
2025-02-07 17:30:00,151.85333333333332,-2.1200000000000045,0.0,5.833333333333333,64.91666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,589.3333333333334,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-07 17:45:00,152.56,-2.1200000000000045,0.0,6.5,64.92333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,645.3333333333334,0.0,69.44,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
2025-02-07 18:00:00,150.44,0.0,0.0,5.166666666666667,65.60000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,651.0,0.0,69.58999999999999,,,67.0,69.0,68.0,68.0,2.3699999999999903,0.0
2025-02-07 18:15:00,151.85333333333332,-2.1200000000000045,0.0,5.0,65.59333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,670.6666666666666,0.0,69.59666666666666,,,67.0,69.0,68.0,68.0,2.20000000000001,0.0
2025-02-07 18:30:00,153.97333333333333,0.0,0.0,4.666666666666667,65.73333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,685.3333333333334,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,2.260000000000005,0.0
2025-02-07 18:45:00,152.56,-2.1200000000000045,0.0,4.833333333333333,65.91000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,674.3333333333334,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
2025-02-07 19:00:00,149.73333333333332,-4.240000000000009,0.0,3.5,65.83666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,669.6666666666666,0.0,69.59666666666666,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-07 19:15:00,149.02666666666667,-2.1200000000000045,0.0,3.3333333333333335,65.84,152.56,0.0,68.0,0.0,74.0,0.0,70.0,624.6666666666666,0.0,69.5,,,67.0,69.0,68.0,68.0,1.9099999999999966,0.0
2025-02-07 19:30:00,149.73333333333332,-2.1200000000000045,0.0,5.5,65.73333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,544.0,0.0,68.87666666666667,,,67.0,69.0,68.0,68.0,1.9100000000000037,0.0
2025-02-07 19:45:00,153.97333333333333,-2.1200000000000045,0.0,4.333333333333333,66.01333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,520.6666666666666,0.0,68.67,,,67.0,69.0,68.0,68.0,2.1000000000000085,0.0
2025-02-07 20:00:00,150.44,2.1200000000000045,0.0,2.6666666666666665,65.93,152.56,0.0,68.0,0.0,74.0,0.0,70.0,570.3333333333334,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,1.970000000000013,0.0
2025-02-07 20:15:00,149.02666666666667,0.0,0.0,3.3333333333333335,65.55,152.56,0.0,68.0,0.0,74.0,0.0,70.0,608.0,0.0,69.32333333333334,,,67.0,69.0,68.0,68.0,1.7900000000000063,0.0
2025-02-07 20:30:00,151.85333333333332,-4.240000000000009,0.0,4.166666666666667,65.38333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,607.3333333333334,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,2.1099999999999994,0.0
2025-02-07 20:45:00,152.56,-2.1200000000000045,0.0,5.166666666666667,65.41333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,680.3333333333334,0.0,69.73666666666666,,,67.0,69.0,68.0,68.0,1.9200000000000088,0.0
2025-02-07 21:00:00,153.26666666666668,0.0,0.0,2.6666666666666665,65.43666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,760.6666666666666,0.0,70.16000000000001,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-02-07 21:15:00,149.73333333333332,2.1200000000000045,0.0,3.5,65.43666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,689.3333333333334,0.0,70.12,,,67.0,69.0,68.0,68.0,1.9799999999999969,0.0
2025-02-07 21:30:00,151.14666666666668,-2.1200000000000045,0.0,5.0,65.37,152.56,0.0,68.0,0.0,74.0,0.0,70.0,533.6666666666666,0.0,69.41000000000001,,,67.0,69.0,68.0,68.0,1.9299999999999997,0.0
2025-02-07 21:45:00,151.85333333333332,0.0,0.0,5.0,65.21666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,510.3333333333333,0.0,69.08666666666666,,,67.0,69.0,68.0,68.0,1.9099999999999966,0.0
2025-02-07 22:00:00,151.85333333333332,-2.1200000000000045,0.0,5.0,65.22333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,490.6666666666667,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
2025-02-07 22:15:00,151.85333333333332,-2.1200000000000045,0.0,5.333333333333333,65.25666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,475.3333333333333,0.0,68.63333333333334,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
2025-02-07 22:30:00,151.14666666666668,0.0,0.0,4.5,65.25666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,472.6666666666667,0.0,68.53666666666668,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-02-07 22:45:00,150.44,-2.1200000000000045,0.0,5.166666666666667,65.25,152.56,0.0,68.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,68.40666666666668,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-07 23:00:00,151.85333333333332,0.0,0.0,4.5,65.24333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,469.3333333333333,0.0,68.31333333333333,,,67.0,69.0,68.0,68.0,2.009999999999998,0.0
2025-02-07 23:15:00,152.56,-2.1200000000000045,0.0,3.0,65.24,152.56,0.0,68.0,0.0,74.0,0.0,70.0,465.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-02-07 23:30:00,152.56,0.0,0.0,3.0,65.24333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,458.0,0.0,68.16,,,67.0,69.0,68.0,68.0,2.069999999999993,0.0
2025-02-07 23:45:00,150.44,0.0,0.0,3.1666666666666665,65.19,152.56,0.0,68.0,0.0,74.0,0.0,70.0,450.6666666666667,0.0,68.08,,,67.0,69.0,68.0,68.0,1.990000000000002,0.0
2025-02-08 00:00:00,152.56,-2.1200000000000045,0.0,3.6666666666666665,65.10333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,447.3333333333333,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-08 00:15:00,151.14666666666668,0.0,0.0,4.0,64.99333333333334,152.56,0.0,68.0,0.9333333333333332,74.0,0.0,70.0,446.0,0.0,67.96,,,67.0,69.0,68.0,68.0,1.999999999999993,0.0
2025-02-08 00:30:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,64.91000000000001,152.56,0.0,68.0,2.1133333333333333,74.0,0.0,70.0,443.0,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-08 00:45:00,151.14666666666668,-2.1200000000000045,0.0,6.0,64.89,152.56,0.0,68.0,3.883333333333334,74.0,0.0,70.0,437.6666666666667,0.0,67.88,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-08 01:00:00,151.14666666666668,2.1200000000000045,0.0,5.5,64.82,152.56,0.0,68.0,4.463333333333334,74.0,0.0,70.0,433.0,0.0,67.87666666666667,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
2025-02-08 01:15:00,150.44,-2.1200000000000045,0.0,6.0,64.84666666666668,152.56,0.0,68.0,7.13,74.0,0.0,70.0,430.3333333333333,0.0,67.79333333333334,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
2025-02-08 01:30:00,151.14666666666668,-2.1200000000000045,0.0,6.333333333333333,64.78666666666668,152.56,0.0,68.0,9.136666666666667,74.0,0.0,70.0,427.6666666666667,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-08 01:45:00,150.44,-2.1200000000000045,0.0,6.0,64.96666666666665,152.56,0.0,68.0,10.706666666666665,74.0,0.0,70.0,424.3333333333333,0.0,67.78,,,67.0,69.0,68.0,68.0,2.259999999999998,0.0
2025-02-08 02:00:00,151.14666666666668,-4.240000000000009,0.0,6.166666666666667,65.21,152.56,0.0,68.0,12.306666666666667,74.0,0.0,70.0,423.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,2.529999999999994,0.0
2025-02-08 02:15:00,151.85333333333332,-2.1200000000000045,0.0,6.5,65.45,152.56,0.0,68.0,13.683333333333332,74.0,0.0,70.0,420.3333333333333,0.0,67.78333333333333,,,67.0,69.0,68.0,68.0,2.8200000000000074,0.0
2025-02-08 02:30:00,152.56,-2.1200000000000045,0.0,6.666666666666667,65.62333333333333,152.56,0.0,68.0,13.733333333333334,74.0,0.0,70.0,419.0,0.0,67.86333333333333,,,67.0,69.0,68.0,68.0,3.1399999999999935,0.0
2025-02-08 02:45:00,151.14666666666668,0.0,0.0,6.0,65.80666666666667,152.56,0.0,68.0,14.813333333333333,74.0,0.0,70.0,419.0,0.0,67.84,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-08 03:00:00,151.85333333333332,0.0,0.0,5.666666666666667,65.86333333333333,152.56,0.0,68.0,14.63,74.0,0.0,70.0,417.6666666666667,0.0,67.90333333333332,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-08 03:15:00,153.26666666666668,-2.1200000000000045,0.0,5.333333333333333,65.97333333333334,152.56,0.0,68.0,15.003333333333332,74.0,0.0,70.0,417.0,0.0,67.91,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-08 03:30:00,151.14666666666668,-2.1200000000000045,0.0,5.333333333333333,66.17666666666668,152.56,0.0,68.0,15.486666666666666,74.0,0.0,70.0,415.0,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,3.4599999999999937,0.0
2025-02-08 03:45:00,150.44,0.0,0.0,5.333333333333333,66.12,152.56,0.0,68.0,15.46,74.0,0.0,70.0,413.0,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,3.510000000000005,0.0
2025-02-08 04:00:00,150.44,-4.240000000000009,0.0,6.5,65.88666666666667,152.56,0.0,68.0,14.906666666666666,74.0,0.0,70.0,417.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-08 04:15:00,153.26666666666668,-2.1200000000000045,0.0,6.333333333333333,65.95666666666666,152.56,0.0,68.0,15.979999999999999,74.0,0.0,70.0,414.3333333333333,0.0,67.94333333333334,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-08 04:30:00,151.14666666666668,2.1200000000000045,0.0,5.0,65.84333333333333,152.56,0.0,68.0,16.793333333333333,74.0,0.0,70.0,410.6666666666667,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,3.8600000000000065,0.0
2025-02-08 04:45:00,150.44,-2.1200000000000045,0.0,5.333333333333333,65.80333333333333,152.56,0.0,68.0,17.253333333333334,74.0,0.0,70.0,409.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,4.1200000000000045,0.0
2025-02-08 05:00:00,151.14666666666668,-2.1200000000000045,0.0,6.333333333333333,65.64666666666666,152.56,0.0,68.0,17.94333333333333,74.0,0.0,70.0,409.3333333333333,0.0,67.93,,,67.0,69.0,68.0,68.0,4.359999999999992,0.0
2025-02-08 05:15:00,150.44,-2.1200000000000045,0.0,4.666666666666667,65.63,152.56,0.0,68.0,18.74,74.0,0.0,70.0,409.3333333333333,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-08 05:30:00,151.85333333333332,-2.1200000000000045,0.0,4.0,65.60000000000001,152.56,0.0,68.0,19.383333333333336,74.0,0.0,70.0,409.3333333333333,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.890000000000001,0.0
2025-02-08 05:45:00,150.44,0.0,0.0,4.833333333333333,65.82,152.56,0.0,68.0,20.126666666666665,74.0,0.0,70.0,409.6666666666667,0.0,67.90333333333334,,,67.0,69.0,68.0,68.0,4.960000000000001,0.0
2025-02-08 06:00:00,150.44,-4.240000000000009,0.0,6.5,65.92999999999999,152.56,0.0,68.0,20.573333333333334,74.0,0.0,70.0,410.6666666666667,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.170000000000002,0.0
2025-02-08 06:15:00,151.85333333333332,-2.1200000000000045,0.0,5.833333333333333,65.81333333333333,152.56,0.0,68.0,20.76,74.0,0.0,70.0,410.6666666666667,0.0,67.94,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2025-02-08 06:30:00,150.44,0.0,0.0,5.833333333333333,65.87,152.56,0.0,68.0,21.096666666666668,74.0,0.0,70.0,410.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.069999999999993,0.0
2025-02-08 06:45:00,149.73333333333332,-2.1200000000000045,0.0,5.0,65.86333333333333,152.56,0.0,68.0,20.936666666666664,74.0,0.0,70.0,409.0,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,5.38000000000001,0.0
2025-02-08 07:00:00,151.85333333333332,-2.1200000000000045,0.0,5.166666666666667,65.80333333333333,152.56,0.0,68.0,20.349999999999998,74.0,0.0,70.0,410.0,0.0,67.99,,,67.0,69.0,68.0,68.0,5.640000000000001,0.0
2025-02-08 07:15:00,152.56,-2.1200000000000045,0.0,6.666666666666667,65.90666666666667,152.56,0.0,68.0,21.183333333333334,74.0,0.0,70.0,412.0,0.0,67.96666666666668,,,67.0,69.0,68.0,68.0,5.509999999999991,0.0
2025-02-08 07:30:00,151.5,0.0,0.0,5.0,65.72999999999999,152.56,0.0,68.0,20.814999999999998,74.0,0.0,70.0,413.0,0.0,67.975,,,67.0,69.0,68.0,68.0,5.149999999999999,0.0
2025-02-08 07:45:00,152.56,-2.1200000000000045,0.0,5.0,66.04333333333334,152.56,0.0,68.0,21.626666666666665,74.0,0.0,70.0,413.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.349999999999994,0.0
2025-02-08 08:00:00,149.73333333333332,-2.1200000000000045,0.0,4.333333333333333,65.92333333333333,152.56,0.0,68.0,20.856666666666666,74.0,0.0,70.0,413.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.669999999999995,0.0
2025-02-08 08:15:00,152.56,-2.1200000000000045,0.0,4.333333333333333,65.74333333333334,152.56,0.0,68.0,19.863333333333333,74.0,0.0,70.0,413.3333333333333,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,5.119999999999997,0.0
2025-02-08 08:30:00,151.85333333333332,-2.1200000000000045,0.0,4.833333333333333,65.86,152.56,0.0,68.0,20.44666666666667,74.0,0.0,70.0,414.6666666666667,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.100000000000001,0.0
2025-02-08 08:45:00,152.56,-2.1200000000000045,0.0,4.666666666666667,65.81,152.56,0.0,68.0,19.863333333333333,74.0,0.0,70.0,415.0,0.0,68.02999999999999,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
2025-02-08 09:00:00,151.14666666666668,2.1200000000000045,0.0,3.5,65.74000000000001,152.56,0.0,68.0,19.416666666666668,74.0,0.0,70.0,415.0,0.0,68.03333333333333,,,67.0,69.0,68.0,68.0,4.939999999999998,0.0
2025-02-08 09:15:00,151.85333333333332,-2.1200000000000045,0.0,3.3333333333333335,65.57000000000001,152.56,0.0,68.0,19.32,74.0,0.0,70.0,415.6666666666667,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,4.920000000000009,0.0
2025-02-08 09:30:00,152.56,-2.1200000000000045,0.0,5.5,65.56,152.56,0.0,68.0,19.886666666666667,74.0,0.0,70.0,417.0,0.0,67.98666666666666,,,67.0,69.0,68.0,68.0,4.850000000000001,0.0
2025-02-08 09:45:00,151.85333333333332,2.1200000000000045,0.0,5.0,65.63000000000001,152.56,0.0,68.0,20.28,74.0,0.0,70.0,417.0,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,4.840000000000003,0.0
2025-02-08 10:00:00,151.85333333333332,0.0,0.0,4.5,65.78,152.56,0.0,68.0,20.19333333333333,74.0,0.0,70.0,417.6666666666667,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,5.13000000000001,0.0
2025-02-08 10:15:00,150.44,0.0,0.0,5.0,66.03,152.56,0.0,68.0,21.71666666666667,74.0,0.0,70.0,418.0,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
2025-02-08 10:30:00,149.73333333333332,-2.1200000000000045,0.0,5.5,65.77333333333333,152.56,0.0,68.0,20.456666666666667,74.0,0.0,70.0,419.0,0.0,67.99,,,67.0,69.0,68.0,68.0,5.410000000000004,0.0
2025-02-08 10:45:00,150.44,-4.240000000000009,0.0,6.0,65.83333333333333,152.56,0.0,68.0,20.846666666666668,74.0,0.0,70.0,419.0,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,5.63000000000001,0.0
2025-02-08 11:00:00,152.56,-4.240000000000009,0.0,5.666666666666667,65.96666666666667,152.56,0.0,68.0,20.903333333333332,74.0,0.0,70.0,419.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,5.699999999999996,0.0
2025-02-08 11:15:00,151.14666666666668,0.0,0.0,4.5,65.90666666666668,152.56,0.0,68.0,21.459999999999997,74.0,0.0,70.0,419.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,5.420000000000009,0.0
2025-02-08 11:30:00,151.14666666666668,-2.1200000000000045,0.0,4.666666666666667,66.03333333333335,152.56,0.0,68.0,21.013333333333332,74.0,0.0,70.0,419.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,5.130000000000003,0.0
2025-02-08 11:45:00,151.85333333333332,0.0,0.0,5.166666666666667,66.09333333333333,152.56,0.0,68.0,21.246666666666666,74.0,0.0,70.0,419.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,5.430000000000007,0.0
2025-02-08 12:00:00,150.44,0.0,0.0,5.666666666666667,65.99,152.56,0.0,68.0,21.42,74.0,0.0,70.0,421.0,0.0,67.96666666666667,,,67.0,69.0,68.0,68.0,5.25,0.0
2025-02-08 12:15:00,151.14666666666668,-2.1200000000000045,0.0,5.666666666666667,66.01666666666667,152.56,0.0,68.0,21.146666666666665,74.0,0.0,70.0,421.0,0.0,67.99333333333334,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2025-02-08 12:30:00,153.26666666666668,0.0,0.0,4.0,66.00666666666667,152.56,0.0,68.0,20.756666666666664,74.0,0.0,70.0,421.0,0.0,68.0,,,67.0,69.0,68.0,68.0,5.200000000000003,0.0
2025-02-08 12:45:00,150.44,0.0,0.0,3.5,65.94666666666667,152.56,0.0,68.0,20.436666666666667,74.0,0.0,70.0,422.0,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,5.130000000000003,0.0
2025-02-08 13:00:00,150.44,-2.1200000000000045,0.0,3.5,66.15666666666668,152.56,0.0,68.0,20.926666666666666,74.0,0.0,70.0,422.3333333333333,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,5.099999999999994,0.0
2025-02-08 13:15:00,149.73333333333332,-4.240000000000009,0.0,3.8333333333333335,66.05,152.56,0.0,68.0,20.706666666666667,74.0,0.0,70.0,423.0,0.0,67.99,,,67.0,69.0,68.0,68.0,5.1200000000000045,0.0
2025-02-08 13:30:00,151.14666666666668,-4.240000000000009,0.0,4.0,66.14,152.56,0.0,68.0,20.723333333333333,74.0,0.0,70.0,423.0,0.0,68.00333333333334,,,67.0,69.0,68.0,68.0,5.320000000000007,0.0
2025-02-08 13:45:00,151.85333333333332,-4.240000000000009,0.0,4.333333333333333,66.03666666666668,152.56,0.0,68.0,20.066666666666666,74.0,0.0,70.0,423.0,0.0,68.00666666666667,,,67.0,69.0,68.0,68.0,5.059999999999995,0.0
2025-02-08 14:00:00,152.56,-2.1200000000000045,0.0,5.0,66.075,152.56,0.0,68.0,19.355,74.0,0.0,70.0,423.0,0.0,68.05,,,67.0,69.0,68.0,68.0,4.880000000000003,0.0
2025-02-08 14:15:00,151.5,0.0,0.0,4.0,66.05,152.56,0.0,68.0,19.0375,74.0,0.0,70.0,425.0,0.0,68.04,,,67.0,69.0,68.0,68.0,4.669999999999995,0.0
2025-02-08 14:30:00,151.85333333333332,-2.1200000000000045,0.0,3.5,66.2,152.56,0.0,68.0,19.19333333333333,74.0,0.0,70.0,425.0,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,4.529999999999994,0.0
2025-02-08 14:45:00,151.85333333333332,-2.1200000000000045,0.0,3.5,65.95333333333333,152.56,0.0,68.0,18.433333333333334,74.0,0.0,70.0,427.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,4.57,0.0
2025-02-08 15:00:00,149.73333333333332,0.0,0.0,3.3333333333333335,66.08,152.56,0.0,68.0,18.34,74.0,0.0,70.0,427.0,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,4.489999999999995,0.0
2025-02-08 15:15:00,150.44,-4.240000000000009,0.0,3.5,66.27,152.56,0.0,68.0,18.476666666666667,74.0,0.0,70.0,428.3333333333333,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,4.329999999999998,0.0
2025-02-08 15:30:00,151.14666666666668,-2.1200000000000045,0.0,3.6666666666666665,66.19333333333333,152.56,0.0,68.0,17.203333333333333,74.0,0.0,70.0,427.6666666666667,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,4.189999999999998,0.0
2025-02-08 15:45:00,152.56,0.0,0.0,3.5,66.07,152.56,0.0,68.0,16.676666666666666,74.0,0.0,70.0,427.6666666666667,0.0,68.05,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-08 16:00:00,150.44,0.0,0.0,3.5,66.07000000000001,152.56,0.0,68.0,16.29,74.0,0.0,70.0,427.0,0.0,68.05,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-08 16:15:00,151.14666666666668,-2.1200000000000045,0.0,4.0,66.08,152.56,0.0,68.0,15.746666666666668,74.0,0.0,70.0,425.6666666666667,0.0,68.05,,,67.0,69.0,68.0,68.0,3.7800000000000082,0.0
2025-02-08 16:30:00,151.14666666666668,-2.1200000000000045,0.0,4.0,66.24333333333334,152.56,0.0,68.0,15.083333333333334,74.0,0.0,70.0,425.0,0.0,68.05666666666666,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-08 16:45:00,152.56,0.0,0.0,3.5,66.27,152.56,0.0,68.0,13.813333333333333,74.0,0.0,70.0,425.0,0.0,68.10000000000001,,,67.0,69.0,68.0,68.0,3.1300000000000097,0.0
2025-02-08 17:00:00,151.85333333333332,0.0,0.0,3.0,66.49,152.56,0.0,68.0,12.083333333333334,74.0,0.0,70.0,424.3333333333333,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
2025-02-08 17:15:00,150.44,0.0,0.0,3.6666666666666665,66.40333333333332,152.56,0.0,68.0,9.57,74.0,0.0,70.0,422.3333333333333,0.0,68.2,,,67.0,69.0,68.0,68.0,2.059999999999988,0.0
2025-02-08 17:30:00,153.26666666666668,-2.1200000000000045,0.0,3.6666666666666665,66.87,152.56,0.0,68.0,7.3,74.0,0.0,70.0,420.6666666666667,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
2025-02-08 17:45:00,151.14666666666668,0.0,0.0,3.0,67.25666666666666,152.56,0.0,68.0,2.9,74.0,0.0,70.0,419.6666666666667,0.0,68.35,,,67.0,69.0,68.0,68.0,1.3599999999999994,0.0
2025-02-08 18:00:00,151.14666666666668,-2.1200000000000045,0.0,2.5,67.49,152.56,0.0,68.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,68.44333333333334,,,67.0,69.0,68.0,68.0,1.3299999999999983,0.0
2025-02-08 18:15:00,151.14666666666668,-4.240000000000009,0.0,2.6666666666666665,67.69333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,416.3333333333333,0.0,68.50666666666666,,,67.0,69.0,68.0,68.0,1.2800000000000011,0.0
2025-02-08 18:30:00,151.14666666666668,-2.1200000000000045,0.0,2.6666666666666665,67.81666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,415.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,1.2900000000000063,0.0
2025-02-08 18:45:00,151.85333333333332,0.0,0.0,2.8333333333333335,64.96,152.56,0.0,68.0,0.0,74.0,0.0,70.0,413.0,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,1.1500000000000057,0.0
2025-02-08 19:00:00,149.73333333333332,0.0,0.0,5.0,58.26333333333333,152.56,0.0,68.0,4.166666666666667,74.0,0.0,70.0,412.6666666666667,0.0,67.81333333333333,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-08 19:15:00,152.56,-2.1200000000000045,0.0,5.0,59.28333333333333,152.56,0.0,68.0,14.806666666666667,74.0,0.0,70.0,411.0,0.0,67.43333333333334,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
2025-02-08 19:30:00,151.85333333333332,0.0,0.0,5.0,61.25333333333333,152.56,0.0,68.0,19.766666666666666,74.0,0.0,70.0,411.0,0.0,67.41333333333334,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-08 19:45:00,151.14666666666668,-2.1200000000000045,0.0,4.833333333333333,62.85666666666666,152.56,0.0,68.0,22.616666666666664,74.0,0.0,70.0,409.6666666666667,0.0,67.46,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-08 20:00:00,152.56,-4.240000000000009,0.0,5.166666666666667,64.54333333333334,152.56,0.0,68.0,24.786666666666665,74.0,0.0,70.0,409.0,0.0,67.54333333333334,,,67.0,69.0,68.0,68.0,5.050000000000004,0.0
2025-02-08 20:15:00,152.56,0.0,0.0,4.0,65.06666666666666,152.56,0.0,68.0,24.916666666666668,74.0,0.0,70.0,407.0,0.0,67.68333333333334,,,67.0,69.0,68.0,68.0,5.61999999999999,0.0
2025-02-08 20:30:00,150.44,-2.1200000000000045,0.0,3.1666666666666665,63.703333333333326,152.56,0.0,68.0,23.623333333333335,74.0,0.0,70.0,404.6666666666667,0.0,67.83666666666666,,,67.0,69.0,68.0,68.0,5.149999999999999,0.0
2025-02-08 20:45:00,149.73333333333332,-2.1200000000000045,0.0,5.5,61.24333333333333,152.56,0.0,68.0,30.683333333333334,74.0,0.0,70.0,403.3333333333333,0.0,67.56666666666666,,,67.0,69.0,68.0,68.0,5.969999999999999,0.0
2025-02-08 21:00:00,152.56,0.0,0.0,5.833333333333333,61.38333333333333,152.56,0.0,68.0,33.376666666666665,74.0,0.0,70.0,401.3333333333333,0.0,67.59666666666666,,,67.0,69.0,68.0,68.0,8.410000000000004,0.0
2025-02-08 21:15:00,150.44,2.1200000000000045,0.0,6.833333333333333,64.10000000000001,152.56,0.0,68.0,40.59,74.0,0.0,70.0,402.0,0.0,67.43666666666667,,,67.0,69.0,68.0,68.0,9.240000000000002,0.0
2025-02-08 21:30:00,152.56,-2.1200000000000045,0.0,6.166666666666667,64.43666666666667,152.56,0.0,68.0,39.39666666666667,74.0,0.0,70.0,401.3333333333333,0.0,67.65333333333334,,,67.0,69.0,68.0,68.0,12.380000000000003,0.0
2025-02-08 21:45:00,151.85333333333332,0.0,0.0,4.333333333333333,66.46999999999998,152.56,0.0,68.0,39.02333333333333,74.0,0.0,70.0,400.6666666666667,0.0,67.78,,,67.0,69.0,68.0,68.0,10.64,0.0
2025-02-08 22:00:00,152.56,,0.0,3.1666666666666665,66.94333333333333,152.56,0.0,68.0,33.126666666666665,74.0,0.0,70.0,402.0,0.0,68.08666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,151.85333333333332,,0.0,3.0,66.18666666666667,152.56,0.0,68.0,30.433333333333334,74.0,0.0,70.0,403.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,151.85333333333332,,0.0,3.8333333333333335,66.34333333333333,152.56,0.0,68.0,32.57666666666666,74.0,0.0,70.0,408.0,0.0,68.03,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,151.14666666666668,,0.0,4.0,65.76333333333334,152.56,0.0,68.0,30.656666666666666,74.0,0.0,70.0,408.0,0.0,68.07666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,151.14666666666668,,0.0,4.0,65.91,152.56,0.0,68.0,31.169999999999998,74.0,0.0,70.0,407.6666666666667,0.0,68.04,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,151.14666666666668,,0.0,4.5,65.76666666666667,152.56,0.0,68.0,32.193333333333335,74.0,0.0,70.0,407.3333333333333,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,150.44,,0.0,3.5,69.92666666666666,152.56,0.0,68.0,30.21666666666667,74.0,0.0,70.0,407.6666666666667,0.0,68.09333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,150.44,,0.0,2.1666666666666665,69.27333333333333,152.56,0.0,68.0,20.203333333333333,74.0,0.0,70.0,409.6666666666667,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,152.56,,0.0,2.0,67.97000000000001,152.56,0.0,68.0,13.666666666666666,74.0,0.0,70.0,409.0,0.0,68.57666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,150.44,0.0,0.0,2.0,67.41666666666667,152.56,0.0,68.0,11.18,74.0,0.0,70.0,409.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,2.1899999999999977,0.0
2025-02-09 00:30:00,152.56,-2.1200000000000045,0.0,2.1666666666666665,66.85000000000001,152.56,0.0,68.0,8.38,74.0,0.0,70.0,409.3333333333333,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,1.6000000000000085,0.0
2025-02-09 00:45:00,151.14666666666668,0.0,0.0,2.6666666666666665,66.64999999999999,152.56,0.0,68.0,6.673333333333333,74.0,0.0,70.0,409.0,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2025-02-09 01:00:00,153.97333333333333,0.0,0.0,3.3333333333333335,66.44666666666667,152.56,0.0,68.0,5.026666666666666,74.0,0.0,70.0,407.0,0.0,68.32,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-09 01:15:00,152.56,2.1200000000000045,0.0,3.0,66.12,152.56,0.0,68.0,3.0066666666666664,74.0,0.0,70.0,407.6666666666667,0.0,68.31,,,67.0,69.0,68.0,68.0,1.539999999999992,0.0
2025-02-09 01:30:00,151.14666666666668,0.0,0.0,2.3333333333333335,65.86,152.56,0.0,68.0,3.4766666666666666,74.0,0.0,70.0,407.3333333333333,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,1.6300000000000097,0.0
2025-02-09 01:45:00,151.85333333333332,0.0,0.0,2.0,65.71,152.56,0.0,68.0,2.6966666666666668,74.0,0.0,70.0,406.3333333333333,0.0,68.15666666666667,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
2025-02-09 02:00:00,150.44,-2.1200000000000045,0.0,1.8333333333333333,65.32,152.56,0.0,68.0,4.133333333333333,74.0,0.0,70.0,406.6666666666667,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,1.7600000000000051,0.0
2025-02-09 02:15:00,149.73333333333332,-2.1200000000000045,0.0,3.5,65.07,152.56,0.0,68.0,6.046666666666667,74.0,0.0,70.0,406.6666666666667,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,1.9500000000000028,0.0
2025-02-09 02:30:00,151.14666666666668,0.0,0.0,4.5,64.55666666666666,152.56,0.0,68.0,8.67,74.0,0.0,70.0,406.0,0.0,67.85000000000001,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
2025-02-09 02:45:00,151.85333333333332,-2.1200000000000045,0.0,4.5,64.33999999999999,152.56,0.0,68.0,12.883333333333333,74.0,0.0,70.0,406.0,0.0,67.71333333333332,,,67.0,69.0,68.0,68.0,2.4200000000000017,0.0
2025-02-09 03:00:00,151.14666666666668,0.0,0.0,2.0,64.88333333333334,152.56,0.0,68.0,16.07,74.0,0.0,70.0,405.6666666666667,0.0,67.69,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2025-02-09 03:15:00,150.44,-2.1200000000000045,0.0,5.0,65.25333333333333,152.56,0.0,68.0,18.546666666666667,74.0,0.0,70.0,405.3333333333333,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,4.209999999999994,0.0
2025-02-09 03:30:00,151.14666666666668,0.0,0.0,5.333333333333333,65.72666666666667,152.56,0.0,68.0,20.94333333333333,74.0,0.0,70.0,404.0,0.0,67.68333333333334,,,67.0,69.0,68.0,68.0,4.729999999999997,0.0
2025-02-09 03:45:00,151.14666666666668,-2.1200000000000045,0.0,6.0,66.37333333333333,152.56,0.0,68.0,22.97666666666667,74.0,0.0,70.0,404.0,0.0,67.69,,,67.0,69.0,68.0,68.0,5.470000000000006,0.0
2025-02-09 04:00:00,150.44,-4.240000000000009,0.0,6.5,66.45666666666666,152.56,0.0,68.0,23.813333333333333,74.0,0.0,70.0,404.0,0.0,67.74333333333333,,,67.0,69.0,68.0,68.0,5.609999999999999,0.0
2025-02-09 04:15:00,151.85333333333332,0.0,0.0,6.666666666666667,66.71666666666665,152.56,0.0,68.0,25.133333333333336,74.0,0.0,70.0,404.0,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,6.210000000000008,0.0
2025-02-09 04:30:00,151.85333333333332,-2.1200000000000045,0.0,6.666666666666667,66.92333333333333,152.56,0.0,68.0,26.47,74.0,0.0,70.0,404.0,0.0,67.78,,,67.0,69.0,68.0,68.0,6.539999999999999,0.0
2025-02-09 04:45:00,151.85333333333332,0.0,0.0,6.166666666666667,67.27,152.56,0.0,68.0,27.52,74.0,0.0,70.0,404.0,0.0,67.80666666666666,,,67.0,69.0,68.0,68.0,7.079999999999998,0.0
2025-02-09 05:00:00,147.61333333333334,-2.1200000000000045,0.0,5.833333333333333,67.16666666666667,152.56,0.0,68.0,28.376666666666665,74.0,0.0,70.0,404.0,0.0,67.83666666666666,,,67.0,69.0,68.0,68.0,7.1200000000000045,0.0
2025-02-09 05:15:00,152.56,-8.47999999999999,0.0,4.833333333333333,67.13,152.56,0.0,68.0,28.78333333333333,74.0,0.0,70.0,404.0,0.0,67.86,,,67.0,69.0,68.0,68.0,7.390000000000001,0.0
2025-02-09 05:30:00,151.14666666666668,-2.1200000000000045,0.0,5.5,67.12,152.56,0.0,68.0,29.61,74.0,0.0,70.0,404.0,0.0,67.84666666666668,,,67.0,69.0,68.0,68.0,7.68,0.0
2025-02-09 05:45:00,149.38,0.0,0.0,6.5,67.31,152.56,0.0,68.0,30.130000000000003,74.0,0.0,70.0,404.0,0.0,67.845,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
2025-02-09 06:00:00,152.56,0.0,0.0,5.625,67.4025,152.56,0.0,68.0,29.9925,74.0,0.0,70.0,404.0,0.0,67.91499999999999,,,67.0,69.0,68.0,68.0,8.149999999999999,0.0
2025-02-09 06:15:00,151.14666666666668,-2.1200000000000045,0.0,4.833333333333333,67.51333333333334,152.56,0.0,68.0,30.173333333333332,74.0,0.0,70.0,404.0,0.0,67.93333333333334,,,67.0,69.0,68.0,68.0,8.090000000000003,0.0
2025-02-09 06:30:00,153.26666666666668,0.0,0.0,4.666666666666667,67.43666666666667,152.56,0.0,68.0,30.709999999999997,74.0,0.0,70.0,404.0,0.0,67.93666666666667,,,67.0,69.0,68.0,68.0,8.399999999999991,0.0
2025-02-09 06:45:00,151.14666666666668,0.0,0.0,6.833333333333333,67.19333333333333,152.56,0.0,68.0,30.643333333333334,74.0,0.0,70.0,404.0,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,8.300000000000004,0.0
2025-02-09 07:00:00,152.56,0.0,0.0,6.666666666666667,67.27333333333333,152.56,0.0,68.0,30.76,74.0,0.0,70.0,404.6666666666667,0.0,67.95666666666666,,,67.0,69.0,68.0,68.0,8.61,0.0
2025-02-09 07:15:00,151.14666666666668,0.0,0.0,4.166666666666667,67.15333333333332,152.56,0.0,68.0,29.656666666666666,74.0,0.0,70.0,407.6666666666667,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.540000000000006,0.0
2025-02-09 07:30:00,151.14666666666668,0.0,0.0,4.5,67.12333333333333,152.56,0.0,68.0,29.503333333333334,74.0,0.0,70.0,407.6666666666667,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,7.939999999999998,0.0
2025-02-09 07:45:00,151.14666666666668,-6.360000000000014,0.0,6.833333333333333,67.15333333333332,152.56,0.0,68.0,29.41,74.0,0.0,70.0,408.6666666666667,0.0,68.02,,,67.0,69.0,68.0,68.0,7.960000000000001,0.0
2025-02-09 08:00:00,152.56,-2.1200000000000045,0.0,4.666666666666667,67.10000000000001,152.56,0.0,68.0,29.393333333333334,74.0,0.0,70.0,408.3333333333333,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.079999999999998,0.0
2025-02-09 08:15:00,151.14666666666668,0.0,0.0,4.166666666666667,67.09333333333333,152.56,0.0,68.0,28.973333333333333,74.0,0.0,70.0,409.3333333333333,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,8.019999999999996,0.0
2025-02-09 08:30:00,151.85333333333332,-2.1200000000000045,0.0,4.333333333333333,67.01,152.56,0.0,68.0,28.840000000000003,74.0,0.0,70.0,409.0,0.0,68.02,,,67.0,69.0,68.0,68.0,7.949999999999996,0.0
2025-02-09 08:45:00,151.14666666666668,0.0,0.0,4.333333333333333,66.99333333333334,152.56,0.0,68.0,28.790000000000003,74.0,0.0,70.0,410.3333333333333,0.0,68.02,,,67.0,69.0,68.0,68.0,7.779999999999994,0.0
2025-02-09 09:00:00,151.14666666666668,-2.1200000000000045,0.0,4.666666666666667,66.96,152.56,0.0,68.0,29.676666666666666,74.0,0.0,70.0,410.3333333333333,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,7.910000000000004,0.0
2025-02-09 09:15:00,151.85333333333332,-2.1200000000000045,0.0,3.3333333333333335,67.04,152.56,0.0,68.0,29.39,74.0,0.0,70.0,411.0,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,7.709999999999994,0.0
2025-02-09 09:30:00,151.14666666666668,-2.1200000000000045,0.0,3.3333333333333335,67.04666666666667,152.56,0.0,68.0,28.666666666666668,74.0,0.0,70.0,411.0,0.0,68.02,,,67.0,69.0,68.0,68.0,8.170000000000002,0.0
2025-02-09 09:45:00,151.85333333333332,-2.1200000000000045,0.0,3.5,66.97,152.56,0.0,68.0,28.939999999999998,74.0,0.0,70.0,411.0,0.0,68.0,,,67.0,69.0,68.0,68.0,8.11999999999999,0.0
2025-02-09 10:00:00,151.14666666666668,0.0,0.0,6.0,66.98666666666666,152.56,0.0,68.0,28.45,74.0,0.0,70.0,411.0,0.0,68.02,,,67.0,69.0,68.0,68.0,7.82,0.0
2025-02-09 10:15:00,153.26666666666668,-2.1200000000000045,0.0,4.666666666666667,66.92999999999999,152.56,0.0,68.0,28.426666666666666,74.0,0.0,70.0,413.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,7.609999999999999,0.0
2025-02-09 10:30:00,150.44,2.1200000000000045,0.0,3.1666666666666665,67.00666666666666,152.56,0.0,68.0,28.813333333333333,74.0,0.0,70.0,413.0,0.0,68.0,,,67.0,69.0,68.0,68.0,7.649999999999999,0.0
2025-02-09 10:45:00,151.14666666666668,0.0,0.0,4.333333333333333,67.08999999999999,152.56,0.0,68.0,28.623333333333335,74.0,0.0,70.0,413.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,7.769999999999996,0.0
2025-02-09 11:00:00,151.14666666666668,-2.1200000000000045,0.0,4.833333333333333,67.01333333333334,152.56,0.0,68.0,29.28333333333333,74.0,0.0,70.0,413.6666666666667,0.0,67.98666666666666,,,67.0,69.0,68.0,68.0,7.819999999999993,0.0
2025-02-09 11:15:00,151.14666666666668,-4.240000000000009,0.0,3.3333333333333335,66.91666666666667,152.56,0.0,68.0,28.52,74.0,0.0,70.0,415.0,0.0,68.0,,,67.0,69.0,68.0,68.0,7.899999999999999,0.0
2025-02-09 11:30:00,151.85333333333332,-2.1200000000000045,0.0,3.5,67.08999999999999,152.56,0.0,68.0,29.613333333333333,74.0,0.0,70.0,415.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,7.869999999999997,0.0
2025-02-09 11:45:00,150.44,2.1200000000000045,0.0,4.5,67.01,152.56,0.0,68.0,29.593333333333334,74.0,0.0,70.0,415.6666666666667,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,8.260000000000005,0.0
2025-02-09 12:00:00,150.44,0.0,0.0,5.333333333333333,67.02333333333333,152.56,0.0,68.0,29.866666666666664,74.0,0.0,70.0,415.6666666666667,0.0,67.95666666666666,,,67.0,69.0,68.0,68.0,8.030000000000008,0.0
2025-02-09 12:15:00,152.56,-2.1200000000000045,0.0,4.666666666666667,66.87,152.56,0.0,68.0,29.093333333333334,74.0,0.0,70.0,417.0,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,8.21,0.0
2025-02-09 12:30:00,151.85333333333332,-2.1200000000000045,0.0,4.166666666666667,67.03333333333335,152.56,0.0,68.0,29.63,74.0,0.0,70.0,417.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,8.040000000000006,0.0
