time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 02:45:00,151.85333333333332,-2.1200000000000045,0.0,27.166666666666668,65.30666666666667,152.56,0.0,68.0,23.376666666666665,74.0,0.0,70.0,480.6666666666667,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.700000000000003,0.0
2025-02-12 03:00:00,151.85333333333332,-4.240000000000009,0.0,25.0,65.51666666666667,152.56,0.0,68.0,24.36,74.0,0.0,70.0,480.0,0.0,67.95666666666666,,,67.0,69.0,68.0,68.0,6.640000000000001,0.0
2025-02-12 03:15:00,150.44,-2.1200000000000045,0.0,24.5,65.30666666666666,152.56,0.0,68.0,23.266666666666666,74.0,0.0,70.0,479.3333333333333,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.649999999999999,0.0
2025-02-12 03:30:00,151.85333333333332,0.0,0.0,26.833333333333332,65.21666666666665,152.56,0.0,68.0,23.103333333333335,74.0,0.0,70.0,476.6666666666667,0.0,68.02666666666667,,,67.0,69.0,68.0,68.0,6.279999999999994,0.0
2025-02-12 03:45:00,150.44,2.1200000000000045,0.0,24.666666666666668,65.38,152.56,0.0,68.0,23.573333333333334,74.0,0.0,70.0,480.0,0.0,67.99,,,67.0,69.0,68.0,68.0,6.209999999999994,0.0
2025-02-12 04:00:00,150.44,0.0,0.0,25.833333333333332,65.47000000000001,152.56,0.0,68.0,23.826666666666668,74.0,0.0,70.0,478.6666666666667,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.530000000000008,0.0
2025-02-12 04:15:00,150.44,-2.1200000000000045,0.0,26.5,65.21,152.56,0.0,68.0,22.993333333333336,74.0,0.0,70.0,476.6666666666667,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.660000000000004,0.0
2025-02-12 04:30:00,152.56,-2.1200000000000045,0.0,26.666666666666668,65.39999999999999,152.56,0.0,68.0,23.349999999999998,74.0,0.0,70.0,476.6666666666667,0.0,68.00333333333334,,,67.0,69.0,68.0,68.0,6.459999999999994,0.0
2025-02-12 04:45:00,150.44,0.0,0.0,25.0,65.20333333333333,152.56,0.0,68.0,23.046666666666667,74.0,0.0,70.0,478.0,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.189999999999998,0.0
2025-02-12 05:00:00,151.85333333333332,-2.1200000000000045,0.0,26.0,65.38,152.56,0.0,68.0,23.51,74.0,0.0,70.0,478.6666666666667,0.0,67.99,,,67.0,69.0,68.0,68.0,6.440000000000005,0.0
2025-02-12 05:15:00,153.26666666666668,0.0,0.0,26.5,65.39999999999999,152.56,0.0,68.0,23.406666666666666,74.0,0.0,70.0,479.3333333333333,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.400000000000006,0.0
2025-02-12 05:30:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,65.34333333333333,152.56,0.0,68.0,23.096666666666668,74.0,0.0,70.0,476.6666666666667,0.0,67.98,,,67.0,69.0,68.0,68.0,6.200000000000003,0.0
2025-02-12 05:45:00,151.14666666666668,-2.1200000000000045,0.0,26.666666666666668,65.58666666666666,152.56,0.0,68.0,24.41,74.0,0.0,70.0,475.3333333333333,0.0,67.94,,,67.0,69.0,68.0,68.0,6.609999999999999,0.0
2025-02-12 06:00:00,151.85333333333332,2.1200000000000045,0.0,25.833333333333332,65.75999999999999,152.56,0.0,68.0,25.64333333333333,74.0,0.0,70.0,476.6666666666667,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,7.150000000000006,0.0
2025-02-12 06:15:00,151.85333333333332,0.0,0.0,24.5,65.61666666666666,152.56,0.0,68.0,24.72666666666667,74.0,0.0,70.0,475.3333333333333,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,7.189999999999991,0.0
2025-02-12 06:30:00,151.14666666666668,-2.1200000000000045,0.0,26.0,65.42999999999999,152.56,0.0,68.0,23.599999999999998,74.0,0.0,70.0,474.6666666666667,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.8600000000000065,0.0
2025-02-12 06:45:00,152.56,4.240000000000009,0.0,25.666666666666668,65.28333333333333,152.56,0.0,68.0,23.923333333333332,74.0,0.0,70.0,471.3333333333333,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.509999999999998,0.0
2025-02-12 07:00:00,149.73333333333332,0.0,0.0,24.333333333333332,65.32333333333334,152.56,0.0,68.0,23.290000000000003,74.0,0.0,70.0,470.6666666666667,0.0,68.02666666666666,,,67.0,69.0,68.0,68.0,6.430000000000007,0.0
2025-02-12 07:15:00,151.14666666666668,-4.240000000000009,0.0,25.5,65.18666666666667,152.56,0.0,68.0,22.616666666666664,74.0,0.0,70.0,470.0,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,6.679999999999993,0.0
2025-02-12 07:30:00,150.44,0.0,0.0,27.166666666666668,65.14999999999999,152.56,0.0,68.0,22.59,74.0,0.0,70.0,466.6666666666667,0.0,68.03,,,67.0,69.0,68.0,68.0,6.310000000000002,0.0
2025-02-12 07:45:00,153.26666666666668,0.0,0.0,25.333333333333332,65.28666666666668,152.56,0.0,68.0,23.26,74.0,0.0,70.0,465.3333333333333,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.349999999999994,0.0
2025-02-12 08:00:00,151.85333333333332,0.0,0.0,24.333333333333332,65.11333333333333,152.56,0.0,68.0,22.396666666666665,74.0,0.0,70.0,464.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.240000000000002,0.0
2025-02-12 08:15:00,149.02666666666667,0.0,0.0,25.333333333333332,65.35333333333334,152.56,0.0,68.0,23.363333333333333,74.0,0.0,70.0,464.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,6.159999999999997,0.0
2025-02-12 08:30:00,151.14666666666668,-2.1200000000000045,0.0,25.166666666666668,65.27666666666666,152.56,0.0,68.0,23.23,74.0,0.0,70.0,462.0,0.0,67.99000000000001,,,67.0,69.0,68.0,68.0,6.609999999999999,0.0
2025-02-12 08:45:00,149.73333333333332,-2.1200000000000045,0.0,27.166666666666668,65.14333333333333,152.56,0.0,68.0,22.336666666666662,74.0,0.0,70.0,460.6666666666667,0.0,68.01,,,67.0,69.0,68.0,68.0,6.230000000000004,0.0
2025-02-12 09:00:00,153.26666666666668,0.0,0.0,25.5,64.61,152.56,0.0,68.0,23.106666666666666,74.0,0.0,70.0,460.0,0.0,67.97333333333334,,,67.0,69.0,68.0,68.0,6.1200000000000045,0.0
2025-02-12 09:15:00,151.14666666666668,2.1200000000000045,0.0,24.0,65.41000000000001,152.56,0.0,68.0,23.373333333333335,74.0,0.0,70.0,458.6666666666667,0.0,67.99333333333333,,,67.0,69.0,68.0,68.0,6.690000000000005,0.0
2025-02-12 09:30:00,150.44,-4.240000000000009,0.0,25.5,65.27666666666666,152.56,0.0,68.0,22.933333333333334,74.0,0.0,70.0,458.0,0.0,68.0,,,67.0,69.0,68.0,68.0,6.3700000000000045,0.0
2025-02-12 09:45:00,153.26666666666668,-2.1200000000000045,0.0,24.833333333333332,65.17,152.56,0.0,68.0,22.66,74.0,0.0,70.0,456.6666666666667,0.0,68.00333333333333,,,67.0,69.0,68.0,68.0,6.559999999999995,0.0
2025-02-12 10:00:00,150.44,0.0,0.0,25.333333333333332,65.36666666666667,152.56,0.0,68.0,23.613333333333333,74.0,0.0,70.0,458.0,0.0,67.97000000000001,,,67.0,69.0,68.0,68.0,6.270000000000003,0.0
2025-02-12 10:15:00,152.56,0.0,0.0,24.5,65.23,152.56,0.0,68.0,23.106666666666666,74.0,0.0,70.0,460.6666666666667,0.0,68.00333333333333,,,67.0,69.0,68.0,68.0,6.330000000000005,0.0
2025-02-12 10:30:00,151.85333333333332,2.1200000000000045,0.0,24.166666666666668,65.35333333333334,152.56,0.0,68.0,22.429999999999996,74.0,0.0,70.0,462.6666666666667,0.0,68.03333333333335,,,67.0,69.0,68.0,68.0,6.3899999999999935,0.0
2025-02-12 10:45:00,150.44,0.0,0.0,23.666666666666668,65.21,152.56,0.0,68.0,22.439999999999998,74.0,0.0,70.0,464.6666666666667,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.079999999999998,0.0
2025-02-12 11:00:00,149.73333333333332,-2.1200000000000045,0.0,26.166666666666668,65.30333333333333,152.56,0.0,68.0,22.333333333333332,74.0,0.0,70.0,466.0,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,6.150000000000006,0.0
2025-02-12 11:15:00,152.56,-6.360000000000014,0.0,27.166666666666668,65.14,152.56,0.0,68.0,22.599999999999998,74.0,0.0,70.0,466.6666666666667,0.0,67.99333333333334,,,67.0,69.0,68.0,68.0,6.609999999999999,0.0
2025-02-12 11:30:00,151.85333333333332,0.0,0.0,24.833333333333332,65.21333333333332,152.56,0.0,68.0,22.766666666666666,74.0,0.0,70.0,468.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.099999999999994,0.0
2025-02-12 11:45:00,151.85333333333332,-2.1200000000000045,0.0,24.166666666666668,65.14999999999999,152.56,0.0,68.0,22.656666666666666,74.0,0.0,70.0,470.6666666666667,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.239999999999995,0.0
2025-02-12 12:00:00,151.14666666666668,0.0,0.0,23.666666666666668,65.25333333333333,152.56,0.0,68.0,22.576666666666668,74.0,0.0,70.0,470.6666666666667,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.080000000000005,0.0
2025-02-12 12:15:00,151.85333333333332,0.0,0.0,26.833333333333332,65.34666666666668,152.56,0.0,68.0,22.66,74.0,0.0,70.0,471.3333333333333,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,6.11999999999999,0.0
2025-02-12 12:30:00,151.85333333333332,-2.1200000000000045,0.0,26.166666666666668,65.22333333333334,152.56,0.0,68.0,23.30333333333333,74.0,0.0,70.0,472.6666666666667,0.0,67.96,,,67.0,69.0,68.0,68.0,6.020000000000003,0.0
2025-02-12 12:45:00,151.14666666666668,0.0,0.0,25.0,65.41666666666667,152.56,0.0,68.0,22.516666666666666,74.0,0.0,70.0,476.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,6.470000000000006,0.0
2025-02-12 13:00:00,151.85333333333332,-4.240000000000009,0.0,24.166666666666668,65.42666666666666,152.56,0.0,68.0,22.92,74.0,0.0,70.0,478.3333333333333,0.0,67.99,,,67.0,69.0,68.0,68.0,6.280000000000001,0.0
2025-02-12 13:15:00,147.61333333333334,0.0,0.0,24.833333333333332,65.28,152.56,0.0,68.0,24.616666666666664,74.0,0.0,70.0,482.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,6.130000000000003,0.0
2025-02-12 13:30:00,151.85333333333332,-2.1200000000000045,0.0,22.833333333333332,66.79333333333334,152.56,0.0,68.0,30.05666666666667,74.0,0.0,70.0,481.0,0.0,67.71333333333334,,,67.0,69.0,68.0,68.0,6.690000000000005,0.0
2025-02-12 13:45:00,151.14666666666668,0.0,0.0,22.5,66.82,152.56,0.0,68.0,29.08,74.0,0.0,70.0,480.0,0.0,67.85333333333334,,,67.0,69.0,68.0,68.0,8.439999999999998,0.0
2025-02-12 14:00:00,151.85333333333332,0.0,0.0,25.0,66.58,152.56,0.0,68.0,28.493333333333336,74.0,0.0,70.0,484.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,7.559999999999995,0.0
2025-02-12 14:15:00,51.56,-2.1200000000000045,0.0,55.666666666666664,67.52999999999999,152.56,0.0,68.0,25.13,74.0,0.0,70.0,489.0,0.0,68.08333333333333,,,67.0,69.0,68.0,68.0,7.479999999999997,0.0
2025-02-12 14:30:00,101.70666666666666,-152.56,0.0,49.166666666666664,67.85333333333334,152.56,0.0,68.0,21.029999999999998,74.0,0.0,70.0,489.0,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,9.689999999999998,0.0
2025-02-12 14:45:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,68.13666666666667,152.56,0.0,68.0,32.07,74.0,0.0,70.0,507.0,0.0,67.72,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
2025-02-12 15:00:00,151.85333333333332,2.1200000000000045,0.0,24.833333333333332,67.28666666666668,152.56,0.0,68.0,29.290000000000003,74.0,0.0,70.0,522.3333333333334,0.0,67.93333333333334,,,67.0,69.0,68.0,68.0,8.68999999999999,0.0
2025-02-12 15:15:00,151.85333333333332,0.0,0.0,24.166666666666668,66.74,152.56,0.0,68.0,28.496666666666666,74.0,0.0,70.0,531.3333333333334,0.0,67.99000000000001,,,67.0,69.0,68.0,68.0,7.599999999999994,0.0
2025-02-12 15:30:00,149.73333333333332,0.0,0.0,26.5,63.51666666666667,152.56,0.0,68.0,11.093333333333334,74.0,0.0,70.0,749.6666666666666,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,7.179999999999993,0.0
2025-02-12 15:45:00,151.14666666666668,0.0,0.0,25.666666666666668,62.09,152.56,0.0,68.0,0.0,74.0,0.0,70.0,808.6666666666666,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-12 16:00:00,151.14666666666668,-2.1200000000000045,0.0,24.166666666666668,62.18666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,653.3333333333334,0.0,68.91666666666667,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
2025-02-12 16:15:00,151.85333333333332,-2.1200000000000045,0.0,26.666666666666668,62.24333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,617.3333333333334,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2025-02-12 16:30:00,152.56,0.0,0.0,25.833333333333332,62.406666666666666,152.56,0.0,68.0,0.0,74.0,0.0,70.0,612.6666666666666,0.0,68.39999999999999,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2025-02-12 16:45:00,151.85333333333332,,0.0,25.166666666666668,62.45666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,577.6666666666666,0.0,68.17333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,152.56,0.0,0.0,23.833333333333332,62.53,152.56,0.0,68.0,1.1433333333333333,74.0,0.0,70.0,567.6666666666666,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-12 17:15:00,151.85333333333332,-2.1200000000000045,0.0,24.0,62.54,152.56,0.0,68.0,3.033333333333333,74.0,0.0,70.0,569.6666666666666,0.0,67.88,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-12 17:30:00,153.97333333333333,-2.1200000000000045,0.0,26.166666666666668,62.71,152.56,0.0,68.0,5.506666666666667,74.0,0.0,70.0,583.6666666666666,0.0,67.81333333333333,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
2025-02-12 17:45:00,150.44,0.0,0.0,25.0,62.72666666666667,152.56,0.0,68.0,7.536666666666666,74.0,0.0,70.0,586.3333333333334,0.0,67.78333333333333,,,67.0,69.0,68.0,68.0,2.4299999999999997,0.0
2025-02-12 18:00:00,153.97333333333333,-2.1200000000000045,0.0,26.0,63.083333333333336,152.56,0.0,68.0,10.743333333333334,74.0,0.0,70.0,584.3333333333334,0.0,67.69333333333333,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-12 18:15:00,153.26666666666668,2.1200000000000045,0.0,23.333333333333332,64.39999999999999,152.56,0.0,68.0,15.26,74.0,0.0,70.0,571.0,0.0,67.61,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-12 18:30:00,151.85333333333332,2.1200000000000045,0.0,22.666666666666668,64.53333333333335,152.56,0.0,68.0,16.326666666666668,74.0,0.0,70.0,571.6666666666666,0.0,67.70333333333333,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-12 18:45:00,152.56,2.1200000000000045,0.0,22.5,64.56,152.56,0.0,68.0,15.123333333333333,74.0,0.0,70.0,577.0,0.0,67.84333333333333,,,67.0,69.0,68.0,68.0,4.050000000000004,0.0
2025-02-12 19:00:00,150.44,0.0,0.0,23.333333333333332,64.55333333333334,152.56,0.0,68.0,15.563333333333333,74.0,0.0,70.0,583.6666666666666,0.0,67.86,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-12 19:15:00,151.14666666666668,-4.240000000000009,0.0,23.5,64.74666666666667,152.56,0.0,68.0,15.273333333333333,74.0,0.0,70.0,582.3333333333334,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-12 19:30:00,150.44,-2.1200000000000045,0.0,22.333333333333332,64.72000000000001,152.56,0.0,68.0,15.12,74.0,0.0,70.0,585.0,0.0,67.93333333333334,,,67.0,69.0,68.0,68.0,3.569999999999993,0.0
2025-02-12 19:45:00,150.44,0.0,0.0,22.666666666666668,65.0,152.56,0.0,68.0,15.75,74.0,0.0,70.0,579.6666666666666,0.0,67.93,,,67.0,69.0,68.0,68.0,3.710000000000008,0.0
2025-02-12 20:00:00,151.14666666666668,-2.1200000000000045,0.0,23.5,65.04333333333334,152.56,0.0,68.0,15.093333333333334,74.0,0.0,70.0,581.6666666666666,0.0,67.96333333333332,,,67.0,69.0,68.0,68.0,3.8799999999999955,0.0
2025-02-12 20:15:00,151.5,-2.1200000000000045,0.0,23.5,64.84,152.56,0.0,68.0,14.225,74.0,0.0,70.0,584.5,0.0,68.04,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-12 20:30:00,151.14666666666668,-2.1200000000000045,0.0,24.166666666666668,64.97666666666667,152.56,0.0,68.0,15.300000000000002,74.0,0.0,70.0,580.3333333333334,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-12 20:45:00,151.5,-2.1200000000000045,0.0,24.375,65.09,152.56,0.0,68.0,16.015,74.0,0.0,70.0,580.5,0.0,67.9525,,,67.0,69.0,68.0,68.0,3.680000000000007,0.0
2025-02-12 21:00:00,151.14666666666668,-2.1200000000000045,0.0,23.833333333333332,65.14999999999999,152.56,0.0,68.0,16.32,74.0,0.0,70.0,579.6666666666666,0.0,67.96,,,67.0,69.0,68.0,68.0,4.040000000000006,0.0
2025-02-12 21:15:00,151.85333333333332,0.0,0.0,23.833333333333332,65.32333333333334,152.56,0.0,68.0,16.856666666666666,74.0,0.0,70.0,584.3333333333334,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,3.8699999999999903,0.0
2025-02-12 21:30:00,151.14666666666668,0.0,0.0,24.333333333333332,65.46666666666665,152.56,0.0,68.0,17.416666666666668,74.0,0.0,70.0,588.3333333333334,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,4.150000000000006,0.0
2025-02-12 21:45:00,149.73333333333332,-2.1200000000000045,0.0,24.833333333333332,65.42333333333333,152.56,0.0,68.0,16.55,74.0,0.0,70.0,592.3333333333334,0.0,67.97,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-12 22:00:00,151.85333333333332,-4.240000000000009,0.0,24.5,65.20666666666666,152.56,0.0,68.0,15.413333333333334,74.0,0.0,70.0,591.0,0.0,68.04,,,67.0,69.0,68.0,68.0,3.9099999999999966,0.0
2025-02-12 22:15:00,152.56,-2.1200000000000045,0.0,25.0,65.53333333333333,152.56,0.0,68.0,16.599999999999998,74.0,0.0,70.0,592.3333333333334,0.0,67.98,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
2025-02-12 22:30:00,150.44,0.0,0.0,23.5,65.33666666666666,152.56,0.0,68.0,16.116666666666664,74.0,0.0,70.0,589.6666666666666,0.0,68.00333333333333,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-12 22:45:00,151.85333333333332,0.0,0.0,22.833333333333332,65.59333333333333,152.56,0.0,68.0,15.793333333333331,74.0,0.0,70.0,589.6666666666666,0.0,68.02,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-12 23:00:00,152.56,-2.1200000000000045,0.0,22.5,64.93666666666667,152.56,0.0,68.0,11.676666666666668,74.0,0.0,70.0,618.0,0.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-12 23:15:00,149.73333333333332,0.0,0.0,23.166666666666668,64.04333333333334,152.56,0.0,68.0,3.0066666666666664,74.0,0.0,70.0,669.3333333333334,0.0,68.48,,,67.0,69.0,68.0,68.0,2.3800000000000026,0.0
2025-02-12 23:30:00,151.85333333333332,-4.240000000000009,0.0,23.833333333333332,63.93,152.56,0.0,68.0,0.0,74.0,0.0,70.0,686.0,0.0,68.61666666666667,,,67.0,69.0,68.0,68.0,2.1799999999999997,0.0
2025-02-12 23:45:00,151.85333333333332,-2.1200000000000045,0.0,25.0,64.10666666666667,152.56,0.0,68.0,0.0,74.0,0.0,70.0,678.3333333333334,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-13 00:00:00,149.73333333333332,-2.1200000000000045,0.0,24.5,64.00333333333333,152.56,0.0,68.0,0.0,74.0,0.0,70.0,609.0,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
2025-02-13 00:15:00,151.14666666666668,-4.240000000000009,0.0,25.333333333333332,63.913333333333334,152.56,0.0,68.0,0.0,74.0,0.0,70.0,563.0,0.0,68.23,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-13 00:30:00,152.56,0.0,0.0,24.833333333333332,64.07000000000001,152.56,0.0,68.0,0.0,74.0,0.0,70.0,552.6666666666666,0.0,68.14999999999999,,,67.0,69.0,68.0,68.0,2.309999999999995,0.0
2025-02-13 00:45:00,149.02666666666667,0.0,0.0,25.0,64.18333333333334,152.56,0.0,68.0,0.043333333333333335,74.0,0.0,70.0,543.3333333333334,0.0,68.02333333333333,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-13 01:00:00,152.56,-2.1200000000000045,0.0,25.5,64.16333333333334,152.56,0.0,68.0,1.7333333333333334,74.0,0.0,70.0,540.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,2.3100000000000094,0.0
2025-02-13 01:15:00,151.14666666666668,0.0,0.0,23.666666666666668,64.14999999999999,152.56,0.0,68.0,0.32666666666666666,74.0,0.0,70.0,540.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
2025-02-13 01:30:00,151.14666666666668,-2.1200000000000045,0.0,25.166666666666668,64.22666666666667,152.56,0.0,68.0,1.8233333333333333,74.0,0.0,70.0,541.3333333333334,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
2025-02-13 01:45:00,151.85333333333332,0.0,0.0,23.333333333333332,64.3,152.56,0.0,68.0,1.9433333333333334,74.0,0.0,70.0,541.3333333333334,0.0,67.93666666666667,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
2025-02-13 02:00:00,149.73333333333332,0.0,0.0,23.833333333333332,64.25,152.56,0.0,68.0,1.8433333333333335,74.0,0.0,70.0,539.3333333333334,0.0,67.96,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-13 02:15:00,153.26666666666668,-2.1200000000000045,0.0,26.0,64.33999999999999,152.56,0.0,68.0,1.4900000000000002,74.0,0.0,70.0,538.6666666666666,0.0,67.96,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-13 02:30:00,151.14666666666668,2.1200000000000045,0.0,25.0,64.46666666666665,152.56,0.0,68.0,1.3466666666666667,74.0,0.0,70.0,534.6666666666666,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,2.269999999999996,0.0
2025-02-13 02:45:00,151.14666666666668,-4.240000000000009,0.0,23.5,64.59333333333333,152.56,0.0,68.0,0.5833333333333334,74.0,0.0,70.0,532.0,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,2.249999999999993,0.0
2025-02-13 03:00:00,151.14666666666668,-2.1200000000000045,0.0,23.833333333333332,64.61,152.56,0.0,68.0,2.063333333333333,74.0,0.0,70.0,530.0,0.0,67.96,,,67.0,69.0,68.0,68.0,2.180000000000007,0.0
2025-02-13 03:15:00,151.85333333333332,-2.1200000000000045,0.0,24.166666666666668,64.21666666666665,152.56,0.0,68.0,2.53,74.0,0.0,70.0,532.6666666666666,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-13 03:30:00,150.44,0.0,0.0,25.0,63.98666666666667,152.56,0.0,68.0,4.3500000000000005,74.0,0.0,70.0,534.6666666666666,0.0,67.89333333333333,,,67.0,69.0,68.0,68.0,2.319999999999993,0.0
2025-02-13 03:45:00,151.14666666666668,-2.1200000000000045,0.0,26.0,63.93666666666667,152.56,0.0,68.0,6.080000000000001,74.0,0.0,70.0,534.0,0.0,67.84333333333333,,,67.0,69.0,68.0,68.0,2.210000000000001,0.0
2025-02-13 04:00:00,151.14666666666668,0.0,0.0,25.5,63.876666666666665,152.56,0.0,68.0,8.75,74.0,0.0,70.0,530.6666666666666,0.0,67.78,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-13 04:15:00,151.85333333333332,-2.1200000000000045,0.0,26.0,64.10333333333334,152.56,0.0,68.0,10.526666666666666,74.0,0.0,70.0,528.6666666666666,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
2025-02-13 04:30:00,153.97333333333333,-2.1200000000000045,0.0,26.0,64.33666666666666,152.56,0.0,68.0,11.873333333333333,74.0,0.0,70.0,526.3333333333334,0.0,67.78666666666668,,,67.0,69.0,68.0,68.0,2.539999999999992,0.0
2025-02-13 04:45:00,153.26666666666668,2.1200000000000045,0.0,25.333333333333332,64.42333333333333,152.56,0.0,68.0,12.963333333333333,74.0,0.0,70.0,525.0,0.0,67.79333333333334,,,67.0,69.0,68.0,68.0,2.9199999999999946,0.0
2025-02-13 05:00:00,150.44,0.0,0.0,25.0,64.46,152.56,0.0,68.0,13.566666666666668,74.0,0.0,70.0,522.6666666666666,0.0,67.85000000000001,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-13 05:15:00,151.14666666666668,-2.1200000000000045,0.0,25.833333333333332,64.63333333333334,152.56,0.0,68.0,14.583333333333334,74.0,0.0,70.0,520.3333333333334,0.0,67.84666666666668,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-13 05:30:00,150.44,0.0,0.0,26.666666666666668,64.51333333333334,152.56,0.0,68.0,15.643333333333333,74.0,0.0,70.0,516.3333333333334,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-13 05:45:00,150.44,-2.1200000000000045,0.0,27.5,64.74333333333334,152.56,0.0,68.0,17.513333333333332,74.0,0.0,70.0,512.3333333333334,0.0,67.81333333333333,,,67.0,69.0,68.0,68.0,3.8600000000000065,0.0
2025-02-13 06:00:00,151.85333333333332,-2.1200000000000045,0.0,28.0,64.85000000000001,152.56,0.0,68.0,17.273333333333333,74.0,0.0,70.0,509.0,0.0,67.88,,,67.0,69.0,68.0,68.0,4.6100000000000065,0.0
2025-02-13 06:15:00,151.85333333333332,0.0,0.0,28.166666666666668,65.02333333333333,152.56,0.0,68.0,17.736666666666665,74.0,0.0,70.0,508.3333333333333,0.0,67.89,,,67.0,69.0,68.0,68.0,4.409999999999997,0.0
2025-02-13 06:30:00,151.85333333333332,0.0,0.0,25.333333333333332,65.08666666666666,152.56,0.0,68.0,18.57,74.0,0.0,70.0,507.3333333333333,0.0,67.89,,,67.0,69.0,68.0,68.0,4.619999999999997,0.0
2025-02-13 06:45:00,152.56,0.0,0.0,25.0,65.18666666666667,152.56,0.0,68.0,18.766666666666666,74.0,0.0,70.0,506.3333333333333,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,5.009999999999998,0.0
2025-02-13 07:00:00,152.56,-2.1200000000000045,0.0,24.666666666666668,65.08,152.56,0.0,68.0,18.37,74.0,0.0,70.0,506.3333333333333,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,4.859999999999999,0.0
2025-02-13 07:15:00,149.73333333333332,0.0,0.0,24.333333333333332,65.16666666666667,152.56,0.0,68.0,19.599999999999998,74.0,0.0,70.0,505.0,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.719999999999999,0.0
2025-02-13 07:30:00,151.85333333333332,-2.1200000000000045,0.0,24.5,65.06333333333333,152.56,0.0,68.0,19.826666666666668,74.0,0.0,70.0,505.0,0.0,67.94666666666667,,,67.0,69.0,68.0,68.0,5.070000000000007,0.0
2025-02-13 07:45:00,150.44,-2.1200000000000045,0.0,24.333333333333332,65.01333333333334,152.56,0.0,68.0,19.95,74.0,0.0,70.0,501.6666666666667,0.0,67.94,,,67.0,69.0,68.0,68.0,5.439999999999998,0.0
2025-02-13 08:00:00,150.44,-2.1200000000000045,0.0,26.5,65.33999999999999,152.56,0.0,68.0,22.106666666666666,74.0,0.0,70.0,497.0,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,5.569999999999993,0.0
2025-02-13 08:15:00,151.85333333333332,-4.240000000000009,0.0,27.833333333333332,65.35333333333334,152.56,0.0,68.0,24.043333333333333,74.0,0.0,70.0,493.6666666666667,0.0,67.85000000000001,,,67.0,69.0,68.0,68.0,6.509999999999998,0.0
2025-02-13 08:30:00,152.56,-2.1200000000000045,0.0,27.666666666666668,65.21,152.56,0.0,68.0,21.873333333333335,74.0,0.0,70.0,493.0,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,6.439999999999998,0.0
2025-02-13 08:45:00,148.32,0.0,0.0,26.0,65.12666666666667,152.56,0.0,68.0,21.78333333333333,74.0,0.0,70.0,491.6666666666667,0.0,68.0,,,67.0,69.0,68.0,68.0,6.290000000000006,0.0
2025-02-13 09:00:00,147.61333333333332,-6.360000000000014,0.0,26.5,65.05333333333333,152.56,0.0,68.0,22.536666666666665,74.0,0.0,70.0,490.3333333333333,0.0,67.94333333333334,,,67.0,69.0,68.0,68.0,6.1299999999999955,0.0
2025-02-13 09:15:00,151.85333333333332,-2.1200000000000045,0.0,25.0,65.13,152.56,0.0,68.0,21.666666666666668,74.0,0.0,70.0,490.3333333333333,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
2025-02-13 09:30:00,151.14666666666668,0.0,0.0,27.5,65.53333333333333,152.56,0.0,68.0,22.503333333333334,74.0,0.0,70.0,491.6666666666667,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,5.689999999999998,0.0
2025-02-13 09:45:00,151.14666666666668,0.0,0.0,25.5,65.17,152.56,0.0,68.0,22.396666666666665,74.0,0.0,70.0,493.0,0.0,67.97333333333334,,,67.0,69.0,68.0,68.0,5.700000000000003,0.0
2025-02-13 10:00:00,153.26666666666668,0.0,0.0,26.5,64.92,152.56,0.0,68.0,23.31,74.0,0.0,70.0,491.6666666666667,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,5.900000000000006,0.0
2025-02-13 10:15:00,150.44,0.0,0.0,25.666666666666668,65.14333333333333,152.56,0.0,68.0,23.59,74.0,0.0,70.0,490.3333333333333,0.0,67.94,,,67.0,69.0,68.0,68.0,6.520000000000003,0.0
2025-02-13 10:30:00,153.97333333333333,0.0,0.0,26.5,64.88666666666667,152.56,0.0,68.0,22.036666666666665,74.0,0.0,70.0,488.3333333333333,0.0,68.02999999999999,,,67.0,69.0,68.0,68.0,6.840000000000003,0.0
2025-02-13 10:45:00,152.56,2.1200000000000045,0.0,24.5,65.38333333333333,152.56,0.0,68.0,22.59,74.0,0.0,70.0,489.6666666666667,0.0,68.0,,,67.0,69.0,68.0,68.0,6.030000000000001,0.0
2025-02-13 11:00:00,150.44,0.0,0.0,24.166666666666668,65.31333333333333,152.56,0.0,68.0,23.570000000000004,74.0,0.0,70.0,491.0,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,5.8799999999999955,0.0
2025-02-13 11:15:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,65.26333333333334,152.56,0.0,68.0,23.05,74.0,0.0,70.0,492.3333333333333,0.0,68.0,,,67.0,69.0,68.0,68.0,6.659999999999997,0.0
2025-02-13 11:30:00,150.44,0.0,0.0,25.0,65.04333333333334,152.56,0.0,68.0,23.126666666666665,74.0,0.0,70.0,495.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-13 11:45:00,151.85333333333332,-4.240000000000009,0.0,26.666666666666668,65.04666666666667,152.56,0.0,68.0,24.05333333333333,74.0,0.0,70.0,495.6666666666667,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,6.36999999999999,0.0
2025-02-13 12:00:00,153.26666666666668,-4.240000000000009,0.0,25.333333333333332,65.27,152.56,0.0,68.0,25.326666666666668,74.0,0.0,70.0,493.6666666666667,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.890000000000008,0.0
2025-02-13 12:15:00,151.85333333333332,0.0,0.0,25.666666666666668,65.23666666666666,152.56,0.0,68.0,25.676666666666666,74.0,0.0,70.0,493.6666666666667,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,6.990000000000002,0.0
2025-02-13 12:30:00,152.56,0.0,0.0,25.0,65.39333333333333,152.56,0.0,68.0,24.86,74.0,0.0,70.0,500.3333333333333,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,7.189999999999991,0.0
2025-02-13 12:45:00,152.56,0.0,0.0,24.333333333333332,65.35000000000001,152.56,0.0,68.0,24.80666666666667,74.0,0.0,70.0,498.3333333333333,0.0,68.00333333333333,,,67.0,69.0,68.0,68.0,7.25,0.0
2025-02-13 13:00:00,151.14666666666668,0.0,0.0,24.166666666666668,65.64333333333333,152.56,0.0,68.0,27.286666666666665,74.0,0.0,70.0,497.6666666666667,0.0,67.88666666666667,,,67.0,69.0,68.0,68.0,7.130000000000003,0.0
2025-02-13 13:15:00,149.73333333333332,0.0,0.0,25.166666666666668,66.94666666666667,152.56,0.0,68.0,32.59666666666667,74.0,0.0,70.0,493.0,0.0,67.69333333333333,,,67.0,69.0,68.0,68.0,7.780000000000008,0.0
2025-02-13 13:30:00,152.56,-6.360000000000014,0.0,25.833333333333332,70.01666666666667,152.56,0.0,68.0,41.169999999999995,74.0,0.0,70.0,491.6666666666667,0.0,67.41666666666667,,,67.0,69.0,68.0,68.0,9.559999999999995,0.0
2025-02-13 13:45:00,151.85333333333332,0.0,0.0,23.833333333333332,74.69666666666667,152.56,0.0,68.0,50.75,74.0,0.0,70.0,487.6666666666667,0.0,67.21333333333332,,,67.0,69.0,68.0,68.0,14.059999999999995,0.0
2025-02-13 14:00:00,150.44,0.0,0.0,24.833333333333332,72.08999999999999,152.56,0.0,68.0,44.696666666666665,74.0,0.0,70.0,499.6666666666667,0.0,67.73,,,67.0,69.0,68.0,68.0,16.390000000000008,0.0
2025-02-13 14:15:00,151.14666666666668,0.0,0.0,25.666666666666668,69.27666666666666,152.56,0.0,68.0,37.81,74.0,0.0,70.0,507.0,0.0,68.10333333333334,,,67.0,69.0,68.0,68.0,12.600000000000001,0.0
2025-02-13 14:30:00,152.56,-1.0600000000000023,0.0,24.333333333333332,72.99666666666667,152.56,0.0,68.0,50.06333333333333,74.0,0.0,70.0,504.3333333333333,0.0,67.54,,,67.0,69.0,68.0,68.0,12.544999999999998,0.0
2025-02-13 14:45:00,149.73333333333332,0.0,0.0,25.5,77.66666666666667,152.56,0.0,68.0,57.56,74.0,0.0,70.0,511.0,0.0,67.38333333333334,,,67.0,69.0,68.0,68.0,14.849999999999994,0.0
2025-02-13 15:00:00,151.85333333333332,-2.1200000000000045,0.0,26.5,76.82333333333334,152.56,0.0,68.0,54.92333333333334,74.0,0.0,70.0,522.3333333333334,0.0,67.68666666666667,,,67.0,69.0,68.0,68.0,19.659999999999997,0.0
2025-02-13 15:15:00,152.56,0.0,0.0,26.166666666666668,71.76666666666667,152.56,0.0,68.0,43.19333333333333,74.0,0.0,70.0,539.3333333333334,0.0,68.26,,,67.0,69.0,68.0,68.0,17.640000000000008,0.0
2025-02-13 15:30:00,153.97333333333333,0.0,0.0,23.666666666666668,64.30333333333334,152.56,0.0,68.0,19.903333333333332,74.0,0.0,70.0,804.0,0.0,69.15666666666667,,,67.0,69.0,68.0,68.0,11.130000000000003,0.0
2025-02-13 15:45:00,151.85333333333332,0.0,0.0,24.0,60.61666666666667,152.56,0.0,68.0,1.8166666666666667,74.0,0.0,70.0,960.3333333333334,0.0,69.61,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-13 16:00:00,152.56,0.0,0.0,24.166666666666668,60.34,152.56,0.0,68.0,0.0,74.0,0.0,70.0,745.6666666666666,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-13 16:15:00,151.14666666666668,0.0,0.0,24.5,60.47,152.56,0.0,68.0,5.323333333333333,74.0,0.0,70.0,573.3333333333334,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-13 16:30:00,149.73333333333332,-2.1200000000000045,0.0,26.5,60.77,152.56,0.0,68.0,12.806666666666667,74.0,0.0,70.0,542.0,0.0,67.98666666666666,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-13 16:45:00,151.85333333333332,-2.1200000000000045,0.0,25.5,61.836666666666666,152.56,0.0,68.0,17.93,74.0,0.0,70.0,532.0,0.0,67.76666666666667,,,67.0,69.0,68.0,68.0,4.310000000000002,0.0
2025-02-13 17:00:00,151.14666666666668,0.0,0.0,24.166666666666668,62.916666666666664,152.56,0.0,68.0,22.486666666666668,74.0,0.0,70.0,533.3333333333334,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,5.43,0.0
2025-02-13 17:15:00,153.26666666666668,-2.1200000000000045,0.0,24.0,63.876666666666665,152.56,0.0,68.0,25.0,74.0,0.0,70.0,532.6666666666666,0.0,67.67,,,67.0,69.0,68.0,68.0,6.609999999999999,0.0
2025-02-13 17:30:00,153.26666666666668,-2.1200000000000045,0.0,24.166666666666668,64.54333333333334,152.56,0.0,68.0,25.586666666666662,74.0,0.0,70.0,539.3333333333334,0.0,67.73,,,67.0,69.0,68.0,68.0,7.410000000000004,0.0
2025-02-13 17:45:00,151.14666666666668,0.0,0.0,24.5,64.66,152.56,0.0,68.0,26.876666666666665,74.0,0.0,70.0,544.0,0.0,67.76,,,67.0,69.0,68.0,68.0,7.630000000000003,0.0
2025-02-13 18:00:00,152.56,2.1200000000000045,0.0,23.833333333333332,64.87,152.56,0.0,68.0,27.24,74.0,0.0,70.0,542.0,0.0,67.82333333333334,,,67.0,69.0,68.0,68.0,7.880000000000003,0.0
2025-02-13 18:15:00,149.02666666666667,0.0,0.0,24.333333333333332,65.54666666666667,152.56,0.0,68.0,30.13,74.0,0.0,70.0,550.0,0.0,67.73666666666666,,,67.0,69.0,68.0,68.0,7.490000000000002,0.0
2025-02-13 18:30:00,153.97333333333333,-2.1200000000000045,0.0,26.333333333333332,65.91666666666667,152.56,0.0,68.0,31.426666666666666,74.0,0.0,70.0,546.6666666666666,0.0,67.78,,,67.0,69.0,68.0,68.0,9.409999999999997,0.0
2025-02-13 18:45:00,153.97333333333333,0.0,0.0,25.5,65.73,152.56,0.0,68.0,31.55666666666667,74.0,0.0,70.0,543.3333333333334,0.0,67.83,,,67.0,69.0,68.0,68.0,9.18999999999999,0.0
2025-02-13 19:00:00,152.56,2.1200000000000045,0.0,25.166666666666668,66.03666666666666,152.56,0.0,68.0,32.38666666666666,74.0,0.0,70.0,536.6666666666666,0.0,67.84333333333333,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
2025-02-13 19:15:00,151.14666666666668,0.0,0.0,24.333333333333332,65.97666666666667,152.56,0.0,68.0,31.99,74.0,0.0,70.0,536.6666666666666,0.0,67.91,,,67.0,69.0,68.0,68.0,9.419999999999995,0.0
2025-02-13 19:30:00,151.14666666666668,0.0,0.0,23.666666666666668,66.15666666666668,152.56,0.0,68.0,32.586666666666666,74.0,0.0,70.0,540.6666666666666,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,9.289999999999992,0.0
2025-02-13 19:45:00,149.73333333333332,0.0,0.0,24.333333333333332,66.19333333333334,152.56,0.0,68.0,32.67666666666667,74.0,0.0,70.0,549.3333333333334,0.0,67.93,,,67.0,69.0,68.0,68.0,9.370000000000005,0.0
2025-02-13 20:00:00,151.85333333333332,-2.1200000000000045,0.0,26.333333333333332,66.08,152.56,0.0,68.0,31.49333333333333,74.0,0.0,70.0,558.6666666666666,0.0,68.01,,,67.0,69.0,68.0,68.0,9.720000000000006,0.0
2025-02-13 20:15:00,151.85333333333332,-2.1200000000000045,0.0,24.166666666666668,66.21,152.56,0.0,68.0,31.77,74.0,0.0,70.0,550.0,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,8.940000000000005,0.0
2025-02-13 20:30:00,151.14666666666668,0.0,0.0,24.0,66.38,152.56,0.0,68.0,32.446666666666665,74.0,0.0,70.0,546.6666666666666,0.0,67.97,,,67.0,69.0,68.0,68.0,9.390000000000008,0.0
2025-02-13 20:45:00,152.56,0.0,0.0,24.833333333333332,66.19333333333334,152.56,0.0,68.0,32.04,74.0,0.0,70.0,537.3333333333334,0.0,67.99000000000001,,,67.0,69.0,68.0,68.0,9.670000000000009,0.0
2025-02-13 21:00:00,151.14666666666668,-2.1200000000000045,0.0,24.833333333333332,66.38666666666667,152.56,0.0,68.0,32.026666666666664,74.0,0.0,70.0,533.3333333333334,0.0,68.0,,,67.0,69.0,68.0,68.0,9.43,0.0
2025-02-13 21:15:00,151.14666666666668,-2.1200000000000045,0.0,24.0,65.99,152.56,0.0,68.0,30.599999999999998,74.0,0.0,70.0,530.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,8.930000000000007,0.0
2025-02-13 21:30:00,149.02666666666667,0.0,0.0,23.833333333333332,65.75999999999999,152.56,0.0,68.0,30.423333333333332,74.0,0.0,70.0,527.6666666666666,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,8.839999999999996,0.0
2025-02-13 21:45:00,153.26666666666668,-4.240000000000009,0.0,25.666666666666668,65.91333333333334,152.56,0.0,68.0,30.87,74.0,0.0,70.0,526.6666666666666,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.699999999999996,0.0
2025-02-13 22:00:00,151.14666666666668,2.1200000000000045,0.0,23.666666666666668,65.61333333333333,152.56,0.0,68.0,29.96666666666667,74.0,0.0,70.0,524.6666666666666,0.0,68.02999999999999,,,67.0,69.0,68.0,68.0,8.600000000000001,0.0
2025-02-13 22:15:00,151.85333333333332,0.0,0.0,23.333333333333332,65.81,152.56,0.0,68.0,29.52,74.0,0.0,70.0,523.3333333333334,0.0,68.03666666666668,,,67.0,69.0,68.0,68.0,8.400000000000006,0.0
2025-02-13 22:30:00,149.73333333333332,-2.1200000000000045,0.0,25.0,66.04,152.56,0.0,68.0,31.099999999999998,74.0,0.0,70.0,522.3333333333334,0.0,67.96,,,67.0,69.0,68.0,68.0,8.39,0.0
2025-02-13 22:45:00,153.26666666666668,0.0,0.0,25.166666666666668,65.48,152.56,0.0,68.0,29.186666666666667,74.0,0.0,70.0,520.3333333333334,0.0,68.05,,,67.0,69.0,68.0,68.0,8.619999999999997,0.0
2025-02-13 23:00:00,151.14666666666668,2.1200000000000045,0.0,23.333333333333332,65.52666666666666,152.56,0.0,68.0,29.98,74.0,0.0,70.0,519.0,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,8.189999999999998,0.0
2025-02-13 23:15:00,151.85333333333332,-4.240000000000009,0.0,23.166666666666668,65.72,152.56,0.0,68.0,31.08666666666667,74.0,0.0,70.0,516.3333333333334,0.0,67.96,,,67.0,69.0,68.0,68.0,8.579999999999998,0.0
2025-02-13 23:30:00,151.14666666666668,-2.1200000000000045,0.0,24.0,65.85666666666667,152.56,0.0,68.0,32.376666666666665,74.0,0.0,70.0,510.3333333333333,0.0,67.91666666666667,,,67.0,69.0,68.0,68.0,9.079999999999998,0.0
2025-02-13 23:45:00,152.56,0.0,0.0,26.166666666666668,66.74,152.56,0.0,68.0,35.906666666666666,74.0,0.0,70.0,503.0,0.0,67.77666666666666,,,67.0,69.0,68.0,68.0,9.479999999999997,0.0
2025-02-14 00:00:00,151.85333333333332,0.0,0.0,26.5,68.23,152.56,0.0,68.0,39.38666666666666,74.0,0.0,70.0,508.3333333333333,0.0,67.72666666666667,,,67.0,69.0,68.0,68.0,11.659999999999997,0.0
2025-02-14 00:15:00,151.85333333333332,0.0,0.0,26.0,67.27666666666666,152.56,0.0,68.0,36.84,74.0,0.0,70.0,507.0,0.0,67.91000000000001,,,67.0,69.0,68.0,68.0,11.890000000000008,0.0
2025-02-14 00:30:00,153.97333333333333,2.1200000000000045,0.0,24.0,67.44666666666667,152.56,0.0,68.0,37.68666666666667,74.0,0.0,70.0,502.3333333333333,0.0,67.90666666666668,,,67.0,69.0,68.0,68.0,10.96,0.0
2025-02-14 00:45:00,149.73333333333332,0.0,0.0,24.833333333333332,70.64333333333333,152.56,0.0,68.0,46.67333333333334,74.0,0.0,70.0,498.3333333333333,0.0,67.53,,,67.0,69.0,68.0,68.0,12.200000000000003,0.0
2025-02-14 01:00:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,74.44,152.56,0.0,68.0,54.11666666666667,74.0,0.0,70.0,496.3333333333333,0.0,67.42333333333333,,,67.0,69.0,68.0,68.0,18.29,0.0
2025-02-14 01:15:00,152.56,0.0,0.0,23.0,68.96666666666667,152.56,0.0,68.0,40.74,74.0,0.0,70.0,495.0,0.0,68.16666666666667,,,67.0,69.0,68.0,68.0,17.78,0.0
2025-02-14 01:30:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,67.77666666666666,152.56,0.0,68.0,39.44,74.0,0.0,70.0,495.0,0.0,68.18,,,67.0,69.0,68.0,68.0,12.480000000000004,0.0
2025-02-14 01:45:00,152.56,0.0,0.0,25.5,67.3,152.56,0.0,68.0,38.72666666666667,74.0,0.0,70.0,491.0,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,12.069999999999993,0.0
2025-02-14 02:00:00,151.14666666666668,-2.1200000000000045,0.0,24.833333333333332,67.12333333333333,152.56,0.0,68.0,38.43666666666667,74.0,0.0,70.0,488.3333333333333,0.0,68.13,,,67.0,69.0,68.0,68.0,12.169999999999995,0.0
2025-02-14 02:15:00,152.56,0.0,0.0,26.5,67.28666666666666,152.56,0.0,68.0,39.153333333333336,74.0,0.0,70.0,486.6666666666667,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,12.289999999999992,0.0
2025-02-14 02:30:00,153.97333333333333,2.1200000000000045,0.0,26.333333333333332,67.21666666666667,152.56,0.0,68.0,38.85666666666666,74.0,0.0,70.0,483.6666666666667,0.0,68.04333333333334,,,67.0,69.0,68.0,68.0,12.060000000000002,0.0
2025-02-14 02:45:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,67.19333333333333,152.56,0.0,68.0,38.88666666666666,74.0,0.0,70.0,486.0,0.0,68.02666666666667,,,67.0,69.0,68.0,68.0,12.480000000000004,0.0
2025-02-14 03:00:00,149.73333333333332,-2.1200000000000045,0.0,24.0,66.24333333333334,152.56,0.0,68.0,36.080000000000005,74.0,0.0,70.0,518.3333333333334,0.0,68.13666666666667,,,67.0,69.0,68.0,68.0,12.0,0.0
2025-02-14 03:15:00,151.85333333333332,0.0,0.0,23.833333333333332,64.94,152.56,0.0,68.0,32.82,74.0,0.0,70.0,559.6666666666666,0.0,68.23666666666666,,,67.0,69.0,68.0,68.0,10.530000000000001,0.0
2025-02-14 03:30:00,151.85333333333332,-4.240000000000009,0.0,23.5,63.35999999999999,152.56,0.0,68.0,27.363333333333333,74.0,0.0,70.0,607.0,0.0,68.38,,,67.0,69.0,68.0,68.0,9.07,0.0
2025-02-14 03:45:00,151.14666666666668,-2.1200000000000045,0.0,23.166666666666668,63.52333333333333,152.56,0.0,68.0,28.406666666666666,74.0,0.0,70.0,599.0,0.0,68.23,,,67.0,69.0,68.0,68.0,8.889999999999993,0.0
2025-02-14 04:00:00,151.14666666666668,-4.240000000000009,0.0,25.333333333333332,61.71333333333333,152.56,0.0,68.0,23.236666666666668,74.0,0.0,70.0,636.0,0.0,68.35666666666667,,,67.0,69.0,68.0,68.0,7.259999999999998,0.0
2025-02-14 04:15:00,151.14666666666668,0.0,0.0,25.166666666666668,61.79,152.56,0.0,68.0,23.633333333333336,74.0,0.0,70.0,594.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,6.780000000000001,0.0
2025-02-14 04:30:00,150.44,-2.1200000000000045,0.0,26.333333333333332,63.16,152.56,0.0,68.0,28.643333333333334,74.0,0.0,70.0,521.3333333333334,0.0,67.96,,,67.0,69.0,68.0,68.0,8.049999999999997,0.0
2025-02-14 04:45:00,152.56,-2.1200000000000045,0.0,25.333333333333332,64.19,152.56,0.0,68.0,32.053333333333335,74.0,0.0,70.0,497.6666666666667,0.0,67.8,,,67.0,69.0,68.0,68.0,9.229999999999997,0.0
2025-02-14 05:00:00,151.14666666666668,-2.1200000000000045,0.0,24.333333333333332,64.80333333333333,152.56,0.0,68.0,33.72333333333333,74.0,0.0,70.0,487.6666666666667,0.0,67.81,,,67.0,69.0,68.0,68.0,9.759999999999998,0.0
2025-02-14 05:15:00,149.73333333333332,-2.1200000000000045,0.0,24.333333333333332,66.45,152.56,0.0,68.0,38.550000000000004,74.0,0.0,70.0,479.3333333333333,0.0,67.65333333333332,,,67.0,69.0,68.0,68.0,11.520000000000003,0.0
2025-02-14 05:30:00,150.44,0.0,0.0,25.0,66.81666666666666,152.56,0.0,68.0,39.126666666666665,74.0,0.0,70.0,476.0,0.0,67.74,,,67.0,69.0,68.0,68.0,12.910000000000004,0.0
2025-02-14 05:45:00,150.44,-2.1200000000000045,0.0,24.5,66.20666666666666,152.56,0.0,68.0,37.89,74.0,0.0,70.0,479.3333333333333,0.0,67.87333333333333,,,67.0,69.0,68.0,68.0,12.049999999999997,0.0
2025-02-14 06:00:00,152.56,0.0,0.0,25.333333333333332,66.7,152.56,0.0,68.0,38.71333333333333,74.0,0.0,70.0,478.3333333333333,0.0,67.87666666666667,,,67.0,69.0,68.0,68.0,12.060000000000002,0.0
2025-02-14 06:15:00,151.14666666666668,-2.1200000000000045,0.0,25.0,67.15333333333332,152.56,0.0,68.0,40.18,74.0,0.0,70.0,478.0,0.0,67.85666666666667,,,67.0,69.0,68.0,68.0,13.43,0.0
2025-02-14 06:30:00,150.44,0.0,0.0,23.5,66.84333333333333,152.56,0.0,68.0,39.64333333333334,74.0,0.0,70.0,479.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,12.699999999999996,0.0
2025-02-14 06:45:00,151.14666666666668,-2.1200000000000045,0.0,25.5,66.83666666666666,152.56,0.0,68.0,40.29666666666667,74.0,0.0,70.0,480.6666666666667,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,13.100000000000001,0.0
2025-02-14 07:00:00,152.56,-2.1200000000000045,0.0,25.833333333333332,66.68,152.56,0.0,68.0,40.01,74.0,0.0,70.0,482.3333333333333,0.0,67.96,,,67.0,69.0,68.0,68.0,12.740000000000002,0.0
2025-02-14 07:15:00,151.85333333333332,-2.1200000000000045,0.0,25.666666666666668,66.55333333333333,152.56,0.0,68.0,39.96666666666667,74.0,0.0,70.0,484.6666666666667,0.0,67.96666666666667,,,67.0,69.0,68.0,68.0,13.399999999999999,0.0
2025-02-14 07:30:00,149.73333333333332,-2.1200000000000045,0.0,24.333333333333332,66.70666666666666,152.56,0.0,68.0,40.75,74.0,0.0,70.0,485.6666666666667,0.0,67.93666666666667,,,67.0,69.0,68.0,68.0,13.459999999999994,0.0
2025-02-14 07:45:00,151.14666666666668,-2.1200000000000045,0.0,23.5,66.55333333333334,152.56,0.0,68.0,40.29333333333333,74.0,0.0,70.0,485.6666666666667,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,12.710000000000008,0.0
2025-02-14 08:00:00,150.44,-6.360000000000014,0.0,25.0,66.58333333333333,152.56,0.0,68.0,39.516666666666666,74.0,0.0,70.0,485.6666666666667,0.0,68.01333333333334,,,67.0,69.0,68.0,68.0,13.129999999999995,0.0
2025-02-14 08:15:00,151.14666666666668,-4.240000000000009,0.0,25.0,66.74666666666667,152.56,0.0,68.0,40.696666666666665,74.0,0.0,70.0,483.6666666666667,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,13.590000000000003,0.0
2025-02-14 08:30:00,150.44,0.0,0.0,24.166666666666668,66.35666666666667,152.56,0.0,68.0,39.949999999999996,74.0,0.0,70.0,484.6666666666667,0.0,68.0,,,67.0,69.0,68.0,68.0,13.14,0.0
2025-02-14 08:45:00,150.44,-2.1200000000000045,0.0,26.333333333333332,66.64333333333333,152.56,0.0,68.0,41.163333333333334,74.0,0.0,70.0,483.3333333333333,0.0,67.94666666666666,,,67.0,69.0,68.0,68.0,13.170000000000009,0.0
2025-02-14 09:00:00,150.44,-2.1200000000000045,0.0,25.833333333333332,66.92999999999999,152.56,0.0,68.0,42.21,74.0,0.0,70.0,481.3333333333333,0.0,67.92333333333333,,,67.0,69.0,68.0,68.0,14.119999999999997,0.0
2025-02-14 09:15:00,151.14666666666668,0.0,0.0,24.833333333333332,66.86333333333333,152.56,0.0,68.0,41.593333333333334,74.0,0.0,70.0,480.0,0.0,67.98333333333333,,,67.0,69.0,68.0,68.0,13.869999999999997,0.0
2025-02-14 09:30:00,153.97333333333333,0.0,0.0,27.666666666666668,66.88,152.56,0.0,68.0,42.17333333333334,74.0,0.0,70.0,478.6666666666667,0.0,67.95333333333333,,,67.0,69.0,68.0,68.0,13.999999999999993,0.0
2025-02-14 09:45:00,152.56,0.0,0.0,24.333333333333332,66.71666666666665,152.56,0.0,68.0,41.70666666666667,74.0,0.0,70.0,481.3333333333333,0.0,68.00666666666666,,,67.0,69.0,68.0,68.0,14.289999999999992,0.0
2025-02-14 10:00:00,153.26666666666668,-2.1200000000000045,0.0,23.333333333333332,66.60000000000001,152.56,0.0,68.0,41.586666666666666,74.0,0.0,70.0,483.0,0.0,67.99666666666667,,,67.0,69.0,68.0,68.0,14.019999999999996,0.0
2025-02-14 10:15:00,150.44,-2.1200000000000045,0.0,24.666666666666668,66.62,152.56,0.0,68.0,41.666666666666664,74.0,0.0,70.0,483.3333333333333,0.0,68.0,,,67.0,69.0,68.0,68.0,14.560000000000002,0.0
2025-02-14 10:30:00,152.56,-2.1200000000000045,0.0,26.666666666666668,66.70333333333333,152.56,0.0,68.0,42.49666666666667,74.0,0.0,70.0,484.0,0.0,67.97,,,67.0,69.0,68.0,68.0,14.469999999999992,0.0
2025-02-14 10:45:00,151.85333333333332,0.0,0.0,24.0,67.21666666666665,152.56,0.0,68.0,44.23666666666667,74.0,0.0,70.0,488.6666666666667,0.0,67.89666666666666,,,67.0,69.0,68.0,68.0,14.709999999999994,0.0
2025-02-14 11:00:00,153.26666666666668,0.0,0.0,23.5,68.16333333333334,152.56,0.0,68.0,46.68000000000001,74.0,0.0,70.0,488.0,0.0,67.81666666666666,,,67.0,69.0,68.0,68.0,15.410000000000004,0.0
2025-02-14 11:15:00,149.73333333333332,-2.1200000000000045,0.0,23.833333333333332,68.31333333333333,152.56,0.0,68.0,47.02333333333333,74.0,0.0,70.0,488.3333333333333,0.0,67.86666666666666,,,67.0,69.0,68.0,68.0,16.640000000000008,0.0
2025-02-14 11:30:00,151.85333333333332,0.0,0.0,23.666666666666668,69.32000000000001,152.56,0.0,68.0,49.89333333333334,74.0,0.0,70.0,499.3333333333333,0.0,67.77333333333333,,,67.0,69.0,68.0,68.0,15.95000000000001,0.0
2025-02-14 11:45:00,149.73333333333332,-2.1200000000000045,0.0,25.666666666666668,69.58,152.56,0.0,68.0,50.10666666666666,74.0,0.0,70.0,506.3333333333333,0.0,67.84333333333333,,,67.0,69.0,68.0,68.0,18.17,0.0
2025-02-14 12:00:00,154.68,4.240000000000009,0.0,24.333333333333332,74.92999999999999,152.56,0.0,68.0,64.14333333333333,74.0,0.0,70.0,501.6666666666667,0.0,67.27333333333333,,,67.0,69.0,68.0,68.0,19.089999999999996,0.0
2025-02-14 12:15:00,153.97333333333333,2.1200000000000045,0.0,23.5,78.26333333333334,152.56,0.0,68.0,69.97666666666667,74.0,0.0,70.0,500.3333333333333,0.0,67.26666666666667,,,67.0,69.0,68.0,68.0,25.93,0.0
2025-02-14 12:30:00,151.85333333333332,-2.1200000000000045,0.0,23.833333333333332,79.37666666666667,152.56,0.0,68.0,73.47,74.0,0.0,70.0,503.6666666666667,0.0,67.35000000000001,,,67.0,69.0,68.0,68.0,26.989999999999995,0.0
2025-02-14 12:45:00,151.85333333333332,0.0,0.0,23.833333333333332,81.56666666666666,152.56,0.0,68.0,81.75666666666666,74.0,0.0,70.0,505.0,0.0,67.18666666666667,,,67.0,69.0,68.0,68.0,28.159999999999997,0.0
2025-02-14 13:00:00,151.85333333333332,-2.1200000000000045,0.0,26.333333333333332,85.06333333333333,152.56,0.0,68.0,98.29333333333334,74.0,0.0,70.0,503.0,0.0,66.42666666666666,,,67.0,69.0,68.0,68.0,32.220000000000006,0.0
2025-02-14 13:15:00,150.44,-6.360000000000014,0.0,23.833333333333332,85.84333333333332,152.56,0.0,68.0,100.0,74.0,0.0,70.0,505.6666666666667,0.0,65.80333333333333,,,67.0,69.0,68.0,68.0,32.97,0.0
2025-02-14 13:30:00,151.85333333333332,-2.1200000000000045,0.0,23.166666666666668,86.17,152.56,0.0,68.0,100.0,74.0,0.0,70.0,504.3333333333333,0.0,65.46333333333332,,,67.0,69.0,68.0,68.0,32.81,0.0
