time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-17 08:30:00,151.14666666666668,0.0,0.0,25.0,66.74000000000001,152.56,0.0,68.0,39.660000000000004,,0.0,,407.3333333333333,,67.97666666666667,,,67.0,69.0,,,12.560000000000002,0.0
2025-02-17 08:45:00,152.56,-2.1200000000000045,0.0,24.666666666666668,67.18,152.56,0.0,68.0,39.63333333333333,,0.0,,407.0,,67.99333333333334,,,67.0,69.0,,,13.160000000000004,0.0
2025-02-17 09:00:00,152.56,0.0,0.0,23.5,66.92333333333333,152.56,0.0,68.0,39.43666666666667,,0.0,,408.0,,67.99333333333334,,,67.0,69.0,,,12.709999999999994,0.0
2025-02-17 09:15:00,149.02666666666667,-2.1200000000000045,0.0,23.666666666666668,66.99333333333334,152.56,0.0,68.0,39.723333333333336,,0.0,,408.0,,67.98333333333333,,,67.0,69.0,,,12.600000000000001,0.0
2025-02-17 09:30:00,151.85333333333332,-2.1200000000000045,0.0,23.666666666666668,67.00333333333333,152.56,0.0,68.0,39.62,,0.0,,409.0,,68.00666666666666,,,67.0,69.0,,,12.600000000000009,0.0
2025-02-17 09:45:00,149.73333333333332,0.0,0.0,24.0,67.00666666666666,152.56,0.0,68.0,39.23,,0.0,,409.3333333333333,,68.0,,,67.0,69.0,,,12.269999999999996,0.0
2025-02-17 10:00:00,151.85333333333332,0.0,0.0,23.333333333333332,67.09666666666668,152.56,0.0,68.0,40.53,,0.0,,410.0,,67.96333333333332,,,67.0,69.0,,,13.340000000000003,0.0
2025-02-17 10:15:00,147.61333333333332,-4.240000000000009,0.0,25.166666666666668,67.02666666666666,152.56,0.0,68.0,40.336666666666666,,0.0,,411.0,,67.96333333333332,,,67.0,69.0,,,13.540000000000006,0.0
2025-02-17 10:30:00,153.97333333333333,0.0,0.0,24.833333333333332,66.93333333333334,152.56,0.0,68.0,40.52,,0.0,,412.6666666666667,,67.97666666666667,,,67.0,69.0,,,13.520000000000003,0.0
2025-02-17 10:45:00,153.62,2.1200000000000045,0.0,25.25,66.82,152.56,0.0,68.0,41.09,,0.0,,413.0,,67.95500000000001,,,67.0,69.0,,,13.670000000000002,0.0
2025-02-17 11:00:00,151.85333333333332,0.0,0.0,24.5,66.95666666666666,152.56,0.0,68.0,41.25333333333333,,0.0,,413.0,,67.95666666666666,,,67.0,69.0,,,13.569999999999993,0.0
2025-02-17 11:15:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,67.12333333333333,152.56,0.0,68.0,42.47333333333333,,0.0,,415.0,,67.92333333333333,,,67.0,69.0,,,14.079999999999998,0.0
2025-02-17 11:30:00,151.85333333333332,-2.1200000000000045,0.0,25.5,67.37,152.56,0.0,68.0,42.77666666666667,,0.0,,417.0,,67.94666666666667,,,67.0,69.0,,,14.410000000000004,0.0
2025-02-17 11:45:00,151.85333333333332,0.0,0.0,24.5,67.51333333333334,152.56,0.0,68.0,42.85333333333333,,0.0,,419.0,,67.95333333333333,,,67.0,69.0,,,14.520000000000003,0.0
2025-02-17 12:00:00,151.14666666666668,0.0,0.0,23.666666666666668,67.64666666666666,152.56,0.0,68.0,44.01,,0.0,,422.3333333333333,,67.91666666666667,,,67.0,69.0,,,14.200000000000003,0.0
2025-02-17 12:15:00,151.14666666666668,0.0,0.0,23.333333333333332,67.69,152.56,0.0,68.0,44.25333333333333,,0.0,,424.3333333333333,,67.94,,,67.0,69.0,,,15.14,0.0
2025-02-17 12:30:00,150.44,0.0,0.0,24.166666666666668,67.84333333333333,152.56,0.0,68.0,44.21,,0.0,,425.0,,67.95333333333333,,,67.0,69.0,,,15.219999999999999,0.0
2025-02-17 12:45:00,152.56,2.1200000000000045,0.0,24.666666666666668,68.19666666666667,152.56,0.0,68.0,45.550000000000004,,0.0,,426.3333333333333,,67.91000000000001,,,67.0,69.0,,,15.590000000000003,0.0
2025-02-17 13:00:00,149.02666666666667,-2.1200000000000045,0.0,23.666666666666668,70.43333333333334,152.56,0.0,68.0,52.06666666666666,,0.0,,433.0,,67.65666666666668,,,67.0,69.0,,,16.689999999999998,0.0
2025-02-17 13:15:00,151.85333333333332,-2.1200000000000045,0.0,23.333333333333332,77.03666666666666,152.56,0.0,68.0,65.45,,0.0,,452.6666666666667,,67.19,,,67.0,69.0,,,23.179999999999993,0.0
2025-02-17 13:30:00,151.14666666666668,-2.1200000000000045,0.0,23.166666666666668,80.31333333333333,152.56,0.0,68.0,73.24,,0.0,,460.6666666666667,,67.12333333333333,,,67.0,69.0,,,26.950000000000003,0.0
2025-02-17 13:45:00,152.56,0.0,0.0,22.833333333333332,81.26666666666667,152.56,0.0,68.0,76.47666666666667,,0.0,,456.3333333333333,,67.27333333333333,,,67.0,69.0,,,28.25999999999999,0.0
2025-02-17 14:00:00,151.14666666666668,0.0,0.0,22.833333333333332,81.68666666666667,152.56,0.0,68.0,77.58,,0.0,,459.3333333333333,,67.46,,,67.0,69.0,,,29.049999999999997,0.0
2025-02-17 14:15:00,149.73333333333332,-4.240000000000009,0.0,24.666666666666668,81.23666666666666,152.56,0.0,68.0,76.62666666666667,,0.0,,471.3333333333333,,67.67,,,67.0,69.0,,,29.029999999999994,0.0
2025-02-17 14:30:00,151.85333333333332,0.0,0.0,23.0,82.31,152.56,0.0,68.0,80.82666666666667,,0.0,,476.6666666666667,,67.57333333333334,,,67.0,69.0,,,28.650000000000006,0.0
2025-02-17 14:45:00,152.56,-2.1200000000000045,0.0,22.666666666666668,83.53333333333335,152.56,0.0,68.0,84.48,,0.0,,482.3333333333333,,67.57333333333334,,,67.0,69.0,,,30.520000000000003,0.0
2025-02-17 15:00:00,151.85333333333332,0.0,0.0,22.333333333333332,83.76666666666667,152.56,0.0,68.0,84.45666666666666,,0.0,,485.6666666666667,,67.72333333333334,,,67.0,69.0,,,30.36,0.0
2025-02-17 15:15:00,151.85333333333332,0.0,0.0,22.833333333333332,83.49,152.56,0.0,68.0,80.87333333333333,,0.0,,484.3333333333333,,67.94666666666667,,,67.0,69.0,,,29.72,0.0
2025-02-17 15:30:00,149.73333333333332,0.0,0.0,24.0,71.01333333333334,152.56,0.0,68.0,43.74,,0.0,,708.3333333333334,,69.53666666666668,,,67.0,69.0,,,25.250000000000007,0.0
2025-02-17 15:45:00,151.14666666666668,0.0,0.0,24.166666666666668,61.093333333333334,152.56,0.0,68.0,22.44666666666667,,0.0,,848.0,,69.92666666666666,,,67.0,69.0,,,8.339999999999996,0.0
2025-02-17 16:00:00,153.97333333333333,2.1200000000000045,0.0,22.5,64.58,152.56,0.0,68.0,32.623333333333335,,0.0,,568.3333333333334,,68.89666666666666,,,67.0,69.0,,,9.690000000000005,0.0
2025-02-17 16:15:00,151.85333333333332,-2.1200000000000045,0.0,22.0,64.49,152.56,0.0,68.0,31.376666666666665,,0.0,,531.3333333333334,,68.67333333333333,,,67.0,69.0,,,9.909999999999997,0.0
2025-02-17 16:30:00,151.85333333333332,-4.240000000000009,0.0,23.666666666666668,64.64,152.56,0.0,68.0,31.043333333333333,,0.0,,505.6666666666667,,68.47333333333334,,,67.0,69.0,,,9.659999999999997,0.0
2025-02-17 16:45:00,152.56,0.0,0.0,24.166666666666668,65.04666666666667,152.56,0.0,68.0,32.556666666666665,,0.0,,477.6666666666667,,68.25666666666666,,,67.0,69.0,,,9.800000000000004,0.0
2025-02-17 17:00:00,152.56,0.0,0.0,23.166666666666668,65.09333333333333,152.56,0.0,68.0,30.666666666666668,,0.0,,514.3333333333334,,68.27666666666667,,,67.0,69.0,,,10.160000000000004,0.0
2025-02-17 17:15:00,151.85333333333332,0.0,0.0,21.833333333333332,61.72,152.56,0.0,68.0,20.42,,0.0,,605.6666666666666,,68.59,,,67.0,69.0,,,7.07,0.0
2025-02-17 17:30:00,149.73333333333332,-2.1200000000000045,0.0,23.5,60.76333333333333,152.56,0.0,68.0,15.86,,0.0,,627.3333333333334,,68.59,,,67.0,69.0,,,5.630000000000003,0.0
2025-02-17 17:45:00,151.14666666666668,2.1200000000000045,0.0,24.333333333333332,59.843333333333334,152.56,0.0,68.0,11.69,,0.0,,640.0,,68.58333333333333,,,67.0,69.0,,,4.329999999999998,0.0
2025-02-17 18:00:00,151.85333333333332,0.0,0.0,24.0,59.35999999999999,152.56,0.0,68.0,10.27,,0.0,,629.6666666666666,,68.45,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-17 18:15:00,151.85333333333332,0.0,0.0,23.0,60.88333333333333,152.56,0.0,68.0,15.803333333333333,,0.0,,565.3333333333334,,68.04333333333334,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-17 18:30:00,152.56,0.0,0.0,22.166666666666668,63.54333333333333,152.56,0.0,68.0,22.909999999999997,,0.0,,510.3333333333333,,67.76333333333334,,,67.0,69.0,,,6.469999999999999,0.0
2025-02-17 18:45:00,152.56,2.1200000000000045,0.0,22.0,63.77666666666667,152.56,0.0,68.0,24.38,,0.0,,505.0,,67.77333333333333,,,67.0,69.0,,,6.979999999999997,0.0
2025-02-17 19:00:00,150.44,-4.240000000000009,0.0,23.5,64.13666666666667,152.56,0.0,68.0,26.41333333333333,,0.0,,505.0,,67.75666666666666,,,67.0,69.0,,,7.640000000000001,0.0
2025-02-17 19:15:00,151.14666666666668,-2.1200000000000045,0.0,22.166666666666668,64.85333333333334,152.56,0.0,68.0,29.566666666666666,,0.0,,500.0,,67.68333333333334,,,67.0,69.0,,,8.110000000000007,0.0
2025-02-17 19:30:00,150.44,-2.1200000000000045,0.0,22.833333333333332,65.28333333333333,152.56,0.0,68.0,29.543333333333333,,0.0,,496.3333333333333,,67.81333333333333,,,67.0,69.0,,,9.149999999999999,0.0
2025-02-17 19:45:00,151.85333333333332,0.0,0.0,22.333333333333332,65.24666666666667,152.56,0.0,68.0,29.71666666666667,,0.0,,495.6666666666667,,67.84333333333333,,,67.0,69.0,,,8.790000000000006,0.0
2025-02-17 20:00:00,151.85333333333332,0.0,0.0,21.333333333333332,65.59333333333333,152.56,0.0,68.0,32.02,,0.0,,493.0,,67.82,,,67.0,69.0,,,8.879999999999995,0.0
2025-02-17 20:15:00,151.5,-2.1200000000000045,0.0,23.25,65.685,152.56,0.0,68.0,30.775,,0.0,,493.0,,67.91,,,67.0,69.0,,,9.059999999999995,0.0
2025-02-17 20:30:00,150.44,0.0,0.0,22.666666666666668,65.5,152.56,0.0,68.0,31.226666666666663,,0.0,,491.6666666666667,,67.92333333333333,,,67.0,69.0,,,9.059999999999995,0.0
2025-02-17 20:45:00,152.56,-2.1200000000000045,0.0,23.666666666666668,65.71666666666667,152.56,0.0,68.0,31.89,,0.0,,486.3333333333333,,67.91,,,67.0,69.0,,,9.29,0.0
2025-02-17 21:00:00,151.14666666666668,0.0,0.0,23.333333333333332,65.0,152.56,0.0,68.0,29.706666666666667,,0.0,,516.6666666666666,,68.04,,,67.0,69.0,,,9.359999999999992,0.0
2025-02-17 21:15:00,152.56,0.0,0.0,22.666666666666668,64.14333333333333,152.56,0.0,68.0,25.096666666666668,,0.0,,558.6666666666666,,68.21,,,67.0,69.0,,,7.900000000000006,0.0
2025-02-17 21:30:00,152.56,-2.1200000000000045,0.0,22.166666666666668,63.51666666666667,152.56,0.0,68.0,22.399999999999995,,0.0,,554.6666666666666,,68.25,,,67.0,69.0,,,6.640000000000001,0.0
2025-02-17 21:45:00,151.85333333333332,-4.240000000000009,0.0,21.166666666666668,64.31,152.56,0.0,68.0,25.903333333333336,,0.0,,499.6666666666667,,68.02333333333333,,,67.0,69.0,,,7.340000000000003,0.0
2025-02-17 22:00:00,150.44,-4.240000000000009,0.0,21.666666666666668,64.62333333333333,152.56,0.0,68.0,27.12,,0.0,,479.6666666666667,,67.97666666666667,,,67.0,69.0,,,7.920000000000009,0.0
2025-02-17 22:15:00,151.85333333333332,0.0,0.0,20.833333333333332,64.68333333333334,152.56,0.0,68.0,28.146666666666665,,0.0,,469.3333333333333,,67.91666666666667,,,67.0,69.0,,,8.170000000000002,0.0
2025-02-17 22:30:00,151.14666666666668,-4.240000000000009,0.0,22.0,64.87333333333333,152.56,0.0,68.0,28.94333333333333,,0.0,,466.6666666666667,,67.90333333333332,,,67.0,69.0,,,8.36,0.0
2025-02-17 22:45:00,153.97333333333333,0.0,0.0,23.5,64.96,152.56,0.0,68.0,29.973333333333333,,0.0,,464.6666666666667,,67.89666666666666,,,67.0,69.0,,,8.709999999999994,0.0
2025-02-17 23:00:00,152.56,-2.1200000000000045,0.0,23.5,65.21666666666667,152.56,0.0,68.0,31.623333333333335,,0.0,,462.6666666666667,,67.85000000000001,,,67.0,69.0,,,9.169999999999995,0.0
2025-02-17 23:15:00,152.56,0.0,0.0,23.833333333333332,65.47,152.56,0.0,68.0,32.013333333333335,,0.0,,457.3333333333333,,67.88333333333334,,,67.0,69.0,,,9.649999999999999,0.0
2025-02-17 23:30:00,153.26666666666668,2.1200000000000045,0.0,24.0,65.78,152.56,0.0,68.0,33.46,,0.0,,456.0,,67.87666666666667,,,67.0,69.0,,,9.5,0.0
2025-02-17 23:45:00,149.73333333333332,-4.240000000000009,0.0,24.0,65.79,152.56,0.0,68.0,33.93,,0.0,,454.0,,67.88,,,67.0,69.0,,,9.899999999999999,0.0
2025-02-18 00:00:00,152.56,0.0,0.0,24.5,66.45,152.56,0.0,68.0,36.61,,0.0,,460.0,,67.80666666666666,,,67.0,69.0,,,10.56000000000001,0.0
2025-02-18 00:15:00,152.56,0.0,0.0,23.833333333333332,66.39333333333333,152.56,0.0,68.0,36.910000000000004,,0.0,,458.0,,67.84333333333333,,,67.0,69.0,,,10.750000000000007,0.0
2025-02-18 00:30:00,150.44,-2.1200000000000045,0.0,23.166666666666668,66.55,152.56,0.0,68.0,36.81666666666666,,0.0,,458.6666666666667,,67.88666666666667,,,67.0,69.0,,,11.269999999999996,0.0
2025-02-18 00:45:00,151.85333333333332,0.0,0.0,25.0,67.53333333333333,152.56,0.0,68.0,40.056666666666665,,0.0,,457.3333333333333,,67.78333333333333,,,67.0,69.0,,,11.199999999999996,0.0
2025-02-18 01:00:00,152.56,0.0,0.0,25.166666666666668,68.60666666666667,152.56,0.0,68.0,42.21666666666667,,0.0,,456.0,,67.77666666666666,,,67.0,69.0,,,14.310000000000002,0.0
2025-02-18 01:15:00,151.14666666666668,0.0,0.0,25.333333333333332,67.50666666666666,152.56,0.0,68.0,39.21,,0.0,,448.3333333333333,,67.96,,,67.0,69.0,,,12.520000000000003,0.0
2025-02-18 01:30:00,153.26666666666668,-2.1200000000000045,0.0,24.833333333333332,67.39666666666666,152.56,0.0,68.0,39.56333333333333,,0.0,,442.0,,67.96666666666667,,,67.0,69.0,,,12.639999999999993,0.0
2025-02-18 01:45:00,151.14666666666668,0.0,0.0,23.166666666666668,67.11333333333333,152.56,0.0,68.0,39.90333333333333,,0.0,,437.6666666666667,,67.96,,,67.0,69.0,,,12.079999999999998,0.0
2025-02-18 02:00:00,150.44,-2.1200000000000045,0.0,23.0,66.89999999999999,152.56,0.0,68.0,38.38333333333333,,0.0,,433.0,,68.02666666666666,,,67.0,69.0,,,12.139999999999993,0.0
2025-02-18 02:15:00,151.85333333333332,-2.1200000000000045,0.0,23.0,67.21666666666665,152.56,0.0,68.0,39.76,,0.0,,429.6666666666667,,67.96333333333332,,,67.0,69.0,,,12.289999999999992,0.0
2025-02-18 02:30:00,151.85333333333332,0.0,0.0,22.5,67.31333333333333,152.56,0.0,68.0,38.95333333333334,,0.0,,427.0,,68.0,,,67.0,69.0,,,12.579999999999991,0.0
2025-02-18 02:45:00,151.14666666666668,0.0,0.0,23.833333333333332,67.51333333333334,152.56,0.0,68.0,39.763333333333335,,0.0,,427.0,,67.96,,,67.0,69.0,,,12.280000000000001,0.0
2025-02-18 03:00:00,152.56,-2.1200000000000045,0.0,24.166666666666668,67.2,152.56,0.0,68.0,39.46333333333333,,0.0,,428.3333333333333,,67.99,,,67.0,69.0,,,12.269999999999996,0.0
2025-02-18 03:15:00,150.44,-2.1200000000000045,0.0,25.166666666666668,67.05,152.56,0.0,68.0,38.98666666666667,,0.0,,427.0,,68.02,,,67.0,69.0,,,12.100000000000001,0.0
2025-02-18 03:30:00,151.85333333333332,0.0,0.0,24.0,67.18333333333334,152.56,0.0,68.0,38.97666666666667,,0.0,,427.0,,68.01,,,67.0,69.0,,,12.060000000000002,0.0
2025-02-18 03:45:00,151.14666666666668,-2.1200000000000045,0.0,23.0,67.14999999999999,152.56,0.0,68.0,38.52666666666667,,0.0,,427.0,,68.02,,,67.0,69.0,,,12.349999999999994,0.0
2025-02-18 04:00:00,151.14666666666668,0.0,0.0,23.5,67.10666666666667,152.56,0.0,68.0,39.18666666666667,,0.0,,427.0,,67.98333333333333,,,67.0,69.0,,,12.629999999999995,0.0
2025-02-18 04:15:00,150.44,-2.1200000000000045,0.0,24.166666666666668,66.89,152.56,0.0,68.0,38.41,,0.0,,425.6666666666667,,68.01333333333334,,,67.0,69.0,,,12.189999999999998,0.0
2025-02-18 04:30:00,151.85333333333332,-2.1200000000000045,0.0,22.5,67.19,152.56,0.0,68.0,39.29,,0.0,,427.0,,67.98666666666666,,,67.0,69.0,,,12.410000000000004,0.0
2025-02-18 04:45:00,151.14666666666668,0.0,0.0,22.166666666666668,67.04,152.56,0.0,68.0,39.233333333333334,,0.0,,427.0,,67.98333333333333,,,67.0,69.0,,,12.199999999999996,0.0
2025-02-18 05:00:00,151.85333333333332,-2.1200000000000045,0.0,22.833333333333332,66.98,152.56,0.0,68.0,38.85666666666667,,0.0,,427.0,,68.00666666666666,,,67.0,69.0,,,12.300000000000004,0.0
2025-02-18 05:15:00,152.56,-2.1200000000000045,0.0,24.5,67.39999999999999,152.56,0.0,68.0,40.17666666666667,,0.0,,427.0,,67.96,,,67.0,69.0,,,12.749999999999993,0.0
2025-02-18 05:30:00,153.26666666666668,0.0,0.0,23.0,67.22,152.56,0.0,68.0,39.25333333333333,,0.0,,425.6666666666667,,68.01333333333334,,,67.0,69.0,,,12.519999999999996,0.0
2025-02-18 05:45:00,150.44,-4.240000000000009,0.0,23.333333333333332,67.13666666666667,152.56,0.0,68.0,39.49333333333333,,0.0,,426.3333333333333,,68.0,,,67.0,69.0,,,12.579999999999991,0.0
2025-02-18 06:00:00,150.44,-2.1200000000000045,0.0,24.5,67.22666666666667,152.56,0.0,68.0,39.943333333333335,,0.0,,425.0,,67.98333333333333,,,67.0,69.0,,,12.920000000000002,0.0
2025-02-18 06:15:00,151.14666666666668,-2.1200000000000045,0.0,23.833333333333332,67.51666666666667,152.56,0.0,68.0,41.09,,0.0,,423.0,,67.93666666666667,,,67.0,69.0,,,13.18,0.0
2025-02-18 06:30:00,151.85333333333332,2.1200000000000045,0.0,22.333333333333332,67.28666666666668,152.56,0.0,68.0,40.806666666666665,,0.0,,422.3333333333333,,67.96,,,67.0,69.0,,,13.14,0.0
2025-02-18 06:45:00,149.73333333333332,-4.240000000000009,0.0,23.5,67.32333333333334,152.56,0.0,68.0,39.97333333333333,,0.0,,421.0,,68.00666666666666,,,67.0,69.0,,,13.200000000000003,0.0
2025-02-18 07:00:00,151.14666666666668,-2.1200000000000045,0.0,24.166666666666668,67.19666666666666,152.56,0.0,68.0,40.473333333333336,,0.0,,419.6666666666667,,67.99000000000001,,,67.0,69.0,,,13.189999999999998,0.0
2025-02-18 07:15:00,151.85333333333332,0.0,0.0,23.5,66.98666666666666,152.56,0.0,68.0,39.87,,0.0,,417.6666666666667,,68.01333333333334,,,67.0,69.0,,,12.650000000000006,0.0
2025-02-18 07:30:00,151.14666666666668,-2.1200000000000045,0.0,22.5,67.53,152.56,0.0,68.0,41.67333333333334,,0.0,,417.0,,67.93,,,67.0,69.0,,,13.379999999999995,0.0
2025-02-18 07:45:00,151.14666666666668,0.0,0.0,22.166666666666668,67.95666666666666,152.56,0.0,68.0,42.13666666666666,,0.0,,417.0,,67.92333333333333,,,67.0,69.0,,,13.75,0.0
2025-02-18 08:00:00,151.85333333333332,0.0,0.0,22.5,67.95,152.56,0.0,68.0,41.943333333333335,,0.0,,415.6666666666667,,67.96,,,67.0,69.0,,,14.0,0.0
2025-02-18 08:15:00,149.73333333333332,0.0,0.0,22.0,67.07,152.56,0.0,68.0,40.413333333333334,,0.0,,416.3333333333333,,68.04,,,67.0,69.0,,,13.269999999999996,0.0
2025-02-18 08:30:00,151.85333333333332,-2.1200000000000045,0.0,23.166666666666668,66.81666666666666,152.56,0.0,68.0,40.24333333333333,,0.0,,416.3333333333333,,68.00666666666666,,,67.0,69.0,,,13.169999999999995,0.0
2025-02-18 08:45:00,150.44,-2.1200000000000045,0.0,24.166666666666668,66.83999999999999,152.56,0.0,68.0,40.25666666666667,,0.0,,415.0,,68.01,,,67.0,69.0,,,13.139999999999993,0.0
2025-02-18 09:00:00,152.56,0.0,0.0,24.333333333333332,67.03666666666666,152.56,0.0,68.0,41.46666666666667,,0.0,,415.0,,67.98333333333333,,,67.0,69.0,,,13.839999999999996,0.0
2025-02-18 09:15:00,151.14666666666668,,0.0,24.166666666666668,66.89333333333333,152.56,0.0,68.0,41.07,,0.0,,413.0,,67.98333333333333,,,67.0,69.0,,,,
2025-02-18 09:30:00,150.44,-2.1200000000000045,0.0,24.5,66.98666666666666,152.56,0.0,68.0,41.39666666666667,,0.0,,411.6666666666667,,67.96666666666667,,,67.0,69.0,,,14.0,0.0
2025-02-18 09:45:00,151.85333333333332,-2.1200000000000045,0.0,24.0,66.92,152.56,0.0,68.0,42.14,,0.0,,411.6666666666667,,67.95333333333333,,,67.0,69.0,,,14.239999999999995,0.0
2025-02-18 10:00:00,151.14666666666668,0.0,0.0,22.833333333333332,67.23333333333333,152.56,0.0,68.0,42.36333333333334,,0.0,,411.0,,67.97,,,67.0,69.0,,,14.450000000000003,0.0
2025-02-18 10:15:00,150.44,0.0,0.0,21.833333333333332,67.34666666666668,152.56,0.0,68.0,42.666666666666664,,0.0,,413.0,,67.94666666666667,,,67.0,69.0,,,14.230000000000004,0.0
2025-02-18 10:30:00,149.73333333333332,-4.240000000000009,0.0,23.333333333333332,67.82333333333334,152.56,0.0,68.0,43.56333333333333,,0.0,,416.3333333333333,,67.92666666666666,,,67.0,69.0,,,14.269999999999996,0.0
2025-02-18 10:45:00,153.26666666666668,0.0,0.0,24.5,67.90333333333332,152.56,0.0,68.0,44.32,,0.0,,420.3333333333333,,67.92333333333333,,,67.0,69.0,,,15.04,0.0
2025-02-18 11:00:00,152.56,0.0,0.0,24.5,69.20666666666666,152.56,0.0,68.0,46.61333333333334,,0.0,,421.6666666666667,,67.84333333333333,,,67.0,69.0,,,16.380000000000003,0.0
2025-02-18 11:15:00,153.97333333333333,0.0,0.0,24.333333333333332,69.62666666666667,152.56,0.0,68.0,48.21666666666667,,0.0,,425.0,,67.83,,,67.0,69.0,,,16.619999999999997,0.0
2025-02-18 11:30:00,151.85333333333332,0.0,0.0,23.166666666666668,69.81666666666666,152.56,0.0,68.0,48.79,,0.0,,425.0,,67.86,,,67.0,69.0,,,17.220000000000006,0.0
2025-02-18 11:45:00,153.26666666666668,0.0,0.0,22.0,70.67666666666666,152.56,0.0,68.0,51.06666666666666,,0.0,,427.0,,67.79666666666667,,,67.0,69.0,,,16.67,0.0
2025-02-18 12:00:00,150.44,-2.1200000000000045,0.0,23.0,76.42333333333333,152.56,0.0,68.0,63.75666666666667,,0.0,,430.0,,67.33999999999999,,,67.0,69.0,,,21.659999999999997,0.0
2025-02-18 12:15:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,77.68333333333334,152.56,0.0,68.0,66.09333333333333,,0.0,,431.0,,67.44333333333333,,,67.0,69.0,,,24.42000000000001,0.0
2025-02-18 12:30:00,151.85333333333332,-2.1200000000000045,0.0,23.166666666666668,79.72333333333334,152.56,0.0,68.0,72.13,,0.0,,434.0,,67.36333333333333,,,67.0,69.0,,,26.080000000000005,0.0
2025-02-18 12:45:00,151.14666666666668,-2.1200000000000045,0.0,23.166666666666668,81.09666666666666,152.56,0.0,68.0,76.31333333333333,,0.0,,437.0,,67.39333333333333,,,67.0,69.0,,,27.550000000000004,0.0
2025-02-18 13:00:00,151.85333333333332,-4.240000000000009,0.0,25.0,84.82,152.56,0.0,68.0,92.97666666666667,,0.0,,439.6666666666667,,66.86333333333333,,,67.0,69.0,,,30.4,0.0
2025-02-18 13:15:00,151.85333333333332,-4.240000000000009,0.0,23.0,86.22666666666667,152.56,0.0,68.0,100.0,,0.0,,446.6666666666667,,66.5,,,67.0,69.0,,,32.79,0.0
2025-02-18 13:30:00,152.56,0.0,0.0,22.5,86.10666666666667,152.56,0.0,68.0,100.0,,0.0,,451.3333333333333,,66.23,,,67.0,69.0,,,32.69,0.0
2025-02-18 13:45:00,151.85333333333332,-2.1200000000000045,0.0,22.333333333333332,85.78666666666668,152.56,0.0,68.0,100.0,,0.0,,450.6666666666667,,66.15666666666668,,,67.0,69.0,,,32.62,0.0
2025-02-18 14:00:00,150.44,-2.1200000000000045,0.0,22.5,85.93333333333334,152.56,0.0,68.0,100.0,,0.0,,457.3333333333333,,66.65333333333332,,,67.0,69.0,,,32.779999999999994,0.0
2025-02-18 14:15:00,151.85333333333332,2.1200000000000045,0.0,22.166666666666668,85.63333333333333,152.56,0.0,68.0,100.0,,0.0,,460.0,,66.73666666666666,,,67.0,69.0,,,32.81,0.0
2025-02-18 14:30:00,151.85333333333332,0.0,0.0,23.666666666666668,85.75333333333333,152.56,0.0,68.0,100.0,,0.0,,461.3333333333333,,66.51,,,67.0,69.0,,,32.75,0.0
2025-02-18 14:45:00,151.85333333333332,0.0,0.0,23.833333333333332,85.13666666666667,152.56,0.0,68.0,100.0,,0.0,,459.3333333333333,,66.2,,,67.0,69.0,,,32.739999999999995,0.0
2025-02-18 15:00:00,151.14666666666668,-4.240000000000009,0.0,23.0,85.13,152.56,0.0,68.0,100.0,,0.0,,467.3333333333333,,66.4,,,67.0,69.0,,,32.67,0.0
2025-02-18 15:15:00,151.14666666666668,-2.1200000000000045,0.0,21.833333333333332,85.08999999999999,152.56,0.0,68.0,100.0,,0.0,,472.0,,66.78,,,67.0,69.0,,,32.599999999999994,0.0
2025-02-18 15:30:00,150.44,-2.1200000000000045,0.0,24.5,84.55666666666666,152.56,0.0,68.0,89.44333333333334,,0.0,,691.6666666666666,,68.08333333333333,,,67.0,69.0,,,33.04,0.0
2025-02-18 15:45:00,149.73333333333332,-2.1200000000000045,0.0,24.333333333333332,68.20333333333333,152.56,0.0,68.0,43.169999999999995,,0.0,,888.0,,70.21333333333332,,,67.0,69.0,,,18.939999999999998,0.0
2025-02-18 16:00:00,152.56,2.1200000000000045,0.0,24.0,67.72666666666667,152.56,0.0,68.0,44.656666666666666,,0.0,,696.0,,69.43333333333334,,,67.0,69.0,,,12.790000000000006,0.0
2025-02-18 16:15:00,151.14666666666668,-2.1200000000000045,0.0,24.166666666666668,67.76333333333334,152.56,0.0,68.0,43.39333333333334,,0.0,,566.3333333333334,,68.96333333333332,,,67.0,69.0,,,15.170000000000002,0.0
2025-02-18 16:30:00,152.56,0.0,0.0,24.166666666666668,67.11666666666666,152.56,0.0,68.0,41.99666666666667,,0.0,,546.3333333333334,,68.77999999999999,,,67.0,69.0,,,14.469999999999992,0.0
2025-02-18 16:45:00,151.14666666666668,0.0,0.0,22.5,68.49666666666667,152.56,0.0,68.0,45.31,,0.0,,503.6666666666667,,68.38666666666667,,,67.0,69.0,,,14.930000000000007,0.0
2025-02-18 17:00:00,153.97333333333333,2.1200000000000045,0.0,21.833333333333332,68.45,152.56,0.0,68.0,44.42666666666667,,0.0,,492.3333333333333,,68.30666666666667,,,67.0,69.0,,,15.439999999999998,0.0
2025-02-18 17:15:00,150.44,-2.1200000000000045,0.0,23.5,69.12,152.56,0.0,68.0,46.093333333333334,,0.0,,490.3333333333333,,68.13666666666667,,,67.0,69.0,,,14.810000000000002,0.0
2025-02-18 17:30:00,151.85333333333332,0.0,0.0,23.5,69.54333333333334,152.56,0.0,68.0,46.94333333333333,,0.0,,501.0,,68.05333333333333,,,67.0,69.0,,,16.130000000000003,0.0
2025-02-18 17:45:00,152.56,0.0,0.0,22.166666666666668,69.48333333333333,152.56,0.0,68.0,46.666666666666664,,0.0,,520.3333333333334,,68.04333333333334,,,67.0,69.0,,,15.509999999999998,0.0
2025-02-18 18:00:00,150.44,-4.240000000000009,0.0,21.5,69.38333333333334,152.56,0.0,68.0,46.07333333333333,,0.0,,523.6666666666666,,68.04666666666667,,,67.0,69.0,,,15.560000000000002,0.0
2025-02-18 18:15:00,151.14666666666668,0.0,0.0,23.166666666666668,77.39,152.56,0.0,68.0,68.00666666666666,,0.0,,519.6666666666666,,67.10666666666667,,,67.0,69.0,,,15.630000000000003,0.0
2025-02-18 18:30:00,151.14666666666668,-2.1200000000000045,0.0,22.833333333333332,83.27666666666666,152.56,0.0,68.0,83.85000000000001,,0.0,,525.0,,66.80333333333333,,,67.0,69.0,,,29.369999999999997,0.0
2025-02-18 18:45:00,150.44,-4.240000000000009,0.0,22.0,83.70333333333333,152.56,0.0,68.0,84.17999999999999,,0.0,,528.6666666666666,,67.14666666666666,,,67.0,69.0,,,29.32999999999999,0.0
2025-02-18 19:00:00,151.14666666666668,-2.1200000000000045,0.0,22.666666666666668,85.86666666666667,152.56,0.0,68.0,93.33666666666666,,0.0,,523.0,,67.02666666666666,,,67.0,69.0,,,30.93,0.0
2025-02-18 19:15:00,151.85333333333332,0.0,0.0,23.333333333333332,86.47333333333334,152.56,0.0,68.0,97.46666666666665,,0.0,,517.6666666666666,,67.16000000000001,,,67.0,69.0,,,32.57000000000001,0.0
2025-02-18 19:30:00,151.14666666666668,0.0,0.0,23.5,86.51333333333332,152.56,0.0,68.0,97.96666666666665,,0.0,,507.0,,67.41,,,67.0,69.0,,,32.449999999999996,0.0
2025-02-18 19:45:00,150.44,-4.240000000000009,0.0,24.166666666666668,86.57333333333334,152.56,0.0,68.0,98.84666666666668,,0.0,,501.6666666666667,,67.55333333333333,,,67.0,69.0,,,32.64,0.0
2025-02-18 20:00:00,151.14666666666668,0.0,0.0,24.166666666666668,86.71666666666665,152.56,0.0,68.0,98.27,,0.0,,509.6666666666667,,67.70666666666666,,,67.0,69.0,,,32.39000000000001,0.0
2025-02-18 20:15:00,151.14666666666668,-2.1200000000000045,0.0,23.5,86.82333333333334,152.56,0.0,68.0,95.56333333333333,,0.0,,511.6666666666667,,67.91000000000001,,,67.0,69.0,,,32.26,0.0
2025-02-18 20:30:00,151.14666666666668,-2.1200000000000045,0.0,22.166666666666668,87.03666666666668,152.56,0.0,68.0,95.89666666666666,,0.0,,511.6666666666667,,67.92666666666666,,,67.0,69.0,,,32.190000000000005,0.0
2025-02-18 20:45:00,153.26666666666668,2.1200000000000045,0.0,22.166666666666668,87.25999999999999,152.56,0.0,68.0,95.92666666666666,,0.0,,510.3333333333333,,67.96,,,67.0,69.0,,,32.41,0.0
2025-02-18 21:00:00,150.44,0.0,0.0,22.0,86.78333333333335,152.56,0.0,68.0,93.16333333333334,,0.0,,503.0,,68.08,,,67.0,69.0,,,32.300000000000004,0.0
2025-02-18 21:15:00,150.44,0.0,0.0,22.833333333333332,86.52666666666666,152.56,0.0,68.0,90.89666666666666,,0.0,,490.3333333333333,,68.16333333333334,,,67.0,69.0,,,31.989999999999995,0.0
2025-02-18 21:30:00,152.56,-2.1200000000000045,0.0,23.0,85.02999999999999,152.56,0.0,68.0,85.78666666666668,,0.0,,493.0,,68.30666666666667,,,67.0,69.0,,,31.119999999999997,0.0
2025-02-18 21:45:00,150.44,0.0,0.0,21.833333333333332,84.06333333333333,152.56,0.0,68.0,82.22666666666667,,0.0,,485.3333333333333,,68.35666666666667,,,67.0,69.0,,,29.190000000000005,0.0
2025-02-18 22:00:00,149.73333333333332,-4.240000000000009,0.0,22.666666666666668,79.29333333333334,152.56,0.0,68.0,65.35000000000001,,0.0,,536.6666666666666,,69.00666666666666,,,67.0,69.0,,,28.67,0.0
2025-02-18 22:15:00,151.14666666666668,-2.1200000000000045,0.0,22.833333333333332,67.79666666666667,152.56,0.0,68.0,40.03,,0.0,,574.6666666666666,,69.69666666666667,,,67.0,69.0,,,13.920000000000002,0.0
2025-02-18 22:30:00,149.73333333333332,-2.1200000000000045,0.0,22.0,66.32666666666667,152.56,0.0,68.0,37.62,,0.0,,587.3333333333334,,69.27666666666667,,,67.0,69.0,,,12.370000000000005,0.0
2025-02-18 22:45:00,150.44,-4.240000000000009,0.0,22.333333333333332,65.36333333333333,152.56,0.0,68.0,35.75,,0.0,,565.6666666666666,,68.94,,,67.0,69.0,,,11.019999999999996,0.0
2025-02-18 23:00:00,149.73333333333332,-2.1200000000000045,0.0,23.666666666666668,68.28666666666668,152.56,0.0,68.0,43.99,,0.0,,496.3333333333333,,68.30666666666667,,,67.0,69.0,,,12.96,0.0
2025-02-18 23:15:00,151.14666666666668,-2.1200000000000045,0.0,24.5,69.21,152.56,0.0,68.0,45.95666666666667,,0.0,,485.6666666666667,,68.14999999999999,,,67.0,69.0,,,15.290000000000006,0.0
2025-02-18 23:30:00,150.44,-2.1200000000000045,0.0,24.5,70.06666666666666,152.56,0.0,68.0,48.199999999999996,,0.0,,480.0,,68.0,,,67.0,69.0,,,15.130000000000003,0.0
2025-02-18 23:45:00,153.26666666666668,2.1200000000000045,0.0,24.333333333333332,71.70666666666666,152.56,0.0,68.0,53.28333333333333,,0.0,,477.3333333333333,,67.77333333333333,,,67.0,69.0,,,16.42,0.0
2025-02-19 00:00:00,152.56,0.0,0.0,24.166666666666668,79.32333333333334,152.56,0.0,68.0,69.84333333333333,,0.0,,482.3333333333333,,67.16333333333334,,,67.0,69.0,,,24.21,0.0
2025-02-19 00:15:00,151.85333333333332,0.0,0.0,24.5,79.29333333333334,152.56,0.0,68.0,69.13,,0.0,,484.6666666666667,,67.45666666666666,,,67.0,69.0,,,25.520000000000003,0.0
2025-02-19 00:30:00,150.44,-4.240000000000009,0.0,23.833333333333332,80.82333333333334,152.56,0.0,68.0,73.81333333333333,,0.0,,482.6666666666667,,67.42666666666666,,,67.0,69.0,,,26.340000000000003,0.0
2025-02-19 00:45:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,83.48666666666666,152.56,0.0,68.0,84.43333333333334,,0.0,,473.3333333333333,,67.12333333333333,,,67.0,69.0,,,27.489999999999995,0.0
2025-02-19 01:00:00,151.85333333333332,-2.1200000000000045,0.0,24.166666666666668,86.14999999999999,152.56,0.0,68.0,93.83666666666666,,0.0,,461.3333333333333,,67.07,,,67.0,69.0,,,32.559999999999995,0.0
2025-02-19 01:15:00,152.56,4.240000000000009,0.0,24.333333333333332,85.65666666666668,152.56,0.0,68.0,91.21333333333332,,0.0,,461.3333333333333,,67.45666666666666,,,67.0,69.0,,,31.89,0.0
2025-02-19 01:30:00,151.85333333333332,-2.1200000000000045,0.0,24.666666666666668,85.29,152.56,0.0,68.0,90.14333333333333,,0.0,,470.0,,67.65333333333334,,,67.0,69.0,,,32.029999999999994,0.0
2025-02-19 01:45:00,150.44,0.0,0.0,22.833333333333332,78.44333333333333,152.56,0.0,68.0,65.58333333333333,,0.0,,621.0,,68.85333333333334,,,67.0,69.0,,,31.099999999999994,0.0
2025-02-19 02:00:00,150.44,-4.240000000000009,0.0,23.666666666666668,68.96666666666665,152.56,0.0,68.0,46.61333333333334,,0.0,,557.0,,69.31333333333333,,,67.0,69.0,,,14.569999999999993,0.0
2025-02-19 02:15:00,151.14666666666668,-2.1200000000000045,0.0,24.0,74.98333333333333,152.56,0.0,68.0,60.93333333333334,,0.0,,462.0,,68.30333333333333,,,67.0,69.0,,,19.210000000000008,0.0
2025-02-19 02:30:00,153.26666666666668,4.240000000000009,0.0,23.5,77.78,152.56,0.0,68.0,65.84666666666666,,0.0,,453.3333333333333,,67.98,,,67.0,69.0,,,24.11,0.0
2025-02-19 02:45:00,151.85333333333332,0.0,0.0,23.0,79.50333333333334,152.56,0.0,68.0,70.63333333333333,,0.0,,450.6666666666667,,67.79,,,67.0,69.0,,,25.88000000000001,0.0
2025-02-19 03:00:00,151.85333333333332,-2.1200000000000045,0.0,22.5,79.62666666666667,152.56,0.0,68.0,70.76333333333334,,0.0,,447.3333333333333,,67.84666666666668,,,67.0,69.0,,,26.970000000000006,0.0
2025-02-19 03:15:00,149.73333333333332,-2.1200000000000045,0.0,22.333333333333332,79.67666666666668,152.56,0.0,68.0,70.57666666666667,,0.0,,444.6666666666667,,67.90333333333332,,,67.0,69.0,,,26.740000000000002,0.0
2025-02-19 03:30:00,152.56,0.0,0.0,22.166666666666668,79.91,152.56,0.0,68.0,71.39666666666666,,0.0,,444.6666666666667,,67.89666666666666,,,67.0,69.0,,,27.019999999999996,0.0
2025-02-19 03:45:00,151.85333333333332,-2.1200000000000045,0.0,22.166666666666668,80.07666666666667,152.56,0.0,68.0,72.44666666666666,,0.0,,444.3333333333333,,67.89,,,67.0,69.0,,,27.229999999999997,0.0
2025-02-19 04:00:00,150.44,-2.1200000000000045,0.0,23.5,80.35333333333334,152.56,0.0,68.0,73.04333333333334,,0.0,,442.6666666666667,,67.89,,,67.0,69.0,,,27.93,0.0
2025-02-19 04:15:00,152.56,2.1200000000000045,0.0,24.5,80.43333333333334,152.56,0.0,68.0,73.74,,0.0,,441.0,,67.90333333333334,,,67.0,69.0,,,28.080000000000005,0.0
2025-02-19 04:30:00,152.56,2.1200000000000045,0.0,24.5,80.40333333333332,152.56,0.0,68.0,74.24666666666667,,0.0,,443.3333333333333,,67.90333333333332,,,67.0,69.0,,,27.889999999999993,0.0
2025-02-19 04:45:00,152.56,0.0,0.0,23.833333333333332,80.67666666666666,152.56,0.0,68.0,76.07333333333334,,0.0,,448.0,,67.85333333333334,,,67.0,69.0,,,28.310000000000002,0.0
2025-02-19 05:00:00,150.44,-2.1200000000000045,0.0,23.666666666666668,81.91000000000001,152.56,0.0,68.0,80.45,,0.0,,448.0,,67.71,,,67.0,69.0,,,29.42000000000001,0.0
2025-02-19 05:15:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,82.99666666666667,152.56,0.0,68.0,84.57333333333334,,0.0,,445.3333333333333,,67.64,,,67.0,69.0,,,30.800000000000004,0.0
2025-02-19 05:30:00,151.14666666666668,0.0,0.0,24.333333333333332,83.37666666666667,152.56,0.0,68.0,87.29,,0.0,,446.6666666666667,,67.63333333333334,,,67.0,69.0,,,31.47,0.0
2025-02-19 05:45:00,152.56,0.0,0.0,22.666666666666668,83.27666666666666,152.56,0.0,68.0,86.46999999999998,,0.0,,456.0,,67.78666666666668,,,67.0,69.0,,,31.909999999999997,0.0
2025-02-19 06:00:00,150.44,-2.1200000000000045,0.0,23.5,83.38666666666667,152.56,0.0,68.0,85.80666666666667,,0.0,,448.6666666666667,,67.86,,,67.0,69.0,,,31.160000000000004,0.0
2025-02-19 06:15:00,150.44,0.0,0.0,24.666666666666668,83.78666666666668,152.56,0.0,68.0,88.62,,0.0,,444.6666666666667,,67.78666666666668,,,67.0,69.0,,,31.730000000000004,0.0
2025-02-19 06:30:00,151.85333333333332,-4.240000000000009,0.0,24.333333333333332,83.60000000000001,152.56,0.0,68.0,88.33999999999999,,0.0,,443.6666666666667,,67.86,,,67.0,69.0,,,32.16,0.0
2025-02-19 06:45:00,151.85333333333332,0.0,0.0,22.333333333333332,83.61333333333333,152.56,0.0,68.0,88.75,,0.0,,441.6666666666667,,67.89666666666666,,,67.0,69.0,,,31.909999999999997,0.0
2025-02-19 07:00:00,152.56,0.0,0.0,22.333333333333332,84.05666666666667,152.56,0.0,68.0,89.79,,0.0,,439.0,,67.88333333333334,,,67.0,69.0,,,32.580000000000005,0.0
2025-02-19 07:15:00,151.14666666666668,0.0,0.0,23.833333333333332,84.17,152.56,0.0,68.0,90.44666666666667,,0.0,,437.0,,67.88333333333334,,,67.0,69.0,,,32.66,0.0
2025-02-19 07:30:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,84.36666666666667,152.56,0.0,68.0,91.37,,0.0,,438.3333333333333,,67.88333333333334,,,67.0,69.0,,,32.67,0.0
2025-02-19 07:45:00,150.44,0.0,0.0,22.5,84.72,152.56,0.0,68.0,93.31666666666666,,0.0,,438.3333333333333,,67.83666666666666,,,67.0,69.0,,,32.720000000000006,0.0
2025-02-19 08:00:00,152.56,2.1200000000000045,0.0,23.5,84.96,152.56,0.0,68.0,94.3,,0.0,,436.3333333333333,,67.84666666666666,,,67.0,69.0,,,33.58,0.0
2025-02-19 08:15:00,151.14666666666668,-2.1200000000000045,0.0,24.666666666666668,85.07666666666667,152.56,0.0,68.0,96.7,,0.0,,433.6666666666667,,67.78666666666668,,,67.0,69.0,,,33.77,0.0
2025-02-19 08:30:00,151.85333333333332,-2.1200000000000045,0.0,24.833333333333332,84.94666666666666,152.56,0.0,68.0,97.42333333333333,,0.0,,435.0,,67.81666666666666,,,67.0,69.0,,,33.60999999999999,0.0
2025-02-19 08:45:00,153.26666666666668,0.0,0.0,23.5,85.02666666666666,152.56,0.0,68.0,98.62666666666667,,0.0,,437.0,,67.81,,,67.0,69.0,,,33.370000000000005,0.0
2025-02-19 09:00:00,153.97333333333333,0.0,0.0,24.833333333333332,84.99666666666667,152.56,0.0,68.0,99.90666666666668,,0.0,,433.6666666666667,,67.82666666666667,,,67.0,69.0,,,33.879999999999995,0.0
2025-02-19 09:15:00,151.85333333333332,-2.1200000000000045,0.0,22.5,84.86,152.56,0.0,68.0,99.79333333333334,,0.0,,433.0,,67.86333333333333,,,67.0,69.0,,,33.489999999999995,0.0
2025-02-19 09:30:00,150.44,0.0,0.0,22.666666666666668,85.19,152.56,0.0,68.0,100.0,,0.0,,431.6666666666667,,67.81,,,67.0,69.0,,,33.74,0.0
2025-02-19 09:45:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,85.23333333333333,152.56,0.0,68.0,100.0,,0.0,,431.6666666666667,,67.87333333333333,,,67.0,69.0,,,33.88,0.0
2025-02-19 10:00:00,151.85333333333332,-2.1200000000000045,0.0,24.333333333333332,84.8,152.56,0.0,68.0,100.0,,0.0,,433.0,,67.83666666666666,,,67.0,69.0,,,33.66,0.0
2025-02-19 10:15:00,151.14666666666668,0.0,0.0,23.166666666666668,84.89,152.56,0.0,68.0,100.0,,0.0,,433.0,,67.76333333333334,,,67.0,69.0,,,33.559999999999995,0.0
2025-02-19 10:30:00,150.44,0.0,0.0,23.0,84.98,152.56,0.0,68.0,100.0,,0.0,,435.6666666666667,,67.72,,,67.0,69.0,,,33.699999999999996,0.0
2025-02-19 10:45:00,152.56,0.0,0.0,23.5,85.03333333333335,152.56,0.0,68.0,100.0,,0.0,,444.0,,67.58333333333333,,,67.0,69.0,,,33.73,0.0
2025-02-19 11:00:00,151.85333333333332,-2.1200000000000045,0.0,24.666666666666668,84.71,152.56,0.0,68.0,100.0,,0.0,,447.3333333333333,,67.52,,,67.0,69.0,,,33.85999999999999,0.0
2025-02-19 11:15:00,152.56,0.0,0.0,23.166666666666668,84.27666666666666,152.56,0.0,68.0,100.0,,0.0,,445.3333333333333,,67.57333333333334,,,67.0,69.0,,,33.01,0.0
2025-02-19 11:30:00,151.85333333333332,0.0,0.0,22.5,84.21333333333332,152.56,0.0,68.0,100.0,,0.0,,443.3333333333333,,67.56,,,67.0,69.0,,,33.089999999999996,0.0
2025-02-19 11:45:00,151.85333333333332,-2.1200000000000045,0.0,23.0,84.37666666666667,152.56,0.0,68.0,100.0,,0.0,,446.0,,67.47000000000001,,,67.0,69.0,,,33.39,0.0
2025-02-19 12:00:00,153.26666666666668,-2.1200000000000045,0.0,22.666666666666668,84.41666666666667,152.56,0.0,68.0,100.0,,0.0,,442.3333333333333,,67.28333333333333,,,67.0,69.0,,,33.300000000000004,0.0
2025-02-19 12:15:00,151.85333333333332,0.0,0.0,23.5,84.78333333333335,152.56,0.0,68.0,100.0,,0.0,,442.6666666666667,,67.32666666666667,,,67.0,69.0,,,33.67,0.0
2025-02-19 12:30:00,151.14666666666668,-4.240000000000009,0.0,24.666666666666668,84.78333333333333,152.56,0.0,68.0,100.0,,0.0,,442.3333333333333,,67.33999999999999,,,67.0,69.0,,,33.54,0.0
2025-02-19 12:45:00,153.26666666666668,2.1200000000000045,0.0,24.333333333333332,84.73333333333333,152.56,0.0,68.0,100.0,,0.0,,444.0,,67.25,,,67.0,69.0,,,33.43000000000001,0.0
2025-02-19 13:00:00,151.85333333333332,0.0,0.0,24.666666666666668,84.95333333333333,152.56,0.0,68.0,100.0,,0.0,,446.3333333333333,,66.94666666666667,,,67.0,69.0,,,33.44,0.0
2025-02-19 13:15:00,153.26666666666668,0.0,0.0,25.333333333333332,84.87,152.56,0.0,68.0,100.0,,0.0,,456.0,,66.33666666666666,,,67.0,69.0,,,33.23,0.0
2025-02-19 13:30:00,153.26666666666668,0.0,0.0,24.5,84.89,152.56,0.0,68.0,100.0,,0.0,,461.3333333333333,,65.98333333333333,,,67.0,69.0,,,33.27,0.0
2025-02-19 13:45:00,153.97333333333333,2.1200000000000045,0.0,23.666666666666668,85.13333333333333,152.56,0.0,68.0,100.0,,0.0,,460.0,,66.03,,,67.0,69.0,,,33.24,0.0
2025-02-19 14:00:00,151.85333333333332,2.1200000000000045,0.0,22.666666666666668,85.43,152.56,0.0,68.0,100.0,,0.0,,461.3333333333333,,66.32666666666667,,,67.0,69.0,,,33.160000000000004,0.0
2025-02-19 14:15:00,150.44,-2.1200000000000045,0.0,22.833333333333332,85.40666666666668,152.56,0.0,68.0,100.0,,0.0,,464.6666666666667,,66.38666666666667,,,67.0,69.0,,,33.16,0.0
2025-02-19 14:30:00,150.44,0.0,0.0,22.833333333333332,85.42,152.56,0.0,68.0,100.0,,0.0,,466.6666666666667,,66.17333333333333,,,67.0,69.0,,,33.06999999999999,0.0
2025-02-19 14:45:00,151.14666666666668,-2.1200000000000045,0.0,23.833333333333332,85.59666666666668,152.56,0.0,68.0,100.0,,0.0,,464.0,,65.95333333333333,,,67.0,69.0,,,33.11000000000001,0.0
2025-02-19 15:00:00,151.14666666666668,0.0,0.0,24.166666666666668,85.59333333333332,152.56,0.0,68.0,100.0,,0.0,,472.6666666666667,,66.32000000000001,,,67.0,69.0,,,33.190000000000005,0.0
2025-02-19 15:15:00,150.44,0.0,0.0,25.0,85.3,152.56,0.0,68.0,100.0,,0.0,,485.0,,66.87,,,67.0,69.0,,,33.019999999999996,0.0
2025-02-19 15:30:00,152.56,-2.1200000000000045,0.0,24.833333333333332,83.99000000000001,152.56,0.0,68.0,88.11666666666667,,0.0,,653.0,,68.25666666666666,,,67.0,69.0,,,33.010000000000005,0.0
2025-02-19 15:45:00,151.85333333333332,0.0,0.0,23.0,70.35666666666667,152.56,0.0,68.0,45.18666666666667,,0.0,,826.6666666666666,,70.12333333333333,,,67.0,69.0,,,22.330000000000005,0.0
2025-02-19 16:00:00,149.73333333333332,-4.240000000000009,0.0,23.166666666666668,70.42333333333333,152.56,0.0,68.0,49.843333333333334,,0.0,,627.0,,69.26,,,67.0,69.0,,,14.009999999999998,0.0
2025-02-19 16:15:00,152.56,-2.1200000000000045,0.0,23.166666666666668,75.92333333333333,152.56,0.0,68.0,60.92333333333334,,0.0,,505.6666666666667,,68.40333333333334,,,67.0,69.0,,,20.370000000000005,0.0
2025-02-19 16:30:00,150.44,-2.1200000000000045,0.0,22.0,77.01333333333334,152.56,0.0,68.0,62.77,,0.0,,495.0,,68.19666666666667,,,67.0,69.0,,,23.090000000000003,0.0
2025-02-19 16:45:00,151.85333333333332,2.1200000000000045,0.0,22.166666666666668,77.49,152.56,0.0,68.0,62.77,,0.0,,496.3333333333333,,68.14666666666666,,,67.0,69.0,,,23.520000000000003,0.0
2025-02-19 17:00:00,149.73333333333332,-6.360000000000014,0.0,24.166666666666668,77.92333333333333,152.56,0.0,68.0,63.6,,0.0,,495.6666666666667,,68.05666666666666,,,67.0,69.0,,,23.47,0.0
2025-02-19 17:15:00,152.56,0.0,0.0,23.833333333333332,78.07666666666667,152.56,0.0,68.0,63.596666666666664,,0.0,,500.3333333333333,,68.04333333333334,,,67.0,69.0,,,23.599999999999994,0.0
2025-02-19 17:30:00,152.56,0.0,0.0,22.5,77.22666666666667,152.56,0.0,68.0,61.4,,0.0,,514.6666666666666,,68.12,,,67.0,69.0,,,23.18,0.0
2025-02-19 17:45:00,151.14666666666668,0.0,0.0,23.0,77.54666666666667,152.56,0.0,68.0,61.656666666666666,,0.0,,528.0,,68.06,,,67.0,69.0,,,21.879999999999995,0.0
2025-02-19 18:00:00,151.14666666666668,-2.1200000000000045,0.0,24.0,77.58666666666666,152.56,0.0,68.0,62.20666666666667,,0.0,,523.6666666666666,,68.03333333333335,,,67.0,69.0,,,23.049999999999997,0.0
2025-02-19 18:15:00,151.14666666666668,-2.1200000000000045,0.0,22.5,81.55333333333334,152.56,0.0,68.0,75.84333333333333,,0.0,,511.6666666666667,,67.43,,,67.0,69.0,,,23.150000000000006,0.0
2025-02-19 18:30:00,151.85333333333332,0.0,0.0,22.0,81.73666666666666,152.56,0.0,68.0,72.12333333333333,,0.0,,524.0,,67.78,,,67.0,69.0,,,29.04,0.0
2025-02-19 18:45:00,150.44,0.0,0.0,22.333333333333332,72.42333333333333,152.56,0.0,68.0,49.413333333333334,,0.0,,534.3333333333334,,68.82333333333334,,,67.0,69.0,,,22.629999999999995,0.0
2025-02-19 19:00:00,152.56,0.0,0.0,22.0,70.19333333333333,152.56,0.0,68.0,48.27333333333333,,0.0,,524.6666666666666,,68.55666666666667,,,67.0,69.0,,,14.649999999999991,0.0
2025-02-19 19:15:00,150.44,-2.1200000000000045,0.0,21.666666666666668,77.37666666666667,152.56,0.0,68.0,63.946666666666665,,0.0,,508.3333333333333,,67.72333333333334,,,67.0,69.0,,,21.230000000000004,0.0
2025-02-19 19:30:00,150.44,-2.1200000000000045,0.0,23.0,77.73333333333333,152.56,0.0,68.0,63.61333333333334,,0.0,,511.6666666666667,,67.83333333333333,,,67.0,69.0,,,23.749999999999993,0.0
2025-02-19 19:45:00,153.26666666666668,0.0,0.0,23.0,78.52333333333333,152.56,0.0,68.0,66.70333333333333,,0.0,,509.6666666666667,,67.73333333333333,,,67.0,69.0,,,23.400000000000006,0.0
2025-02-19 20:00:00,150.44,0.0,0.0,22.166666666666668,80.00666666666667,152.56,0.0,68.0,69.66666666666667,,0.0,,508.3333333333333,,67.72666666666667,,,67.0,69.0,,,25.980000000000004,0.0
2025-02-19 20:15:00,151.14666666666668,-6.360000000000014,0.0,23.333333333333332,80.22333333333334,152.56,0.0,68.0,69.16333333333334,,0.0,,513.6666666666666,,67.81333333333333,,,67.0,69.0,,,26.130000000000003,0.0
2025-02-19 20:30:00,150.44,-2.1200000000000045,0.0,22.166666666666668,79.02,152.56,0.0,68.0,66.03333333333333,,0.0,,519.6666666666666,,68.00666666666667,,,67.0,69.0,,,24.839999999999996,0.0
2025-02-19 20:45:00,152.56,-2.1200000000000045,0.0,23.833333333333332,78.45333333333333,152.56,0.0,68.0,64.66666666666667,,0.0,,516.3333333333334,,68.05,,,67.0,69.0,,,23.96,0.0
2025-02-19 21:00:00,150.44,-2.1200000000000045,0.0,23.666666666666668,77.93666666666667,152.56,0.0,68.0,63.06666666666666,,0.0,,506.3333333333333,,68.10666666666667,,,67.0,69.0,,,23.809999999999995,0.0
2025-02-19 21:15:00,151.14666666666668,0.0,0.0,24.166666666666668,77.26333333333334,152.56,0.0,68.0,62.07333333333333,,0.0,,508.3333333333333,,68.10000000000001,,,67.0,69.0,,,22.410000000000004,0.0
2025-02-19 21:30:00,151.85333333333332,0.0,0.0,24.333333333333332,77.27666666666666,152.56,0.0,68.0,61.949999999999996,,0.0,,507.0,,68.07,,,67.0,69.0,,,22.96,0.0
2025-02-19 21:45:00,153.26666666666668,0.0,0.0,23.666666666666668,76.66333333333334,152.56,0.0,68.0,61.11666666666667,,0.0,,503.0,,68.08,,,67.0,69.0,,,22.52000000000001,0.0
2025-02-19 22:00:00,149.73333333333332,-2.1200000000000045,0.0,24.166666666666668,75.89666666666666,152.56,0.0,68.0,59.85666666666666,,0.0,,499.6666666666667,,68.12666666666667,,,67.0,69.0,,,22.07999999999999,0.0
2025-02-19 22:15:00,151.14666666666668,-2.1200000000000045,0.0,24.333333333333332,75.82000000000001,152.56,0.0,68.0,60.53333333333333,,0.0,,505.0,,68.04666666666667,,,67.0,69.0,,,21.92,0.0
2025-02-19 22:30:00,151.5,0.0,0.0,24.375,77.2025,152.56,0.0,68.0,63.3775,,0.0,,509.0,,67.905,,,67.0,69.0,,,22.919999999999995,0.0
2025-02-19 22:45:00,151.14666666666668,-2.1200000000000045,0.0,24.0,78.58666666666666,152.56,0.0,68.0,67.26333333333334,,0.0,,504.3333333333333,,67.76666666666667,,,67.0,69.0,,,23.71,0.0
2025-02-19 23:00:00,151.14666666666668,-2.1200000000000045,0.0,23.166666666666668,80.39,152.56,0.0,68.0,72.16000000000001,,0.0,,490.0,,67.64,,,67.0,69.0,,,26.15,0.0
2025-02-19 23:15:00,149.73333333333332,-4.240000000000009,0.0,23.166666666666668,80.88666666666667,152.56,0.0,68.0,73.66666666666667,,0.0,,485.3333333333333,,67.70666666666666,,,67.0,69.0,,,27.310000000000002,0.0
2025-02-19 23:30:00,150.44,-4.240000000000009,0.0,24.5,82.41666666666667,152.56,0.0,68.0,81.25,,0.0,,487.0,,67.45333333333333,,,67.0,69.0,,,27.370000000000005,0.0
2025-02-19 23:45:00,152.56,0.0,0.0,23.833333333333332,85.08333333333333,152.56,0.0,68.0,93.18333333333334,,0.0,,477.6666666666667,,67.00333333333333,,,67.0,69.0,,,30.190000000000005,0.0
2025-02-20 00:00:00,151.85333333333332,0.0,0.0,22.666666666666668,86.29,152.56,0.0,68.0,100.0,,0.0,,474.6666666666667,,66.69,,,67.0,69.0,,,32.71,0.0
2025-02-20 00:15:00,151.85333333333332,0.0,0.0,23.833333333333332,86.17999999999999,152.56,0.0,68.0,100.0,,0.0,,482.0,,67.13666666666667,,,67.0,69.0,,,32.8,0.0
2025-02-20 00:30:00,152.56,-2.1200000000000045,0.0,24.666666666666668,86.11333333333334,152.56,0.0,68.0,100.0,,0.0,,477.3333333333333,,67.22666666666667,,,67.0,69.0,,,33.09,0.0
2025-02-20 00:45:00,152.56,0.0,0.0,22.833333333333332,86.12333333333333,152.56,0.0,68.0,100.0,,0.0,,470.0,,66.95,,,67.0,69.0,,,32.92999999999999,0.0
2025-02-20 01:00:00,152.56,-2.1200000000000045,0.0,23.0,85.94666666666667,152.56,0.0,68.0,100.0,,0.0,,466.0,,66.82666666666667,,,67.0,69.0,,,33.03,0.0
2025-02-20 01:15:00,150.44,0.0,0.0,24.333333333333332,85.99333333333334,152.56,0.0,68.0,100.0,,0.0,,464.0,,67.24333333333334,,,67.0,69.0,,,32.86999999999999,0.0
2025-02-20 01:30:00,151.14666666666668,0.0,0.0,25.5,85.88666666666666,152.56,0.0,68.0,100.0,,0.0,,458.6666666666667,,67.35666666666667,,,67.0,69.0,,,32.9,0.0
2025-02-20 01:45:00,152.56,0.0,0.0,23.666666666666668,85.96,152.56,0.0,68.0,100.0,,0.0,,453.3333333333333,,67.48666666666666,,,67.0,69.0,,,33.03,0.0
2025-02-20 02:00:00,152.56,0.0,0.0,23.0,86.03666666666668,152.56,0.0,68.0,100.0,,0.0,,450.0,,67.52,,,67.0,69.0,,,33.29,0.0
2025-02-20 02:15:00,151.85333333333332,0.0,0.0,24.166666666666668,85.88,152.56,0.0,68.0,100.0,,0.0,,447.6666666666667,,67.63333333333334,,,67.0,69.0,,,33.2,0.0
2025-02-20 02:30:00,150.44,-4.240000000000009,0.0,25.0,85.89666666666666,152.56,0.0,68.0,98.67,,0.0,,465.0,,67.91000000000001,,,67.0,69.0,,,33.44,0.0
2025-02-20 02:45:00,151.14666666666668,-2.1200000000000045,0.0,23.166666666666668,82.64999999999999,152.56,0.0,68.0,81.27333333333333,,0.0,,489.6666666666667,,68.79333333333334,,,67.0,69.0,,,32.53,0.0
2025-02-20 03:00:00,150.44,-2.1200000000000045,0.0,24.333333333333332,80.59333333333333,152.56,0.0,68.0,77.38666666666667,,0.0,,463.6666666666667,,68.64999999999999,,,67.0,69.0,,,26.57,0.0
2025-02-20 03:15:00,153.97333333333333,2.1200000000000045,0.0,24.333333333333332,83.48,152.56,0.0,68.0,87.40333333333332,,0.0,,450.0,,68.04333333333334,,,67.0,69.0,,,31.039999999999992,0.0
