time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 16:15:00,151.85333333333332,-2.1200000000000045,0.0,21.666666666666668,59.973333333333336,152.56,0.0,68.0,0.0,,0.0,,624.6666666666666,,69.26666666666667,,,67.0,69.0,,,1.4100000000000037,0.0
2025-02-25 16:30:00,151.14666666666668,-2.1200000000000045,0.0,20.666666666666668,60.45666666666667,152.56,0.0,68.0,0.0,,0.0,,605.3333333333334,,69.26,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-25 16:45:00,150.44,-2.1200000000000045,0.0,20.333333333333332,60.876666666666665,152.56,0.0,68.0,0.0,,0.0,,540.3333333333334,,69.12666666666667,,,67.0,69.0,,,1.2999999999999972,0.0
2025-02-25 17:00:00,151.85333333333332,-2.1200000000000045,0.0,20.5,61.156666666666666,152.56,0.0,68.0,0.0,,0.0,,467.0,,68.60333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-25 17:15:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,61.54333333333333,152.56,0.0,68.0,0.0,,0.0,,443.0,,68.33333333333333,,,67.0,69.0,,,1.1699999999999946,0.0
2025-02-25 17:30:00,151.85333333333332,0.0,0.0,20.0,61.669999999999995,152.56,0.0,68.0,0.0,,0.0,,439.0,,68.20333333333333,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-25 17:45:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,61.830000000000005,152.56,0.0,68.0,0.7266666666666667,,0.0,,437.0,,67.99666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-25 18:00:00,151.85333333333332,-2.1200000000000045,0.0,21.5,62.093333333333334,152.56,0.0,68.0,4.376666666666666,,0.0,,438.0,,67.81666666666666,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-25 18:15:00,152.56,-2.1200000000000045,0.0,20.333333333333332,61.943333333333335,152.56,0.0,68.0,7.8566666666666665,,0.0,,448.6666666666667,,67.72666666666667,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-25 18:30:00,150.44,0.0,0.0,19.333333333333332,62.9,152.56,0.0,68.0,14.0,,0.0,,438.3333333333333,,67.56,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-25 18:45:00,150.44,-2.1200000000000045,0.0,20.166666666666668,63.776666666666664,152.56,0.0,68.0,15.566666666666668,,0.0,,435.0,,67.61,,,67.0,69.0,,,2.4299999999999997,0.0
2025-02-25 19:00:00,151.85333333333332,0.0,0.0,19.333333333333332,64.47,152.56,0.0,68.0,18.146666666666665,,0.0,,427.0,,67.62666666666667,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-25 19:15:00,152.56,2.1200000000000045,0.0,19.166666666666668,65.15666666666667,152.56,0.0,68.0,21.353333333333335,,0.0,,421.6666666666667,,67.60333333333334,,,67.0,69.0,,,3.769999999999996,0.0
2025-02-25 19:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,64.64333333333333,152.56,0.0,68.0,17.643333333333334,,0.0,,473.0,,67.93333333333334,,,67.0,69.0,,,4.709999999999994,0.0
2025-02-25 19:45:00,150.44,0.0,0.0,18.5,62.300000000000004,152.56,0.0,68.0,2.0033333333333334,,0.0,,586.3333333333334,,68.77,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-25 20:00:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,62.379999999999995,152.56,0.0,68.0,0.0,,0.0,,689.6666666666666,,69.41666666666667,,,67.0,69.0,,,0.9899999999999949,0.0
2025-02-25 20:15:00,151.14666666666668,0.0,0.0,18.0,62.276666666666664,152.56,0.0,68.0,0.0,,0.0,,821.3333333333334,,70.0,,,67.0,69.0,,,1.0700000000000003,0.0
2025-02-25 20:30:00,152.56,-2.1200000000000045,0.0,17.666666666666668,62.223333333333336,152.56,0.0,68.0,0.0,,0.0,,806.3333333333334,,70.29,,,67.0,69.0,,,1.0,0.0
2025-02-25 20:45:00,152.56,0.0,0.0,17.5,61.946666666666665,152.56,0.0,68.0,0.0,,0.0,,676.6666666666666,,69.95333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-25 21:00:00,151.14666666666668,0.0,0.0,18.833333333333332,61.96,152.56,0.0,68.0,0.0,,0.0,,626.0,,69.74666666666666,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-25 21:15:00,153.97333333333333,0.0,0.0,20.0,61.64666666666667,152.56,0.0,68.0,0.0,,0.0,,610.0,,69.64999999999999,,,67.0,69.0,,,1.0899999999999963,0.0
2025-02-25 21:30:00,152.56,2.1200000000000045,0.0,19.5,61.60999999999999,152.56,0.0,68.0,0.0,,0.0,,596.0,,69.55,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-25 21:45:00,151.14666666666668,-2.1200000000000045,0.0,19.333333333333332,61.093333333333334,152.56,0.0,68.0,0.0,,0.0,,490.3333333333333,,69.00666666666666,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-25 22:00:00,151.85333333333332,0.0,0.0,19.5,60.59,152.56,0.0,68.0,0.0,,0.0,,409.3333333333333,,68.31333333333333,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-25 22:15:00,151.14666666666668,-2.1200000000000045,0.0,18.333333333333332,60.526666666666664,152.56,0.0,68.0,0.4666666666666666,,0.0,,404.6666666666667,,68.04,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-25 22:30:00,150.44,-2.1200000000000045,0.0,19.5,60.34,152.56,0.0,68.0,3.1300000000000003,,0.0,,404.0,,67.86,,,67.0,69.0,,,1.1600000000000037,0.0
2025-02-25 22:45:00,150.44,-2.1200000000000045,0.0,19.333333333333332,60.18,152.56,0.0,68.0,6.78,,0.0,,404.6666666666667,,67.75333333333333,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-25 23:00:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,60.406666666666666,152.56,0.0,68.0,12.346666666666666,,0.0,,404.0,,67.58,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-25 23:15:00,152.56,0.0,0.0,19.666666666666668,61.39666666666667,152.56,0.0,68.0,16.8,,0.0,,402.6666666666667,,67.53666666666668,,,67.0,69.0,,,2.6500000000000057,0.0
2025-02-25 23:30:00,150.44,-6.360000000000014,0.0,19.833333333333332,62.44333333333333,152.56,0.0,68.0,20.55333333333333,,0.0,,402.6666666666667,,67.51666666666667,,,67.0,69.0,,,3.6899999999999977,0.0
2025-02-25 23:45:00,151.85333333333332,2.1200000000000045,0.0,19.5,63.21666666666667,152.56,0.0,68.0,23.48,,0.0,,405.0,,67.55333333333334,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-26 00:00:00,151.14666666666668,-2.1200000000000045,0.0,21.0,63.669999999999995,152.56,0.0,68.0,25.003333333333334,,0.0,,404.6666666666667,,67.62333333333333,,,67.0,69.0,,,5.100000000000001,0.0
2025-02-26 00:15:00,150.44,-2.1200000000000045,0.0,21.5,64.51333333333334,152.56,0.0,68.0,27.296666666666667,,0.0,,404.6666666666667,,67.64,,,67.0,69.0,,,5.849999999999994,0.0
2025-02-26 00:30:00,150.44,-2.1200000000000045,0.0,21.333333333333332,64.66666666666667,152.56,0.0,68.0,28.290000000000003,,0.0,,408.6666666666667,,67.71333333333332,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-26 00:45:00,151.85333333333332,0.0,0.0,21.666666666666668,64.99333333333333,152.56,0.0,68.0,30.136666666666667,,0.0,,412.3333333333333,,67.71666666666665,,,67.0,69.0,,,6.679999999999993,0.0
2025-02-26 01:00:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,65.33333333333333,152.56,0.0,68.0,31.126666666666665,,0.0,,412.3333333333333,,67.76333333333334,,,67.0,69.0,,,7.270000000000003,0.0
2025-02-26 01:15:00,149.73333333333332,-2.1200000000000045,0.0,19.666666666666668,65.77,152.56,0.0,68.0,32.52,,0.0,,409.3333333333333,,67.77666666666666,,,67.0,69.0,,,7.5,0.0
2025-02-26 01:30:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,65.83666666666666,152.56,0.0,68.0,33.06666666666666,,0.0,,411.0,,67.81666666666666,,,67.0,69.0,,,7.989999999999995,0.0
2025-02-26 01:45:00,151.14666666666668,0.0,0.0,22.166666666666668,69.75,152.56,0.0,68.0,30.546666666666667,,0.0,,413.0,,68.00666666666667,,,67.0,69.0,,,8.379999999999995,0.0
2025-02-26 02:00:00,153.26666666666668,2.1200000000000045,0.0,20.666666666666668,66.49666666666667,152.56,0.0,68.0,27.46666666666667,,0.0,,410.6666666666667,,68.09333333333332,,,67.0,69.0,,,3.0,0.0
2025-02-26 02:15:00,152.56,0.0,0.0,21.5,69.36333333333333,152.56,0.0,68.0,27.426666666666666,,0.0,,410.3333333333333,,68.10000000000001,,,67.0,69.0,,,7.509999999999991,0.0
2025-02-26 02:30:00,150.44,2.1200000000000045,0.0,20.833333333333332,66.31,152.56,0.0,68.0,26.08,,0.0,,407.3333333333333,,68.08999999999999,,,67.0,69.0,,,4.3899999999999935,0.0
2025-02-26 02:45:00,150.44,-2.1200000000000045,0.0,20.333333333333332,69.77666666666666,152.56,0.0,68.0,21.320000000000004,,0.0,,410.6666666666667,,68.29666666666667,,,67.0,69.0,,,5.0,0.0
2025-02-26 03:00:00,150.44,-2.1200000000000045,0.0,19.666666666666668,64.71333333333334,152.56,0.0,68.0,18.54,,0.0,,414.3333333333333,,68.29333333333334,,,67.0,69.0,,,3.1899999999999977,0.0
2025-02-26 03:15:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,66.76333333333334,152.56,0.0,68.0,21.16,,0.0,,417.0,,68.10666666666667,,,67.0,69.0,,,5.240000000000002,0.0
2025-02-26 03:30:00,151.85333333333332,-2.1200000000000045,0.0,20.0,67.71333333333332,152.56,0.0,68.0,13.136666666666665,,0.0,,418.3333333333333,,68.38666666666667,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-26 03:45:00,149.73333333333332,-2.1200000000000045,0.0,21.5,66.97,152.56,0.0,68.0,10.51,,0.0,,418.3333333333333,,68.37,,,67.0,69.0,,,1.3999999999999915,0.0
2025-02-26 04:00:00,152.56,2.1200000000000045,0.0,21.333333333333332,66.39333333333333,152.56,0.0,68.0,8.040000000000001,,0.0,,420.3333333333333,,68.36,,,67.0,69.0,,,1.5699999999999932,0.0
2025-02-26 04:15:00,151.85333333333332,-2.1200000000000045,0.0,20.166666666666668,66.39333333333333,152.56,0.0,68.0,6.026666666666666,,0.0,,421.0,,68.32,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-26 04:30:00,152.56,-2.1200000000000045,0.0,20.333333333333332,66.29,152.56,0.0,68.0,3.5500000000000003,,0.0,,421.0,,68.32,,,67.0,69.0,,,1.509999999999991,0.0
2025-02-26 04:45:00,151.14666666666668,-2.1200000000000045,0.0,20.333333333333332,66.08999999999999,152.56,0.0,68.0,1.3933333333333333,,0.0,,421.6666666666667,,68.31,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-26 05:00:00,149.02666666666667,-2.1200000000000045,0.0,20.833333333333332,66.03666666666668,152.56,0.0,68.0,0.0,,0.0,,421.6666666666667,,68.31,,,67.0,69.0,,,1.75,0.0
2025-02-26 05:15:00,151.85333333333332,-4.240000000000009,0.0,22.0,66.07000000000001,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.27333333333333,,,67.0,69.0,,,1.460000000000008,0.0
2025-02-26 05:30:00,151.85333333333332,0.0,0.0,21.5,65.92,152.56,0.0,68.0,0.0,,0.0,,420.6666666666667,,68.22333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-26 05:45:00,152.56,2.1200000000000045,0.0,20.833333333333332,65.79666666666667,152.56,0.0,68.0,0.0,,0.0,,419.6666666666667,,68.18,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-26 06:00:00,151.85333333333332,0.0,0.0,20.5,65.69666666666667,152.56,0.0,68.0,0.0,,0.0,,419.0,,68.05333333333333,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-26 06:15:00,151.85333333333332,-2.1200000000000045,0.0,20.5,65.50333333333333,152.56,0.0,68.0,0.0,,0.0,,419.6666666666667,,68.04666666666667,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-26 06:30:00,150.44,-2.1200000000000045,0.0,20.833333333333332,65.28333333333333,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.07,,,67.0,69.0,,,1.9100000000000037,0.0
2025-02-26 06:45:00,151.14666666666668,0.0,0.0,22.166666666666668,64.87333333333333,152.56,0.0,68.0,0.0,,0.0,,423.6666666666667,,68.05666666666666,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-26 07:00:00,150.44,2.1200000000000045,0.0,22.166666666666668,64.39999999999999,152.56,0.0,68.0,0.7633333333333333,,0.0,,431.0,,68.01333333333334,,,67.0,69.0,,,2.0800000000000054,0.0
2025-02-26 07:15:00,151.14666666666668,-2.1200000000000045,0.0,22.166666666666668,64.29,152.56,0.0,68.0,1.9133333333333333,,0.0,,436.3333333333333,,67.91666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-02-26 07:30:00,152.56,0.0,0.0,21.333333333333332,64.14,152.56,0.0,68.0,4.08,,0.0,,439.6666666666667,,67.85000000000001,,,67.0,69.0,,,2.1399999999999935,0.0
2025-02-26 07:45:00,152.56,0.0,0.0,22.166666666666668,63.97,152.56,0.0,68.0,6.6433333333333335,,0.0,,442.3333333333333,,67.78,,,67.0,69.0,,,2.25,0.0
2025-02-26 08:00:00,152.56,0.0,0.0,22.166666666666668,63.943333333333335,152.56,0.0,68.0,8.6,,0.0,,446.6666666666667,,67.77666666666666,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-26 08:15:00,152.56,2.1200000000000045,0.0,21.0,63.93333333333334,152.56,0.0,68.0,10.549999999999999,,0.0,,450.0,,67.76333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-02-26 08:30:00,151.14666666666668,-2.1200000000000045,0.0,21.833333333333332,64.33,152.56,0.0,68.0,12.236666666666666,,0.0,,450.0,,67.75666666666666,,,67.0,69.0,,,2.6599999999999966,0.0
2025-02-26 08:45:00,151.14666666666668,0.0,0.0,22.666666666666668,64.63,152.56,0.0,68.0,13.806666666666667,,0.0,,453.3333333333333,,67.77333333333333,,,67.0,69.0,,,3.1499999999999915,0.0
2025-02-26 09:00:00,151.85333333333332,0.0,0.0,23.166666666666668,64.79,152.56,0.0,68.0,15.0,,0.0,,455.0,,67.78,,,67.0,69.0,,,3.710000000000008,0.0
2025-02-26 09:15:00,150.44,0.0,0.0,22.833333333333332,65.16666666666667,152.56,0.0,68.0,16.643333333333334,,0.0,,458.0,,67.78666666666668,,,67.0,69.0,,,3.9499999999999957,0.0
2025-02-26 09:30:00,151.14666666666668,0.0,0.0,23.0,65.37666666666667,152.56,0.0,68.0,16.613333333333333,,0.0,,456.6666666666667,,67.85333333333334,,,67.0,69.0,,,4.209999999999994,0.0
2025-02-26 09:45:00,153.26666666666668,0.0,0.0,21.833333333333332,65.32666666666667,152.56,0.0,68.0,16.416666666666668,,0.0,,458.0,,67.89666666666666,,,67.0,69.0,,,3.950000000000003,0.0
2025-02-26 10:00:00,149.73333333333332,-4.240000000000009,0.0,22.666666666666668,65.49333333333334,152.56,0.0,68.0,17.046666666666667,,0.0,,459.3333333333333,,67.89666666666666,,,67.0,69.0,,,4.040000000000006,0.0
2025-02-26 10:15:00,151.14666666666668,0.0,0.0,22.666666666666668,65.40333333333334,152.56,0.0,68.0,17.453333333333333,,0.0,,460.0,,67.91,,,67.0,69.0,,,4.200000000000003,0.0
2025-02-26 10:30:00,150.44,-2.1200000000000045,0.0,23.0,65.51333333333334,152.56,0.0,68.0,18.063333333333333,,0.0,,463.3333333333333,,67.91,,,67.0,69.0,,,4.429999999999993,0.0
2025-02-26 10:45:00,151.14666666666668,0.0,0.0,22.666666666666668,65.52999999999999,152.56,0.0,68.0,18.05666666666667,,0.0,,468.6666666666667,,67.93333333333334,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-26 11:00:00,151.85333333333332,0.0,0.0,22.5,65.48,152.56,0.0,68.0,17.903333333333332,,0.0,,472.6666666666667,,67.97,,,67.0,69.0,,,4.260000000000005,0.0
2025-02-26 11:15:00,151.14666666666668,0.0,0.0,22.833333333333332,65.47333333333334,152.56,0.0,68.0,17.99,,0.0,,476.6666666666667,,67.97000000000001,,,67.0,69.0,,,4.550000000000004,0.0
2025-02-26 11:30:00,151.85333333333332,2.1200000000000045,0.0,23.666666666666668,65.40666666666667,152.56,0.0,68.0,18.55,,0.0,,478.6666666666667,,67.96333333333334,,,67.0,69.0,,,4.630000000000003,0.0
2025-02-26 11:45:00,152.56,2.1200000000000045,0.0,24.0,65.42,152.56,0.0,68.0,18.703333333333333,,0.0,,481.0,,67.96333333333332,,,67.0,69.0,,,4.779999999999994,0.0
2025-02-26 12:00:00,151.85333333333332,0.0,0.0,23.833333333333332,65.49666666666667,152.56,0.0,68.0,19.763333333333335,,0.0,,483.3333333333333,,67.94666666666667,,,67.0,69.0,,,4.899999999999999,0.0
2025-02-26 12:15:00,153.26666666666668,-2.1200000000000045,0.0,23.666666666666668,65.38333333333333,152.56,0.0,68.0,19.366666666666667,,0.0,,487.0,,67.96333333333332,,,67.0,69.0,,,5.119999999999997,0.0
2025-02-26 12:30:00,152.56,-2.1200000000000045,0.0,23.333333333333332,65.49333333333334,152.56,0.0,68.0,19.8,,0.0,,490.3333333333333,,67.94666666666667,,,67.0,69.0,,,5.200000000000003,0.0
2025-02-26 12:45:00,151.14666666666668,0.0,0.0,21.166666666666668,65.60666666666667,152.56,0.0,68.0,19.650000000000002,,0.0,,493.6666666666667,,67.97666666666667,,,67.0,69.0,,,5.250000000000007,0.0
2025-02-26 13:00:00,150.44,-4.240000000000009,0.0,23.166666666666668,65.61,152.56,0.0,68.0,18.30333333333333,,0.0,,496.3333333333333,,68.03,,,67.0,69.0,,,4.739999999999995,0.0
2025-02-26 13:15:00,153.26666666666668,0.0,0.0,22.833333333333332,65.73333333333333,152.56,0.0,68.0,17.916666666666668,,0.0,,501.6666666666667,,68.04,,,67.0,69.0,,,4.359999999999999,0.0
2025-02-26 13:30:00,151.14666666666668,-2.1200000000000045,0.0,21.666666666666668,66.00666666666666,152.56,0.0,68.0,16.566666666666666,,0.0,,509.0,,68.08333333333333,,,67.0,69.0,,,4.349999999999994,0.0
2025-02-26 13:45:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,66.16000000000001,152.56,0.0,68.0,14.946666666666665,,0.0,,511.6666666666667,,68.12333333333333,,,67.0,69.0,,,3.530000000000001,0.0
2025-02-26 14:00:00,149.02666666666667,-2.1200000000000045,0.0,21.333333333333332,66.39999999999999,152.56,0.0,68.0,12.336666666666666,,0.0,,513.0,,68.19333333333334,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-26 14:15:00,150.44,-2.1200000000000045,0.0,21.166666666666668,66.42666666666666,152.56,0.0,68.0,8.696666666666667,,0.0,,511.0,,68.28333333333335,,,67.0,69.0,,,2.069999999999993,0.0
2025-02-26 14:30:00,150.44,-2.1200000000000045,0.0,22.666666666666668,67.02333333333333,152.56,0.0,68.0,6.6000000000000005,,0.0,,509.0,,68.27666666666666,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-26 14:45:00,151.14666666666668,-2.1200000000000045,0.0,23.833333333333332,67.39333333333333,152.56,0.0,68.0,3.706666666666667,,0.0,,508.3333333333333,,68.31666666666666,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-26 15:00:00,152.56,0.0,0.0,21.666666666666668,68.01,152.56,0.0,68.0,0.0,,0.0,,505.6666666666667,,68.40666666666667,,,67.0,69.0,,,1.3799999999999955,0.0
2025-02-26 15:15:00,150.44,0.0,0.0,22.5,62.60999999999999,152.56,0.0,68.0,4.013333333333333,,0.0,,510.3333333333333,,68.11333333333333,,,67.0,69.0,,,1.009999999999991,0.0
2025-02-26 15:30:00,150.44,-2.1200000000000045,0.0,22.0,63.46,152.56,0.0,68.0,2.3133333333333335,,0.0,,668.6666666666666,,68.59333333333333,,,67.0,69.0,,,1.7600000000000051,0.0
2025-02-26 15:45:00,150.44,0.0,0.0,22.833333333333332,60.49333333333334,152.56,0.0,68.0,0.0,,0.0,,796.6666666666666,,69.31,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 16:00:00,149.73333333333332,-2.1200000000000045,0.0,24.166666666666668,60.343333333333334,152.56,0.0,68.0,0.0,,0.0,,692.0,,69.14666666666666,,,67.0,69.0,,,1.3100000000000023,0.0
2025-02-26 16:15:00,151.14666666666668,0.0,0.0,22.5,60.72666666666667,152.56,0.0,68.0,0.0,,0.0,,521.3333333333334,,68.24666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 16:30:00,151.14666666666668,-4.240000000000009,0.0,21.166666666666668,61.129999999999995,152.56,0.0,68.0,2.4333333333333336,,0.0,,465.6666666666667,,67.89666666666666,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-26 16:45:00,151.14666666666668,0.0,0.0,21.0,61.36666666666667,152.56,0.0,68.0,7.366666666666667,,0.0,,454.0,,67.71333333333332,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-26 17:00:00,152.56,-2.1200000000000045,0.0,21.333333333333332,62.083333333333336,152.56,0.0,68.0,12.346666666666666,,0.0,,443.6666666666667,,67.61333333333333,,,67.0,69.0,,,1.1700000000000017,0.0
2025-02-26 17:15:00,151.14666666666668,-2.1200000000000045,0.0,21.166666666666668,63.46333333333333,152.56,0.0,68.0,15.546666666666667,,0.0,,437.0,,67.58,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-26 17:30:00,151.14666666666668,-4.240000000000009,0.0,22.833333333333332,64.03333333333335,152.56,0.0,68.0,15.353333333333333,,0.0,,436.3333333333333,,67.73,,,67.0,69.0,,,2.8400000000000034,0.0
2025-02-26 17:45:00,150.44,-2.1200000000000045,0.0,22.5,63.800000000000004,152.56,0.0,68.0,11.46,,0.0,,485.6666666666667,,67.99666666666667,,,67.0,69.0,,,2.470000000000006,0.0
2025-02-26 18:00:00,151.85333333333332,0.0,0.0,23.0,62.74333333333333,152.56,0.0,68.0,0.0,,0.0,,605.6666666666666,,68.70666666666666,,,67.0,69.0,,,0.9699999999999989,0.0
2025-02-26 18:15:00,152.56,0.0,0.0,23.0,62.93333333333334,152.56,0.0,68.0,0.0,,0.0,,661.0,,68.83333333333333,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-26 18:30:00,151.85333333333332,2.1200000000000045,0.0,20.833333333333332,63.223333333333336,152.56,0.0,68.0,0.0,,0.0,,682.6666666666666,,68.96,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-26 18:45:00,149.73333333333332,-4.240000000000009,0.0,22.333333333333332,63.17666666666667,152.56,0.0,68.0,0.0,,0.0,,671.3333333333334,,69.11333333333333,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-26 19:00:00,152.56,-4.240000000000009,0.0,22.666666666666668,63.583333333333336,152.56,0.0,68.0,0.0,,0.0,,603.3333333333334,,68.90333333333332,,,67.0,69.0,,,1.1099999999999994,0.0
2025-02-26 19:15:00,152.56,-2.1200000000000045,0.0,20.0,63.36666666666667,152.56,0.0,68.0,0.0,,0.0,,569.3333333333334,,68.51666666666667,,,67.0,69.0,,,1.0799999999999983,0.0
2025-02-26 19:30:00,150.44,-2.1200000000000045,0.0,19.333333333333332,63.160000000000004,152.56,0.0,68.0,0.0,,0.0,,621.3333333333334,,68.66666666666667,,,67.0,69.0,,,0.9200000000000017,0.0
2025-02-26 19:45:00,151.14666666666668,0.0,0.0,19.166666666666668,63.15,152.56,0.0,68.0,0.0,,0.0,,653.0,,68.85666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-26 20:00:00,152.56,0.0,0.0,19.166666666666668,62.95666666666667,152.56,0.0,68.0,0.0,,0.0,,663.6666666666666,,68.94666666666666,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-26 20:15:00,151.14666666666668,-2.1200000000000045,0.0,18.666666666666668,63.126666666666665,152.56,0.0,68.0,0.0,,0.0,,657.0,,68.87333333333333,,,67.0,69.0,,,0.8999999999999986,0.0
2025-02-26 20:30:00,151.14666666666668,-4.240000000000009,0.0,18.333333333333332,63.02,152.56,0.0,68.0,0.0,,0.0,,659.0,,68.95333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-02-26 20:45:00,151.14666666666668,-2.1200000000000045,0.0,18.0,62.27333333333333,152.56,0.0,68.0,0.0,,0.0,,593.6666666666666,,68.75,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-26 21:00:00,149.73333333333332,-2.1200000000000045,0.0,18.833333333333332,61.85666666666666,152.56,0.0,68.0,0.0,,0.0,,542.6666666666666,,68.44333333333334,,,67.0,69.0,,,0.9600000000000009,0.0
2025-02-26 21:15:00,150.44,-4.240000000000009,0.0,20.666666666666668,61.78,152.56,0.0,68.0,0.0,,0.0,,526.0,,68.14333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-26 21:30:00,152.56,0.0,0.0,20.166666666666668,61.580000000000005,152.56,0.0,68.0,0.0,,0.0,,518.0,,68.05,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-26 21:45:00,151.85333333333332,0.0,0.0,19.166666666666668,61.376666666666665,152.56,0.0,68.0,2.223333333333333,,0.0,,513.0,,67.91000000000001,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-26 22:00:00,151.14666666666668,0.0,0.0,20.666666666666668,61.45666666666667,152.56,0.0,68.0,7.376666666666666,,0.0,,507.6666666666667,,67.71333333333332,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-26 22:15:00,151.85333333333332,0.0,0.0,21.5,61.64666666666667,152.56,0.0,68.0,11.33,,0.0,,503.0,,67.64,,,67.0,69.0,,,1.009999999999998,0.0
2025-02-26 22:30:00,152.56,-2.1200000000000045,0.0,21.5,62.26333333333333,152.56,0.0,68.0,14.266666666666666,,0.0,,502.3333333333333,,67.62,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-26 22:45:00,153.97333333333333,0.0,0.0,20.833333333333332,62.89333333333334,152.56,0.0,68.0,16.866666666666664,,0.0,,504.3333333333333,,67.63333333333334,,,67.0,69.0,,,2.519999999999996,0.0
2025-02-26 23:00:00,151.85333333333332,0.0,0.0,19.333333333333332,62.04666666666666,152.56,0.0,68.0,13.293333333333331,,0.0,,574.6666666666666,,67.91000000000001,,,67.0,69.0,,,3.3599999999999994,0.0
2025-02-26 23:15:00,152.56,0.0,0.0,20.166666666666668,60.699999999999996,152.56,0.0,68.0,4.93,,0.0,,669.3333333333334,,68.28666666666668,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-26 23:30:00,151.85333333333332,0.0,0.0,21.333333333333332,60.43666666666667,152.56,0.0,68.0,0.26333333333333336,,0.0,,694.0,,68.45,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-26 23:45:00,151.14666666666668,-2.1200000000000045,0.0,21.166666666666668,60.46,152.56,0.0,68.0,0.0,,0.0,,700.0,,68.54666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-27 00:00:00,151.14666666666668,0.0,0.0,21.833333333333332,61.04666666666666,152.56,0.0,68.0,0.0,,0.0,,622.6666666666666,,68.39999999999999,,,67.0,69.0,,,1.0399999999999991,0.0
2025-02-27 00:15:00,151.85333333333332,0.0,0.0,21.5,61.19,152.56,0.0,68.0,0.5566666666666666,,0.0,,538.3333333333334,,68.00666666666667,,,67.0,69.0,,,0.990000000000002,0.0
2025-02-27 00:30:00,151.85333333333332,0.0,0.0,20.666666666666668,61.410000000000004,152.56,0.0,68.0,4.103333333333333,,0.0,,503.6666666666667,,67.82333333333334,,,67.0,69.0,,,0.8900000000000006,0.0
2025-02-27 00:45:00,153.26666666666668,0.0,0.0,20.166666666666668,61.796666666666674,152.56,0.0,68.0,6.383333333333333,,0.0,,493.6666666666667,,67.77666666666666,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-27 01:00:00,151.85333333333332,0.0,0.0,20.0,61.870000000000005,152.56,0.0,68.0,8.573333333333332,,0.0,,491.0,,67.76666666666667,,,67.0,69.0,,,0.9400000000000048,0.0
2025-02-27 01:15:00,151.85333333333332,0.0,0.0,20.0,62.35666666666666,152.56,0.0,68.0,12.713333333333333,,0.0,,486.0,,67.67666666666666,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-27 01:30:00,150.44,-4.240000000000009,0.0,20.666666666666668,63.20666666666667,152.56,0.0,68.0,15.706666666666669,,0.0,,490.3333333333333,,67.63333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-27 01:45:00,152.56,0.0,0.0,19.666666666666668,64.11666666666666,152.56,0.0,68.0,19.113333333333333,,0.0,,503.0,,67.61333333333333,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-27 02:00:00,151.14666666666668,0.0,0.0,20.5,64.81,152.56,0.0,68.0,22.393333333333334,,0.0,,473.0,,67.59666666666666,,,67.0,69.0,,,4.089999999999996,0.0
2025-02-27 02:15:00,150.44,-2.1200000000000045,0.0,19.833333333333332,65.04333333333334,152.56,0.0,68.0,24.78333333333333,,0.0,,440.6666666666667,,67.62666666666667,,,67.0,69.0,,,4.68,0.0
2025-02-27 02:30:00,152.56,2.1200000000000045,0.0,21.333333333333332,65.53333333333333,152.56,0.0,68.0,27.076666666666664,,0.0,,424.3333333333333,,67.63333333333334,,,67.0,69.0,,,5.459999999999994,0.0
2025-02-27 02:45:00,151.14666666666668,0.0,0.0,21.166666666666668,66.19333333333333,152.56,0.0,68.0,29.709999999999997,,0.0,,412.0,,67.64666666666666,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-27 03:00:00,151.14666666666668,-4.240000000000009,0.0,21.833333333333332,66.73,152.56,0.0,68.0,30.846666666666664,,0.0,,405.6666666666667,,67.7,,,67.0,69.0,,,6.869999999999997,0.0
2025-02-27 03:15:00,151.14666666666668,0.0,0.0,21.0,67.03333333333335,152.56,0.0,68.0,31.41333333333333,,0.0,,402.0,,67.77,,,67.0,69.0,,,6.780000000000008,0.0
2025-02-27 03:30:00,152.56,-2.1200000000000045,0.0,20.666666666666668,66.98666666666666,152.56,0.0,68.0,31.103333333333335,,0.0,,399.3333333333333,,67.84666666666668,,,67.0,69.0,,,7.140000000000008,0.0
2025-02-27 03:45:00,151.14666666666668,-2.1200000000000045,0.0,21.5,66.94666666666667,152.56,0.0,68.0,31.873333333333335,,0.0,,398.6666666666667,,67.85333333333334,,,67.0,69.0,,,6.789999999999999,0.0
2025-02-27 04:00:00,151.14666666666668,4.240000000000009,0.0,19.833333333333332,66.59666666666668,152.56,0.0,68.0,31.073333333333334,,0.0,,395.3333333333333,,67.94666666666667,,,67.0,69.0,,,7.559999999999995,0.0
2025-02-27 04:15:00,151.85333333333332,0.0,0.0,20.5,65.61,152.56,0.0,68.0,29.209999999999997,,0.0,,396.0,,68.04,,,67.0,69.0,,,6.739999999999995,0.0
2025-02-27 04:30:00,150.44,-2.1200000000000045,0.0,20.166666666666668,65.24666666666667,152.56,0.0,68.0,29.703333333333333,,0.0,,398.0,,68.0,,,67.0,69.0,,,6.619999999999997,0.0
2025-02-27 04:45:00,151.14666666666668,0.0,0.0,22.0,65.72666666666667,152.56,0.0,68.0,31.59,,0.0,,400.0,,67.92333333333333,,,67.0,69.0,,,7.57,0.0
2025-02-27 05:00:00,151.85333333333332,0.0,0.0,19.833333333333332,65.48,152.56,0.0,68.0,31.19666666666667,,0.0,,402.0,,67.96,,,67.0,69.0,,,7.359999999999999,0.0
2025-02-27 05:15:00,150.44,-2.1200000000000045,0.0,19.666666666666668,65.39999999999999,152.56,0.0,68.0,31.52333333333333,,0.0,,401.3333333333333,,67.96,,,67.0,69.0,,,7.530000000000001,0.0
2025-02-27 05:30:00,149.73333333333332,0.0,0.0,20.333333333333332,67.21333333333332,152.56,0.0,68.0,30.919999999999998,,0.0,,399.3333333333333,,67.98666666666666,,,67.0,69.0,,,7.229999999999997,0.0
2025-02-27 05:45:00,151.14666666666668,0.0,0.0,20.166666666666668,67.48,152.56,0.0,68.0,23.386666666666667,,0.0,,398.6666666666667,,68.28,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-27 06:00:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,66.70333333333333,152.56,0.0,68.0,29.62,,0.0,,398.0,,67.95333333333333,,,67.0,69.0,,,6.249999999999993,0.0
2025-02-27 06:15:00,152.56,0.0,0.0,19.833333333333332,67.39,152.56,0.0,68.0,24.77333333333333,,0.0,,396.6666666666667,,68.18333333333334,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-27 06:30:00,150.44,-4.240000000000009,0.0,21.333333333333332,64.73666666666666,152.56,0.0,68.0,28.546666666666667,,0.0,,397.3333333333333,,67.93666666666667,,,67.0,69.0,,,6.5,0.0
2025-02-27 06:45:00,151.14666666666668,0.0,0.0,21.666666666666668,64.98,152.56,0.0,68.0,29.883333333333336,,0.0,,399.3333333333333,,67.89666666666666,,,67.0,69.0,,,6.800000000000004,0.0
2025-02-27 07:00:00,151.85333333333332,-2.1200000000000045,0.0,20.833333333333332,68.47333333333334,152.56,0.0,68.0,24.626666666666665,,0.0,,398.6666666666667,,68.15666666666667,,,67.0,69.0,,,5.150000000000006,0.0
2025-02-27 07:15:00,149.73333333333332,-2.1200000000000045,0.0,21.0,63.81666666666666,152.56,0.0,68.0,26.316666666666666,,0.0,,399.3333333333333,,68.01333333333334,,,67.0,69.0,,,5.269999999999996,0.0
2025-02-27 07:30:00,153.26666666666668,0.0,0.0,21.0,67.30666666666667,152.56,0.0,68.0,22.24333333333333,,0.0,,399.6666666666667,,68.19333333333334,,,67.0,69.0,,,6.490000000000002,0.0
2025-02-27 07:45:00,151.14666666666668,0.0,0.0,21.0,64.58,152.56,0.0,68.0,23.38,,0.0,,400.0,,68.06666666666668,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-27 08:00:00,152.56,2.1200000000000045,0.0,20.333333333333332,67.45333333333333,152.56,0.0,68.0,20.116666666666664,,0.0,,400.0,,68.18,,,67.0,69.0,,,4.109999999999999,0.0
2025-02-27 08:15:00,151.14666666666668,0.0,0.0,21.166666666666668,66.05333333333333,152.56,0.0,68.0,22.540000000000003,,0.0,,401.3333333333333,,68.0,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-27 08:30:00,153.26666666666668,4.240000000000009,0.0,19.0,64.89,152.56,0.0,68.0,16.543333333333333,,0.0,,403.3333333333333,,68.23333333333333,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-27 08:45:00,151.85333333333332,0.0,0.0,20.833333333333332,66.28333333333333,152.56,0.0,68.0,18.87666666666667,,0.0,,404.0,,68.09666666666668,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-27 09:00:00,149.02666666666667,-2.1200000000000045,0.0,19.0,65.32000000000001,152.56,0.0,68.0,14.103333333333333,,0.0,,405.3333333333333,,68.24333333333333,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-27 09:15:00,153.26666666666668,-2.1200000000000045,0.0,20.333333333333332,65.53333333333333,152.56,0.0,68.0,16.726666666666667,,0.0,,406.6666666666667,,68.05333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-02-27 09:30:00,150.44,0.0,0.0,18.833333333333332,67.2,152.56,0.0,68.0,10.15,,0.0,,405.6666666666667,,68.31666666666666,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 09:45:00,151.85333333333332,0.0,0.0,19.666666666666668,66.90333333333332,152.56,0.0,68.0,7.47,,0.0,,407.3333333333333,,68.32666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-02-27 10:00:00,150.44,-2.1200000000000045,0.0,21.166666666666668,66.83333333333333,152.56,0.0,68.0,4.866666666666666,,0.0,,407.3333333333333,,68.32,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-27 10:15:00,151.85333333333332,-2.1200000000000045,0.0,21.0,66.52,152.56,0.0,68.0,2.4133333333333336,,0.0,,407.3333333333333,,68.32,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-27 10:30:00,151.14666666666668,0.0,0.0,20.5,66.29666666666667,152.56,0.0,68.0,0.37333333333333335,,0.0,,408.6666666666667,,68.31333333333333,,,67.0,69.0,,,1.559999999999988,0.0
2025-02-27 10:45:00,151.14666666666668,-2.1200000000000045,0.0,20.666666666666668,66.11,152.56,0.0,68.0,0.0,,0.0,,411.0,,68.28333333333335,,,67.0,69.0,,,1.5799999999999983,0.0
2025-02-27 11:00:00,152.56,2.1200000000000045,0.0,20.833333333333332,66.03666666666668,152.56,0.0,68.0,0.0,,0.0,,413.6666666666667,,68.2,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-27 11:15:00,150.44,-2.1200000000000045,0.0,20.666666666666668,65.96666666666667,152.56,0.0,68.0,0.0,,0.0,,415.6666666666667,,68.2,,,67.0,69.0,,,1.6800000000000068,0.0
2025-02-27 11:30:00,151.85333333333332,0.0,0.0,21.333333333333332,65.89333333333333,152.56,0.0,68.0,0.0,,0.0,,417.0,,68.18,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-27 11:45:00,152.56,-2.1200000000000045,0.0,21.833333333333332,65.86333333333333,152.56,0.0,68.0,0.0,,0.0,,417.6666666666667,,68.17333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-27 12:00:00,152.56,2.1200000000000045,0.0,21.166666666666668,65.85000000000001,152.56,0.0,68.0,0.0,,0.0,,419.0,,68.16,,,67.0,69.0,,,1.7299999999999898,0.0
2025-02-27 12:15:00,151.85333333333332,0.0,0.0,20.833333333333332,65.77999999999999,152.56,0.0,68.0,0.0,,0.0,,421.0,,68.14,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-27 12:30:00,151.85333333333332,0.0,0.0,21.166666666666668,65.74333333333334,152.56,0.0,68.0,0.0,,0.0,,423.6666666666667,,68.07666666666667,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-27 12:45:00,150.44,-2.1200000000000045,0.0,21.833333333333332,65.63333333333333,152.56,0.0,68.0,0.0,,0.0,,425.6666666666667,,68.14666666666666,,,67.0,69.0,,,1.759999999999991,0.0
2025-02-27 13:00:00,151.85333333333332,0.0,0.0,21.0,65.55666666666667,152.56,0.0,68.0,0.0,,0.0,,430.3333333333333,,68.08333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-27 13:15:00,151.85333333333332,2.1200000000000045,0.0,20.166666666666668,65.53333333333333,152.56,0.0,68.0,0.0,,0.0,,435.0,,68.05,,,67.0,69.0,,,1.75,0.0
2025-02-27 13:30:00,151.85333333333332,2.1200000000000045,0.0,20.0,65.55333333333333,152.56,0.0,68.0,0.0,,0.0,,440.0,,68.05,,,67.0,69.0,,,1.8699999999999974,0.0
2025-02-27 13:45:00,152.56,2.1200000000000045,0.0,19.833333333333332,65.64999999999999,152.56,0.0,68.0,0.0,,0.0,,447.3333333333333,,68.05,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-27 14:00:00,151.14666666666668,0.0,0.0,20.0,65.89999999999999,152.56,0.0,68.0,0.0,,0.0,,458.0,,68.07,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-27 14:15:00,151.14666666666668,-2.1200000000000045,0.0,21.0,66.07333333333334,152.56,0.0,68.0,0.0,,0.0,,466.0,,68.16666666666667,,,67.0,69.0,,,1.710000000000008,0.0
2025-02-27 14:30:00,151.14666666666668,0.0,0.0,21.0,66.13000000000001,152.56,0.0,68.0,0.0,,0.0,,465.3333333333333,,68.13666666666667,,,67.0,69.0,,,1.710000000000008,0.0
2025-02-27 14:45:00,151.85333333333332,0.0,0.0,21.0,66.53333333333335,152.56,0.0,68.0,0.0,,0.0,,466.0,,68.18666666666667,,,67.0,69.0,,,1.690000000000012,0.0
2025-02-27 15:00:00,151.14666666666668,-2.1200000000000045,0.0,21.0,66.82000000000001,152.56,0.0,68.0,0.0,,0.0,,474.0,,68.27333333333333,,,67.0,69.0,,,1.6000000000000085,0.0
2025-02-27 15:15:00,151.14666666666668,0.0,0.0,20.166666666666668,66.94,152.56,0.0,68.0,0.0,,0.0,,476.6666666666667,,68.31,,,67.0,69.0,,,1.5,0.0
2025-02-27 15:30:00,150.44,-2.1200000000000045,0.0,19.5,67.28333333333335,152.56,0.0,68.0,0.0,,0.0,,663.6666666666666,,69.09333333333333,,,67.0,69.0,,,1.4100000000000108,0.0
2025-02-27 15:45:00,150.44,-2.1200000000000045,0.0,21.0,67.67,152.56,0.0,68.0,0.0,,0.0,,867.0,,70.31,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-27 16:00:00,151.14666666666668,0.0,0.0,22.0,68.09,152.56,0.0,68.0,0.0,,0.0,,858.0,,70.86333333333333,,,67.0,69.0,,,1.240000000000009,0.0
2025-02-27 16:15:00,151.85333333333332,-2.1200000000000045,0.0,20.5,68.5,152.56,0.0,68.0,0.0,,0.0,,600.3333333333334,,70.49666666666667,,,67.0,69.0,,,1.2900000000000063,0.0
2025-02-27 16:30:00,150.44,-2.1200000000000045,0.0,19.166666666666668,66.62,152.56,0.0,68.0,0.0,,0.0,,503.6666666666667,,69.83999999999999,,,67.0,69.0,,,1.1800000000000068,0.0
2025-02-27 16:45:00,151.14666666666668,0.0,0.0,21.166666666666668,60.27,152.56,0.0,68.0,0.0,,0.0,,490.0,,69.01666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-27 17:00:00,151.85333333333332,0.0,0.0,21.666666666666668,59.69,152.56,0.0,68.0,0.0,,0.0,,483.3333333333333,,68.39333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-27 17:15:00,151.14666666666668,0.0,0.0,20.833333333333332,59.77333333333333,152.56,0.0,68.0,0.69,,0.0,,478.0,,68.01666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-27 17:30:00,151.85333333333332,2.1200000000000045,0.0,21.833333333333332,60.04,152.56,0.0,68.0,5.359999999999999,,0.0,,494.0,,67.78333333333333,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-27 17:45:00,152.56,0.0,0.0,22.166666666666668,60.26,152.56,0.0,68.0,2.0933333333333333,,0.0,,571.3333333333334,,67.98,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-27 18:00:00,152.56,0.0,0.0,22.333333333333332,60.23333333333333,152.56,0.0,68.0,0.0,,0.0,,621.3333333333334,,68.32333333333334,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-27 18:15:00,151.85333333333332,0.0,0.0,21.166666666666668,60.23666666666667,152.56,0.0,68.0,0.0,,0.0,,652.0,,68.51666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-27 18:30:00,150.44,-4.240000000000009,0.0,20.333333333333332,60.163333333333334,152.56,0.0,68.0,0.0,,0.0,,628.3333333333334,,68.61,,,67.0,69.0,,,1.3399999999999963,0.0
2025-02-27 18:45:00,151.14666666666668,0.0,0.0,21.666666666666668,60.35,152.56,0.0,68.0,0.0,,0.0,,506.6666666666667,,68.13,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-27 19:00:00,153.26666666666668,-2.1200000000000045,0.0,20.166666666666668,60.41,152.56,0.0,68.0,2.103333333333333,,0.0,,475.0,,67.91666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-02-27 19:15:00,150.44,-2.1200000000000045,0.0,20.5,60.666666666666664,152.56,0.0,68.0,7.846666666666667,,0.0,,460.0,,67.68333333333334,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-27 19:30:00,154.68,4.240000000000009,0.0,20.833333333333332,61.10666666666666,152.56,0.0,68.0,12.163333333333334,,0.0,,450.6666666666667,,67.58999999999999,,,67.0,69.0,,,1.1799999999999997,0.0
2025-02-27 19:45:00,149.02666666666667,-4.240000000000009,0.0,19.0,62.593333333333334,152.56,0.0,68.0,17.276666666666667,,0.0,,455.3333333333333,,67.51333333333334,,,67.0,69.0,,,2.510000000000005,0.0
2025-02-27 20:00:00,152.56,2.1200000000000045,0.0,19.833333333333332,63.17666666666667,152.56,0.0,68.0,19.753333333333334,,0.0,,453.6666666666667,,67.56,,,67.0,69.0,,,3.8699999999999974,0.0
2025-02-27 20:15:00,151.85333333333332,-2.1200000000000045,0.0,20.333333333333332,63.71666666666667,152.56,0.0,68.0,21.496666666666666,,0.0,,451.6666666666667,,67.62666666666667,,,67.0,69.0,,,4.290000000000006,0.0
2025-02-27 20:30:00,151.85333333333332,0.0,0.0,19.666666666666668,64.13666666666667,152.56,0.0,68.0,23.94666666666667,,0.0,,446.3333333333333,,67.64,,,67.0,69.0,,,4.619999999999997,0.0
2025-02-27 20:45:00,151.85333333333332,0.0,0.0,20.833333333333332,64.46,152.56,0.0,68.0,25.266666666666666,,0.0,,440.6666666666667,,67.70666666666666,,,67.0,69.0,,,5.460000000000008,0.0
2025-02-27 21:00:00,149.73333333333332,-2.1200000000000045,0.0,19.0,63.75,152.56,0.0,68.0,19.956666666666667,,0.0,,510.3333333333333,,68.02999999999999,,,67.0,69.0,,,5.6200000000000045,0.0
2025-02-27 21:15:00,151.85333333333332,-2.1200000000000045,0.0,19.666666666666668,60.74,152.56,0.0,68.0,8.26,,0.0,,606.3333333333334,,68.50333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 21:30:00,151.85333333333332,0.0,0.0,18.833333333333332,60.76333333333333,152.56,0.0,68.0,9.503333333333334,,0.0,,506.3333333333333,,68.27,,,67.0,69.0,,,1.1599999999999966,0.0
2025-02-27 21:45:00,151.85333333333332,-2.1200000000000045,0.0,19.0,62.44,152.56,0.0,68.0,19.2,,0.0,,429.3333333333333,,67.77666666666666,,,67.0,69.0,,,2.9099999999999966,0.0
2025-02-27 22:00:00,151.14666666666668,0.0,0.0,18.833333333333332,63.19333333333333,152.56,0.0,68.0,21.94333333333333,,0.0,,415.6666666666667,,67.73666666666666,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-27 22:15:00,150.44,0.0,0.0,19.5,63.30666666666667,152.56,0.0,68.0,24.043333333333333,,0.0,,415.0,,67.72666666666667,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-27 22:30:00,151.14666666666668,0.0,0.0,19.5,64.16666666666667,152.56,0.0,68.0,25.826666666666668,,0.0,,415.0,,67.74333333333333,,,67.0,69.0,,,5.439999999999998,0.0
2025-02-27 22:45:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,64.58666666666666,152.56,0.0,68.0,27.486666666666668,,0.0,,415.0,,67.76666666666667,,,67.0,69.0,,,5.949999999999996,0.0
2025-02-27 23:00:00,150.44,-4.240000000000009,0.0,20.0,64.98666666666666,152.56,0.0,68.0,30.209999999999997,,0.0,,411.3333333333333,,67.71333333333332,,,67.0,69.0,,,6.449999999999996,0.0
2025-02-27 23:15:00,149.73333333333332,0.0,0.0,19.833333333333332,68.97666666666667,152.56,0.0,68.0,28.67,,0.0,,407.0,,67.89333333333333,,,67.0,69.0,,,7.279999999999994,0.0
2025-02-27 23:30:00,152.56,4.240000000000009,0.0,19.333333333333332,66.34,152.56,0.0,68.0,26.313333333333333,,0.0,,408.6666666666667,,68.03,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-27 23:45:00,152.56,-2.1200000000000045,0.0,20.0,68.18666666666667,152.56,0.0,68.0,25.423333333333336,,0.0,,408.0,,68.04,,,67.0,69.0,,,9.370000000000005,0.0
2025-02-28 00:00:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,65.63333333333334,152.56,0.0,68.0,25.923333333333336,,0.0,,411.3333333333333,,68.00666666666667,,,67.0,69.0,,,4.740000000000002,0.0
2025-02-28 00:15:00,151.14666666666668,-2.1200000000000045,0.0,19.5,66.95666666666666,152.56,0.0,68.0,22.973333333333333,,0.0,,409.3333333333333,,68.14333333333333,,,67.0,69.0,,,4.429999999999993,0.0
2025-02-28 00:30:00,151.85333333333332,0.0,0.0,20.666666666666668,67.86666666666667,152.56,0.0,68.0,25.573333333333334,,0.0,,411.0,,67.99333333333334,,,67.0,69.0,,,5.990000000000002,0.0
2025-02-28 00:45:00,150.44,-2.1200000000000045,0.0,19.833333333333332,65.42666666666666,152.56,0.0,68.0,21.843333333333334,,0.0,,409.3333333333333,,68.12333333333333,,,67.0,69.0,,,3.4399999999999977,0.0
2025-02-28 01:00:00,152.56,-4.240000000000009,0.0,20.0,68.40666666666667,152.56,0.0,68.0,21.263333333333335,,0.0,,409.0,,68.12333333333333,,,67.0,69.0,,,5.009999999999991,0.0
2025-02-28 01:15:00,151.85333333333332,2.1200000000000045,0.0,21.0,64.99,152.56,0.0,68.0,23.78,,0.0,,408.6666666666667,,67.96333333333334,,,67.0,69.0,,,4.32,0.0
2025-02-28 01:30:00,151.14666666666668,0.0,0.0,19.166666666666668,67.33,152.56,0.0,68.0,18.716666666666665,,0.0,,408.6666666666667,,68.20333333333333,,,67.0,69.0,,,4.180000000000007,0.0
2025-02-28 01:45:00,151.85333333333332,0.0,0.0,21.333333333333332,66.17666666666666,152.56,0.0,68.0,23.01,,0.0,,407.3333333333333,,67.95666666666666,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-28 02:00:00,151.85333333333332,0.0,0.0,19.166666666666668,68.84666666666668,152.56,0.0,68.0,16.356666666666666,,0.0,,406.3333333333333,,68.26,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-28 02:15:00,150.44,0.0,0.0,20.5,67.95666666666666,152.56,0.0,68.0,12.530000000000001,,0.0,,406.0,,68.32,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-28 02:30:00,151.14666666666668,-2.1200000000000045,0.0,21.5,67.24,152.56,0.0,68.0,10.166666666666666,,0.0,,406.0,,68.32,,,67.0,69.0,,,1.7099999999999937,0.0
2025-02-28 02:45:00,151.14666666666668,0.0,0.0,21.833333333333332,67.03333333333335,152.56,0.0,68.0,7.926666666666667,,0.0,,406.3333333333333,,68.31333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-28 03:00:00,153.26666666666668,0.0,0.0,21.5,67.01,152.56,0.0,68.0,6.109999999999999,,0.0,,407.0,,68.29666666666667,,,67.0,69.0,,,1.4000000000000057,0.0
2025-02-28 03:15:00,150.44,0.0,0.0,20.833333333333332,66.85000000000001,152.56,0.0,68.0,3.4133333333333336,,0.0,,407.0,,68.31333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-28 03:30:00,153.26666666666668,0.0,0.0,20.5,66.69666666666667,152.56,0.0,68.0,1.6166666666666665,,0.0,,408.0,,68.29,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-28 03:45:00,150.44,-4.240000000000009,0.0,21.166666666666668,66.56666666666666,152.56,0.0,68.0,0.6533333333333333,,0.0,,407.0,,68.25,,,67.0,69.0,,,1.5,0.0
2025-02-28 04:00:00,152.56,0.0,0.0,21.5,66.47,152.56,0.0,68.0,0.0,,0.0,,412.0,,68.34666666666668,,,67.0,69.0,,,1.5699999999999932,0.0
2025-02-28 04:15:00,151.85333333333332,-2.1200000000000045,0.0,20.666666666666668,66.41000000000001,152.56,0.0,68.0,0.0,,0.0,,414.3333333333333,,68.39,,,67.0,69.0,,,1.5999999999999943,0.0
2025-02-28 04:30:00,151.14666666666668,0.0,0.0,20.5,66.21,152.56,0.0,68.0,0.0,,0.0,,408.3333333333333,,68.26666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-28 04:45:00,151.14666666666668,0.0,0.0,20.166666666666668,66.09666666666666,152.56,0.0,68.0,0.0,,0.0,,407.0,,68.19333333333334,,,67.0,69.0,,,1.75,0.0
2025-02-28 05:00:00,151.14666666666668,0.0,0.0,20.666666666666668,65.94666666666666,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.18666666666667,,,67.0,69.0,,,1.6299999999999955,0.0
2025-02-28 05:15:00,150.44,-2.1200000000000045,0.0,21.666666666666668,65.87,152.56,0.0,68.0,0.0,,0.0,,405.6666666666667,,68.16666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-28 05:30:00,151.14666666666668,-2.1200000000000045,0.0,21.833333333333332,65.71333333333332,152.56,0.0,68.0,0.0,,0.0,,406.0,,68.13666666666667,,,67.0,69.0,,,1.8299999999999912,0.0
2025-02-28 05:45:00,150.44,0.0,0.0,21.5,65.57,152.56,0.0,68.0,0.0,,0.0,,405.0,,68.11,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-28 06:00:00,151.14666666666668,-2.1200000000000045,0.0,22.0,65.37666666666667,152.56,0.0,68.0,0.0,,0.0,,404.0,,68.04,,,67.0,69.0,,,1.8999999999999986,0.0
2025-02-28 06:15:00,151.85333333333332,-2.1200000000000045,0.0,22.833333333333332,65.16666666666667,152.56,0.0,68.0,0.0,,0.0,,404.0,,68.02,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-28 06:30:00,151.85333333333332,-4.240000000000009,0.0,22.666666666666668,64.96333333333332,152.56,0.0,68.0,1.21,,0.0,,405.3333333333333,,67.95333333333333,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-28 06:45:00,152.56,2.1200000000000045,0.0,21.0,64.78,152.56,0.0,68.0,2.65,,0.0,,406.0,,67.89666666666666,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-28 07:00:00,152.56,0.0,0.0,22.5,64.74666666666667,152.56,0.0,68.0,4.136666666666667,,0.0,,404.6666666666667,,67.84666666666668,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-28 07:15:00,153.26666666666668,0.0,0.0,22.666666666666668,64.65666666666667,152.56,0.0,68.0,6.503333333333333,,0.0,,404.0,,67.80666666666667,,,67.0,69.0,,,2.0999999999999943,0.0
2025-02-28 07:30:00,151.14666666666668,-2.1200000000000045,0.0,22.5,64.62333333333333,152.56,0.0,68.0,8.446666666666667,,0.0,,403.3333333333333,,67.78,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-28 07:45:00,151.85333333333332,-2.1200000000000045,0.0,22.333333333333332,64.71333333333332,152.56,0.0,68.0,10.083333333333334,,0.0,,402.6666666666667,,67.77333333333333,,,67.0,69.0,,,2.1400000000000077,0.0
2025-02-28 08:00:00,151.85333333333332,0.0,0.0,21.5,65.04666666666667,152.56,0.0,68.0,11.74,,0.0,,402.0,,67.77666666666666,,,67.0,69.0,,,2.5,0.0
2025-02-28 08:15:00,150.44,0.0,0.0,20.666666666666668,65.39333333333333,152.56,0.0,68.0,13.123333333333335,,0.0,,402.0,,67.78,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-28 08:30:00,151.85333333333332,-4.240000000000009,0.0,21.166666666666668,65.47333333333334,152.56,0.0,68.0,13.633333333333333,,0.0,,400.6666666666667,,67.83,,,67.0,69.0,,,3.1199999999999974,0.0
2025-02-28 08:45:00,149.73333333333332,,0.0,22.166666666666668,65.54666666666667,152.56,0.0,68.0,14.24,,0.0,,401.3333333333333,,67.84666666666668,,,67.0,69.0,,,,
2025-02-28 09:00:00,151.85333333333332,-2.1200000000000045,0.0,21.666666666666668,65.54,152.56,0.0,68.0,14.053333333333335,,0.0,,402.0,,67.89666666666666,,,67.0,69.0,,,3.1499999999999915,0.0
2025-02-28 09:15:00,151.85333333333332,0.0,0.0,20.0,65.52666666666666,152.56,0.0,68.0,14.393333333333333,,0.0,,402.0,,67.92333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-28 09:30:00,151.85333333333332,0.0,0.0,21.166666666666668,65.43666666666667,152.56,0.0,68.0,15.013333333333334,,0.0,,402.6666666666667,,67.92333333333333,,,67.0,69.0,,,3.270000000000003,0.0
2025-02-28 09:45:00,151.14666666666668,-2.1200000000000045,0.0,21.0,65.41000000000001,152.56,0.0,68.0,15.83,,0.0,,403.3333333333333,,67.90333333333332,,,67.0,69.0,,,3.539999999999999,0.0
2025-02-28 10:00:00,150.44,-2.1200000000000045,0.0,21.333333333333332,65.35333333333334,152.56,0.0,68.0,16.646666666666665,,0.0,,404.0,,67.90333333333332,,,67.0,69.0,,,3.8200000000000074,0.0
2025-02-28 10:15:00,149.02666666666667,-4.240000000000009,0.0,21.166666666666668,65.45666666666666,152.56,0.0,68.0,17.336666666666666,,0.0,,406.3333333333333,,67.89666666666666,,,67.0,69.0,,,4.109999999999999,0.0
