time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 09:00:00,151.85333333333332,-2.1200000000000045,0.0,18.5,68.14333333333333,152.56,0.0,68.0,19.523333333333333,,0.0,,408.0,,67.95333333333333,,,67.0,69.0,,,4.950000000000003,0.0
2025-03-11 09:15:00,151.14666666666668,0.0,0.0,19.0,64.65666666666667,152.56,0.0,68.0,19.903333333333332,,0.0,,408.6666666666667,,67.94666666666667,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-11 09:30:00,153.26666666666668,2.1200000000000045,0.0,17.666666666666668,66.86,152.56,0.0,68.0,18.11,,0.0,,408.3333333333333,,68.05333333333334,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-11 09:45:00,151.85333333333332,-2.1200000000000045,0.0,18.5,65.67666666666666,152.56,0.0,68.0,21.8,,0.0,,409.0,,67.85666666666667,,,67.0,69.0,,,3.75,0.0
2025-03-11 10:00:00,150.44,-2.1200000000000045,0.0,17.0,67.58,152.56,0.0,68.0,14.983333333333333,,0.0,,412.3333333333333,,68.19666666666667,,,67.0,69.0,,,3.260000000000005,0.0
2025-03-11 10:15:00,151.85333333333332,0.0,0.0,16.666666666666668,66.75666666666667,152.56,0.0,68.0,13.486666666666666,,0.0,,417.6666666666667,,68.2,,,67.0,69.0,,,2.75,0.0
2025-03-11 10:30:00,149.73333333333332,0.0,0.0,17.833333333333332,66.38666666666667,152.56,0.0,68.0,12.176666666666668,,0.0,,423.6666666666667,,68.19333333333334,,,67.0,69.0,,,2.5,0.0
2025-03-11 10:45:00,151.85333333333332,0.0,0.0,19.5,67.10666666666667,152.56,0.0,68.0,9.596666666666666,,0.0,,428.3333333333333,,68.24666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-11 11:00:00,151.85333333333332,0.0,0.0,20.166666666666668,63.32666666666666,152.56,0.0,68.0,13.020000000000001,,0.0,,429.0,,68.0,,,67.0,69.0,,,1.1399999999999864,0.0
2025-03-11 11:15:00,153.97333333333333,4.240000000000009,0.0,18.333333333333332,67.64666666666666,152.56,0.0,68.0,14.696666666666665,,0.0,,429.0,,67.95666666666666,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-11 11:30:00,151.14666666666668,0.0,0.0,19.333333333333332,63.78666666666667,152.56,0.0,68.0,16.22,,0.0,,429.3333333333333,,67.86666666666666,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-11 11:45:00,151.85333333333332,0.0,0.0,18.333333333333332,67.05,152.56,0.0,68.0,16.48,,0.0,,435.0,,67.92666666666666,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-11 12:00:00,150.44,0.0,0.0,17.833333333333332,66.26,152.56,0.0,68.0,12.863333333333335,,0.0,,440.3333333333333,,68.07,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-11 12:15:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,65.99,152.56,0.0,68.0,10.536666666666667,,0.0,,449.0,,68.15666666666667,,,67.0,69.0,,,2.2900000000000063,0.0
2025-03-11 12:30:00,152.56,0.0,0.0,17.166666666666668,65.85333333333334,152.56,0.0,68.0,10.299999999999999,,0.0,,464.0,,68.11666666666666,,,67.0,69.0,,,1.740000000000009,0.0
2025-03-11 12:45:00,150.44,0.0,0.0,17.0,66.93,152.56,0.0,68.0,8.736666666666666,,0.0,,472.0,,68.13666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-11 13:00:00,151.14666666666668,-2.1200000000000045,0.0,19.0,62.330000000000005,152.56,0.0,68.0,9.24,,0.0,,476.6666666666667,,68.04333333333334,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 13:15:00,152.56,-2.1200000000000045,0.0,18.166666666666668,66.36,152.56,0.0,68.0,11.513333333333334,,0.0,,483.6666666666667,,67.95333333333333,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-11 13:30:00,150.44,-4.240000000000009,0.0,19.166666666666668,62.629999999999995,152.56,0.0,68.0,12.836666666666666,,0.0,,494.6666666666667,,67.89666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-11 13:45:00,151.14666666666668,2.1200000000000045,0.0,17.833333333333332,64.11666666666666,152.56,0.0,68.0,4.79,,0.0,,538.6666666666666,,68.26333333333334,,,67.0,69.0,,,0.9200000000000017,0.0
2025-03-11 14:00:00,151.85333333333332,-2.1200000000000045,0.0,20.5,60.419999999999995,152.56,0.0,68.0,11.229999999999999,,0.0,,524.0,,67.91000000000001,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-11 14:15:00,152.56,0.0,0.0,19.333333333333332,62.20666666666667,152.56,0.0,68.0,17.953333333333333,,0.0,,486.3333333333333,,67.66333333333334,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-11 14:30:00,151.14666666666668,0.0,0.0,18.0,61.21333333333333,152.56,0.0,68.0,6.966666666666666,,0.0,,627.3333333333334,,68.31,,,67.0,69.0,,,3.1899999999999977,0.0
2025-03-11 14:45:00,152.56,0.0,0.0,18.0,60.53,152.56,0.0,68.0,0.0,,0.0,,812.0,,69.34666666666666,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-11 15:00:00,153.26666666666668,0.0,0.0,17.666666666666668,61.04,152.56,0.0,68.0,0.0,,0.0,,584.3333333333334,,68.91333333333334,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-11 15:15:00,149.02666666666667,-4.240000000000009,0.0,19.0,61.59666666666667,152.56,0.0,68.0,0.0,,0.0,,464.6666666666667,,68.14333333333333,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-11 15:30:00,153.26666666666668,0.0,0.0,19.166666666666668,61.89333333333334,152.56,0.0,68.0,3.0700000000000003,,0.0,,445.3333333333333,,67.85333333333334,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-11 15:45:00,152.56,0.0,0.0,17.0,62.300000000000004,152.56,0.0,68.0,7.2299999999999995,,0.0,,441.6666666666667,,67.72666666666667,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-11 16:00:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,62.85333333333333,152.56,0.0,68.0,10.473333333333334,,0.0,,436.3333333333333,,67.67,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-11 16:15:00,152.56,2.1200000000000045,0.0,16.833333333333332,62.76333333333333,152.56,0.0,68.0,13.143333333333333,,0.0,,433.6666666666667,,67.66666666666667,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-11 16:30:00,150.44,0.0,0.0,17.333333333333332,63.943333333333335,152.56,0.0,68.0,15.556666666666667,,0.0,,439.6666666666667,,67.66333333333334,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-11 16:45:00,151.14666666666668,-2.1200000000000045,0.0,18.5,64.69666666666666,152.56,0.0,68.0,16.746666666666666,,0.0,,444.0,,67.72333333333334,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-11 17:00:00,151.85333333333332,0.0,0.0,17.166666666666668,64.76666666666667,152.56,0.0,68.0,16.07,,0.0,,453.0,,67.85000000000001,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-11 17:15:00,149.73333333333332,-2.1200000000000045,0.0,17.0,64.82666666666667,152.56,0.0,68.0,15.020000000000001,,0.0,,477.3333333333333,,67.91666666666667,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-11 17:30:00,151.14666666666668,0.0,0.0,18.333333333333332,64.82,152.56,0.0,68.0,15.4,,0.0,,464.6666666666667,,67.94,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-11 17:45:00,150.44,-4.240000000000009,0.0,19.0,64.97,152.56,0.0,68.0,14.89,,0.0,,457.3333333333333,,67.99333333333334,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-11 18:00:00,152.56,2.1200000000000045,0.0,17.5,65.04666666666667,152.56,0.0,68.0,14.68,,0.0,,458.6666666666667,,67.99333333333334,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-11 18:15:00,151.85333333333332,0.0,0.0,16.333333333333332,65.27333333333333,152.56,0.0,68.0,15.9,,0.0,,446.3333333333333,,67.93333333333334,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-11 18:30:00,153.26666666666668,-2.1200000000000045,0.0,15.833333333333334,65.35333333333334,152.56,0.0,68.0,15.126666666666665,,0.0,,457.6666666666667,,67.99333333333333,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-11 18:45:00,149.73333333333332,-4.240000000000009,0.0,15.5,65.14333333333333,152.56,0.0,68.0,12.94,,0.0,,476.6666666666667,,68.05,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-11 19:00:00,151.14666666666668,0.0,0.0,15.833333333333334,64.59333333333333,152.56,0.0,68.0,8.486666666666666,,0.0,,531.3333333333334,,68.26666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-11 19:15:00,150.44,,0.0,16.833333333333332,64.49333333333334,152.56,0.0,68.0,0.12,,0.0,,597.3333333333334,,68.64999999999999,,,67.0,69.0,,,,
2025-03-11 19:30:00,151.14666666666668,-2.1200000000000045,0.0,15.333333333333334,64.57000000000001,152.56,0.0,68.0,0.0,,0.0,,566.3333333333334,,68.51,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-11 19:45:00,151.14666666666668,-2.1200000000000045,0.0,14.666666666666666,64.44666666666667,152.56,0.0,68.0,0.0,,0.0,,544.0,,68.41333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-11 20:00:00,150.44,-2.1200000000000045,0.0,15.333333333333334,64.55666666666667,152.56,0.0,68.0,0.0,,0.0,,537.3333333333334,,68.33999999999999,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-11 20:15:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,64.65666666666667,152.56,0.0,68.0,0.0,,0.0,,550.6666666666666,,68.44333333333334,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-11 20:30:00,150.44,-2.1200000000000045,0.0,17.333333333333332,64.73666666666666,152.56,0.0,68.0,0.0,,0.0,,546.0,,68.44333333333334,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-11 20:45:00,151.85333333333332,0.0,0.0,18.166666666666668,64.76666666666667,152.56,0.0,68.0,0.0,,0.0,,529.3333333333334,,68.31666666666666,,,67.0,69.0,,,1.0,0.0
2025-03-11 21:00:00,151.14666666666668,-2.1200000000000045,0.0,18.5,64.77333333333333,152.56,0.0,68.0,0.0,,0.0,,520.0,,68.21,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-11 21:15:00,150.44,-2.1200000000000045,0.0,18.666666666666668,64.81,152.56,0.0,68.0,0.0,,0.0,,516.3333333333334,,68.05666666666666,,,67.0,69.0,,,1.019999999999996,0.0
2025-03-11 21:30:00,151.85333333333332,-2.1200000000000045,0.0,18.833333333333332,64.8,152.56,0.0,68.0,0.049999999999999996,,0.0,,517.6666666666666,,68.00666666666666,,,67.0,69.0,,,1.0300000000000082,0.0
2025-03-11 21:45:00,152.56,2.1200000000000045,0.0,19.166666666666668,64.84333333333333,152.56,0.0,68.0,0.0,,0.0,,511.0,,68.04666666666667,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-11 22:00:00,151.14666666666668,-2.1200000000000045,0.0,19.5,64.82666666666667,152.56,0.0,68.0,0.0,,0.0,,536.3333333333334,,68.18,,,67.0,69.0,,,0.9399999999999977,0.0
2025-03-11 22:15:00,151.14666666666668,-2.1200000000000045,0.0,19.5,64.74,152.56,0.0,68.0,0.0,,0.0,,552.0,,68.37666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-11 22:30:00,151.14666666666668,0.0,0.0,19.5,64.57,152.56,0.0,68.0,0.0,,0.0,,546.6666666666666,,68.46333333333332,,,67.0,69.0,,,1.0400000000000063,0.0
2025-03-11 22:45:00,151.85333333333332,-2.1200000000000045,0.0,19.833333333333332,64.39,152.56,0.0,68.0,0.0,,0.0,,532.3333333333334,,68.33,,,67.0,69.0,,,1.0499999999999972,0.0
2025-03-11 23:00:00,153.26666666666668,0.0,0.0,18.833333333333332,64.14333333333333,152.56,0.0,68.0,0.0,,0.0,,516.3333333333334,,68.18333333333334,,,67.0,69.0,,,1.1099999999999923,0.0
2025-03-11 23:15:00,149.73333333333332,-2.1200000000000045,0.0,17.666666666666668,63.916666666666664,152.56,0.0,68.0,0.0,,0.0,,503.0,,68.03666666666668,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-11 23:30:00,150.44,-2.1200000000000045,0.0,17.833333333333332,63.61000000000001,152.56,0.0,68.0,1.1033333333333333,,0.0,,498.3333333333333,,67.94666666666667,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-11 23:45:00,152.56,0.0,0.0,17.666666666666668,62.93000000000001,152.56,0.0,68.0,3.26,,0.0,,500.3333333333333,,67.86,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-12 00:00:00,152.56,0.0,0.0,17.166666666666668,62.54666666666666,152.56,0.0,68.0,8.266666666666666,,0.0,,501.0,,67.7,,,67.0,69.0,,,1.1199999999999974,0.0
2025-03-12 00:15:00,152.56,2.1200000000000045,0.0,16.5,62.4,152.56,0.0,68.0,12.403333333333334,,0.0,,497.0,,67.61,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-12 00:30:00,151.85333333333332,0.0,0.0,16.0,63.076666666666675,152.56,0.0,68.0,17.906666666666666,,0.0,,483.0,,67.49333333333334,,,67.0,69.0,,,2.6200000000000045,0.0
2025-03-12 00:45:00,151.14666666666668,-2.1200000000000045,0.0,15.833333333333334,63.910000000000004,152.56,0.0,68.0,21.573333333333334,,0.0,,453.0,,67.50666666666667,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-12 01:00:00,149.02666666666667,-2.1200000000000045,0.0,16.0,64.66,152.56,0.0,68.0,24.403333333333336,,0.0,,434.6666666666667,,67.53666666666668,,,67.0,69.0,,,4.809999999999995,0.0
2025-03-12 01:15:00,149.73333333333332,-4.240000000000009,0.0,17.833333333333332,65.12666666666667,152.56,0.0,68.0,26.403333333333336,,0.0,,427.0,,67.58999999999999,,,67.0,69.0,,,5.449999999999996,0.0
2025-03-12 01:30:00,149.02666666666667,-2.1200000000000045,0.0,18.5,66.12666666666667,152.56,0.0,68.0,28.083333333333332,,0.0,,425.0,,67.64666666666666,,,67.0,69.0,,,5.900000000000006,0.0
2025-03-12 01:45:00,149.73333333333332,-2.1200000000000045,0.0,18.5,66.16333333333334,152.56,0.0,68.0,28.51,,0.0,,425.0,,67.72666666666667,,,67.0,69.0,,,6.260000000000005,0.0
2025-03-12 02:00:00,151.85333333333332,-4.240000000000009,0.0,19.0,66.59333333333333,152.56,0.0,68.0,30.52333333333333,,0.0,,426.3333333333333,,67.71,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-12 02:15:00,153.97333333333333,0.0,0.0,17.5,65.06,152.56,0.0,68.0,26.689999999999998,,0.0,,434.3333333333333,,67.99333333333334,,,67.0,69.0,,,6.609999999999999,0.0
2025-03-12 02:30:00,151.85333333333332,0.0,0.0,17.166666666666668,66.15333333333334,152.56,0.0,68.0,31.24,,0.0,,428.3333333333333,,67.77666666666666,,,67.0,69.0,,,6.6399999999999935,0.0
2025-03-12 02:45:00,150.44,0.0,0.0,18.166666666666668,66.08333333333333,152.56,0.0,68.0,30.900000000000002,,0.0,,429.6666666666667,,67.84666666666668,,,67.0,69.0,,,7.279999999999994,0.0
2025-03-12 03:00:00,151.14666666666668,0.0,0.0,18.833333333333332,65.81,152.56,0.0,68.0,30.373333333333335,,0.0,,432.3333333333333,,67.92333333333333,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-12 03:15:00,151.85333333333332,-2.1200000000000045,0.0,19.0,65.86,152.56,0.0,68.0,30.903333333333336,,0.0,,433.6666666666667,,67.92333333333333,,,67.0,69.0,,,6.990000000000002,0.0
2025-03-12 03:30:00,150.44,0.0,0.0,17.0,65.89333333333333,152.56,0.0,68.0,31.58,,0.0,,437.6666666666667,,67.91666666666667,,,67.0,69.0,,,7.329999999999998,0.0
2025-03-12 03:45:00,151.85333333333332,-2.1200000000000045,0.0,17.5,66.02333333333333,152.56,0.0,68.0,32.083333333333336,,0.0,,438.3333333333333,,67.92333333333333,,,67.0,69.0,,,7.480000000000004,0.0
2025-03-12 04:00:00,150.44,-2.1200000000000045,0.0,17.333333333333332,67.52,152.56,0.0,68.0,32.46,,0.0,,441.0,,67.94,,,67.0,69.0,,,7.659999999999997,0.0
2025-03-12 04:15:00,151.14666666666668,0.0,0.0,17.333333333333332,68.24666666666667,152.56,0.0,68.0,25.900000000000002,,0.0,,444.3333333333333,,68.22,,,67.0,69.0,,,5.360000000000014,0.0
2025-03-12 04:30:00,152.56,0.0,0.0,18.166666666666668,65.26333333333334,152.56,0.0,68.0,30.333333333333332,,0.0,,443.6666666666667,,67.95333333333333,,,67.0,69.0,,,6.57,0.0
2025-03-12 04:45:00,154.68,4.240000000000009,0.0,18.0,69.63333333333333,152.56,0.0,68.0,27.666666666666668,,0.0,,442.6666666666667,,68.10000000000001,,,67.0,69.0,,,7.579999999999991,0.0
2025-03-12 05:00:00,149.73333333333332,-2.1200000000000045,0.0,17.666666666666668,65.33999999999999,152.56,0.0,68.0,27.42,,0.0,,443.3333333333333,,68.05,,,67.0,69.0,,,5.959999999999994,0.0
2025-03-12 05:15:00,153.26666666666668,2.1200000000000045,0.0,17.333333333333332,68.59333333333333,152.56,0.0,68.0,23.603333333333335,,0.0,,448.3333333333333,,68.21333333333332,,,67.0,69.0,,,5.539999999999992,0.0
2025-03-12 05:30:00,151.14666666666668,-4.240000000000009,0.0,17.833333333333332,65.88666666666667,152.56,0.0,68.0,28.72,,0.0,,445.0,,67.92,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-12 05:45:00,151.85333333333332,0.0,0.0,16.833333333333332,68.49,152.56,0.0,68.0,23.919999999999998,,0.0,,437.6666666666667,,68.18,,,67.0,69.0,,,5.069999999999993,0.0
2025-03-12 06:00:00,151.85333333333332,0.0,0.0,18.833333333333332,67.07666666666667,152.56,0.0,68.0,27.73,,0.0,,431.6666666666667,,67.94,,,67.0,69.0,,,6.579999999999998,0.0
2025-03-12 06:15:00,151.85333333333332,2.1200000000000045,0.0,16.666666666666668,66.13,152.56,0.0,68.0,23.209999999999997,,0.0,,432.3333333333333,,68.12666666666667,,,67.0,69.0,,,3.9499999999999886,0.0
2025-03-12 06:30:00,151.14666666666668,-4.240000000000009,0.0,17.666666666666668,68.26666666666667,152.56,0.0,68.0,25.72666666666667,,0.0,,433.6666666666667,,68.0,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-12 06:45:00,151.85333333333332,0.0,0.0,16.0,65.24666666666667,152.56,0.0,68.0,22.77,,0.0,,437.0,,68.08666666666666,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-12 07:00:00,149.73333333333332,-2.1200000000000045,0.0,16.666666666666668,69.52999999999999,152.56,0.0,68.0,21.51,,0.0,,437.0,,68.12333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-12 07:15:00,149.73333333333332,-2.1200000000000045,0.0,16.666666666666668,64.95666666666666,152.56,0.0,68.0,21.91333333333333,,0.0,,437.6666666666667,,68.05333333333333,,,67.0,69.0,,,3.8300000000000054,0.0
2025-03-12 07:30:00,151.85333333333332,0.0,0.0,16.0,67.02,152.56,0.0,68.0,18.826666666666664,,0.0,,436.3333333333333,,68.19333333333334,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-12 07:45:00,151.85333333333332,-2.1200000000000045,0.0,16.833333333333332,66.04666666666667,152.56,0.0,68.0,22.310000000000002,,0.0,,434.3333333333333,,67.98666666666666,,,67.0,69.0,,,4.229999999999997,0.0
2025-03-12 08:00:00,151.14666666666668,0.0,0.0,15.666666666666666,66.27666666666667,152.56,0.0,68.0,16.96666666666667,,0.0,,432.3333333333333,,68.22,,,67.0,69.0,,,3.180000000000007,0.0
2025-03-12 08:15:00,151.85333333333332,-2.1200000000000045,0.0,17.833333333333332,66.4,152.56,0.0,68.0,20.400000000000002,,0.0,,431.6666666666667,,67.98333333333333,,,67.0,69.0,,,4.300000000000004,0.0
2025-03-12 08:30:00,151.85333333333332,0.0,0.0,15.5,64.77333333333333,152.56,0.0,68.0,16.486666666666668,,0.0,,431.0,,68.14666666666666,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-12 08:45:00,150.44,-2.1200000000000045,0.0,17.333333333333332,66.68333333333334,152.56,0.0,68.0,19.983333333333334,,0.0,,431.6666666666667,,67.98333333333333,,,67.0,69.0,,,4.600000000000001,0.0
2025-03-12 09:00:00,150.44,0.0,0.0,16.666666666666668,64.87333333333333,152.56,0.0,68.0,18.783333333333335,,0.0,,431.6666666666667,,67.99666666666667,,,67.0,69.0,,,0.9599999999999937,0.0
2025-03-12 09:15:00,152.56,-2.1200000000000045,0.0,16.666666666666668,68.83333333333333,152.56,0.0,68.0,16.923333333333332,,0.0,,433.6666666666667,,68.11333333333333,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-12 09:30:00,151.14666666666668,2.1200000000000045,0.0,16.833333333333332,64.52,152.56,0.0,68.0,18.56,,0.0,,434.3333333333333,,67.96666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-12 09:45:00,152.56,0.0,0.0,16.5,68.77666666666666,152.56,0.0,68.0,15.680000000000001,,0.0,,435.0,,68.13,,,67.0,69.0,,,3.989999999999995,0.0
2025-03-12 10:00:00,149.73333333333332,-4.240000000000009,0.0,16.5,63.96333333333333,152.56,0.0,68.0,17.733333333333334,,0.0,,434.0,,67.94666666666667,,,67.0,69.0,,,2.8999999999999986,0.0
2025-03-12 10:15:00,152.56,-2.1200000000000045,0.0,16.166666666666668,67.10000000000001,152.56,0.0,68.0,14.923333333333332,,0.0,,432.3333333333333,,68.13333333333334,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-12 10:30:00,150.44,-2.1200000000000045,0.0,16.666666666666668,63.68,152.56,0.0,68.0,19.30666666666667,,0.0,,433.0,,67.88666666666667,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-12 10:45:00,154.68,2.1200000000000045,0.0,16.0,66.08,152.56,0.0,68.0,13.246666666666668,,0.0,,433.0,,68.18666666666667,,,67.0,69.0,,,3.1300000000000097,0.0
2025-03-12 11:00:00,150.44,-4.240000000000009,0.0,17.333333333333332,64.81,152.56,0.0,68.0,19.276666666666667,,0.0,,435.0,,67.87,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-12 11:15:00,152.56,2.1200000000000045,0.0,15.5,65.44333333333334,152.56,0.0,68.0,13.696666666666667,,0.0,,437.6666666666667,,68.12,,,67.0,69.0,,,2.549999999999997,0.0
2025-03-12 11:30:00,151.14666666666668,-4.240000000000009,0.0,17.166666666666668,66.05,152.56,0.0,68.0,18.326666666666668,,0.0,,439.0,,67.91333333333334,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-12 11:45:00,151.85333333333332,0.0,0.0,15.5,63.35,152.56,0.0,68.0,14.233333333333334,,0.0,,438.3333333333333,,68.10333333333334,,,67.0,69.0,,,1.8999999999999915,0.0
2025-03-12 12:00:00,151.14666666666668,-2.1200000000000045,0.0,17.333333333333332,65.23666666666666,152.56,0.0,68.0,17.30666666666667,,0.0,,438.6666666666667,,67.96,,,67.0,69.0,,,4.100000000000001,0.0
2025-03-12 12:15:00,150.44,-2.1200000000000045,0.0,17.0,62.48666666666667,152.56,0.0,68.0,20.166666666666668,,0.0,,439.6666666666667,,67.82666666666667,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-12 12:30:00,152.56,0.0,0.0,17.5,63.663333333333334,152.56,0.0,68.0,24.459999999999997,,0.0,,443.6666666666667,,67.71333333333332,,,67.0,69.0,,,5.290000000000006,0.0
2025-03-12 12:45:00,151.85333333333332,0.0,0.0,16.333333333333332,64.30666666666666,152.56,0.0,68.0,26.0,,0.0,,443.3333333333333,,67.75666666666666,,,67.0,69.0,,,5.490000000000002,0.0
2025-03-12 13:00:00,150.44,0.0,0.0,16.0,64.65666666666667,152.56,0.0,68.0,27.326666666666668,,0.0,,447.3333333333333,,67.75666666666666,,,67.0,69.0,,,5.920000000000002,0.0
2025-03-12 13:15:00,150.44,-2.1200000000000045,0.0,17.166666666666668,65.29333333333334,152.56,0.0,68.0,28.8,,0.0,,452.0,,67.76333333333334,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-12 13:30:00,152.56,0.0,0.0,17.666666666666668,65.6,152.56,0.0,68.0,28.233333333333334,,0.0,,456.0,,67.86,,,67.0,69.0,,,6.429999999999993,0.0
2025-03-12 13:45:00,150.44,-4.240000000000009,0.0,16.666666666666668,65.86,152.56,0.0,68.0,27.856666666666666,,0.0,,449.0,,67.93333333333334,,,67.0,69.0,,,5.82,0.0
2025-03-12 14:00:00,151.85333333333332,0.0,0.0,16.166666666666668,66.16000000000001,152.56,0.0,68.0,27.186666666666667,,0.0,,442.0,,67.97666666666667,,,67.0,69.0,,,5.580000000000005,0.0
2025-03-12 14:15:00,151.85333333333332,0.0,0.0,16.666666666666668,66.13333333333333,152.56,0.0,68.0,26.246666666666666,,0.0,,433.6666666666667,,68.02666666666666,,,67.0,69.0,,,5.469999999999999,0.0
2025-03-12 14:30:00,150.44,0.0,0.0,16.0,64.22,152.56,0.0,68.0,15.786666666666667,,0.0,,570.6666666666666,,68.47666666666667,,,67.0,69.0,,,5.320000000000007,0.0
2025-03-12 14:45:00,151.85333333333332,0.0,0.0,15.333333333333334,62.156666666666666,152.56,0.0,68.0,0.0,,0.0,,771.0,,69.35000000000001,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-12 15:00:00,151.14666666666668,2.1200000000000045,0.0,16.833333333333332,62.47666666666667,152.56,0.0,68.0,0.0,,0.0,,709.6666666666666,,69.55666666666667,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-12 15:15:00,151.14666666666668,-4.240000000000009,0.0,17.833333333333332,63.03333333333334,152.56,0.0,68.0,0.0,,0.0,,470.3333333333333,,68.62666666666667,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-12 15:30:00,151.85333333333332,0.0,0.0,16.166666666666668,63.379999999999995,152.56,0.0,68.0,0.0,,0.0,,433.0,,68.29333333333334,,,67.0,69.0,,,0.8599999999999994,0.0
2025-03-12 15:45:00,151.85333333333332,0.0,0.0,16.333333333333332,63.52333333333333,152.56,0.0,68.0,0.0,,0.0,,428.3333333333333,,68.17333333333333,,,67.0,69.0,,,0.8499999999999943,0.0
2025-03-12 16:00:00,151.85333333333332,0.0,0.0,16.0,63.873333333333335,152.56,0.0,68.0,0.0,,0.0,,434.3333333333333,,68.14333333333333,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-12 16:15:00,151.14666666666668,-2.1200000000000045,0.0,15.166666666666666,64.26333333333334,152.56,0.0,68.0,0.0,,0.0,,443.6666666666667,,68.18666666666667,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-12 16:30:00,151.85333333333332,0.0,0.0,15.0,64.41000000000001,152.56,0.0,68.0,0.0,,0.0,,454.0,,68.17333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-12 16:45:00,149.73333333333332,-2.1200000000000045,0.0,16.333333333333332,64.39999999999999,152.56,0.0,68.0,0.0,,0.0,,470.6666666666667,,68.15666666666668,,,67.0,69.0,,,0.8600000000000065,0.0
2025-03-12 17:00:00,153.26666666666668,0.0,0.0,18.0,63.949999999999996,152.56,0.0,68.0,0.0,,0.0,,478.0,,68.05333333333333,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 17:15:00,152.56,0.0,0.0,17.833333333333332,64.34666666666668,152.56,0.0,68.0,0.0,,0.0,,486.3333333333333,,68.04666666666667,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 17:30:00,151.14666666666668,0.0,0.0,16.0,64.63666666666667,152.56,0.0,68.0,0.0,,0.0,,495.6666666666667,,68.04666666666667,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-12 17:45:00,151.14666666666668,-2.1200000000000045,0.0,15.0,64.85333333333334,152.56,0.0,68.0,0.0,,0.0,,503.0,,68.05,,,67.0,69.0,,,0.9299999999999997,0.0
2025-03-12 18:00:00,151.14666666666668,-2.1200000000000045,0.0,14.833333333333334,64.79666666666667,152.56,0.0,68.0,0.0,,0.0,,509.0,,68.05666666666666,,,67.0,69.0,,,0.8999999999999986,0.0
2025-03-12 18:15:00,151.85333333333332,0.0,0.0,15.0,64.81333333333333,152.56,0.0,68.0,0.0,,0.0,,509.0,,68.04333333333334,,,67.0,69.0,,,0.9899999999999949,0.0
2025-03-12 18:30:00,150.44,-2.1200000000000045,0.0,15.166666666666666,60.413333333333334,152.56,0.0,68.0,4.116666666666667,,0.0,,506.3333333333333,,67.83,,,67.0,69.0,,,0.7299999999999898,0.0
2025-03-12 18:45:00,149.73333333333332,-4.240000000000009,0.0,17.666666666666668,58.68666666666667,152.56,0.0,68.0,18.513333333333332,,0.0,,505.0,,67.27333333333333,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-12 19:00:00,152.56,2.1200000000000045,0.0,17.5,60.28333333333333,152.56,0.0,68.0,25.55333333333333,,0.0,,506.3333333333333,,67.19666666666666,,,67.0,69.0,,,4.880000000000003,0.0
2025-03-12 19:15:00,151.14666666666668,-2.1200000000000045,0.0,16.333333333333332,61.27,152.56,0.0,68.0,29.38,,0.0,,524.6666666666666,,67.28333333333335,,,67.0,69.0,,,6.57,0.0
2025-03-12 19:30:00,153.26666666666668,2.1200000000000045,0.0,15.5,60.919999999999995,152.56,0.0,68.0,29.61,,0.0,,561.3333333333334,,67.49666666666667,,,67.0,69.0,,,6.420000000000002,0.0
2025-03-12 19:45:00,151.85333333333332,-2.1200000000000045,0.0,15.0,63.42666666666667,152.56,0.0,68.0,36.39666666666667,,0.0,,532.0,,67.37666666666667,,,67.0,69.0,,,8.199999999999996,0.0
2025-03-12 20:00:00,151.14666666666668,-2.1200000000000045,0.0,14.833333333333334,64.67999999999999,152.56,0.0,68.0,39.52333333333333,,0.0,,532.0,,67.43666666666667,,,67.0,69.0,,,10.159999999999997,0.0
2025-03-12 20:15:00,152.56,0.0,0.0,14.833333333333334,65.33666666666666,152.56,0.0,68.0,40.53,,0.0,,540.0,,67.58,,,67.0,69.0,,,10.789999999999992,0.0
2025-03-12 20:30:00,151.85333333333332,0.0,0.0,14.5,65.62333333333333,152.56,0.0,68.0,41.51,,0.0,,542.6666666666666,,67.66000000000001,,,67.0,69.0,,,11.060000000000002,0.0
2025-03-12 20:45:00,151.14666666666668,0.0,0.0,14.5,68.72666666666667,152.56,0.0,68.0,39.93333333333333,,0.0,,537.0,,67.84333333333333,,,67.0,69.0,,,11.629999999999995,0.0
2025-03-12 21:00:00,152.56,4.240000000000009,0.0,13.5,69.66666666666667,152.56,0.0,68.0,31.013333333333332,,0.0,,524.6666666666666,,68.25666666666666,,,67.0,69.0,,,7.559999999999995,0.0
2025-03-12 21:15:00,151.14666666666668,0.0,0.0,13.666666666666666,68.37666666666667,152.56,0.0,68.0,27.150000000000002,,0.0,,515.0,,68.33999999999999,,,67.0,69.0,,,5.6000000000000085,0.0
2025-03-12 21:30:00,151.14666666666668,-4.240000000000009,0.0,15.5,67.46333333333332,152.56,0.0,68.0,23.166666666666668,,0.0,,509.6666666666667,,68.38333333333333,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-12 21:45:00,151.85333333333332,-2.1200000000000045,0.0,16.166666666666668,66.94666666666667,152.56,0.0,68.0,20.876666666666665,,0.0,,509.6666666666667,,68.35333333333334,,,67.0,69.0,,,3.940000000000005,0.0
2025-03-12 22:00:00,153.26666666666668,0.0,0.0,16.5,66.35666666666667,152.56,0.0,68.0,19.03,,0.0,,515.0,,68.32333333333334,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-12 22:15:00,150.44,-2.1200000000000045,0.0,16.5,65.78333333333333,152.56,0.0,68.0,16.98333333333333,,0.0,,513.6666666666666,,68.29666666666667,,,67.0,69.0,,,2.8500000000000014,0.0
2025-03-12 22:30:00,151.14666666666668,-2.1200000000000045,0.0,16.666666666666668,65.55666666666666,152.56,0.0,68.0,16.183333333333334,,0.0,,514.3333333333334,,68.24666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-12 22:45:00,151.14666666666668,-2.1200000000000045,0.0,17.0,65.24666666666667,152.56,0.0,68.0,15.533333333333331,,0.0,,521.3333333333334,,68.2,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-12 23:00:00,152.56,-2.1200000000000045,0.0,17.0,64.85000000000001,152.56,0.0,68.0,14.416666666666666,,0.0,,524.0,,68.17333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-12 23:15:00,151.85333333333332,0.0,0.0,17.0,64.7,152.56,0.0,68.0,15.373333333333335,,0.0,,516.3333333333334,,68.08,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-12 23:30:00,151.85333333333332,-2.1200000000000045,0.0,16.5,64.48666666666666,152.56,0.0,68.0,15.56,,0.0,,511.0,,68.04333333333334,,,67.0,69.0,,,2.6000000000000014,0.0
2025-03-12 23:45:00,152.56,2.1200000000000045,0.0,14.5,64.40333333333332,152.56,0.0,68.0,16.543333333333333,,0.0,,503.6666666666667,,67.99000000000001,,,67.0,69.0,,,2.499999999999993,0.0
2025-03-13 00:00:00,151.85333333333332,0.0,0.0,13.833333333333334,64.38,152.56,0.0,68.0,17.503333333333334,,0.0,,500.3333333333333,,67.94666666666667,,,67.0,69.0,,,2.829999999999991,0.0
2025-03-13 00:15:00,151.14666666666668,-4.240000000000009,0.0,13.833333333333334,64.22666666666667,152.56,0.0,68.0,19.963333333333335,,0.0,,493.0,,67.86666666666667,,,67.0,69.0,,,3.3299999999999983,0.0
2025-03-13 00:30:00,152.56,0.0,0.0,14.833333333333334,64.39333333333333,152.56,0.0,68.0,22.919999999999998,,0.0,,486.3333333333333,,67.76,,,67.0,69.0,,,4.169999999999995,0.0
2025-03-13 00:45:00,150.44,0.0,0.0,14.5,64.82666666666667,152.56,0.0,68.0,25.709999999999997,,0.0,,486.3333333333333,,67.73666666666666,,,67.0,69.0,,,5.6100000000000065,0.0
2025-03-13 01:00:00,149.02666666666667,-2.1200000000000045,0.0,15.333333333333334,64.45,152.56,0.0,68.0,23.916666666666668,,0.0,,472.6666666666667,,67.87666666666667,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-13 01:15:00,151.85333333333332,-2.1200000000000045,0.0,17.0,63.96333333333333,152.56,0.0,68.0,22.733333333333334,,0.0,,472.6666666666667,,67.98,,,67.0,69.0,,,5.3799999999999955,0.0
2025-03-13 01:30:00,151.14666666666668,-2.1200000000000045,0.0,17.166666666666668,63.223333333333336,152.56,0.0,68.0,23.53333333333333,,0.0,,468.3333333333333,,67.93333333333334,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-13 01:45:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,65.53333333333333,152.56,0.0,68.0,29.816666666666666,,0.0,,430.3333333333333,,67.70333333333333,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-13 02:00:00,151.85333333333332,0.0,0.0,17.166666666666668,66.19333333333334,152.56,0.0,68.0,31.376666666666665,,0.0,,432.3333333333333,,67.71333333333332,,,67.0,69.0,,,7.080000000000005,0.0
2025-03-13 02:15:00,150.44,-2.1200000000000045,0.0,17.666666666666668,66.49,152.56,0.0,68.0,32.66,,0.0,,442.3333333333333,,67.76666666666667,,,67.0,69.0,,,7.689999999999998,0.0
2025-03-13 02:30:00,151.85333333333332,2.1200000000000045,0.0,17.833333333333332,66.16333333333334,152.56,0.0,68.0,32.18666666666667,,0.0,,449.3333333333333,,67.86333333333333,,,67.0,69.0,,,7.419999999999995,0.0
2025-03-13 02:45:00,152.56,2.1200000000000045,0.0,18.166666666666668,66.58,152.56,0.0,68.0,33.26333333333333,,0.0,,453.3333333333333,,67.84666666666668,,,67.0,69.0,,,7.319999999999993,0.0
2025-03-13 03:00:00,152.56,0.0,0.0,17.833333333333332,66.5,152.56,0.0,68.0,32.70666666666667,,0.0,,454.0,,67.91666666666667,,,67.0,69.0,,,7.6399999999999935,0.0
2025-03-13 03:15:00,151.85333333333332,0.0,0.0,17.0,66.47,152.56,0.0,68.0,33.20333333333334,,0.0,,456.6666666666667,,67.92333333333333,,,67.0,69.0,,,7.6499999999999915,0.0
2025-03-13 03:30:00,150.44,-2.1200000000000045,0.0,16.0,66.14999999999999,152.56,0.0,68.0,32.29,,0.0,,462.3333333333333,,67.99333333333333,,,67.0,69.0,,,7.470000000000006,0.0
2025-03-13 03:45:00,151.85333333333332,0.0,0.0,17.166666666666668,65.86333333333333,152.56,0.0,68.0,31.093333333333334,,0.0,,464.6666666666667,,68.03,,,67.0,69.0,,,7.369999999999997,0.0
2025-03-13 04:00:00,151.14666666666668,0.0,0.0,15.666666666666666,65.55666666666667,152.56,0.0,68.0,31.25,,0.0,,466.0,,68.01333333333334,,,67.0,69.0,,,7.039999999999999,0.0
2025-03-13 04:15:00,152.56,-2.1200000000000045,0.0,17.0,65.67666666666666,152.56,0.0,68.0,31.846666666666668,,0.0,,464.6666666666667,,67.97666666666667,,,67.0,69.0,,,7.239999999999995,0.0
2025-03-13 04:30:00,152.56,0.0,0.0,16.666666666666668,65.62666666666667,152.56,0.0,68.0,31.883333333333336,,0.0,,463.3333333333333,,67.97000000000001,,,67.0,69.0,,,7.390000000000008,0.0
2025-03-13 04:45:00,151.85333333333332,0.0,0.0,15.333333333333334,65.70333333333333,152.56,0.0,68.0,32.70666666666666,,0.0,,462.6666666666667,,67.97666666666667,,,67.0,69.0,,,7.460000000000001,0.0
2025-03-13 05:00:00,149.02666666666667,-2.1200000000000045,0.0,16.333333333333332,66.04,152.56,0.0,68.0,33.28666666666667,,0.0,,459.3333333333333,,67.94666666666667,,,67.0,69.0,,,8.11,0.0
2025-03-13 05:15:00,150.44,0.0,0.0,16.666666666666668,65.99,152.56,0.0,68.0,33.663333333333334,,0.0,,458.0,,67.94,,,67.0,69.0,,,7.730000000000004,0.0
2025-03-13 05:30:00,151.14666666666668,0.0,0.0,18.0,68.19333333333333,152.56,0.0,68.0,32.96333333333333,,0.0,,466.6666666666667,,68.00666666666667,,,67.0,69.0,,,8.190000000000005,0.0
2025-03-13 05:45:00,151.14666666666668,2.1200000000000045,0.0,16.166666666666668,67.41666666666667,152.56,0.0,68.0,26.88,,0.0,,482.0,,68.23,,,67.0,69.0,,,4.8999999999999915,0.0
2025-03-13 06:00:00,151.14666666666668,-2.1200000000000045,0.0,18.0,66.23666666666666,152.56,0.0,68.0,31.953333333333333,,0.0,,488.0,,67.94,,,67.0,69.0,,,7.219999999999992,0.0
2025-03-13 06:15:00,152.56,0.0,0.0,16.166666666666668,69.06666666666666,152.56,0.0,68.0,27.063333333333333,,0.0,,486.0,,68.18666666666667,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-13 06:30:00,150.44,-2.1200000000000045,0.0,17.5,67.16000000000001,152.56,0.0,68.0,30.593333333333334,,0.0,,482.6666666666667,,67.95333333333333,,,67.0,69.0,,,7.07,0.0
2025-03-13 06:45:00,151.85333333333332,2.1200000000000045,0.0,16.0,67.28,152.56,0.0,68.0,25.083333333333332,,0.0,,480.0,,68.18666666666667,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-13 07:00:00,152.56,0.0,0.0,18.0,67.60333333333334,152.56,0.0,68.0,28.340000000000003,,0.0,,480.0,,67.99333333333334,,,67.0,69.0,,,6.970000000000006,0.0
2025-03-13 07:15:00,151.14666666666668,0.0,0.0,16.166666666666668,66.5,152.56,0.0,68.0,24.526666666666667,,0.0,,479.3333333333333,,68.13666666666667,,,67.0,69.0,,,3.569999999999993,0.0
2025-03-13 07:30:00,151.14666666666668,0.0,0.0,18.0,66.05,152.56,0.0,68.0,29.7,,0.0,,478.6666666666667,,67.86666666666666,,,67.0,69.0,,,6.760000000000005,0.0
2025-03-13 07:45:00,153.26666666666668,2.1200000000000045,0.0,15.833333333333334,68.47333333333334,152.56,0.0,68.0,23.893333333333334,,0.0,,476.6666666666667,,68.17666666666666,,,67.0,69.0,,,5.310000000000002,0.0
2025-03-13 08:00:00,149.73333333333332,0.0,0.0,16.666666666666668,66.07333333333334,152.56,0.0,68.0,25.939999999999998,,0.0,,478.6666666666667,,68.00666666666667,,,67.0,69.0,,,5.229999999999997,0.0
2025-03-13 08:15:00,151.14666666666668,0.0,0.0,15.833333333333334,65.81333333333333,152.56,0.0,68.0,22.666666666666668,,0.0,,480.0,,68.14333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-13 08:30:00,152.56,-2.1200000000000045,0.0,16.833333333333332,68.01666666666667,152.56,0.0,68.0,23.48,,0.0,,482.3333333333333,,68.06666666666666,,,67.0,69.0,,,6.270000000000003,0.0
2025-03-13 08:45:00,153.26666666666668,0.0,0.0,15.833333333333334,64.95333333333333,152.56,0.0,68.0,22.55,,0.0,,484.0,,68.06333333333333,,,67.0,69.0,,,2.759999999999998,0.0
2025-03-13 09:00:00,151.85333333333332,2.1200000000000045,0.0,15.0,67.03333333333333,152.56,0.0,68.0,19.650000000000002,,0.0,,485.6666666666667,,68.18333333333334,,,67.0,69.0,,,4.0,0.0
2025-03-13 09:15:00,151.14666666666668,-4.240000000000009,0.0,16.166666666666668,66.70666666666666,152.56,0.0,68.0,21.473333333333333,,0.0,,486.6666666666667,,68.04333333333334,,,67.0,69.0,,,4.460000000000001,0.0
2025-03-13 09:30:00,150.44,-2.1200000000000045,0.0,15.666666666666666,64.50333333333333,152.56,0.0,68.0,19.430000000000003,,0.0,,483.6666666666667,,68.08999999999999,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-13 09:45:00,152.56,-2.1200000000000045,0.0,16.666666666666668,66.81,152.56,0.0,68.0,19.706666666666667,,0.0,,480.0,,68.06,,,67.0,69.0,,,6.549999999999997,0.0
2025-03-13 10:00:00,149.02666666666667,-2.1200000000000045,0.0,16.5,64.51,152.56,0.0,68.0,22.596666666666664,,0.0,,476.6666666666667,,67.91333333333334,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-13 10:15:00,151.85333333333332,0.0,0.0,15.833333333333334,66.15333333333334,152.56,0.0,68.0,18.61,,0.0,,472.0,,68.11666666666667,,,67.0,69.0,,,3.469999999999999,0.0
2025-03-13 10:30:00,149.02666666666667,-6.360000000000014,0.0,17.166666666666668,65.92333333333333,152.56,0.0,68.0,22.709999999999997,,0.0,,470.6666666666667,,67.90666666666667,,,67.0,69.0,,,4.589999999999996,0.0
2025-03-13 10:45:00,152.56,2.1200000000000045,0.0,15.5,64.74,152.56,0.0,68.0,18.41,,0.0,,470.0,,68.11,,,67.0,69.0,,,2.930000000000007,0.0
2025-03-13 11:00:00,152.56,-2.1200000000000045,0.0,17.5,67.46,152.56,0.0,68.0,21.52,,0.0,,470.0,,67.96,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-13 11:15:00,148.32,-4.240000000000009,0.0,16.333333333333332,63.410000000000004,152.56,0.0,68.0,20.416666666666668,,0.0,,469.6666666666667,,67.98,,,67.0,69.0,,,2.190000000000005,0.0
2025-03-13 11:30:00,151.85333333333332,-2.1200000000000045,0.0,17.166666666666668,64.05666666666667,152.56,0.0,68.0,26.106666666666666,,0.0,,468.0,,67.77333333333333,,,67.0,69.0,,,5.43,0.0
2025-03-13 11:45:00,152.56,2.1200000000000045,0.0,16.0,66.26666666666667,152.56,0.0,68.0,27.72,,0.0,,468.0,,67.79666666666667,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-13 12:00:00,150.44,0.0,0.0,16.0,65.95333333333333,152.56,0.0,68.0,20.543333333333333,,0.0,,469.0,,68.12666666666667,,,67.0,69.0,,,3.8200000000000074,0.0
2025-03-13 12:15:00,151.14666666666668,-4.240000000000009,0.0,17.0,67.63333333333333,152.56,0.0,68.0,23.323333333333334,,0.0,,475.3333333333333,,67.99333333333334,,,67.0,69.0,,,5.450000000000003,0.0
2025-03-13 12:30:00,151.14666666666668,2.1200000000000045,0.0,15.666666666666666,64.7,152.56,0.0,68.0,20.42,,0.0,,485.3333333333333,,68.08666666666666,,,67.0,69.0,,,2.3799999999999955,0.0
2025-03-13 12:45:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,67.28,152.56,0.0,68.0,18.813333333333336,,0.0,,499.0,,68.13666666666667,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-13 13:00:00,151.14666666666668,0.0,0.0,16.666666666666668,62.64666666666667,152.56,0.0,68.0,21.593333333333334,,0.0,,508.3333333333333,,67.96333333333332,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-13 13:15:00,151.14666666666668,0.0,0.0,16.666666666666668,67.80666666666667,152.56,0.0,68.0,21.936666666666667,,0.0,,517.6666666666666,,68.0,,,67.0,69.0,,,5.670000000000002,0.0
2025-03-13 13:30:00,150.44,-2.1200000000000045,0.0,15.666666666666666,63.45666666666667,152.56,0.0,68.0,18.936666666666667,,0.0,,523.6666666666666,,68.05666666666666,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-13 13:45:00,152.56,0.0,0.0,17.5,64.32333333333334,152.56,0.0,68.0,25.353333333333335,,0.0,,528.0,,67.8,,,67.0,69.0,,,5.449999999999996,0.0
2025-03-13 14:00:00,153.26666666666668,2.1200000000000045,0.0,17.0,64.89999999999999,152.56,0.0,68.0,25.756666666666664,,0.0,,523.3333333333334,,67.83666666666666,,,67.0,69.0,,,5.340000000000003,0.0
2025-03-13 14:15:00,152.56,0.0,0.0,16.833333333333332,64.86666666666667,152.56,0.0,68.0,23.45,,0.0,,535.0,,67.99333333333334,,,67.0,69.0,,,5.329999999999998,0.0
2025-03-13 14:30:00,153.26666666666668,2.1200000000000045,0.0,17.0,62.93,152.56,0.0,68.0,10.956666666666669,,0.0,,667.3333333333334,,68.55,,,67.0,69.0,,,4.399999999999999,0.0
2025-03-13 14:45:00,151.14666666666668,-2.1200000000000045,0.0,17.5,61.52666666666667,152.56,0.0,68.0,0.26,,0.0,,707.0,,68.86666666666666,,,67.0,69.0,,,0.9500000000000028,0.0
2025-03-13 15:00:00,152.56,0.0,0.0,16.333333333333332,62.126666666666665,152.56,0.0,68.0,3.9333333333333336,,0.0,,560.3333333333334,,68.35333333333334,,,67.0,69.0,,,0.9400000000000048,0.0
2025-03-13 15:15:00,151.85333333333332,-2.1200000000000045,0.0,15.166666666666666,62.82,152.56,0.0,68.0,10.373333333333333,,0.0,,499.0,,67.97666666666667,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-13 15:30:00,151.14666666666668,-2.1200000000000045,0.0,14.833333333333334,63.45333333333334,152.56,0.0,68.0,12.030000000000001,,0.0,,483.0,,67.93,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-13 15:45:00,151.14666666666668,-2.1200000000000045,0.0,15.0,63.36333333333334,152.56,0.0,68.0,11.18,,0.0,,485.6666666666667,,67.97666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-13 16:00:00,151.85333333333332,-2.1200000000000045,0.0,15.0,63.19333333333333,152.56,0.0,68.0,12.049999999999999,,0.0,,491.0,,67.94666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-13 16:15:00,152.56,0.0,0.0,15.5,63.44333333333333,152.56,0.0,68.0,13.283333333333333,,0.0,,497.0,,67.90333333333332,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-13 16:30:00,150.44,-2.1200000000000045,0.0,15.0,64.07,152.56,0.0,68.0,13.933333333333332,,0.0,,505.0,,67.90333333333332,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-13 16:45:00,152.56,0.0,0.0,14.5,64.40666666666667,152.56,0.0,68.0,14.346666666666666,,0.0,,519.6666666666666,,67.92666666666666,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-13 17:00:00,152.56,0.0,0.0,14.833333333333334,64.56333333333333,152.56,0.0,68.0,13.57,,0.0,,524.3333333333334,,67.97666666666667,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-13 17:15:00,149.73333333333332,-2.1200000000000045,0.0,15.666666666666666,64.64999999999999,152.56,0.0,68.0,12.163333333333334,,0.0,,530.3333333333334,,68.04,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-13 17:30:00,152.56,0.0,0.0,16.0,64.65333333333332,152.56,0.0,68.0,11.459999999999999,,0.0,,542.6666666666666,,68.05666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-13 17:45:00,151.85333333333332,0.0,0.0,15.5,64.56,152.56,0.0,68.0,10.943333333333333,,0.0,,542.0,,68.05,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 18:00:00,153.26666666666668,0.0,0.0,15.0,64.48666666666666,152.56,0.0,68.0,8.85,,0.0,,544.6666666666666,,68.11666666666666,,,67.0,69.0,,,1.009999999999998,0.0
2025-03-13 18:15:00,151.14666666666668,0.0,0.0,14.333333333333334,64.70666666666666,152.56,0.0,68.0,7.460000000000001,,0.0,,542.6666666666666,,68.13666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-13 18:30:00,151.85333333333332,-4.240000000000009,0.0,14.166666666666666,64.89,152.56,0.0,68.0,5.573333333333333,,0.0,,540.6666666666666,,68.18,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-13 18:45:00,153.26666666666668,0.0,0.0,14.333333333333334,65.10333333333334,152.56,0.0,68.0,4.12,,0.0,,542.0,,68.18,,,67.0,69.0,,,0.789999999999992,0.0
2025-03-13 19:00:00,151.14666666666668,-2.1200000000000045,0.0,14.0,65.47333333333333,152.56,0.0,68.0,1.9633333333333332,,0.0,,548.3333333333334,,68.21333333333332,,,67.0,69.0,,,0.6700000000000017,0.0
2025-03-13 19:15:00,152.56,0.0,0.0,14.0,64.95666666666666,152.56,0.0,68.0,0.9566666666666667,,0.0,,549.3333333333334,,68.19333333333334,,,67.0,69.0,,,0.7700000000000102,0.0
2025-03-13 19:30:00,151.14666666666668,0.0,0.0,14.0,64.60666666666667,152.56,0.0,68.0,0.013333333333333334,,0.0,,544.6666666666666,,68.18666666666667,,,67.0,69.0,,,1.000000000000007,0.0
2025-03-13 19:45:00,150.44,0.0,0.0,15.166666666666666,64.66666666666667,152.56,0.0,68.0,0.0,,0.0,,536.0,,68.2,,,67.0,69.0,,,0.8099999999999952,0.0
2025-03-13 20:00:00,150.44,-2.1200000000000045,0.0,16.333333333333332,64.58666666666666,152.56,0.0,68.0,0.0,,0.0,,528.0,,68.26,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 20:15:00,151.14666666666668,-2.1200000000000045,0.0,16.833333333333332,64.64666666666666,152.56,0.0,68.0,0.0,,0.0,,522.6666666666666,,68.24333333333334,,,67.0,69.0,,,0.9799999999999969,0.0
2025-03-13 20:30:00,151.85333333333332,-2.1200000000000045,0.0,16.5,64.34,152.56,0.0,68.0,0.0,,0.0,,521.0,,68.22333333333334,,,67.0,69.0,,,0.9499999999999957,0.0
2025-03-13 20:45:00,151.85333333333332,0.0,0.0,16.333333333333332,63.60666666666666,152.56,0.0,68.0,0.0,,0.0,,518.3333333333334,,68.13666666666667,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-13 21:00:00,151.85333333333332,0.0,0.0,14.5,62.52333333333333,152.56,0.0,68.0,0.0,,0.0,,512.3333333333334,,68.10666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-13 21:15:00,151.85333333333332,0.0,0.0,13.5,61.49,152.56,0.0,68.0,3.0666666666666664,,0.0,,507.0,,67.86,,,67.0,69.0,,,1.230000000000004,0.0
2025-03-13 21:30:00,151.85333333333332,0.0,0.0,13.666666666666666,61.50333333333333,152.56,0.0,68.0,5.993333333333333,,0.0,,507.6666666666667,,67.77333333333333,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-13 21:45:00,152.56,0.0,0.0,14.166666666666666,60.669999999999995,152.56,0.0,68.0,7.760000000000001,,0.0,,510.3333333333333,,67.77,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-13 22:00:00,150.44,0.0,0.0,16.166666666666668,57.89000000000001,152.56,0.0,68.0,19.83,,0.0,,509.6666666666667,,67.32333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-13 22:15:00,150.44,-4.240000000000009,0.0,17.5,60.47,152.56,0.0,68.0,27.456666666666667,,0.0,,507.0,,67.22,,,67.0,69.0,,,5.510000000000005,0.0
2025-03-13 22:30:00,150.44,-4.240000000000009,0.0,17.5,61.663333333333334,152.56,0.0,68.0,29.996666666666666,,0.0,,505.6666666666667,,67.36333333333333,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-13 22:45:00,152.56,-2.1200000000000045,0.0,17.5,62.623333333333335,152.56,0.0,68.0,33.41,,0.0,,501.0,,67.44333333333333,,,67.0,69.0,,,7.420000000000002,0.0
2025-03-13 23:00:00,153.26666666666668,0.0,0.0,16.5,63.20666666666667,152.56,0.0,68.0,35.663333333333334,,0.0,,501.0,,67.5,,,67.0,69.0,,,8.469999999999999,0.0
2025-03-13 23:15:00,152.56,-2.1200000000000045,0.0,15.5,64.13,152.56,0.0,68.0,37.806666666666665,,0.0,,498.3333333333333,,67.57333333333334,,,67.0,69.0,,,9.89,0.0
2025-03-13 23:30:00,150.44,-2.1200000000000045,0.0,15.166666666666666,64.75,152.56,0.0,68.0,39.65,,0.0,,494.3333333333333,,67.62666666666667,,,67.0,69.0,,,10.189999999999998,0.0
2025-03-13 23:45:00,151.85333333333332,-2.1200000000000045,0.0,17.5,66.27333333333333,152.56,0.0,68.0,40.25666666666667,,0.0,,491.0,,67.72333333333334,,,67.0,69.0,,,11.399999999999999,0.0
2025-03-14 00:00:00,152.56,2.1200000000000045,0.0,15.0,67.29333333333334,152.56,0.0,68.0,35.60666666666666,,0.0,,489.6666666666667,,68.00666666666667,,,67.0,69.0,,,9.170000000000002,0.0
2025-03-14 00:15:00,150.97,-2.1200000000000045,0.0,14.5,66.61,152.56,0.0,68.0,32.2125,,0.0,,489.5,,68.1275,,,67.0,69.0,,,8.18,0.0
2025-03-14 00:30:00,151.14666666666668,-4.240000000000009,0.0,15.833333333333334,66.26666666666667,152.56,0.0,68.0,30.353333333333335,,0.0,,487.0,,68.16000000000001,,,67.0,69.0,,,7.150000000000006,0.0
2025-03-14 00:45:00,151.14666666666668,0.0,0.0,17.0,66.04666666666667,152.56,0.0,68.0,29.096666666666668,,0.0,,481.6666666666667,,68.16,,,67.0,69.0,,,6.744999999999997,0.0
2025-03-14 01:00:00,152.56,-2.1200000000000045,0.0,17.0,65.73333333333333,152.56,0.0,68.0,27.996666666666666,,0.0,,476.0,,68.16,,,67.0,69.0,,,6.259999999999998,0.0
2025-03-14 01:15:00,152.56,0.0,0.0,17.0,65.41333333333334,152.56,0.0,68.0,27.526666666666667,,0.0,,475.3333333333333,,68.13,,,67.0,69.0,,,5.97999999999999,0.0
2025-03-14 01:30:00,148.32,0.0,0.0,17.333333333333332,65.48333333333333,152.56,0.0,68.0,27.5,,0.0,,474.6666666666667,,68.07,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-14 01:45:00,151.85333333333332,-6.360000000000014,0.0,17.333333333333332,65.27333333333333,152.56,0.0,68.0,27.25333333333333,,0.0,,478.0,,68.05,,,67.0,69.0,,,6.050000000000004,0.0
2025-03-14 02:00:00,151.85333333333332,0.0,0.0,17.5,65.23,152.56,0.0,68.0,26.723333333333333,,0.0,,480.0,,68.05,,,67.0,69.0,,,5.829999999999991,0.0
2025-03-14 02:15:00,150.44,0.0,0.0,17.0,65.12,152.56,0.0,68.0,26.36,,0.0,,481.3333333333333,,68.04666666666667,,,67.0,69.0,,,5.850000000000001,0.0
2025-03-14 02:30:00,151.14666666666668,-2.1200000000000045,0.0,17.333333333333332,64.92666666666666,152.56,0.0,68.0,25.976666666666663,,0.0,,482.3333333333333,,68.05,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-14 02:45:00,151.14666666666668,0.0,0.0,17.5,64.50333333333333,152.56,0.0,68.0,26.873333333333335,,0.0,,483.6666666666667,,68.02,,,67.0,69.0,,,5.93,0.0
