time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 03:00:00,151.85333333333332,0.0,0.0,17.0,64.95666666666666,152.56,0.0,68.0,27.75,,0.0,,485.3333333333333,,67.95333333333333,,,67.0,69.0,,,6.040000000000006,0.0
2025-03-14 03:15:00,151.14666666666668,-2.1200000000000045,0.0,16.5,64.92666666666666,152.56,0.0,68.0,27.669999999999998,,0.0,,483.3333333333333,,67.97000000000001,,,67.0,69.0,,,6.32,0.0
2025-03-14 03:30:00,151.14666666666668,-2.1200000000000045,0.0,15.666666666666666,65.15666666666667,152.56,0.0,68.0,29.183333333333337,,0.0,,483.0,,67.92333333333333,,,67.0,69.0,,,6.539999999999999,0.0
2025-03-14 03:45:00,150.44,0.0,0.0,16.0,65.25666666666666,152.56,0.0,68.0,29.343333333333334,,0.0,,487.0,,67.93,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-14 04:00:00,151.85333333333332,-4.240000000000009,0.0,17.0,65.75666666666666,152.56,0.0,68.0,30.486666666666665,,0.0,,484.3333333333333,,67.92666666666666,,,67.0,69.0,,,6.799999999999997,0.0
2025-03-14 04:15:00,151.85333333333332,0.0,0.0,16.333333333333332,65.75666666666667,152.56,0.0,68.0,30.94666666666667,,0.0,,480.0,,67.90333333333334,,,67.0,69.0,,,6.310000000000002,0.0
2025-03-14 04:30:00,153.97333333333333,0.0,0.0,15.666666666666666,66.18666666666667,152.56,0.0,68.0,31.91,,0.0,,474.6666666666667,,67.90333333333334,,,67.0,69.0,,,7.690000000000005,0.0
2025-03-14 04:45:00,151.85333333333332,2.1200000000000045,0.0,15.333333333333334,66.08999999999999,152.56,0.0,68.0,32.48666666666667,,0.0,,468.3333333333333,,67.89333333333333,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-14 05:00:00,149.73333333333332,0.0,0.0,16.5,66.76333333333334,152.56,0.0,68.0,34.45333333333334,,0.0,,462.6666666666667,,67.87,,,67.0,69.0,,,8.14,0.0
2025-03-14 05:15:00,151.85333333333332,-2.1200000000000045,0.0,17.166666666666668,66.47666666666667,152.56,0.0,68.0,33.193333333333335,,0.0,,460.6666666666667,,67.94666666666667,,,67.0,69.0,,,8.420000000000009,0.0
2025-03-14 05:30:00,151.14666666666668,0.0,0.0,15.0,66.36333333333333,152.56,0.0,68.0,34.02,,0.0,,456.6666666666667,,67.94,,,67.0,69.0,,,7.970000000000006,0.0
2025-03-14 05:45:00,152.56,-4.240000000000009,0.0,15.333333333333334,66.83666666666666,152.56,0.0,68.0,34.86666666666667,,0.0,,445.0,,67.91666666666667,,,67.0,69.0,,,8.29,0.0
2025-03-14 06:00:00,152.56,-2.1200000000000045,0.0,14.833333333333334,66.31666666666666,152.56,0.0,68.0,32.93666666666667,,0.0,,441.3333333333333,,68.00666666666666,,,67.0,69.0,,,8.550000000000004,0.0
2025-03-14 06:15:00,151.14666666666668,0.0,0.0,15.0,66.57333333333334,152.56,0.0,68.0,32.586666666666666,,0.0,,439.0,,68.02666666666667,,,67.0,69.0,,,7.6200000000000045,0.0
2025-03-14 06:30:00,151.14666666666668,-4.240000000000009,0.0,15.833333333333334,66.22333333333334,152.56,0.0,68.0,32.34,,0.0,,433.0,,68.02999999999999,,,67.0,69.0,,,7.810000000000002,0.0
2025-03-14 06:45:00,151.14666666666668,0.0,0.0,14.833333333333334,66.09,152.56,0.0,68.0,32.74666666666667,,0.0,,432.3333333333333,,68.02,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-14 07:00:00,151.85333333333332,-2.1200000000000045,0.0,15.333333333333334,66.11,152.56,0.0,68.0,33.76,,0.0,,433.0,,67.96666666666668,,,67.0,69.0,,,7.780000000000001,0.0
2025-03-14 07:15:00,153.97333333333333,0.0,0.0,15.666666666666666,70.70666666666666,152.56,0.0,68.0,27.293333333333333,,0.0,,434.3333333333333,,68.27,,,67.0,69.0,,,0.6800000000000068,0.0
2025-03-14 07:30:00,151.85333333333332,0.0,0.0,16.5,65.25999999999999,152.56,0.0,68.0,31.403333333333332,,0.0,,436.3333333333333,,67.99333333333334,,,67.0,69.0,,,9.209999999999994,0.0
2025-03-14 07:45:00,152.56,-2.1200000000000045,0.0,16.333333333333332,70.94,152.56,0.0,68.0,27.516666666666666,,0.0,,438.3333333333333,,68.18,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-14 08:00:00,150.44,-2.1200000000000045,0.0,15.666666666666666,64.90333333333332,152.56,0.0,68.0,27.44666666666667,,0.0,,439.0,,68.08666666666666,,,67.0,69.0,,,11.270000000000003,0.0
2025-03-14 08:15:00,151.85333333333332,-4.240000000000009,0.0,16.0,69.80333333333333,152.56,0.0,68.0,24.363333333333333,,0.0,,438.3333333333333,,68.25666666666666,,,67.0,69.0,,,-1.3500000000000085,0.0
2025-03-14 08:30:00,151.85333333333332,0.0,0.0,16.166666666666668,65.62666666666667,152.56,0.0,68.0,29.72666666666667,,0.0,,438.3333333333333,,67.93333333333334,,,67.0,69.0,,,8.189999999999998,0.0
2025-03-14 08:45:00,153.26666666666668,-2.1200000000000045,0.0,14.333333333333334,66.89333333333333,152.56,0.0,68.0,21.30333333333333,,0.0,,439.6666666666667,,68.28666666666668,,,67.0,69.0,,,1.240000000000009,0.0
2025-03-14 09:00:00,150.44,0.0,0.0,17.0,67.255,152.56,0.0,68.0,26.47,,0.0,,441.5,,68.02000000000001,,,67.0,69.0,,,5.450000000000003,0.0
2025-03-14 09:15:00,152.56,-2.1200000000000045,0.0,13.666666666666666,65.06333333333333,152.56,0.0,68.0,19.993333333333336,,0.0,,442.6666666666667,,68.27,,,67.0,69.0,,,3.950000000000003,0.0
2025-03-14 09:30:00,151.14666666666668,0.0,0.0,16.833333333333332,67.89666666666666,152.56,0.0,68.0,23.363333333333333,,0.0,,444.0,,68.07666666666667,,,67.0,69.0,,,4.969999999999999,0.0
2025-03-14 09:45:00,153.26666666666668,0.0,0.0,14.666666666666666,63.169999999999995,152.56,0.0,68.0,20.826666666666664,,0.0,,444.0,,68.11333333333333,,,67.0,69.0,,,8.660000000000004,0.0
2025-03-14 10:00:00,153.26666666666668,0.0,0.0,15.333333333333334,69.28333333333333,152.56,0.0,68.0,18.93,,0.0,,445.3333333333333,,68.19,,,67.0,69.0,,,-2.6099999999999994,0.0
2025-03-14 10:15:00,152.56,0.0,0.0,15.833333333333334,63.03,152.56,0.0,68.0,21.11,,0.0,,449.3333333333333,,68.0,,,67.0,69.0,,,10.780000000000001,0.0
2025-03-14 10:30:00,151.85333333333332,0.0,0.0,14.166666666666666,68.37333333333333,152.56,0.0,68.0,15.473333333333334,,0.0,,448.6666666666667,,68.23,,,67.0,69.0,,,0.20999999999999375,0.0
2025-03-14 10:45:00,151.14666666666668,-4.240000000000009,0.0,16.166666666666668,64.58666666666666,152.56,0.0,68.0,21.173333333333332,,0.0,,448.6666666666667,,67.92666666666666,,,67.0,69.0,,,9.36,0.0
2025-03-14 11:00:00,153.26666666666668,-2.1200000000000045,0.0,13.833333333333334,66.46333333333332,152.56,0.0,68.0,14.089999999999998,,0.0,,448.0,,68.26333333333334,,,67.0,69.0,,,2.7700000000000102,0.0
2025-03-14 11:15:00,151.85333333333332,2.1200000000000045,0.0,17.0,66.02666666666666,152.56,0.0,68.0,21.32,,0.0,,448.0,,67.88333333333334,,,67.0,69.0,,,5.210000000000001,0.0
2025-03-14 11:30:00,151.14666666666668,2.1200000000000045,0.0,14.0,64.2,152.56,0.0,68.0,14.513333333333335,,0.0,,448.6666666666667,,68.16333333333334,,,67.0,69.0,,,2.9399999999999977,0.0
2025-03-14 11:45:00,153.26666666666668,-2.1200000000000045,0.0,16.166666666666668,66.96333333333332,152.56,0.0,68.0,19.793333333333333,,0.0,,454.6666666666667,,67.92999999999999,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-14 12:00:00,149.73333333333332,0.0,0.0,14.0,66.23666666666666,152.56,0.0,68.0,11.473333333333334,,0.0,,463.3333333333333,,68.3,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-14 12:15:00,150.44,0.0,0.0,16.333333333333332,63.19333333333333,152.56,0.0,68.0,19.876666666666665,,0.0,,473.3333333333333,,67.82333333333334,,,67.0,69.0,,,6.239999999999995,0.0
2025-03-14 12:30:00,153.26666666666668,-2.1200000000000045,0.0,14.333333333333334,62.666666666666664,152.56,0.0,68.0,17.816666666666666,,0.0,,479.6666666666667,,67.94666666666667,,,67.0,69.0,,,4.93,0.0
2025-03-14 12:45:00,150.44,-2.1200000000000045,0.0,16.833333333333332,62.77333333333333,152.56,0.0,68.0,26.349999999999998,,0.0,,483.0,,67.63333333333334,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-14 13:00:00,152.56,0.0,0.0,15.0,63.666666666666664,152.56,0.0,68.0,28.733333333333334,,0.0,,487.6666666666667,,67.64,,,67.0,69.0,,,5.880000000000003,0.0
2025-03-14 13:15:00,150.44,0.0,0.0,15.333333333333334,64.56666666666666,152.56,0.0,68.0,30.163333333333338,,0.0,,490.3333333333333,,67.7,,,67.0,69.0,,,6.560000000000002,0.0
2025-03-14 13:30:00,150.44,-4.240000000000009,0.0,15.666666666666666,64.90333333333332,152.56,0.0,68.0,30.896666666666665,,0.0,,490.3333333333333,,67.76333333333334,,,67.0,69.0,,,7.1299999999999955,0.0
2025-03-14 13:45:00,149.73333333333332,-4.240000000000009,0.0,16.666666666666668,65.63666666666667,152.56,0.0,68.0,30.650000000000002,,0.0,,487.6666666666667,,67.84333333333333,,,67.0,69.0,,,6.759999999999991,0.0
2025-03-14 14:00:00,151.14666666666668,-2.1200000000000045,0.0,17.0,65.94666666666666,152.56,0.0,68.0,30.503333333333334,,0.0,,477.6666666666667,,67.89666666666666,,,67.0,69.0,,,6.500000000000007,0.0
2025-03-14 14:15:00,151.85333333333332,0.0,0.0,17.0,65.72666666666667,152.56,0.0,68.0,28.046666666666667,,0.0,,500.3333333333333,,68.05000000000001,,,67.0,69.0,,,6.719999999999992,0.0
2025-03-14 14:30:00,151.85333333333332,0.0,0.0,16.833333333333332,62.30666666666667,152.56,0.0,68.0,13.853333333333333,,0.0,,639.0,,68.63,,,67.0,69.0,,,5.649999999999999,0.0
2025-03-14 14:45:00,152.56,0.0,0.0,16.166666666666668,61.26333333333333,152.56,0.0,68.0,1.3766666666666667,,0.0,,701.6666666666666,,68.93666666666667,,,67.0,69.0,,,1.1799999999999997,0.0
2025-03-14 15:00:00,152.56,0.0,0.0,15.0,61.776666666666664,152.56,0.0,68.0,5.546666666666667,,0.0,,563.3333333333334,,68.44333333333334,,,67.0,69.0,,,0.5500000000000043,0.0
2025-03-14 15:15:00,151.14666666666668,0.0,0.0,14.833333333333334,62.63333333333333,152.56,0.0,68.0,10.266666666666666,,0.0,,511.6666666666667,,68.12666666666667,,,67.0,69.0,,,0.5899999999999963,0.0
2025-03-14 15:30:00,149.73333333333332,0.0,0.0,16.333333333333332,60.406666666666666,152.56,0.0,68.0,11.276666666666666,,0.0,,499.0,,68.01666666666667,,,67.0,69.0,,,0.6100000000000065,0.0
2025-03-14 15:45:00,150.44,-4.240000000000009,0.0,16.833333333333332,59.69,152.56,0.0,68.0,23.433333333333334,,0.0,,490.3333333333333,,67.53,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-14 16:00:00,151.14666666666668,-2.1200000000000045,0.0,17.0,60.88999999999999,152.56,0.0,68.0,28.08,,0.0,,488.3333333333333,,67.48,,,67.0,69.0,,,5.270000000000003,0.0
2025-03-14 16:15:00,153.97333333333333,0.0,0.0,14.5,61.876666666666665,152.56,0.0,68.0,32.47333333333333,,0.0,,489.6666666666667,,67.45333333333333,,,67.0,69.0,,,6.649999999999999,0.0
2025-03-14 16:30:00,149.73333333333332,0.0,0.0,16.5,63.11666666666667,152.56,0.0,68.0,34.39333333333334,,0.0,,497.0,,67.53666666666668,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-14 16:45:00,151.14666666666668,-2.1200000000000045,0.0,17.333333333333332,64.32,152.56,0.0,68.0,35.733333333333334,,0.0,,511.6666666666667,,67.63333333333333,,,67.0,69.0,,,8.339999999999996,0.0
2025-03-14 17:00:00,150.44,2.1200000000000045,0.0,17.5,62.803333333333335,152.56,0.0,68.0,32.42,,0.0,,564.0,,67.88333333333334,,,67.0,69.0,,,9.410000000000004,0.0
2025-03-14 17:15:00,151.85333333333332,-4.240000000000009,0.0,17.666666666666668,61.870000000000005,152.56,0.0,68.0,29.463333333333335,,0.0,,620.3333333333334,,68.04,,,67.0,69.0,,,7.269999999999996,0.0
2025-03-14 17:30:00,150.44,-2.1200000000000045,0.0,18.0,61.866666666666674,152.56,0.0,68.0,28.646666666666665,,0.0,,639.6666666666666,,68.05666666666666,,,67.0,69.0,,,6.43,0.0
2025-03-14 17:45:00,152.56,-2.1200000000000045,0.0,16.5,63.26666666666667,152.56,0.0,68.0,33.25,,0.0,,597.3333333333334,,67.83,,,67.0,69.0,,,6.270000000000003,0.0
2025-03-14 18:00:00,151.85333333333332,0.0,0.0,15.0,64.83666666666666,152.56,0.0,68.0,35.626666666666665,,0.0,,563.6666666666666,,67.78333333333333,,,67.0,69.0,,,8.149999999999999,0.0
2025-03-14 18:15:00,151.14666666666668,0.0,0.0,15.166666666666666,64.85000000000001,152.56,0.0,68.0,34.946666666666665,,0.0,,552.6666666666666,,67.87666666666667,,,67.0,69.0,,,8.779999999999994,0.0
2025-03-14 18:30:00,152.56,-2.1200000000000045,0.0,15.5,65.55333333333334,152.56,0.0,68.0,37.153333333333336,,0.0,,544.0,,67.81666666666666,,,67.0,69.0,,,8.590000000000003,0.0
2025-03-14 18:45:00,152.56,0.0,0.0,15.166666666666666,65.33666666666666,152.56,0.0,68.0,36.53,,0.0,,536.6666666666666,,67.91,,,67.0,69.0,,,9.31000000000001,0.0
2025-03-14 19:00:00,152.56,0.0,0.0,15.166666666666666,65.37,152.56,0.0,68.0,36.766666666666666,,0.0,,533.3333333333334,,67.91666666666667,,,67.0,69.0,,,9.260000000000005,0.0
2025-03-14 19:15:00,152.56,0.0,0.0,15.833333333333334,65.72,152.56,0.0,68.0,37.553333333333335,,0.0,,540.6666666666666,,67.91000000000001,,,67.0,69.0,,,9.289999999999992,0.0
2025-03-14 19:30:00,153.97333333333333,0.0,0.0,14.666666666666666,65.46666666666665,152.56,0.0,68.0,37.03333333333333,,0.0,,540.6666666666666,,67.95333333333333,,,67.0,69.0,,,9.510000000000005,0.0
2025-03-14 19:45:00,151.85333333333332,2.1200000000000045,0.0,14.666666666666666,65.53333333333335,152.56,0.0,68.0,37.373333333333335,,0.0,,538.0,,67.95333333333333,,,67.0,69.0,,,9.379999999999995,0.0
2025-03-14 20:00:00,151.14666666666668,0.0,0.0,15.333333333333334,65.80333333333333,152.56,0.0,68.0,38.343333333333334,,0.0,,532.0,,67.93,,,67.0,69.0,,,9.439999999999998,0.0
2025-03-14 20:15:00,150.44,0.0,0.0,16.0,65.75,152.56,0.0,68.0,37.63999999999999,,0.0,,528.6666666666666,,67.97333333333334,,,67.0,69.0,,,9.909999999999997,0.0
2025-03-14 20:30:00,151.14666666666668,-4.240000000000009,0.0,16.0,65.50333333333333,152.56,0.0,68.0,38.343333333333334,,0.0,,526.3333333333334,,67.96,,,67.0,69.0,,,9.880000000000003,0.0
2025-03-14 20:45:00,150.44,-2.1200000000000045,0.0,16.0,65.57666666666667,152.56,0.0,68.0,38.60333333333333,,0.0,,524.0,,67.95333333333333,,,67.0,69.0,,,10.129999999999995,0.0
2025-03-14 21:00:00,151.85333333333332,-2.1200000000000045,0.0,15.666666666666666,65.64666666666666,152.56,0.0,68.0,38.660000000000004,,0.0,,517.6666666666666,,67.97,,,67.0,69.0,,,10.159999999999997,0.0
2025-03-14 21:15:00,152.56,-2.1200000000000045,0.0,14.0,65.25,152.56,0.0,68.0,38.4,,0.0,,513.0,,67.98333333333333,,,67.0,69.0,,,9.93,0.0
2025-03-14 21:30:00,150.44,0.0,0.0,14.833333333333334,65.57000000000001,152.56,0.0,68.0,38.98666666666667,,0.0,,510.3333333333333,,67.97333333333334,,,67.0,69.0,,,9.849999999999994,0.0
2025-03-14 21:45:00,151.85333333333332,-4.240000000000009,0.0,14.666666666666666,65.45666666666666,152.56,0.0,68.0,39.473333333333336,,0.0,,512.3333333333334,,67.95333333333333,,,67.0,69.0,,,10.259999999999998,0.0
2025-03-14 22:00:00,151.85333333333332,0.0,0.0,14.5,65.30666666666667,152.56,0.0,68.0,39.833333333333336,,0.0,,509.6666666666667,,67.94666666666667,,,67.0,69.0,,,10.399999999999991,0.0
2025-03-14 22:15:00,150.44,0.0,0.0,14.5,65.35666666666667,152.56,0.0,68.0,40.300000000000004,,0.0,,511.6666666666667,,67.95333333333333,,,67.0,69.0,,,11.120000000000005,0.0
2025-03-14 22:30:00,151.14666666666668,0.0,0.0,15.333333333333334,65.65666666666667,152.56,0.0,68.0,41.6,,0.0,,504.3333333333333,,67.90333333333332,,,67.0,69.0,,,10.869999999999997,0.0
2025-03-14 22:45:00,149.73333333333332,-2.1200000000000045,0.0,16.166666666666668,65.84333333333332,152.56,0.0,68.0,42.11666666666667,,0.0,,498.3333333333333,,67.91666666666667,,,67.0,69.0,,,11.620000000000005,0.0
2025-03-14 23:00:00,151.14666666666668,-4.240000000000009,0.0,17.333333333333332,65.97000000000001,152.56,0.0,68.0,42.49666666666667,,0.0,,493.6666666666667,,67.93,,,67.0,69.0,,,11.779999999999994,0.0
2025-03-14 23:15:00,152.56,0.0,0.0,16.0,66.02,152.56,0.0,68.0,43.0,,0.0,,486.0,,67.93,,,67.0,69.0,,,12.14,0.0
2025-03-14 23:30:00,152.56,2.1200000000000045,0.0,15.833333333333334,66.16333333333334,152.56,0.0,68.0,43.57333333333333,,0.0,,482.0,,67.92333333333333,,,67.0,69.0,,,12.249999999999993,0.0
2025-03-14 23:45:00,151.14666666666668,0.0,0.0,16.333333333333332,66.18666666666667,152.56,0.0,68.0,44.166666666666664,,0.0,,476.6666666666667,,67.91666666666667,,,67.0,69.0,,,12.750000000000007,0.0
2025-03-15 00:00:00,152.56,-4.240000000000009,0.0,17.5,66.33333333333333,152.56,0.0,68.0,44.73333333333333,,0.0,,470.6666666666667,,67.91,,,67.0,69.0,,,13.040000000000006,0.0
2025-03-15 00:15:00,151.14666666666668,2.1200000000000045,0.0,17.5,66.44,152.56,0.0,68.0,45.47,,0.0,,465.3333333333333,,67.91,,,67.0,69.0,,,13.370000000000005,0.0
2025-03-15 00:30:00,152.56,-2.1200000000000045,0.0,17.5,66.64,152.56,0.0,68.0,46.03333333333333,,0.0,,459.3333333333333,,67.92333333333333,,,67.0,69.0,,,13.650000000000006,0.0
2025-03-15 00:45:00,150.44,2.1200000000000045,0.0,18.0,66.91333333333334,152.56,0.0,68.0,46.593333333333334,,0.0,,453.6666666666667,,67.92333333333333,,,67.0,69.0,,,13.939999999999998,0.0
2025-03-15 01:00:00,152.56,-4.240000000000009,0.0,18.0,67.02999999999999,152.56,0.0,68.0,47.05666666666667,,0.0,,448.6666666666667,,67.93,,,67.0,69.0,,,14.190000000000005,0.0
2025-03-15 01:15:00,151.14666666666668,0.0,0.0,18.0,67.13,152.56,0.0,68.0,47.629999999999995,,0.0,,448.0,,67.92333333333333,,,67.0,69.0,,,14.479999999999997,0.0
2025-03-15 01:30:00,151.14666666666668,-2.1200000000000045,0.0,17.666666666666668,67.39,152.56,0.0,68.0,48.04666666666666,,0.0,,446.0,,67.93,,,67.0,69.0,,,14.469999999999999,0.0
2025-03-15 01:45:00,150.44,-2.1200000000000045,0.0,17.833333333333332,67.32666666666667,152.56,0.0,68.0,47.54,,0.0,,443.6666666666667,,67.96666666666665,,,67.0,69.0,,,14.770000000000003,0.0
2025-03-15 02:00:00,151.85333333333332,-2.1200000000000045,0.0,18.0,67.39666666666666,152.56,0.0,68.0,48.50666666666667,,0.0,,442.3333333333333,,67.94,,,67.0,69.0,,,14.61,0.0
2025-03-15 02:15:00,151.14666666666668,-2.1200000000000045,0.0,17.5,67.24666666666667,152.56,0.0,68.0,48.35999999999999,,0.0,,441.0,,67.96333333333332,,,67.0,69.0,,,14.969999999999999,0.0
2025-03-15 02:30:00,151.85333333333332,-2.1200000000000045,0.0,17.166666666666668,67.27,152.56,0.0,68.0,48.123333333333335,,0.0,,439.0,,67.98,,,67.0,69.0,,,14.949999999999996,0.0
2025-03-15 02:45:00,153.26666666666668,0.0,0.0,16.5,67.16666666666667,152.56,0.0,68.0,47.776666666666664,,0.0,,439.0,,68.0,,,67.0,69.0,,,14.730000000000004,0.0
2025-03-15 03:00:00,150.44,0.0,0.0,15.5,67.33,152.56,0.0,68.0,47.916666666666664,,0.0,,439.0,,67.98666666666666,,,67.0,69.0,,,14.780000000000001,0.0
2025-03-15 03:15:00,149.73333333333332,-2.1200000000000045,0.0,16.333333333333332,67.48333333333333,152.56,0.0,68.0,48.49,,0.0,,439.3333333333333,,67.97333333333334,,,67.0,69.0,,,14.810000000000002,0.0
2025-03-15 03:30:00,147.61333333333332,-2.1200000000000045,0.0,17.333333333333332,67.60000000000001,152.56,0.0,68.0,48.99333333333334,,0.0,,445.0,,67.95333333333333,,,67.0,69.0,,,15.349999999999994,0.0
2025-03-15 03:45:00,152.56,-2.1200000000000045,0.0,18.166666666666668,67.85000000000001,152.56,0.0,68.0,50.01,,0.0,,442.0,,67.93,,,67.0,69.0,,,15.600000000000001,0.0
2025-03-15 04:00:00,151.85333333333332,0.0,0.0,18.333333333333332,67.96666666666665,152.56,0.0,68.0,49.949999999999996,,0.0,,439.3333333333333,,67.94,,,67.0,69.0,,,15.510000000000005,0.0
2025-03-15 04:15:00,152.56,-2.1200000000000045,0.0,18.0,67.66333333333334,152.56,0.0,68.0,49.443333333333335,,0.0,,437.0,,67.97333333333333,,,67.0,69.0,,,15.719999999999992,0.0
2025-03-15 04:30:00,152.56,2.1200000000000045,0.0,17.166666666666668,67.93666666666667,152.56,0.0,68.0,49.85666666666666,,0.0,,435.0,,67.96,,,67.0,69.0,,,15.490000000000002,0.0
2025-03-15 04:45:00,151.85333333333332,0.0,0.0,16.833333333333332,67.91666666666667,152.56,0.0,68.0,49.36666666666667,,0.0,,433.0,,68.0,,,67.0,69.0,,,15.280000000000001,0.0
2025-03-15 05:00:00,150.44,2.1200000000000045,0.0,17.333333333333332,68.00666666666667,152.56,0.0,68.0,49.586666666666666,,0.0,,433.0,,67.98333333333333,,,67.0,69.0,,,15.380000000000003,0.0
2025-03-15 05:15:00,153.26666666666668,-2.1200000000000045,0.0,18.5,67.82,152.56,0.0,68.0,49.17333333333334,,0.0,,433.0,,68.01333333333334,,,67.0,69.0,,,15.439999999999998,0.0
2025-03-15 05:30:00,152.56,2.1200000000000045,0.0,17.333333333333332,67.86333333333334,152.56,0.0,68.0,49.88666666666666,,0.0,,433.0,,67.98333333333333,,,67.0,69.0,,,15.299999999999997,0.0
2025-03-15 05:45:00,151.14666666666668,-2.1200000000000045,0.0,18.333333333333332,67.95666666666666,152.56,0.0,68.0,49.75333333333333,,0.0,,433.0,,68.00666666666666,,,67.0,69.0,,,15.400000000000006,0.0
2025-03-15 06:00:00,150.44,-2.1200000000000045,0.0,20.0,67.95,152.56,0.0,68.0,49.78333333333333,,0.0,,433.0,,67.97666666666667,,,67.0,69.0,,,15.720000000000006,0.0
2025-03-15 06:15:00,151.14666666666668,0.0,0.0,20.833333333333332,67.76666666666667,152.56,0.0,68.0,49.73666666666667,,0.0,,433.0,,68.0,,,67.0,69.0,,,16.230000000000004,0.0
2025-03-15 06:30:00,153.26666666666668,0.0,0.0,16.0,71.63666666666667,152.56,0.0,68.0,45.68,,0.0,,434.3333333333333,,68.18,,,67.0,69.0,,,10.219999999999999,0.0
2025-03-15 06:45:00,153.26666666666668,0.0,0.0,15.0,69.83666666666666,152.56,0.0,68.0,39.1,,0.0,,434.3333333333333,,68.38333333333334,,,67.0,69.0,,,12.259999999999998,0.0
2025-03-15 07:00:00,151.14666666666668,2.1200000000000045,0.0,15.5,68.43333333333334,152.56,0.0,68.0,36.050000000000004,,0.0,,435.0,,68.36999999999999,,,67.0,69.0,,,9.529999999999994,0.0
2025-03-15 07:15:00,150.44,-2.1200000000000045,0.0,15.833333333333334,68.01666666666667,152.56,0.0,68.0,34.51,,0.0,,435.6666666666667,,68.32,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-15 07:30:00,151.14666666666668,-4.240000000000009,0.0,16.0,67.62333333333333,152.56,0.0,68.0,33.949999999999996,,0.0,,437.6666666666667,,68.24666666666667,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-15 07:45:00,151.14666666666668,-2.1200000000000045,0.0,16.333333333333332,67.29333333333334,152.56,0.0,68.0,32.45666666666667,,0.0,,438.6666666666667,,68.22333333333334,,,67.0,69.0,,,7.819999999999993,0.0
2025-03-15 08:00:00,151.85333333333332,-2.1200000000000045,0.0,16.5,67.0,152.56,0.0,68.0,31.486666666666668,,0.0,,439.0,,68.2,,,67.0,69.0,,,7.479999999999997,0.0
2025-03-15 08:15:00,150.44,0.0,0.0,16.333333333333332,66.06333333333333,152.56,0.0,68.0,30.203333333333333,,0.0,,439.0,,68.18,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-15 08:30:00,149.73333333333332,-4.240000000000009,0.0,20.666666666666668,63.38999999999999,152.56,0.0,68.0,37.53666666666667,,0.0,,439.6666666666667,,67.81666666666666,,,67.0,69.0,,,10.780000000000001,0.0
2025-03-15 08:45:00,152.56,-2.1200000000000045,0.0,20.166666666666668,64.46666666666667,152.56,0.0,68.0,41.086666666666666,,0.0,,439.0,,67.72,,,67.0,69.0,,,11.079999999999998,0.0
2025-03-15 09:00:00,150.44,0.0,0.0,19.833333333333332,65.23333333333333,152.56,0.0,68.0,42.873333333333335,,0.0,,439.0,,67.74333333333334,,,67.0,69.0,,,12.479999999999997,0.0
2025-03-15 09:15:00,150.44,-4.240000000000009,0.0,21.5,66.07333333333332,152.56,0.0,68.0,45.18666666666667,,0.0,,439.0,,67.71666666666667,,,67.0,69.0,,,12.919999999999995,0.0
2025-03-15 09:30:00,151.85333333333332,-2.1200000000000045,0.0,21.833333333333332,66.82666666666667,152.56,0.0,68.0,46.57333333333333,,0.0,,439.0,,67.75666666666666,,,67.0,69.0,,,13.819999999999993,0.0
2025-03-15 09:45:00,152.56,-2.1200000000000045,0.0,19.833333333333332,67.29333333333334,152.56,0.0,68.0,47.61000000000001,,0.0,,440.3333333333333,,67.78,,,67.0,69.0,,,14.490000000000002,0.0
2025-03-15 10:00:00,152.56,0.0,0.0,17.333333333333332,67.78333333333335,152.56,0.0,68.0,48.096666666666664,,0.0,,440.6666666666667,,67.83333333333333,,,67.0,69.0,,,14.619999999999997,0.0
2025-03-15 10:15:00,151.14666666666668,0.0,0.0,16.833333333333332,67.89666666666666,152.56,0.0,68.0,47.78666666666667,,0.0,,440.3333333333333,,67.88666666666667,,,67.0,69.0,,,14.670000000000002,0.0
2025-03-15 10:30:00,151.85333333333332,0.0,0.0,17.666666666666668,67.91000000000001,152.56,0.0,68.0,48.06,,0.0,,437.6666666666667,,67.91666666666667,,,67.0,69.0,,,14.999999999999993,0.0
2025-03-15 10:45:00,151.85333333333332,0.0,0.0,17.833333333333332,68.18666666666667,152.56,0.0,68.0,48.373333333333335,,0.0,,435.6666666666667,,67.92333333333333,,,67.0,69.0,,,14.899999999999999,0.0
2025-03-15 11:00:00,151.14666666666668,0.0,0.0,18.666666666666668,68.08999999999999,152.56,0.0,68.0,47.61333333333334,,0.0,,433.6666666666667,,67.94666666666667,,,67.0,69.0,,,15.140000000000008,0.0
2025-03-15 11:15:00,152.56,0.0,0.0,18.5,67.85666666666667,152.56,0.0,68.0,47.629999999999995,,0.0,,433.0,,67.98,,,67.0,69.0,,,14.950000000000003,0.0
2025-03-15 11:30:00,152.56,0.0,0.0,18.833333333333332,67.12,152.56,0.0,68.0,47.88666666666666,,0.0,,432.3333333333333,,67.97666666666667,,,67.0,69.0,,,14.730000000000004,0.0
2025-03-15 11:45:00,151.14666666666668,0.0,0.0,17.166666666666668,68.34333333333333,152.56,0.0,68.0,50.77333333333333,,0.0,,433.3333333333333,,67.89999999999999,,,67.0,69.0,,,14.68,0.0
2025-03-15 12:00:00,151.14666666666668,-2.1200000000000045,0.0,18.0,68.25,152.56,0.0,68.0,49.15,,0.0,,421.6666666666667,,67.96666666666667,,,67.0,69.0,,,15.769999999999996,0.0
2025-03-15 12:15:00,152.56,-2.1200000000000045,0.0,19.166666666666668,67.91666666666667,152.56,0.0,68.0,48.21666666666667,,0.0,,417.6666666666667,,68.03666666666668,,,67.0,69.0,,,15.650000000000006,0.0
2025-03-15 12:30:00,151.14666666666668,0.0,0.0,19.0,67.67,152.56,0.0,68.0,47.48666666666667,,0.0,,415.6666666666667,,68.04666666666667,,,67.0,69.0,,,14.709999999999994,0.0
2025-03-15 12:45:00,152.56,0.0,0.0,16.666666666666668,67.50999999999999,152.56,0.0,68.0,47.169999999999995,,0.0,,416.0,,68.04666666666667,,,67.0,69.0,,,14.860000000000007,0.0
2025-03-15 13:00:00,150.44,0.0,0.0,16.666666666666668,67.75333333333333,152.56,0.0,68.0,47.06,,0.0,,416.3333333333333,,68.04,,,67.0,69.0,,,14.379999999999995,0.0
2025-03-15 13:15:00,151.14666666666668,0.0,0.0,16.5,67.89666666666666,152.56,0.0,68.0,47.083333333333336,,0.0,,415.0,,68.02,,,67.0,69.0,,,14.18,0.0
2025-03-15 13:30:00,149.73333333333332,0.0,0.0,16.666666666666668,67.92666666666666,152.56,0.0,68.0,46.800000000000004,,0.0,,414.3333333333333,,68.02,,,67.0,69.0,,,14.280000000000008,0.0
2025-03-15 13:45:00,149.73333333333332,-4.240000000000009,0.0,17.5,67.86,152.56,0.0,68.0,46.550000000000004,,0.0,,414.3333333333333,,68.02666666666666,,,67.0,69.0,,,14.140000000000008,0.0
2025-03-15 14:00:00,153.26666666666668,-4.240000000000009,0.0,17.0,67.83333333333333,152.56,0.0,68.0,46.67333333333334,,0.0,,414.3333333333333,,68.00666666666666,,,67.0,69.0,,,13.990000000000002,0.0
2025-03-15 14:15:00,150.44,0.0,0.0,16.166666666666668,67.96333333333332,152.56,0.0,68.0,46.48333333333333,,0.0,,415.0,,68.02,,,67.0,69.0,,,13.649999999999999,0.0
2025-03-15 14:30:00,150.44,-2.1200000000000045,0.0,18.166666666666668,67.88,152.56,0.0,68.0,46.19,,0.0,,417.0,,68.02666666666666,,,67.0,69.0,,,13.950000000000003,0.0
2025-03-15 14:45:00,151.85333333333332,0.0,0.0,18.5,67.64666666666666,152.56,0.0,68.0,45.96333333333333,,0.0,,417.6666666666667,,68.02,,,67.0,69.0,,,13.919999999999995,0.0
2025-03-15 15:00:00,150.44,0.0,0.0,17.833333333333332,67.69666666666667,152.56,0.0,68.0,45.919999999999995,,0.0,,419.0,,68.01333333333334,,,67.0,69.0,,,13.640000000000008,0.0
2025-03-15 15:15:00,151.85333333333332,-2.1200000000000045,0.0,16.666666666666668,67.57333333333334,152.56,0.0,68.0,45.71,,0.0,,419.6666666666667,,68.02,,,67.0,69.0,,,13.610000000000007,0.0
2025-03-15 15:30:00,151.85333333333332,0.0,0.0,16.0,67.52999999999999,152.56,0.0,68.0,45.89333333333334,,0.0,,421.0,,67.99333333333334,,,67.0,69.0,,,13.520000000000003,0.0
2025-03-15 15:45:00,151.14666666666668,2.1200000000000045,0.0,16.333333333333332,67.58666666666666,152.56,0.0,68.0,46.43,,0.0,,421.0,,67.97,,,67.0,69.0,,,13.579999999999998,0.0
2025-03-15 16:00:00,151.14666666666668,0.0,0.0,17.666666666666668,67.7,152.56,0.0,68.0,47.026666666666664,,0.0,,422.3333333333333,,67.96,,,67.0,69.0,,,13.93,0.0
2025-03-15 16:15:00,153.97333333333333,-2.1200000000000045,0.0,19.166666666666668,67.62666666666667,152.56,0.0,68.0,47.51333333333333,,0.0,,423.6666666666667,,67.95333333333333,,,67.0,69.0,,,14.510000000000005,0.0
2025-03-15 16:30:00,149.73333333333332,2.1200000000000045,0.0,19.666666666666668,67.90333333333332,152.56,0.0,68.0,48.38666666666666,,0.0,,425.0,,67.93,,,67.0,69.0,,,14.759999999999998,0.0
2025-03-15 16:45:00,151.14666666666668,-4.240000000000009,0.0,20.833333333333332,67.64,152.56,0.0,68.0,48.833333333333336,,0.0,,425.6666666666667,,67.93,,,67.0,69.0,,,15.130000000000003,0.0
2025-03-15 17:00:00,150.44,-2.1200000000000045,0.0,19.166666666666668,67.64666666666666,152.56,0.0,68.0,49.51666666666667,,0.0,,427.0,,67.92333333333333,,,67.0,69.0,,,15.139999999999993,0.0
2025-03-15 17:15:00,149.73333333333332,-2.1200000000000045,0.0,19.5,67.96333333333332,152.56,0.0,68.0,50.11666666666667,,0.0,,427.6666666666667,,67.91666666666667,,,67.0,69.0,,,15.609999999999992,0.0
2025-03-15 17:30:00,151.14666666666668,-2.1200000000000045,0.0,20.833333333333332,68.10666666666667,152.56,0.0,68.0,50.57,,0.0,,429.0,,67.92333333333333,,,67.0,69.0,,,15.970000000000006,0.0
2025-03-15 17:45:00,153.26666666666668,-4.240000000000009,0.0,20.333333333333332,68.13666666666667,152.56,0.0,68.0,51.00333333333333,,0.0,,431.0,,67.93,,,67.0,69.0,,,16.090000000000003,0.0
2025-03-15 18:00:00,150.44,2.1200000000000045,0.0,21.333333333333332,68.23,152.56,0.0,68.0,51.43000000000001,,0.0,,431.0,,67.93,,,67.0,69.0,,,16.22,0.0
2025-03-15 18:15:00,151.85333333333332,-4.240000000000009,0.0,17.833333333333332,70.86666666666666,152.56,0.0,68.0,48.28666666666667,,0.0,,433.0,,68.07666666666667,,,67.0,69.0,,,13.310000000000002,0.0
2025-03-15 18:30:00,151.85333333333332,0.0,0.0,16.5,70.03333333333333,152.56,0.0,68.0,44.23333333333333,,0.0,,431.6666666666667,,68.23,,,67.0,69.0,,,14.019999999999996,0.0
2025-03-15 18:45:00,152.56,-2.1200000000000045,0.0,16.0,68.69333333333333,152.56,0.0,68.0,40.333333333333336,,0.0,,431.6666666666667,,68.31333333333333,,,67.0,69.0,,,11.629999999999995,0.0
2025-03-15 19:00:00,152.56,0.0,0.0,16.0,68.44,152.56,0.0,68.0,39.03,,0.0,,434.3333333333333,,68.27333333333333,,,67.0,69.0,,,10.530000000000001,0.0
2025-03-15 19:15:00,151.14666666666668,0.0,0.0,15.833333333333334,68.16333333333334,152.56,0.0,68.0,37.65,,0.0,,429.3333333333333,,68.23333333333333,,,67.0,69.0,,,9.649999999999999,0.0
2025-03-15 19:30:00,150.44,-2.1200000000000045,0.0,16.0,67.5,152.56,0.0,68.0,36.04,,0.0,,425.0,,68.21666666666667,,,67.0,69.0,,,9.480000000000004,0.0
2025-03-15 19:45:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,67.39,152.56,0.0,68.0,35.11666666666667,,0.0,,419.6666666666667,,68.19333333333334,,,67.0,69.0,,,9.07,0.0
2025-03-15 20:00:00,152.56,-2.1200000000000045,0.0,17.333333333333332,66.89666666666666,152.56,0.0,68.0,33.79333333333333,,0.0,,416.3333333333333,,68.18666666666667,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-15 20:15:00,150.44,0.0,0.0,17.0,66.64666666666666,152.56,0.0,68.0,32.82,,0.0,,413.6666666666667,,68.16,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-15 20:30:00,151.14666666666668,-2.1200000000000045,0.0,16.166666666666668,66.12333333333333,152.56,0.0,68.0,31.55666666666667,,0.0,,413.0,,68.17333333333333,,,67.0,69.0,,,7.890000000000008,0.0
2025-03-15 20:45:00,151.85333333333332,0.0,0.0,15.833333333333334,66.13333333333334,152.56,0.0,68.0,31.52,,0.0,,410.6666666666667,,68.12333333333333,,,67.0,69.0,,,7.239999999999995,0.0
2025-03-15 21:00:00,151.85333333333332,2.1200000000000045,0.0,16.833333333333332,66.15666666666667,152.56,0.0,68.0,31.27333333333333,,0.0,,409.6666666666667,,68.07666666666667,,,67.0,69.0,,,7.230000000000004,0.0
2025-03-15 21:15:00,151.85333333333332,-2.1200000000000045,0.0,18.166666666666668,66.18666666666667,152.56,0.0,68.0,31.25,,0.0,,409.0,,68.05,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-15 21:30:00,152.56,0.0,0.0,17.666666666666668,66.05,152.56,0.0,68.0,30.986666666666668,,0.0,,409.0,,68.04666666666667,,,67.0,69.0,,,7.289999999999999,0.0
2025-03-15 21:45:00,151.14666666666668,2.1200000000000045,0.0,17.166666666666668,65.91666666666667,152.56,0.0,68.0,30.95,,0.0,,407.3333333333333,,68.03666666666668,,,67.0,69.0,,,7.209999999999994,0.0
2025-03-15 22:00:00,150.44,-2.1200000000000045,0.0,17.666666666666668,66.47666666666667,152.56,0.0,68.0,32.596666666666664,,0.0,,407.0,,67.95333333333333,,,67.0,69.0,,,7.280000000000001,0.0
2025-03-15 22:15:00,151.85333333333332,-2.1200000000000045,0.0,18.5,66.33333333333333,152.56,0.0,68.0,32.63666666666666,,0.0,,407.0,,67.98,,,67.0,69.0,,,8.000000000000007,0.0
2025-03-15 22:30:00,153.26666666666668,0.0,0.0,18.666666666666668,66.06666666666666,152.56,0.0,68.0,32.26,,0.0,,408.3333333333333,,67.99,,,67.0,69.0,,,7.57,0.0
2025-03-15 22:45:00,151.85333333333332,0.0,0.0,16.833333333333332,66.15333333333332,152.56,0.0,68.0,33.24333333333333,,0.0,,407.3333333333333,,67.96333333333332,,,67.0,69.0,,,8.079999999999998,0.0
2025-03-15 23:00:00,149.02666666666667,0.0,0.0,17.0,66.66333333333334,152.56,0.0,68.0,34.28666666666667,,0.0,,406.3333333333333,,67.91666666666667,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-15 23:15:00,151.85333333333332,-4.240000000000009,0.0,18.333333333333332,66.28333333333335,152.56,0.0,68.0,33.59666666666667,,0.0,,405.6666666666667,,67.98333333333333,,,67.0,69.0,,,8.379999999999995,0.0
2025-03-15 23:30:00,151.14666666666668,-2.1200000000000045,0.0,18.666666666666668,66.26333333333334,152.56,0.0,68.0,33.59,,0.0,,405.0,,67.96666666666667,,,67.0,69.0,,,7.990000000000002,0.0
2025-03-15 23:45:00,153.97333333333333,-2.1200000000000045,0.0,17.5,65.90666666666667,152.56,0.0,68.0,32.32333333333333,,0.0,,404.0,,68.02666666666666,,,67.0,69.0,,,8.39,0.0
2025-03-16 00:00:00,151.85333333333332,4.240000000000009,0.0,17.166666666666668,66.29666666666667,152.56,0.0,68.0,33.77,,0.0,,404.0,,67.94666666666667,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-16 00:15:00,150.44,-2.1200000000000045,0.0,17.5,66.14,152.56,0.0,68.0,33.48,,0.0,,404.0,,67.98333333333333,,,67.0,69.0,,,8.25,0.0
2025-03-16 00:30:00,151.14666666666668,-2.1200000000000045,0.0,18.666666666666668,66.22666666666667,152.56,0.0,68.0,33.36333333333334,,0.0,,404.0,,67.98666666666666,,,67.0,69.0,,,8.309999999999995,0.0
2025-03-16 00:45:00,150.44,0.0,0.0,19.833333333333332,66.24666666666667,152.56,0.0,68.0,33.906666666666666,,0.0,,404.0,,67.97333333333333,,,67.0,69.0,,,8.060000000000002,0.0
2025-03-16 01:00:00,151.14666666666668,0.0,0.0,21.333333333333332,66.18,152.56,0.0,68.0,34.64666666666667,,0.0,,402.0,,67.94,,,67.0,69.0,,,8.360000000000007,0.0
2025-03-16 01:15:00,151.5,0.0,0.0,20.25,66.28,152.56,0.0,68.0,35.45,,0.0,,403.0,,67.93,,,67.0,69.0,,,9.050000000000004,0.0
2025-03-16 01:30:00,151.85333333333332,-2.1200000000000045,0.0,21.166666666666668,66.42333333333333,152.56,0.0,68.0,35.11333333333334,,0.0,,402.0,,67.95333333333333,,,67.0,69.0,,,9.229999999999997,0.0
2025-03-16 01:45:00,152.56,4.240000000000009,0.0,21.166666666666668,66.45666666666666,152.56,0.0,68.0,35.586666666666666,,0.0,,403.3333333333333,,67.95,,,67.0,69.0,,,8.839999999999996,0.0
2025-03-16 02:00:00,149.73333333333332,0.0,0.0,20.333333333333332,66.49666666666667,152.56,0.0,68.0,36.056666666666665,,0.0,,404.0,,67.96,,,67.0,69.0,,,9.080000000000005,0.0
2025-03-16 02:15:00,150.44,-2.1200000000000045,0.0,20.166666666666668,66.52333333333333,152.56,0.0,68.0,35.6,,0.0,,403.3333333333333,,67.97666666666667,,,67.0,69.0,,,8.969999999999999,0.0
2025-03-16 02:30:00,151.14666666666668,0.0,0.0,20.333333333333332,66.41000000000001,152.56,0.0,68.0,35.20333333333334,,0.0,,403.3333333333333,,68.0,,,67.0,69.0,,,8.720000000000006,0.0
2025-03-16 02:45:00,150.44,-2.1200000000000045,0.0,19.833333333333332,66.61666666666666,152.56,0.0,68.0,35.73666666666667,,0.0,,403.3333333333333,,67.98,,,67.0,69.0,,,8.89,0.0
2025-03-16 03:00:00,149.73333333333332,-2.1200000000000045,0.0,19.666666666666668,66.47,152.56,0.0,68.0,34.62,,0.0,,403.3333333333333,,68.02666666666666,,,67.0,69.0,,,8.840000000000003,0.0
2025-03-16 03:15:00,150.44,-2.1200000000000045,0.0,19.5,66.56666666666666,152.56,0.0,68.0,35.12,,0.0,,402.6666666666667,,67.98666666666666,,,67.0,69.0,,,8.719999999999999,0.0
2025-03-16 03:30:00,151.14666666666668,0.0,0.0,19.5,66.45,152.56,0.0,68.0,34.82,,0.0,,402.6666666666667,,68.02,,,67.0,69.0,,,9.32,0.0
2025-03-16 03:45:00,149.73333333333332,-2.1200000000000045,0.0,19.666666666666668,66.60333333333334,152.56,0.0,68.0,35.86666666666667,,0.0,,402.6666666666667,,67.96,,,67.0,69.0,,,8.96,0.0
2025-03-16 04:00:00,152.56,-4.240000000000009,0.0,20.0,66.28666666666668,152.56,0.0,68.0,34.76,,0.0,,402.0,,68.00666666666666,,,67.0,69.0,,,9.499999999999993,0.0
2025-03-16 04:15:00,152.56,-2.1200000000000045,0.0,21.0,66.36333333333333,152.56,0.0,68.0,34.696666666666665,,0.0,,403.3333333333333,,68.02,,,67.0,69.0,,,8.930000000000007,0.0
2025-03-16 04:30:00,153.26666666666668,0.0,0.0,20.0,66.53,152.56,0.0,68.0,35.65,,0.0,,402.0,,67.97666666666667,,,67.0,69.0,,,8.860000000000007,0.0
2025-03-16 04:45:00,151.85333333333332,2.1200000000000045,0.0,20.5,66.54333333333334,152.56,0.0,68.0,35.46666666666667,,0.0,,402.0,,67.98,,,67.0,69.0,,,9.21,0.0
2025-03-16 05:00:00,152.56,-2.1200000000000045,0.0,21.0,66.57333333333334,152.56,0.0,68.0,35.68666666666667,,0.0,,402.0,,67.97,,,67.0,69.0,,,9.14,0.0
2025-03-16 05:15:00,153.26666666666668,2.1200000000000045,0.0,19.333333333333332,66.48333333333333,152.56,0.0,68.0,34.85666666666666,,0.0,,402.0,,68.02,,,67.0,69.0,,,9.329999999999991,0.0
2025-03-16 05:30:00,151.85333333333332,2.1200000000000045,0.0,19.0,66.56333333333333,152.56,0.0,68.0,34.68,,0.0,,403.3333333333333,,68.02,,,67.0,69.0,,,8.659999999999997,0.0
2025-03-16 05:45:00,153.26666666666668,2.1200000000000045,0.0,20.833333333333332,66.54666666666667,152.56,0.0,68.0,34.6,,0.0,,404.0,,68.02,,,67.0,69.0,,,8.61,0.0
2025-03-16 06:00:00,153.26666666666668,0.0,0.0,20.5,66.41666666666667,152.56,0.0,68.0,34.21666666666667,,0.0,,404.0,,68.02666666666666,,,67.0,69.0,,,8.54,0.0
2025-03-16 06:15:00,152.56,2.1200000000000045,0.0,19.333333333333332,66.47666666666667,152.56,0.0,68.0,34.01333333333333,,0.0,,404.0,,68.02666666666666,,,67.0,69.0,,,8.510000000000005,0.0
2025-03-16 06:30:00,151.14666666666668,-2.1200000000000045,0.0,19.5,66.42333333333333,152.56,0.0,68.0,33.42333333333334,,0.0,,404.0,,68.03333333333335,,,67.0,69.0,,,8.269999999999996,0.0
2025-03-16 06:45:00,152.56,0.0,0.0,20.333333333333332,66.25333333333333,152.56,0.0,68.0,33.07,,0.0,,404.6666666666667,,68.04333333333334,,,67.0,69.0,,,8.350000000000001,0.0
2025-03-16 07:00:00,150.44,0.0,0.0,20.166666666666668,66.33,152.56,0.0,68.0,32.70666666666667,,0.0,,404.0,,68.04333333333334,,,67.0,69.0,,,8.100000000000001,0.0
2025-03-16 07:15:00,151.85333333333332,-2.1200000000000045,0.0,18.666666666666668,66.18,152.56,0.0,68.0,32.21333333333333,,0.0,,405.3333333333333,,68.04666666666667,,,67.0,69.0,,,7.759999999999998,0.0
2025-03-16 07:30:00,151.85333333333332,0.0,0.0,19.5,66.20666666666666,152.56,0.0,68.0,31.463333333333335,,0.0,,404.3333333333333,,68.05666666666666,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-16 07:45:00,149.73333333333332,-2.1200000000000045,0.0,19.833333333333332,65.95666666666666,152.56,0.0,68.0,29.73,,0.0,,405.0,,68.11333333333333,,,67.0,69.0,,,7.3700000000000045,0.0
2025-03-16 08:00:00,153.97333333333333,-4.240000000000009,0.0,20.5,65.77333333333333,152.56,0.0,68.0,29.093333333333334,,0.0,,404.6666666666667,,68.09333333333333,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-16 08:15:00,151.14666666666668,4.240000000000009,0.0,19.5,65.33666666666666,152.56,0.0,68.0,27.463333333333335,,0.0,,405.3333333333333,,68.12666666666667,,,67.0,69.0,,,6.740000000000002,0.0
2025-03-16 08:30:00,150.44,-2.1200000000000045,0.0,19.5,65.41333333333333,152.56,0.0,68.0,28.349999999999998,,0.0,,405.3333333333333,,68.05,,,67.0,69.0,,,6.279999999999994,0.0
2025-03-16 08:45:00,151.14666666666668,0.0,0.0,19.166666666666668,65.30333333333334,152.56,0.0,68.0,28.353333333333335,,0.0,,405.0,,68.03333333333335,,,67.0,69.0,,,6.579999999999991,0.0
2025-03-16 09:00:00,150.44,-4.240000000000009,0.0,20.0,65.51666666666667,152.56,0.0,68.0,29.043333333333333,,0.0,,405.0,,67.99666666666667,,,67.0,69.0,,,6.640000000000001,0.0
2025-03-16 09:15:00,151.14666666666668,0.0,0.0,19.666666666666668,65.54666666666667,152.56,0.0,68.0,29.98,,0.0,,405.3333333333333,,67.95333333333333,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-16 09:30:00,150.44,-2.1200000000000045,0.0,18.5,65.46666666666665,152.56,0.0,68.0,30.25,,0.0,,406.0,,67.94666666666666,,,67.0,69.0,,,7.490000000000009,0.0
2025-03-16 09:45:00,151.14666666666668,-2.1200000000000045,0.0,19.5,65.72,152.56,0.0,68.0,31.566666666666666,,0.0,,406.6666666666667,,67.91,,,67.0,69.0,,,7.469999999999999,0.0
2025-03-16 10:00:00,151.85333333333332,0.0,0.0,21.0,65.89,152.56,0.0,68.0,32.67666666666667,,0.0,,407.6666666666667,,67.89,,,67.0,69.0,,,7.8999999999999915,0.0
2025-03-16 10:15:00,151.14666666666668,-2.1200000000000045,0.0,21.5,66.11,152.56,0.0,68.0,33.71333333333333,,0.0,,408.0,,67.88,,,67.0,69.0,,,8.330000000000005,0.0
2025-03-16 10:30:00,150.44,-2.1200000000000045,0.0,19.666666666666668,66.29666666666667,152.56,0.0,68.0,34.69,,0.0,,408.0,,67.86666666666667,,,67.0,69.0,,,8.329999999999991,0.0
2025-03-16 10:45:00,151.14666666666668,-4.240000000000009,0.0,20.166666666666668,66.24666666666667,152.56,0.0,68.0,35.24333333333333,,0.0,,405.6666666666667,,67.89,,,67.0,69.0,,,9.5,0.0
2025-03-16 11:00:00,153.26666666666668,0.0,0.0,20.333333333333332,66.56333333333333,152.56,0.0,68.0,36.81,,0.0,,405.0,,67.86666666666667,,,67.0,69.0,,,9.330000000000005,0.0
2025-03-16 11:15:00,149.73333333333332,2.1200000000000045,0.0,18.5,66.75333333333333,152.56,0.0,68.0,37.2,,0.0,,405.6666666666667,,67.88333333333334,,,67.0,69.0,,,9.639999999999993,0.0
2025-03-16 11:30:00,149.73333333333332,-2.1200000000000045,0.0,20.0,66.82000000000001,152.56,0.0,68.0,37.71,,0.0,,406.0,,67.90333333333332,,,67.0,69.0,,,9.969999999999999,0.0
2025-03-16 11:45:00,151.14666666666668,-2.1200000000000045,0.0,20.166666666666668,66.59666666666666,152.56,0.0,68.0,38.34666666666667,,0.0,,407.6666666666667,,67.89,,,67.0,69.0,,,10.68,0.0
2025-03-16 12:00:00,150.44,-2.1200000000000045,0.0,20.666666666666668,66.88,152.56,0.0,68.0,39.92333333333334,,0.0,,407.3333333333333,,67.86,,,67.0,69.0,,,10.79,0.0
2025-03-16 12:15:00,153.26666666666668,-2.1200000000000045,0.0,19.666666666666668,67.06333333333333,152.56,0.0,68.0,40.97666666666667,,0.0,,409.3333333333333,,67.84666666666668,,,67.0,69.0,,,11.869999999999997,0.0
2025-03-16 12:30:00,153.97333333333333,0.0,0.0,18.0,67.22666666666667,152.56,0.0,68.0,41.25666666666667,,0.0,,409.0,,67.89,,,67.0,69.0,,,11.939999999999998,0.0
2025-03-16 12:45:00,151.14666666666668,2.1200000000000045,0.0,19.5,67.3,152.56,0.0,68.0,41.54333333333333,,0.0,,409.0,,67.91000000000001,,,67.0,69.0,,,11.810000000000002,0.0
2025-03-16 13:00:00,151.85333333333332,,0.0,19.666666666666668,67.33666666666666,152.56,0.0,68.0,42.17666666666667,,0.0,,413.0,,67.91,,,67.0,69.0,,,,
2025-03-16 13:15:00,151.85333333333332,0.0,0.0,18.0,67.74333333333333,152.56,0.0,68.0,42.63333333333333,,0.0,,414.6666666666667,,67.91666666666667,,,67.0,69.0,,,11.939999999999998,0.0
2025-03-16 13:30:00,151.85333333333332,0.0,0.0,18.166666666666668,67.68333333333334,152.56,0.0,68.0,42.57,,0.0,,415.0,,67.94333333333334,,,67.0,69.0,,,12.399999999999991,0.0
2025-03-16 13:45:00,153.97333333333333,2.1200000000000045,0.0,19.0,67.58666666666666,152.56,0.0,68.0,42.18666666666667,,0.0,,415.6666666666667,,67.98333333333333,,,67.0,69.0,,,12.019999999999996,0.0
2025-03-16 14:00:00,151.14666666666668,2.1200000000000045,0.0,17.666666666666668,67.57333333333332,152.56,0.0,68.0,42.43,,0.0,,417.0,,67.97333333333334,,,67.0,69.0,,,11.529999999999994,0.0
2025-03-16 14:15:00,151.14666666666668,0.0,0.0,17.333333333333332,67.86333333333333,152.56,0.0,68.0,42.696666666666665,,0.0,,417.0,,67.97000000000001,,,67.0,69.0,,,11.989999999999995,0.0
2025-03-16 14:30:00,153.26666666666668,0.0,0.0,18.666666666666668,67.64666666666666,152.56,0.0,68.0,42.330000000000005,,0.0,,417.0,,67.99,,,67.0,69.0,,,12.829999999999998,0.0
2025-03-16 14:45:00,152.56,4.240000000000009,0.0,17.166666666666668,67.81,152.56,0.0,68.0,41.62,,0.0,,415.6666666666667,,68.02333333333333,,,67.0,69.0,,,11.870000000000005,0.0
2025-03-16 15:00:00,152.56,0.0,0.0,17.666666666666668,67.81,152.56,0.0,68.0,40.97,,0.0,,415.6666666666667,,68.04333333333334,,,67.0,69.0,,,11.610000000000007,0.0
2025-03-16 15:15:00,151.85333333333332,0.0,0.0,16.666666666666668,67.73666666666666,152.56,0.0,68.0,40.39,,0.0,,415.0,,68.05,,,67.0,69.0,,,11.340000000000003,0.0
2025-03-16 15:30:00,153.26666666666668,-2.1200000000000045,0.0,17.0,67.29333333333334,152.56,0.0,68.0,41.276666666666664,,0.0,,417.0,,67.99000000000001,,,67.0,69.0,,,11.689999999999998,0.0
2025-03-16 15:45:00,151.85333333333332,0.0,0.0,17.166666666666668,67.44,152.56,0.0,68.0,41.70333333333334,,0.0,,415.6666666666667,,67.97666666666667,,,67.0,69.0,,,11.819999999999993,0.0
2025-03-16 16:00:00,151.14666666666668,4.240000000000009,0.0,17.166666666666668,67.43666666666667,152.56,0.0,68.0,42.336666666666666,,0.0,,416.3333333333333,,67.97666666666667,,,67.0,69.0,,,12.019999999999996,0.0
2025-03-16 16:15:00,152.56,-4.240000000000009,0.0,19.5,67.18333333333334,152.56,0.0,68.0,43.14666666666667,,0.0,,417.0,,67.94666666666667,,,67.0,69.0,,,12.559999999999995,0.0
2025-03-16 16:30:00,151.14666666666668,0.0,0.0,19.0,67.06,152.56,0.0,68.0,44.03333333333333,,0.0,,417.0,,67.91,,,67.0,69.0,,,13.160000000000004,0.0
2025-03-16 16:45:00,151.85333333333332,0.0,0.0,15.333333333333334,71.66666666666667,152.56,0.0,68.0,39.34,,0.0,,417.0,,68.14999999999999,,,67.0,69.0,,,9.159999999999997,0.0
2025-03-16 17:00:00,150.44,-2.1200000000000045,0.0,14.166666666666666,70.55666666666667,152.56,0.0,68.0,30.406666666666666,,0.0,,417.0,,68.46333333333332,,,67.0,69.0,,,8.250000000000007,0.0
2025-03-16 17:15:00,151.85333333333332,-4.240000000000009,0.0,14.833333333333334,69.42333333333333,152.56,0.0,68.0,27.00333333333333,,0.0,,415.6666666666667,,68.45666666666666,,,67.0,69.0,,,7.450000000000003,0.0
2025-03-16 17:30:00,152.56,0.0,0.0,16.333333333333332,69.00333333333333,152.56,0.0,68.0,25.0,,0.0,,415.0,,68.39,,,67.0,69.0,,,6.269999999999996,0.0
2025-03-16 17:45:00,151.85333333333332,2.1200000000000045,0.0,14.166666666666666,68.51666666666667,152.56,0.0,68.0,23.406666666666666,,0.0,,413.6666666666667,,68.32666666666667,,,67.0,69.0,,,5.960000000000008,0.0
2025-03-16 18:00:00,149.02666666666667,0.0,0.0,16.0,68.03,152.56,0.0,68.0,21.36,,0.0,,413.0,,68.31,,,67.0,69.0,,,5.280000000000008,0.0
2025-03-16 18:15:00,150.44,-2.1200000000000045,0.0,17.333333333333332,67.98333333333333,152.56,0.0,68.0,20.883333333333333,,0.0,,413.0,,68.22333333333334,,,67.0,69.0,,,4.520000000000003,0.0
2025-03-16 18:30:00,151.14666666666668,-2.1200000000000045,0.0,17.833333333333332,67.79666666666667,152.56,0.0,68.0,19.986666666666668,,0.0,,413.0,,68.2,,,67.0,69.0,,,4.760000000000005,0.0
2025-03-16 18:45:00,151.85333333333332,0.0,0.0,18.5,67.41666666666667,152.56,0.0,68.0,18.783333333333335,,0.0,,412.3333333333333,,68.17333333333333,,,67.0,69.0,,,4.539999999999999,0.0
2025-03-16 19:00:00,151.85333333333332,-2.1200000000000045,0.0,17.833333333333332,67.19333333333333,152.56,0.0,68.0,19.473333333333333,,0.0,,412.3333333333333,,68.08666666666666,,,67.0,69.0,,,4.769999999999996,0.0
2025-03-16 19:15:00,152.56,-2.1200000000000045,0.0,17.166666666666668,67.23666666666666,152.56,0.0,68.0,19.84,,0.0,,413.0,,68.04666666666667,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-16 19:30:00,151.14666666666668,-2.1200000000000045,0.0,16.666666666666668,67.32333333333332,152.56,0.0,68.0,19.536666666666665,,0.0,,413.0,,68.04666666666667,,,67.0,69.0,,,4.470000000000006,0.0
2025-03-16 19:45:00,151.85333333333332,-2.1200000000000045,0.0,17.666666666666668,67.48,152.56,0.0,68.0,19.016666666666666,,0.0,,413.0,,68.04666666666667,,,67.0,69.0,,,4.079999999999998,0.0
2025-03-16 20:00:00,152.56,2.1200000000000045,0.0,17.166666666666668,67.51333333333334,152.56,0.0,68.0,18.616666666666664,,0.0,,411.6666666666667,,68.04666666666667,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-16 20:15:00,151.14666666666668,0.0,0.0,15.833333333333334,67.66666666666667,152.56,0.0,68.0,18.21666666666667,,0.0,,411.0,,68.04666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-16 20:30:00,152.56,-2.1200000000000045,0.0,15.5,67.59666666666668,152.56,0.0,68.0,17.963333333333335,,0.0,,412.3333333333333,,68.04333333333334,,,67.0,69.0,,,3.6699999999999946,0.0
