time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 20:45:00,151.85333333333332,2.1200000000000045,0.0,15.5,67.33,152.56,0.0,68.0,17.926666666666666,,0.0,,412.3333333333333,,68.02666666666666,,,67.0,69.0,,,4.040000000000006,0.0
2025-03-16 21:00:00,153.26666666666668,0.0,0.0,17.5,67.13333333333334,152.56,0.0,68.0,18.096666666666668,,0.0,,413.0,,68.02,,,67.0,69.0,,,4.329999999999998,0.0
2025-03-16 21:15:00,151.14666666666668,0.0,0.0,15.5,66.79333333333334,152.56,0.0,68.0,19.533333333333335,,0.0,,413.0,,67.94666666666667,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-16 21:30:00,151.85333333333332,-2.1200000000000045,0.0,15.833333333333334,67.08666666666666,152.56,0.0,68.0,20.569999999999997,,0.0,,413.0,,67.91666666666667,,,67.0,69.0,,,4.650000000000006,0.0
2025-03-16 21:45:00,152.56,0.0,0.0,17.333333333333332,67.06,152.56,0.0,68.0,21.18,,0.0,,413.0,,67.91666666666667,,,67.0,69.0,,,5.179999999999993,0.0
2025-03-16 22:00:00,151.14666666666668,0.0,0.0,16.833333333333332,67.27333333333333,152.56,0.0,68.0,21.536666666666665,,0.0,,413.0,,67.92333333333333,,,67.0,69.0,,,5.090000000000003,0.0
2025-03-16 22:15:00,153.97333333333333,-2.1200000000000045,0.0,16.5,67.03666666666668,152.56,0.0,68.0,22.21666666666667,,0.0,,415.0,,67.93,,,67.0,69.0,,,5.309999999999995,0.0
2025-03-16 22:30:00,150.44,4.240000000000009,0.0,15.666666666666666,67.45666666666666,152.56,0.0,68.0,22.656666666666666,,0.0,,417.0,,67.92333333333333,,,67.0,69.0,,,4.850000000000001,0.0
2025-03-16 22:45:00,152.56,-2.1200000000000045,0.0,18.333333333333332,67.41333333333334,152.56,0.0,68.0,22.843333333333334,,0.0,,421.0,,67.94666666666667,,,67.0,69.0,,,5.590000000000003,0.0
2025-03-16 23:00:00,153.97333333333333,2.1200000000000045,0.0,16.166666666666668,67.60666666666667,152.56,0.0,68.0,23.256666666666664,,0.0,,428.3333333333333,,67.94666666666667,,,67.0,69.0,,,5.440000000000005,0.0
2025-03-16 23:15:00,151.85333333333332,-2.1200000000000045,0.0,15.833333333333334,67.47333333333333,152.56,0.0,68.0,22.61,,0.0,,430.6666666666667,,67.97666666666667,,,67.0,69.0,,,5.809999999999995,0.0
2025-03-16 23:30:00,150.44,-2.1200000000000045,0.0,17.333333333333332,67.02,152.56,0.0,68.0,22.166666666666668,,0.0,,430.3333333333333,,68.0,,,67.0,69.0,,,5.669999999999995,0.0
2025-03-16 23:45:00,151.14666666666668,-2.1200000000000045,0.0,18.166666666666668,67.16333333333334,152.56,0.0,68.0,23.97666666666667,,0.0,,429.0,,67.93666666666667,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-17 00:00:00,153.26666666666668,-2.1200000000000045,0.0,15.833333333333334,67.28333333333335,152.56,0.0,68.0,24.11,,0.0,,427.6666666666667,,67.95333333333333,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-17 00:15:00,150.44,0.0,0.0,16.5,67.36666666666667,152.56,0.0,68.0,23.686666666666667,,0.0,,428.3333333333333,,67.97333333333334,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-17 00:30:00,151.85333333333332,0.0,0.0,17.5,67.13,152.56,0.0,68.0,24.436666666666667,,0.0,,427.6666666666667,,67.95,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-17 00:45:00,153.97333333333333,0.0,0.0,16.666666666666668,67.34333333333333,152.56,0.0,68.0,23.900000000000002,,0.0,,427.0,,68.0,,,67.0,69.0,,,5.659999999999997,0.0
2025-03-17 01:00:00,153.26666666666668,2.1200000000000045,0.0,16.333333333333332,67.36333333333333,152.56,0.0,68.0,23.546666666666667,,0.0,,427.6666666666667,,68.00666666666666,,,67.0,69.0,,,5.840000000000003,0.0
2025-03-17 01:15:00,149.73333333333332,2.1200000000000045,0.0,16.0,66.95666666666666,152.56,0.0,68.0,24.53,,0.0,,428.3333333333333,,67.96333333333334,,,67.0,69.0,,,6.680000000000007,0.0
2025-03-17 01:30:00,150.44,-2.1200000000000045,0.0,16.0,66.96333333333332,152.56,0.0,68.0,25.27,,0.0,,427.0,,67.93666666666667,,,67.0,69.0,,,6.329999999999998,0.0
2025-03-17 01:45:00,150.44,-2.1200000000000045,0.0,15.666666666666666,67.19666666666667,152.56,0.0,68.0,25.173333333333332,,0.0,,427.0,,67.95333333333333,,,67.0,69.0,,,6.199999999999996,0.0
2025-03-17 02:00:00,151.14666666666668,-2.1200000000000045,0.0,15.333333333333334,67.27,152.56,0.0,68.0,25.126666666666665,,0.0,,427.0,,67.97000000000001,,,67.0,69.0,,,6.470000000000006,0.0
2025-03-17 02:15:00,147.61666666666667,-2.1200000000000045,0.0,16.666666666666668,67.27999999999999,152.56,0.0,68.0,24.963333333333335,,0.0,,427.0,,67.99666666666667,,,67.0,69.0,,,6.539999999999999,0.0
2025-03-17 02:30:00,151.85333333333332,-12.710000000000008,0.0,15.833333333333334,67.05333333333333,152.56,0.0,68.0,24.439999999999998,,0.0,,427.0,,68.0,,,67.0,69.0,,,6.349999999999994,0.0
2025-03-17 02:45:00,151.14666666666668,-2.1200000000000045,0.0,15.5,67.23666666666666,152.56,0.0,68.0,25.59,,0.0,,427.0,,67.98666666666666,,,67.0,69.0,,,6.079999999999991,0.0
2025-03-17 03:00:00,152.56,-2.1200000000000045,0.0,16.5,66.98666666666666,152.56,0.0,68.0,25.77333333333333,,0.0,,427.0,,67.94333333333334,,,67.0,69.0,,,6.459999999999994,0.0
2025-03-17 03:15:00,150.44,2.1200000000000045,0.0,15.5,67.06333333333333,152.56,0.0,68.0,26.706666666666667,,0.0,,426.3333333333333,,67.93,,,67.0,69.0,,,6.689999999999998,0.0
2025-03-17 03:30:00,149.73333333333332,-2.1200000000000045,0.0,15.5,67.17333333333333,152.56,0.0,68.0,27.353333333333335,,0.0,,425.0,,67.92333333333333,,,67.0,69.0,,,6.8899999999999935,0.0
2025-03-17 03:45:00,151.85333333333332,-4.240000000000009,0.0,16.166666666666668,67.13,152.56,0.0,68.0,27.0,,0.0,,426.3333333333333,,67.96666666666665,,,67.0,69.0,,,7.010000000000005,0.0
2025-03-17 04:00:00,151.85333333333332,0.0,0.0,15.5,66.87666666666667,152.56,0.0,68.0,26.97666666666667,,0.0,,427.6666666666667,,67.96,,,67.0,69.0,,,7.079999999999998,0.0
2025-03-17 04:15:00,151.85333333333332,0.0,0.0,16.666666666666668,67.24333333333334,152.56,0.0,68.0,28.55,,0.0,,428.3333333333333,,67.91666666666667,,,67.0,69.0,,,7.119999999999997,0.0
2025-03-17 04:30:00,153.97333333333333,0.0,0.0,16.166666666666668,67.47666666666667,152.56,0.0,68.0,29.36,,0.0,,427.0,,67.90333333333332,,,67.0,69.0,,,7.739999999999995,0.0
2025-03-17 04:45:00,151.14666666666668,-2.1200000000000045,0.0,15.333333333333334,67.39,152.56,0.0,68.0,28.383333333333336,,0.0,,427.6666666666667,,67.98333333333333,,,67.0,69.0,,,7.760000000000005,0.0
2025-03-17 05:00:00,150.44,-2.1200000000000045,0.0,16.0,67.12666666666667,152.56,0.0,68.0,27.34,,0.0,,427.0,,68.02666666666666,,,67.0,69.0,,,7.509999999999998,0.0
2025-03-17 05:15:00,148.32000000000002,-2.1200000000000045,0.0,15.833333333333334,67.16666666666667,152.56,0.0,68.0,26.78333333333333,,0.0,,425.0,,68.03333333333335,,,67.0,69.0,,,6.969999999999999,0.0
2025-03-17 05:30:00,151.14666666666668,-8.47999999999999,0.0,15.833333333333334,66.91666666666667,152.56,0.0,68.0,26.563333333333333,,0.0,,425.0,,68.03333333333335,,,67.0,69.0,,,7.149999999999999,0.0
2025-03-17 05:45:00,151.14666666666668,0.0,0.0,15.0,66.86,152.56,0.0,68.0,26.223333333333333,,0.0,,425.6666666666667,,68.04,,,67.0,69.0,,,6.93,0.0
2025-03-17 06:00:00,151.14666666666668,-2.1200000000000045,0.0,16.0,66.75,152.56,0.0,68.0,26.376666666666665,,0.0,,425.0,,68.02666666666666,,,67.0,69.0,,,6.8999999999999915,0.0
2025-03-17 06:15:00,151.85333333333332,-2.1200000000000045,0.0,15.833333333333334,66.56,152.56,0.0,68.0,26.546666666666667,,0.0,,425.0,,67.99333333333334,,,67.0,69.0,,,7.1200000000000045,0.0
2025-03-17 06:30:00,152.56,2.1200000000000045,0.0,16.5,66.86,152.56,0.0,68.0,27.546666666666667,,0.0,,425.0,,67.95333333333333,,,67.0,69.0,,,6.999999999999993,0.0
2025-03-17 06:45:00,153.26666666666668,-2.1200000000000045,0.0,15.0,66.95,152.56,0.0,68.0,27.580000000000002,,0.0,,425.0,,67.96333333333334,,,67.0,69.0,,,7.579999999999998,0.0
2025-03-17 07:00:00,151.14666666666668,2.1200000000000045,0.0,15.166666666666666,66.87666666666667,152.56,0.0,68.0,26.95,,0.0,,425.0,,68.0,,,67.0,69.0,,,7.3899999999999935,0.0
2025-03-17 07:15:00,150.44,0.0,0.0,15.166666666666666,66.76333333333334,152.56,0.0,68.0,27.459999999999997,,0.0,,425.0,,67.98666666666666,,,67.0,69.0,,,7.140000000000008,0.0
2025-03-17 07:30:00,151.14666666666668,-4.240000000000009,0.0,16.0,67.01666666666667,152.56,0.0,68.0,27.906666666666666,,0.0,,425.0,,67.97666666666667,,,67.0,69.0,,,7.3799999999999955,0.0
2025-03-17 07:45:00,153.26666666666668,-2.1200000000000045,0.0,15.833333333333334,67.04,152.56,0.0,68.0,28.30333333333333,,0.0,,425.0,,67.97666666666667,,,67.0,69.0,,,7.040000000000006,0.0
2025-03-17 08:00:00,153.26666666666668,0.0,0.0,16.666666666666668,66.66,152.56,0.0,68.0,28.11,,0.0,,425.0,,67.98333333333333,,,67.0,69.0,,,7.780000000000008,0.0
2025-03-17 08:15:00,149.73333333333332,2.1200000000000045,0.0,16.166666666666668,66.86,152.56,0.0,68.0,27.503333333333334,,0.0,,425.0,,68.0,,,67.0,69.0,,,7.159999999999997,0.0
2025-03-17 08:30:00,153.26666666666668,-2.1200000000000045,0.0,16.5,66.95,152.56,0.0,68.0,27.536666666666665,,0.0,,425.0,,67.98666666666666,,,67.0,69.0,,,7.339999999999996,0.0
2025-03-17 08:45:00,153.26666666666668,2.1200000000000045,0.0,16.333333333333332,67.04333333333334,152.56,0.0,68.0,28.393333333333334,,0.0,,425.0,,67.97666666666667,,,67.0,69.0,,,7.240000000000009,0.0
2025-03-17 09:00:00,153.26666666666668,2.1200000000000045,0.0,15.666666666666666,66.85333333333334,152.56,0.0,68.0,28.0,,0.0,,425.0,,67.99333333333334,,,67.0,69.0,,,7.689999999999998,0.0
2025-03-17 09:15:00,150.44,-2.1200000000000045,0.0,15.166666666666666,66.85666666666667,152.56,0.0,68.0,28.88,,0.0,,425.0,,67.96,,,67.0,69.0,,,7.560000000000002,0.0
2025-03-17 09:30:00,152.56,0.0,0.0,16.0,66.84,152.56,0.0,68.0,29.846666666666664,,0.0,,425.6666666666667,,67.92333333333333,,,67.0,69.0,,,7.830000000000005,0.0
2025-03-17 09:45:00,151.85333333333332,0.0,0.0,15.0,66.74666666666667,152.56,0.0,68.0,29.936666666666667,,0.0,,427.0,,67.94666666666667,,,67.0,69.0,,,8.149999999999999,0.0
2025-03-17 10:00:00,152.56,-2.1200000000000045,0.0,14.666666666666666,66.93666666666667,152.56,0.0,68.0,29.876666666666665,,0.0,,427.0,,67.93666666666667,,,67.0,69.0,,,8.21,0.0
2025-03-17 10:15:00,149.02666666666667,0.0,0.0,16.666666666666668,66.8,152.56,0.0,68.0,29.266666666666666,,0.0,,429.0,,67.99333333333334,,,67.0,69.0,,,8.43,0.0
2025-03-17 10:30:00,156.09,-4.240000000000009,0.0,16.666666666666668,66.82,152.56,0.0,68.0,30.743333333333336,,0.0,,429.0,,67.93666666666667,,,67.0,69.0,,,8.280000000000008,0.0
2025-03-17 10:45:00,151.85333333333332,0.0,0.0,16.333333333333332,66.92333333333333,152.56,0.0,68.0,30.28333333333333,,0.0,,431.0,,67.98333333333333,,,67.0,69.0,,,8.43,0.0
2025-03-17 11:00:00,151.14666666666668,-2.1200000000000045,0.0,16.166666666666668,66.80666666666667,152.56,0.0,68.0,30.076666666666668,,0.0,,433.0,,68.0,,,67.0,69.0,,,8.210000000000008,0.0
2025-03-17 11:15:00,151.14666666666668,-2.1200000000000045,0.0,15.0,66.78666666666668,152.56,0.0,68.0,30.136666666666667,,0.0,,433.6666666666667,,68.0,,,67.0,69.0,,,8.170000000000002,0.0
2025-03-17 11:30:00,151.85333333333332,-2.1200000000000045,0.0,15.0,66.97333333333334,152.56,0.0,68.0,31.156666666666666,,0.0,,434.3333333333333,,67.96333333333334,,,67.0,69.0,,,8.229999999999997,0.0
2025-03-17 11:45:00,152.56,,0.0,16.833333333333332,66.75666666666666,152.56,0.0,68.0,31.19333333333333,,0.0,,439.0,,67.96,,,67.0,69.0,,,,
2025-03-17 12:00:00,151.85333333333332,-2.1200000000000045,0.0,16.666666666666668,66.95333333333333,152.56,0.0,68.0,31.223333333333333,,0.0,,446.0,,67.97333333333334,,,67.0,69.0,,,8.619999999999997,0.0
2025-03-17 12:15:00,151.14666666666668,2.1200000000000045,0.0,15.0,66.91333333333334,152.56,0.0,68.0,30.876666666666665,,0.0,,458.6666666666667,,68.00333333333333,,,67.0,69.0,,,8.64,0.0
2025-03-17 12:30:00,151.85333333333332,0.0,0.0,14.666666666666666,66.92,152.56,0.0,68.0,29.896666666666665,,0.0,,468.0,,68.02666666666667,,,67.0,69.0,,,8.290000000000006,0.0
2025-03-17 12:45:00,149.73333333333332,0.0,0.0,17.833333333333332,67.01666666666667,152.56,0.0,68.0,29.45,,0.0,,476.0,,68.02666666666667,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-17 13:00:00,151.85333333333332,-2.1200000000000045,0.0,15.333333333333334,67.12333333333333,152.56,0.0,68.0,28.846666666666664,,0.0,,482.3333333333333,,68.04,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-17 13:15:00,150.44,0.0,0.0,14.5,67.07,152.56,0.0,68.0,27.78333333333333,,0.0,,486.3333333333333,,68.05666666666666,,,67.0,69.0,,,7.539999999999992,0.0
2025-03-17 13:30:00,152.56,0.0,0.0,14.5,67.14,152.56,0.0,68.0,27.666666666666668,,0.0,,489.6666666666667,,68.05,,,67.0,69.0,,,7.189999999999998,0.0
2025-03-17 13:45:00,149.02666666666667,4.240000000000009,0.0,14.5,67.02333333333333,152.56,0.0,68.0,26.426666666666666,,0.0,,492.0,,68.07666666666667,,,67.0,69.0,,,6.8999999999999915,0.0
2025-03-17 14:00:00,151.14666666666668,-2.1200000000000045,0.0,15.333333333333334,66.75333333333333,152.56,0.0,68.0,25.189999999999998,,0.0,,491.0,,68.10666666666667,,,67.0,69.0,,,6.999999999999993,0.0
2025-03-17 14:15:00,151.14666666666668,0.0,0.0,14.833333333333334,66.94333333333333,152.56,0.0,68.0,24.386666666666667,,0.0,,491.0,,68.10000000000001,,,67.0,69.0,,,6.149999999999999,0.0
2025-03-17 14:30:00,151.85333333333332,0.0,0.0,14.5,64.28,152.56,0.0,68.0,7.0566666666666675,,0.0,,682.3333333333334,,68.81,,,67.0,69.0,,,5.930000000000007,0.0
2025-03-17 14:45:00,151.85333333333332,-2.1200000000000045,0.0,14.333333333333334,64.05333333333333,152.56,0.0,68.0,0.0,,0.0,,680.6666666666666,,69.03333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-17 15:00:00,151.14666666666668,0.0,0.0,15.0,64.18666666666667,152.56,0.0,68.0,0.0,,0.0,,570.6666666666666,,68.59666666666668,,,67.0,69.0,,,2.6099999999999923,0.0
2025-03-17 15:15:00,152.56,0.0,0.0,16.166666666666668,64.80333333333333,152.56,0.0,68.0,0.0,,0.0,,546.6666666666666,,68.59,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-17 15:30:00,150.44,2.1200000000000045,0.0,14.666666666666666,64.91666666666667,152.56,0.0,68.0,0.0,,0.0,,527.3333333333334,,68.51,,,67.0,69.0,,,2.5899999999999963,0.0
2025-03-17 15:45:00,151.85333333333332,0.0,0.0,14.166666666666666,65.03,152.56,0.0,68.0,0.0,,0.0,,499.6666666666667,,68.34666666666666,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-17 16:00:00,150.44,0.0,0.0,14.166666666666666,65.24333333333334,152.56,0.0,68.0,0.0,,0.0,,492.3333333333333,,68.23666666666666,,,67.0,69.0,,,2.1500000000000057,0.0
2025-03-17 16:15:00,151.85333333333332,0.0,0.0,14.0,65.24,152.56,0.0,68.0,0.0,,0.0,,487.6666666666667,,68.08666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-17 16:30:00,151.14666666666668,0.0,0.0,15.0,65.66666666666667,152.56,0.0,68.0,0.0,,0.0,,487.0,,68.14333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-17 16:45:00,151.14666666666668,-2.1200000000000045,0.0,16.666666666666668,65.63666666666667,152.56,0.0,68.0,0.0,,0.0,,493.0,,68.18666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-17 17:00:00,151.85333333333332,2.1200000000000045,0.0,15.666666666666666,65.89666666666666,152.56,0.0,68.0,0.0,,0.0,,496.3333333333333,,68.21666666666667,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-17 17:15:00,151.85333333333332,-2.1200000000000045,0.0,15.0,65.93,152.56,0.0,68.0,0.0,,0.0,,505.6666666666667,,68.24333333333334,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-17 17:30:00,152.56,0.0,0.0,15.0,66.07666666666667,152.56,0.0,68.0,0.0,,0.0,,511.6666666666667,,68.2,,,67.0,69.0,,,2.0300000000000082,0.0
2025-03-17 17:45:00,151.14666666666668,2.1200000000000045,0.0,14.666666666666666,66.50333333333333,152.56,0.0,68.0,0.0,,0.0,,519.0,,68.26666666666667,,,67.0,69.0,,,1.7700000000000102,0.0
2025-03-17 18:00:00,149.02666666666667,0.0,0.0,16.833333333333332,66.62666666666667,152.56,0.0,68.0,0.0,,0.0,,521.0,,68.32,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-17 18:15:00,151.85333333333332,-2.1200000000000045,0.0,17.166666666666668,66.82000000000001,152.56,0.0,68.0,0.0,,0.0,,517.6666666666666,,68.39,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-17 18:30:00,152.56,2.1200000000000045,0.0,17.5,66.99,152.56,0.0,68.0,0.0,,0.0,,513.0,,68.43666666666667,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-17 18:45:00,151.14666666666668,0.0,0.0,15.666666666666666,67.08666666666666,152.56,0.0,68.0,0.0,,0.0,,507.6666666666667,,68.44333333333334,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-17 19:00:00,151.14666666666668,-2.1200000000000045,0.0,15.666666666666666,67.30666666666666,152.56,0.0,68.0,0.0,,0.0,,507.0,,68.45666666666666,,,67.0,69.0,,,1.789999999999992,0.0
2025-03-17 19:15:00,152.56,-4.240000000000009,0.0,17.166666666666668,67.69333333333333,152.56,0.0,68.0,0.0,,0.0,,509.6666666666667,,68.54,,,67.0,69.0,,,1.1800000000000068,0.0
2025-03-17 19:30:00,149.73333333333332,0.0,0.0,15.0,67.87333333333333,152.56,0.0,68.0,0.0,,0.0,,509.0,,68.58666666666666,,,67.0,69.0,,,1.7299999999999898,0.0
2025-03-17 19:45:00,149.73333333333332,-2.1200000000000045,0.0,15.833333333333334,68.33666666666666,152.56,0.0,68.0,0.0,,0.0,,507.6666666666667,,68.59666666666668,,,67.0,69.0,,,1.3300000000000125,0.0
2025-03-17 20:00:00,152.56,-2.1200000000000045,0.0,17.5,68.46333333333332,152.56,0.0,68.0,0.0,,0.0,,504.3333333333333,,68.7,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-17 20:15:00,151.85333333333332,-2.1200000000000045,0.0,17.5,68.39666666666666,152.56,0.0,68.0,0.0,,0.0,,501.6666666666667,,68.72,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-17 20:30:00,152.56,0.0,0.0,17.5,63.25,152.56,0.0,68.0,0.0,,0.0,,491.6666666666667,,68.54333333333334,,,67.0,69.0,,,0.8700000000000045,0.0
2025-03-17 20:45:00,151.85333333333332,0.0,0.0,16.166666666666668,59.343333333333334,152.56,0.0,68.0,5.326666666666666,,0.0,,484.6666666666667,,67.73,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-17 21:00:00,152.56,-2.1200000000000045,0.0,16.666666666666668,60.16,152.56,0.0,68.0,14.023333333333333,,0.0,,479.3333333333333,,67.46333333333332,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-17 21:15:00,150.44,2.1200000000000045,0.0,15.666666666666666,61.473333333333336,152.56,0.0,68.0,19.253333333333334,,0.0,,474.0,,67.41333333333334,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-17 21:30:00,152.56,0.0,0.0,15.833333333333334,62.45666666666667,152.56,0.0,68.0,22.766666666666666,,0.0,,467.3333333333333,,67.45,,,67.0,69.0,,,4.579999999999998,0.0
2025-03-17 21:45:00,152.56,-2.1200000000000045,0.0,14.5,63.5,152.56,0.0,68.0,26.666666666666668,,0.0,,464.0,,67.49333333333334,,,67.0,69.0,,,5.230000000000004,0.0
2025-03-17 22:00:00,150.44,2.1200000000000045,0.0,13.833333333333334,64.18333333333334,152.56,0.0,68.0,28.959999999999997,,0.0,,456.0,,67.53666666666668,,,67.0,69.0,,,6.25,0.0
2025-03-17 22:15:00,151.85333333333332,-2.1200000000000045,0.0,13.166666666666666,64.71,152.56,0.0,68.0,31.179999999999996,,0.0,,450.3333333333333,,67.59,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-17 22:30:00,152.56,2.1200000000000045,0.0,15.5,64.87666666666667,152.56,0.0,68.0,33.29333333333333,,0.0,,448.3333333333333,,67.62666666666667,,,67.0,69.0,,,7.659999999999997,0.0
2025-03-17 22:45:00,152.56,4.240000000000009,0.0,15.0,65.19666666666667,152.56,0.0,68.0,34.82333333333333,,0.0,,453.3333333333333,,67.66333333333334,,,67.0,69.0,,,8.159999999999997,0.0
2025-03-17 23:00:00,151.14666666666668,2.1200000000000045,0.0,15.5,65.50666666666666,152.56,0.0,68.0,35.86666666666667,,0.0,,458.0,,67.74666666666667,,,67.0,69.0,,,8.899999999999999,0.0
2025-03-17 23:15:00,149.73333333333332,-4.240000000000009,0.0,13.0,65.67999999999999,152.56,0.0,68.0,37.196666666666665,,0.0,,456.0,,67.76,,,67.0,69.0,,,9.249999999999993,0.0
2025-03-17 23:30:00,151.14666666666668,-4.240000000000009,0.0,12.333333333333334,68.32,152.56,0.0,68.0,37.62,,0.0,,453.3333333333333,,67.82,,,67.0,69.0,,,9.839999999999996,0.0
2025-03-17 23:45:00,151.85333333333332,-2.1200000000000045,0.0,14.5,70.05,152.56,0.0,68.0,24.28333333333333,,0.0,,467.6666666666667,,68.42666666666666,,,67.0,69.0,,,6.849999999999994,0.0
2025-03-18 00:00:00,151.14666666666668,0.0,0.0,14.833333333333334,67.72333333333334,152.56,0.0,68.0,15.306666666666667,,0.0,,524.3333333333334,,68.67,,,67.0,69.0,,,3.8599999999999994,0.0
2025-03-18 00:15:00,151.85333333333332,0.0,0.0,13.5,66.32666666666667,152.56,0.0,68.0,7.3500000000000005,,0.0,,565.0,,68.79333333333334,,,67.0,69.0,,,2.319999999999993,0.0
2025-03-18 00:30:00,152.56,0.0,0.0,12.333333333333334,66.03333333333333,152.56,0.0,68.0,0.6366666666666666,,0.0,,562.6666666666666,,68.88666666666667,,,67.0,69.0,,,1.5699999999999932,0.0
2025-03-18 00:45:00,151.14666666666668,0.0,0.0,12.5,65.87333333333333,152.56,0.0,68.0,0.0,,0.0,,546.6666666666666,,68.98,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-18 01:00:00,149.73333333333332,-2.1200000000000045,0.0,14.666666666666666,65.70666666666666,152.56,0.0,68.0,0.0,,0.0,,473.6666666666667,,68.71,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-18 01:15:00,151.14666666666668,0.0,0.0,15.0,65.41000000000001,152.56,0.0,68.0,0.0,,0.0,,448.0,,68.59666666666668,,,67.0,69.0,,,1.8300000000000054,0.0
2025-03-18 01:30:00,151.14666666666668,-2.1200000000000045,0.0,15.5,65.26,152.56,0.0,68.0,0.0,,0.0,,441.3333333333333,,68.47666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-18 01:45:00,151.85333333333332,0.0,0.0,15.5,65.54333333333334,152.56,0.0,68.0,0.0,,0.0,,439.0,,68.41333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-18 02:00:00,151.14666666666668,-2.1200000000000045,0.0,15.666666666666666,65.37333333333333,152.56,0.0,68.0,0.0,,0.0,,439.0,,68.35333333333334,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-18 02:15:00,151.85333333333332,0.0,0.0,16.166666666666668,65.33,152.56,0.0,68.0,0.0,,0.0,,441.3333333333333,,68.23333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-18 02:30:00,151.14666666666668,-2.1200000000000045,0.0,16.5,65.17999999999999,152.56,0.0,68.0,0.0,,0.0,,444.0,,68.18,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-18 02:45:00,149.73333333333332,-2.1200000000000045,0.0,16.833333333333332,65.3,152.56,0.0,68.0,0.0,,0.0,,441.0,,68.11666666666666,,,67.0,69.0,,,1.8599999999999923,0.0
2025-03-18 03:00:00,149.02666666666667,-2.1200000000000045,0.0,14.166666666666666,65.22666666666667,152.56,0.0,68.0,0.0,,0.0,,435.6666666666667,,68.08666666666666,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-18 03:15:00,151.14666666666668,-2.1200000000000045,0.0,14.333333333333334,65.06,152.56,0.0,68.0,0.0,,0.0,,434.3333333333333,,68.04666666666667,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-18 03:30:00,151.85333333333332,0.0,0.0,13.833333333333334,64.97,152.56,0.0,68.0,0.45999999999999996,,0.0,,436.3333333333333,,68.00333333333333,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-18 03:45:00,151.14666666666668,0.0,0.0,15.0,64.77666666666666,152.56,0.0,68.0,1.1366666666666667,,0.0,,438.3333333333333,,67.96666666666668,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-18 04:00:00,149.73333333333332,-2.1200000000000045,0.0,16.333333333333332,64.54666666666667,152.56,0.0,68.0,2.453333333333333,,0.0,,441.3333333333333,,67.90333333333332,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-18 04:15:00,151.85333333333332,-2.1200000000000045,0.0,16.833333333333332,64.31,152.56,0.0,68.0,7.0,,0.0,,441.0,,67.73666666666666,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-18 04:30:00,153.26666666666668,0.0,0.0,17.666666666666668,64.49666666666667,152.56,0.0,68.0,11.146666666666667,,0.0,,441.6666666666667,,67.64,,,67.0,69.0,,,2.1999999999999957,0.0
2025-03-18 04:45:00,150.44,2.1200000000000045,0.0,15.166666666666666,65.10666666666667,152.56,0.0,68.0,13.25,,0.0,,441.0,,67.67666666666666,,,67.0,69.0,,,2.6799999999999926,0.0
2025-03-18 05:00:00,151.85333333333332,-2.1200000000000045,0.0,15.166666666666666,65.51,152.56,0.0,68.0,14.69,,0.0,,442.0,,67.73333333333333,,,67.0,69.0,,,3.1600000000000037,0.0
2025-03-18 05:15:00,152.56,0.0,0.0,15.0,65.40333333333334,152.56,0.0,68.0,13.506666666666666,,0.0,,442.3333333333333,,67.84,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-18 05:30:00,151.14666666666668,0.0,0.0,15.0,65.37666666666667,152.56,0.0,68.0,13.229999999999999,,0.0,,441.0,,67.89666666666666,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-18 05:45:00,149.73333333333332,-4.240000000000009,0.0,17.666666666666668,65.59333333333335,152.56,0.0,68.0,15.073333333333332,,0.0,,437.6666666666667,,67.85000000000001,,,67.0,69.0,,,3.049999999999997,0.0
2025-03-18 06:00:00,151.85333333333332,0.0,0.0,16.333333333333332,65.99666666666667,152.56,0.0,68.0,17.256666666666664,,0.0,,436.3333333333333,,67.79333333333334,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-18 06:15:00,151.14666666666668,-4.240000000000009,0.0,15.333333333333334,66.00999999999999,152.56,0.0,68.0,17.363333333333333,,0.0,,433.0,,67.86333333333333,,,67.0,69.0,,,4.140000000000008,0.0
2025-03-18 06:30:00,151.14666666666668,0.0,0.0,15.166666666666666,65.97333333333333,152.56,0.0,68.0,16.456666666666667,,0.0,,434.3333333333333,,67.93,,,67.0,69.0,,,4.1499999999999915,0.0
2025-03-18 06:45:00,151.14666666666668,-4.240000000000009,0.0,15.333333333333334,65.82666666666667,152.56,0.0,68.0,16.226666666666667,,0.0,,433.6666666666667,,67.97666666666667,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-18 07:00:00,151.14666666666668,-2.1200000000000045,0.0,15.666666666666666,65.51666666666667,152.56,0.0,68.0,14.88,,0.0,,433.6666666666667,,68.00666666666666,,,67.0,69.0,,,3.6100000000000065,0.0
2025-03-18 07:15:00,151.85333333333332,0.0,0.0,16.0,65.26,152.56,0.0,68.0,14.333333333333334,,0.0,,431.0,,68.04,,,67.0,69.0,,,3.5900000000000034,0.0
2025-03-18 07:30:00,151.14666666666668,0.0,0.0,16.333333333333332,65.52999999999999,152.56,0.0,68.0,16.27,,0.0,,431.0,,67.94,,,67.0,69.0,,,3.5500000000000043,0.0
2025-03-18 07:45:00,150.44,-2.1200000000000045,0.0,15.5,65.52999999999999,152.56,0.0,68.0,15.709999999999999,,0.0,,431.0,,67.98333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-18 08:00:00,151.14666666666668,-4.240000000000009,0.0,15.166666666666666,65.83999999999999,152.56,0.0,68.0,16.24,,0.0,,431.0,,67.97666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-18 08:15:00,151.14666666666668,-4.240000000000009,0.0,15.5,65.62,152.56,0.0,68.0,14.89,,0.0,,431.0,,68.02333333333333,,,67.0,69.0,,,3.6299999999999955,0.0
2025-03-18 08:30:00,150.44,0.0,0.0,15.0,65.44,152.56,0.0,68.0,15.566666666666668,,0.0,,431.0,,67.98333333333333,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-18 08:45:00,151.14666666666668,-2.1200000000000045,0.0,15.0,65.57333333333332,152.56,0.0,68.0,15.69,,0.0,,431.0,,67.99,,,67.0,69.0,,,3.490000000000002,0.0
2025-03-18 09:00:00,153.26666666666668,-2.1200000000000045,0.0,17.166666666666668,65.61333333333333,152.56,0.0,68.0,15.520000000000001,,0.0,,431.0,,67.99666666666667,,,67.0,69.0,,,3.539999999999999,0.0
2025-03-18 09:15:00,152.56,0.0,0.0,15.5,65.83,152.56,0.0,68.0,15.62,,0.0,,431.0,,67.99,,,67.0,69.0,,,3.3200000000000074,0.0
2025-03-18 09:30:00,152.56,0.0,0.0,16.0,65.74333333333333,152.56,0.0,68.0,15.07,,0.0,,432.3333333333333,,68.01333333333334,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-18 09:45:00,151.85333333333332,-2.1200000000000045,0.0,15.166666666666666,65.75666666666666,152.56,0.0,68.0,14.966666666666667,,0.0,,435.0,,68.0,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-18 10:00:00,150.44,-2.1200000000000045,0.0,16.5,65.67333333333333,152.56,0.0,68.0,14.5,,0.0,,436.3333333333333,,68.03333333333335,,,67.0,69.0,,,3.460000000000008,0.0
2025-03-18 10:15:00,151.14666666666668,-2.1200000000000045,0.0,17.833333333333332,65.42,152.56,0.0,68.0,14.540000000000001,,0.0,,437.0,,68.01333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-18 10:30:00,151.85333333333332,0.0,0.0,17.0,65.49333333333333,152.56,0.0,68.0,15.200000000000001,,0.0,,439.3333333333333,,67.97666666666667,,,67.0,69.0,,,3.460000000000001,0.0
2025-03-18 10:45:00,151.85333333333332,2.1200000000000045,0.0,15.333333333333334,65.76333333333334,152.56,0.0,68.0,16.16,,0.0,,443.6666666666667,,67.96,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-18 11:00:00,152.56,0.0,0.0,15.0,65.66333333333334,152.56,0.0,68.0,16.096666666666668,,0.0,,447.3333333333333,,67.99333333333333,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-18 11:15:00,150.44,0.0,0.0,15.0,65.58666666666666,152.56,0.0,68.0,15.593333333333334,,0.0,,449.3333333333333,,68.00666666666666,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-18 11:30:00,149.73333333333332,-2.1200000000000045,0.0,16.333333333333332,65.94,152.56,0.0,68.0,16.856666666666666,,0.0,,453.3333333333333,,67.97666666666667,,,67.0,69.0,,,3.6499999999999915,0.0
2025-03-18 11:45:00,150.44,-2.1200000000000045,0.0,17.5,65.70666666666666,152.56,0.0,68.0,15.216666666666667,,0.0,,459.3333333333333,,68.02666666666666,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-18 12:00:00,151.14666666666668,-4.240000000000009,0.0,17.5,65.88333333333334,152.56,0.0,68.0,15.64,,0.0,,466.6666666666667,,68.00999999999999,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-18 12:15:00,151.85333333333332,-2.1200000000000045,0.0,15.833333333333334,65.7,152.56,0.0,68.0,15.033333333333333,,0.0,,479.0,,68.02666666666666,,,67.0,69.0,,,3.720000000000006,0.0
2025-03-18 12:30:00,150.44,-2.1200000000000045,0.0,15.666666666666666,65.91000000000001,152.56,0.0,68.0,14.246666666666664,,0.0,,485.6666666666667,,68.04666666666667,,,67.0,69.0,,,3.4099999999999966,0.0
2025-03-18 12:45:00,151.85333333333332,0.0,0.0,15.0,66.40333333333334,152.56,0.0,68.0,13.873333333333333,,0.0,,487.0,,68.05,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-18 13:00:00,151.85333333333332,0.0,0.0,14.666666666666666,66.44666666666667,152.56,0.0,68.0,10.886666666666665,,0.0,,488.3333333333333,,68.16666666666667,,,67.0,69.0,,,2.410000000000011,0.0
2025-03-18 13:15:00,151.85333333333332,0.0,0.0,14.166666666666666,66.98666666666666,152.56,0.0,68.0,8.843333333333334,,0.0,,491.6666666666667,,68.21,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-18 13:30:00,152.56,-4.240000000000009,0.0,14.833333333333334,67.43333333333334,152.56,0.0,68.0,4.513333333333333,,0.0,,489.0,,68.29333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-18 13:45:00,148.32000000000002,0.0,0.0,17.5,64.32666666666667,152.56,0.0,68.0,2.526666666666667,,0.0,,486.6666666666667,,68.28666666666666,,,67.0,69.0,,,0.9499999999999886,0.0
2025-03-18 14:00:00,151.14666666666668,0.0,0.0,15.666666666666666,65.66666666666667,152.56,0.0,68.0,14.193333333333333,,0.0,,483.6666666666667,,67.74333333333334,,,67.0,69.0,,,3.0,0.0
2025-03-18 14:15:00,149.73333333333332,-2.1200000000000045,0.0,18.333333333333332,61.68666666666667,152.56,0.0,68.0,15.393333333333333,,0.0,,478.6666666666667,,67.73,,,67.0,69.0,,,8.690000000000005,0.0
2025-03-18 14:30:00,151.14666666666668,0.0,0.0,15.666666666666666,60.333333333333336,152.56,0.0,68.0,5.373333333333334,,0.0,,642.3333333333334,,68.31666666666666,,,67.0,69.0,,,3.9200000000000017,0.0
2025-03-18 14:45:00,151.85333333333332,-2.1200000000000045,0.0,15.333333333333334,60.24666666666667,152.56,0.0,68.0,0.0,,0.0,,766.3333333333334,,69.05333333333333,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-18 15:00:00,150.44,-2.1200000000000045,0.0,16.0,61.083333333333336,152.56,0.0,68.0,0.0,,0.0,,650.0,,69.02666666666666,,,67.0,69.0,,,0.8799999999999955,0.0
2025-03-18 15:15:00,151.85333333333332,-4.240000000000009,0.0,15.166666666666666,61.45333333333334,152.56,0.0,68.0,0.44,,0.0,,487.0,,68.16333333333334,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-18 15:30:00,154.67999999999998,0.0,0.0,17.666666666666668,61.656666666666666,152.56,0.0,68.0,4.233333333333333,,0.0,,445.6666666666667,,67.81333333333333,,,67.0,69.0,,,1.2700000000000031,0.0
2025-03-18 15:45:00,153.97333333333333,0.0,0.0,15.666666666666666,62.04666666666666,152.56,0.0,68.0,12.133333333333333,,0.0,,429.6666666666667,,67.53333333333333,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-18 16:00:00,151.85333333333332,4.240000000000009,0.0,15.0,63.276666666666664,152.56,0.0,68.0,15.323333333333332,,0.0,,428.3333333333333,,67.54666666666667,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-18 16:15:00,151.14666666666668,0.0,0.0,14.666666666666666,64.11,152.56,0.0,68.0,17.766666666666666,,0.0,,427.6666666666667,,67.58333333333333,,,67.0,69.0,,,2.6300000000000026,0.0
2025-03-18 16:30:00,151.14666666666668,0.0,0.0,14.0,64.64,152.56,0.0,68.0,18.503333333333334,,0.0,,433.0,,67.69666666666667,,,67.0,69.0,,,3.170000000000009,0.0
2025-03-18 16:45:00,149.73333333333332,-2.1200000000000045,0.0,15.833333333333334,65.2,152.56,0.0,68.0,19.53,,0.0,,433.6666666666667,,67.73666666666666,,,67.0,69.0,,,3.1499999999999986,0.0
2025-03-18 17:00:00,151.85333333333332,-2.1200000000000045,0.0,14.833333333333334,65.29,152.56,0.0,68.0,17.37,,0.0,,450.0,,67.94666666666666,,,67.0,69.0,,,3.0,0.0
2025-03-18 17:15:00,151.14666666666668,-2.1200000000000045,0.0,13.5,64.17666666666666,152.56,0.0,68.0,8.903333333333334,,0.0,,500.6666666666667,,68.28666666666668,,,67.0,69.0,,,1.7800000000000082,0.0
2025-03-18 17:30:00,151.14666666666668,-2.1200000000000045,0.0,13.833333333333334,64.31666666666666,152.56,0.0,68.0,4.883333333333334,,0.0,,487.6666666666667,,68.36,,,67.0,69.0,,,1.0700000000000003,0.0
2025-03-18 17:45:00,151.85333333333332,0.0,0.0,13.5,64.67333333333333,152.56,0.0,68.0,5.93,,0.0,,471.3333333333333,,68.20333333333333,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-18 18:00:00,148.32,0.0,0.0,14.0,64.86333333333333,152.56,0.0,68.0,0.7966666666666667,,0.0,,523.3333333333334,,68.39999999999999,,,67.0,69.0,,,0.6299999999999955,0.0
2025-03-18 18:15:00,151.14666666666668,-6.360000000000014,0.0,16.166666666666668,64.20666666666666,152.56,0.0,68.0,1.5233333333333334,,0.0,,507.6666666666667,,68.21,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-18 18:30:00,153.26666666666668,0.0,0.0,15.833333333333334,64.01333333333334,152.56,0.0,68.0,3.6,,0.0,,510.3333333333333,,68.03666666666668,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-18 18:45:00,151.85333333333332,2.1200000000000045,0.0,13.666666666666666,64.07000000000001,152.56,0.0,68.0,2.9433333333333334,,0.0,,517.0,,68.04666666666667,,,67.0,69.0,,,1.0200000000000031,0.0
2025-03-18 19:00:00,150.44,-2.1200000000000045,0.0,14.166666666666666,63.92666666666667,152.56,0.0,68.0,3.09,,0.0,,526.3333333333334,,68.02,,,67.0,69.0,,,1.0900000000000034,0.0
2025-03-18 19:15:00,152.56,-2.1200000000000045,0.0,15.0,64.22,152.56,0.0,68.0,3.2266666666666666,,0.0,,528.0,,68.01333333333334,,,67.0,69.0,,,0.7100000000000009,0.0
2025-03-18 19:30:00,153.26666666666668,2.1200000000000045,0.0,14.833333333333334,64.39999999999999,152.56,0.0,68.0,2.3833333333333333,,0.0,,525.6666666666666,,68.04666666666667,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-18 19:45:00,151.85333333333332,0.0,0.0,13.166666666666666,64.18333333333334,152.56,0.0,68.0,1.6499999999999997,,0.0,,523.3333333333334,,68.05,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-18 20:00:00,149.73333333333332,-2.1200000000000045,0.0,14.333333333333334,64.16666666666667,152.56,0.0,68.0,1.2133333333333332,,0.0,,518.3333333333334,,68.05,,,67.0,69.0,,,0.980000000000004,0.0
2025-03-18 20:15:00,151.85333333333332,-4.240000000000009,0.0,16.0,64.36,152.56,0.0,68.0,1.1033333333333333,,0.0,,511.6666666666667,,68.03333333333335,,,67.0,69.0,,,0.730000000000004,0.0
2025-03-18 20:30:00,151.14666666666668,0.0,0.0,16.333333333333332,64.63000000000001,152.56,0.0,68.0,0.45,,0.0,,545.3333333333334,,68.18666666666667,,,67.0,69.0,,,0.7500000000000071,0.0
2025-03-18 20:45:00,150.44,-2.1200000000000045,0.0,16.5,64.67333333333333,152.56,0.0,68.0,0.0,,0.0,,605.6666666666666,,68.64,,,67.0,69.0,,,0.9100000000000037,0.0
2025-03-18 21:00:00,151.85333333333332,0.0,0.0,17.0,63.95333333333334,152.56,0.0,68.0,0.0,,0.0,,635.6666666666666,,68.86999999999999,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-18 21:15:00,151.14666666666668,-2.1200000000000045,0.0,17.0,59.43666666666667,152.56,0.0,68.0,0.0,,0.0,,636.0,,68.87333333333333,,,67.0,69.0,,,0.8900000000000006,0.0
2025-03-18 21:30:00,151.14666666666668,-2.1200000000000045,0.0,14.833333333333334,55.46,152.56,0.0,68.0,0.0,,0.0,,648.3333333333334,,68.51,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-18 21:45:00,149.73333333333335,0.0,0.0,14.666666666666666,55.04,152.56,0.0,68.0,0.0,,0.0,,655.6666666666666,,68.32000000000001,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-18 22:00:00,149.73333333333332,-8.47999999999999,0.0,16.333333333333332,54.49333333333333,152.56,0.0,68.0,0.49,,0.0,,633.0,,68.06,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-18 22:15:00,152.56,-4.240000000000009,0.0,14.833333333333334,53.99666666666667,152.56,0.0,68.0,6.010000000000001,,0.0,,606.6666666666666,,67.75,,,67.0,69.0,,,2.0,0.0
2025-03-18 22:30:00,153.26666666666668,0.0,0.0,12.833333333333334,58.61333333333334,152.56,0.0,68.0,11.12,,0.0,,600.6666666666666,,67.59333333333333,,,67.0,69.0,,,1.990000000000002,0.0
2025-03-18 22:45:00,152.56,2.1200000000000045,0.0,11.333333333333334,57.68,152.56,0.0,68.0,13.37,,0.0,,584.3333333333334,,67.58666666666666,,,67.0,69.0,,,0.6799999999999997,0.0
2025-03-18 23:00:00,150.44,0.0,0.0,11.833333333333334,58.79,152.56,0.0,68.0,29.176666666666666,,0.0,,555.3333333333334,,67.10000000000001,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-18 23:15:00,149.02666666666667,-4.240000000000009,0.0,13.333333333333334,61.04,152.56,0.0,68.0,35.473333333333336,,0.0,,538.0,,67.10000000000001,,,67.0,69.0,,,7.100000000000001,0.0
2025-03-18 23:30:00,151.85333333333332,-2.1200000000000045,0.0,13.333333333333334,66.91000000000001,152.56,0.0,68.0,31.27333333333333,,0.0,,532.0,,67.59333333333332,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-18 23:45:00,151.14666666666668,0.0,0.0,11.5,66.08,152.56,0.0,68.0,28.48,,0.0,,531.6666666666666,,67.82,,,67.0,69.0,,,6.109999999999992,0.0
2025-03-19 00:00:00,151.14666666666668,0.0,0.0,12.666666666666666,65.87666666666667,152.56,0.0,68.0,27.88,,0.0,,527.6666666666666,,67.86666666666666,,,67.0,69.0,,,6.230000000000004,0.0
2025-03-19 00:15:00,151.14666666666668,-2.1200000000000045,0.0,15.0,66.49,152.56,0.0,68.0,31.53,,0.0,,491.6666666666667,,67.78,,,67.0,69.0,,,6.32,0.0
2025-03-19 00:30:00,152.56,0.0,0.0,14.166666666666666,66.89666666666666,152.56,0.0,68.0,32.919999999999995,,0.0,,456.0,,67.78,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-19 00:45:00,151.85333333333332,-2.1200000000000045,0.0,15.166666666666666,66.92666666666666,152.56,0.0,68.0,32.99333333333333,,0.0,,436.3333333333333,,67.85000000000001,,,67.0,69.0,,,7.57,0.0
2025-03-19 01:00:00,150.44,-2.1200000000000045,0.0,15.166666666666666,67.04666666666667,152.56,0.0,68.0,33.763333333333335,,0.0,,422.3333333333333,,67.86,,,67.0,69.0,,,7.589999999999996,0.0
2025-03-19 01:15:00,151.14666666666668,-2.1200000000000045,0.0,13.666666666666666,67.02333333333333,152.56,0.0,68.0,34.28666666666667,,0.0,,417.0,,67.86333333333333,,,67.0,69.0,,,8.090000000000003,0.0
2025-03-19 01:30:00,151.85333333333332,-2.1200000000000045,0.0,12.833333333333334,67.14,152.56,0.0,68.0,34.223333333333336,,0.0,,419.0,,67.92333333333333,,,67.0,69.0,,,8.109999999999992,0.0
2025-03-19 01:45:00,149.73333333333332,0.0,0.0,14.666666666666666,67.20333333333333,152.56,0.0,68.0,34.50666666666667,,0.0,,416.0,,67.93666666666667,,,67.0,69.0,,,7.940000000000005,0.0
2025-03-19 02:00:00,151.14666666666668,-4.240000000000009,0.0,15.666666666666666,67.35666666666667,152.56,0.0,68.0,34.99666666666666,,0.0,,411.0,,67.93,,,67.0,69.0,,,7.769999999999996,0.0
2025-03-19 02:15:00,152.56,-2.1200000000000045,0.0,14.5,67.53666666666668,152.56,0.0,68.0,35.49333333333333,,0.0,,407.6666666666667,,67.94,,,67.0,69.0,,,8.219999999999999,0.0
2025-03-19 02:30:00,150.44,0.0,0.0,13.333333333333334,67.30333333333333,152.56,0.0,68.0,34.46,,0.0,,410.0,,67.98333333333333,,,67.0,69.0,,,8.349999999999994,0.0
2025-03-19 02:45:00,150.44,0.0,0.0,14.333333333333334,67.21666666666667,152.56,0.0,68.0,34.56666666666666,,0.0,,409.0,,67.96666666666668,,,67.0,69.0,,,8.299999999999997,0.0
2025-03-19 03:00:00,153.26666666666668,-4.240000000000009,0.0,15.833333333333334,67.08,152.56,0.0,68.0,33.906666666666666,,0.0,,406.6666666666667,,68.00666666666666,,,67.0,69.0,,,8.370000000000005,0.0
2025-03-19 03:15:00,149.73333333333332,0.0,0.0,15.333333333333334,66.93666666666667,152.56,0.0,68.0,33.589999999999996,,0.0,,406.0,,68.01333333333334,,,67.0,69.0,,,7.729999999999997,0.0
2025-03-19 03:30:00,150.44,-4.240000000000009,0.0,15.166666666666666,66.64666666666666,152.56,0.0,68.0,33.373333333333335,,0.0,,408.3333333333333,,68.02,,,67.0,69.0,,,7.819999999999993,0.0
2025-03-19 03:45:00,151.85333333333332,-4.240000000000009,0.0,14.833333333333334,66.77333333333333,152.56,0.0,68.0,33.373333333333335,,0.0,,407.6666666666667,,68.00666666666666,,,67.0,69.0,,,7.68,0.0
2025-03-19 04:00:00,152.56,0.0,0.0,14.166666666666666,66.61666666666666,152.56,0.0,68.0,33.833333333333336,,0.0,,409.0,,67.97666666666667,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-19 04:15:00,149.73333333333332,2.1200000000000045,0.0,14.333333333333334,67.18333333333334,152.56,0.0,68.0,32.81333333333333,,0.0,,406.6666666666667,,68.02666666666667,,,67.0,69.0,,,7.07,0.0
2025-03-19 04:30:00,149.02666666666667,0.0,0.0,15.0,67.28,152.56,0.0,68.0,33.416666666666664,,0.0,,404.0,,68.0,,,67.0,69.0,,,7.3600000000000065,0.0
2025-03-19 04:45:00,151.14666666666668,-4.240000000000009,0.0,15.0,67.37,152.56,0.0,68.0,33.77333333333333,,0.0,,404.0,,67.97666666666667,,,67.0,69.0,,,7.380000000000003,0.0
2025-03-19 05:00:00,151.85333333333332,-2.1200000000000045,0.0,16.0,66.75,152.56,0.0,68.0,31.91,,0.0,,419.3333333333333,,68.05666666666667,,,67.0,69.0,,,7.800000000000004,0.0
2025-03-19 05:15:00,152.56,0.0,0.0,15.666666666666666,67.17333333333333,152.56,0.0,68.0,33.803333333333335,,0.0,,408.0,,67.96333333333332,,,67.0,69.0,,,7.140000000000001,0.0
2025-03-19 05:30:00,150.44,0.0,0.0,16.166666666666668,66.93666666666667,152.56,0.0,68.0,32.38999999999999,,0.0,,404.0,,68.03,,,67.0,69.0,,,7.6499999999999915,0.0
2025-03-19 05:45:00,153.26666666666668,2.1200000000000045,0.0,15.833333333333334,66.65333333333334,152.56,0.0,68.0,31.540000000000003,,0.0,,404.6666666666667,,68.04666666666667,,,67.0,69.0,,,7.130000000000003,0.0
2025-03-19 06:00:00,151.14666666666668,0.0,0.0,14.0,66.63,152.56,0.0,68.0,31.763333333333332,,0.0,,404.0,,68.02,,,67.0,69.0,,,6.990000000000002,0.0
2025-03-19 06:15:00,151.85333333333332,-2.1200000000000045,0.0,14.166666666666666,66.66333333333334,152.56,0.0,68.0,31.883333333333336,,0.0,,404.6666666666667,,68.01333333333334,,,67.0,69.0,,,7.299999999999997,0.0
2025-03-19 06:30:00,150.44,-2.1200000000000045,0.0,14.833333333333334,66.20333333333333,152.56,0.0,68.0,31.169999999999998,,0.0,,405.3333333333333,,68.03333333333335,,,67.0,69.0,,,7.5,0.0
2025-03-19 06:45:00,152.56,-2.1200000000000045,0.0,15.666666666666666,66.16,152.56,0.0,68.0,30.96666666666667,,0.0,,406.0,,68.03666666666668,,,67.0,69.0,,,7.090000000000003,0.0
2025-03-19 07:00:00,150.44,0.0,0.0,14.666666666666666,65.91333333333334,152.56,0.0,68.0,30.429999999999996,,0.0,,406.0,,68.04666666666667,,,67.0,69.0,,,7.069999999999993,0.0
2025-03-19 07:15:00,149.73333333333332,-2.1200000000000045,0.0,15.333333333333334,65.81,152.56,0.0,68.0,29.94666666666667,,0.0,,406.0,,68.04333333333334,,,67.0,69.0,,,6.419999999999995,0.0
2025-03-19 07:30:00,150.44,0.0,0.0,16.0,65.79666666666667,152.56,0.0,68.0,30.413333333333338,,0.0,,406.0,,68.00333333333334,,,67.0,69.0,,,6.829999999999998,0.0
2025-03-19 07:45:00,151.14666666666668,0.0,0.0,16.333333333333332,65.63,152.56,0.0,68.0,29.89,,0.0,,406.0,,68.03,,,67.0,69.0,,,7.149999999999999,0.0
2025-03-19 08:00:00,154.68,0.0,0.0,16.0,65.53,152.56,0.0,68.0,30.19,,0.0,,407.0,,68.0,,,67.0,69.0,,,6.730000000000004,0.0
2025-03-19 08:15:00,150.44,2.1200000000000045,0.0,16.833333333333332,66.04333333333334,152.56,0.0,68.0,31.153333333333336,,0.0,,408.0,,67.94666666666667,,,67.0,69.0,,,6.910000000000004,0.0
2025-03-19 08:30:00,149.73333333333332,-2.1200000000000045,0.0,17.0,66.22,152.56,0.0,68.0,32.54333333333333,,0.0,,409.6666666666667,,67.91,,,67.0,69.0,,,7.640000000000008,0.0
2025-03-19 08:45:00,151.85333333333332,-4.240000000000009,0.0,17.833333333333332,66.12333333333333,152.56,0.0,68.0,32.4,,0.0,,409.6666666666667,,67.94666666666667,,,67.0,69.0,,,7.759999999999998,0.0
2025-03-19 09:00:00,150.44,0.0,0.0,18.5,65.76666666666667,152.56,0.0,68.0,30.886666666666667,,0.0,,409.0,,68.01333333333334,,,67.0,69.0,,,7.530000000000008,0.0
2025-03-19 09:15:00,153.97333333333333,-2.1200000000000045,0.0,18.0,66.23666666666666,152.56,0.0,68.0,33.03,,0.0,,409.3333333333333,,67.93,,,67.0,69.0,,,7.380000000000003,0.0
2025-03-19 09:30:00,151.85333333333332,4.240000000000009,0.0,16.333333333333332,66.42333333333333,152.56,0.0,68.0,33.56,,0.0,,411.3333333333333,,67.94,,,67.0,69.0,,,8.080000000000005,0.0
2025-03-19 09:45:00,152.56,-2.1200000000000045,0.0,17.75,66.44,152.56,0.0,68.0,33.33,,0.0,,411.0,,67.965,,,67.0,69.0,,,8.160000000000004,0.0
2025-03-19 10:00:00,151.14666666666668,0.0,0.0,16.166666666666668,66.35333333333334,152.56,0.0,68.0,33.373333333333335,,0.0,,409.6666666666667,,67.98,,,67.0,69.0,,,8.130000000000003,0.0
2025-03-19 10:15:00,150.44,0.0,0.0,17.333333333333332,66.06,152.56,0.0,68.0,31.683333333333334,,0.0,,409.3333333333333,,68.04666666666667,,,67.0,69.0,,,7.359999999999999,0.0
2025-03-19 10:30:00,151.85333333333332,0.0,0.0,16.333333333333332,65.95666666666666,152.56,0.0,68.0,33.24666666666667,,0.0,,412.3333333333333,,67.96666666666667,,,67.0,69.0,,,7.630000000000003,0.0
2025-03-19 10:45:00,151.14666666666668,-2.1200000000000045,0.0,16.666666666666668,66.12,152.56,0.0,68.0,33.57,,0.0,,413.0,,67.96,,,67.0,69.0,,,7.839999999999996,0.0
2025-03-19 11:00:00,153.26666666666668,-2.1200000000000045,0.0,17.333333333333332,66.16000000000001,152.56,0.0,68.0,34.056666666666665,,0.0,,416.3333333333333,,67.95333333333333,,,67.0,69.0,,,7.809999999999995,0.0
2025-03-19 11:15:00,150.44,2.1200000000000045,0.0,17.833333333333332,66.17666666666666,152.56,0.0,68.0,34.26333333333333,,0.0,,417.0,,67.96,,,67.0,69.0,,,8.14,0.0
2025-03-19 11:30:00,151.14666666666668,-2.1200000000000045,0.0,14.833333333333334,71.32000000000001,152.56,0.0,68.0,29.790000000000003,,0.0,,419.0,,68.13,,,67.0,69.0,,,8.240000000000002,0.0
2025-03-19 11:45:00,150.44,-2.1200000000000045,0.0,16.0,64.83,152.56,0.0,68.0,28.540000000000003,,0.0,,423.6666666666667,,68.12666666666667,,,67.0,69.0,,,14.650000000000006,0.0
2025-03-19 12:00:00,151.85333333333332,-4.240000000000009,0.0,15.333333333333334,65.54333333333334,152.56,0.0,68.0,32.31666666666667,,0.0,,433.6666666666667,,67.95333333333333,,,67.0,69.0,,,7.280000000000001,0.0
2025-03-19 12:15:00,149.73333333333332,-2.1200000000000045,0.0,13.833333333333334,69.60333333333334,152.56,0.0,68.0,24.203333333333333,,0.0,,437.6666666666667,,68.32333333333334,,,67.0,69.0,,,-0.36000000000001364,0.0
2025-03-19 12:30:00,150.44,-2.1200000000000045,0.0,16.333333333333332,64.57,152.56,0.0,68.0,28.459999999999997,,0.0,,438.3333333333333,,68.03333333333335,,,67.0,69.0,,,7.210000000000001,0.0
2025-03-19 12:45:00,151.85333333333332,0.0,0.0,16.666666666666668,65.36666666666667,152.56,0.0,68.0,30.936666666666667,,0.0,,441.3333333333333,,67.91666666666667,,,67.0,69.0,,,6.880000000000003,0.0
2025-03-19 13:00:00,152.56,0.0,0.0,15.0,65.22333333333334,152.56,0.0,68.0,27.713333333333335,,0.0,,490.3333333333333,,68.10333333333334,,,67.0,69.0,,,6.780000000000001,0.0
2025-03-19 13:15:00,150.44,,0.0,15.166666666666666,62.25,152.56,0.0,68.0,16.44333333333333,,0.0,,589.0,,68.51333333333334,,,67.0,69.0,,,,
2025-03-19 13:30:00,150.44,-2.1200000000000045,0.0,13.666666666666666,61.13999999999999,152.56,0.0,68.0,12.606666666666667,,0.0,,578.3333333333334,,68.50333333333333,,,67.0,69.0,,,2.75,0.0
2025-03-19 13:45:00,152.56,-4.240000000000009,0.0,15.833333333333334,63.23666666666666,152.56,0.0,68.0,20.503333333333334,,0.0,,475.6666666666667,,68.02666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-19 14:00:00,152.56,0.0,0.0,16.0,64.04,152.56,0.0,68.0,23.78,,0.0,,453.0,,67.87,,,67.0,69.0,,,4.009999999999998,0.0
