time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-11 13:00:00,609.5300000000001,,0.0,93.33333333333333,67.64666666666666,608.8233333333334,0.0,70.47,25.173333333333332,74.0,0.0,73.0,70.99333333333333,70.23333333333333,,,64.0,71.0,65.0,65.0,,
2025-02-11 13:15:00,634.25,,0.0,94.33333333333333,68.93666666666667,633.5466666666666,0.0,70.47,29.493333333333336,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,,
2025-02-11 13:30:00,649.79,,0.0,95.0,69.91333333333334,649.79,0.0,70.47,32.846666666666664,74.0,0.0,73.0,70.99666666666667,70.09666666666668,,,64.0,71.0,65.0,65.0,,
2025-02-11 13:45:00,646.9633333333333,,0.0,94.83333333333333,69.86666666666666,646.2566666666667,0.0,70.47,32.20666666666667,74.0,0.0,73.0,70.99333333333333,70.26333333333334,,,64.0,71.0,65.0,65.0,,
2025-02-11 14:00:00,629.3066666666667,,0.0,94.16666666666667,68.56333333333333,623.6566666666666,0.0,70.47,28.213333333333335,74.0,0.0,73.0,70.99333333333333,70.51,,,64.0,71.0,65.0,65.0,,
2025-02-11 14:15:00,613.0633333333334,-2.1200000000000045,0.0,93.5,67.85666666666667,609.5300000000001,0.0,70.47,25.16,74.0,0.0,73.0,70.99666666666667,70.61666666666666,,,64.0,71.0,65.0,65.0,9.799999999999997,0.0
2025-02-11 14:30:00,597.5233333333333,-2.1200000000000045,0.0,92.83333333333333,67.07666666666667,594.6999999999999,0.0,70.47,22.24666666666667,74.0,0.0,73.0,70.99666666666667,70.68,,,64.0,71.0,65.0,65.0,8.919999999999995,0.0
2025-02-11 14:45:00,581.2800000000001,-4.240000000000009,0.0,92.66666666666667,66.55333333333334,581.9866666666667,0.0,70.47,19.876666666666665,74.0,0.0,73.0,70.99666666666667,70.71666666666667,,,64.0,71.0,65.0,65.0,8.490000000000002,0.0
2025-02-11 15:00:00,570.6833333333334,6.350000000000023,0.0,91.66666666666667,65.73666666666666,564.3266666666667,0.0,70.47,16.343333333333334,74.0,0.0,73.0,70.99666666666667,70.79,,,64.0,71.0,65.0,65.0,7.530000000000008,0.0
2025-02-11 15:15:00,555.8566666666667,-6.350000000000023,0.0,91.5,65.16666666666667,550.91,0.0,70.47,13.86,74.0,0.0,73.0,70.99666666666667,70.79666666666667,,,64.0,71.0,65.0,65.0,6.890000000000001,0.0
2025-02-11 15:30:00,537.49,8.480000000000018,0.0,91.16666666666667,64.77333333333333,542.43,0.0,70.47,11.93,74.0,0.0,73.0,70.99666666666667,70.77,,,64.0,71.0,65.0,65.0,6.420000000000002,0.0
2025-02-11 15:45:00,538.9,-6.349999999999909,0.0,91.16666666666667,64.71666666666665,540.3133333333334,0.0,70.47,11.583333333333334,74.0,0.0,73.0,70.99333333333333,70.68666666666667,,,64.0,71.0,65.0,65.0,5.850000000000001,0.0
2025-02-11 16:00:00,538.9033333333333,-6.360000000000014,0.0,90.66666666666667,64.42333333333333,532.5466666666667,0.0,70.47,10.153333333333334,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,5.839999999999996,0.0
2025-02-11 16:15:00,524.0733333333334,2.1200000000000045,0.0,90.5,63.949999999999996,524.0666666666667,0.0,70.47,8.576666666666666,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,5.290000000000006,0.0
2025-02-11 16:30:00,516.3000000000001,-4.230000000000018,0.0,90.0,63.61000000000001,517.01,0.0,70.47,7.18,74.0,0.0,73.0,70.99666666666667,70.68,,,64.0,71.0,65.0,65.0,4.93,0.0
2025-02-11 16:45:00,335.49,-12.71999999999997,0.0,80.0,63.656666666666666,511.3566666666666,0.0,70.47,6.036666666666666,74.0,0.0,73.0,70.99666666666667,70.66333333333334,,,64.0,71.0,65.0,65.0,4.510000000000005,0.0
2025-02-11 17:00:00,502.1766666666667,-6.359999999999957,0.0,51.5,63.49,505.7033333333334,0.0,70.47,4.993333333333333,74.0,0.0,73.0,70.99333333333333,70.65,,,64.0,71.0,65.0,65.0,4.490000000000002,0.0
2025-02-11 17:15:00,505.70666666666665,-8.470000000000027,0.0,51.5,63.620000000000005,509.2366666666667,0.0,70.47,5.72,74.0,0.0,73.0,70.99333333333333,70.55666666666667,,,64.0,71.0,65.0,65.0,4.549999999999997,0.0
2025-02-11 17:30:00,505.0,2.1200000000000045,0.0,51.166666666666664,63.72,509.2366666666667,0.0,70.47,5.72,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,4.469999999999999,0.0
2025-02-11 17:45:00,502.88000000000005,-8.46999999999997,0.0,52.0,63.696666666666665,508.53,0.0,70.47,5.4366666666666665,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,4.390000000000001,0.0
2025-02-11 18:00:00,501.4666666666667,-6.359999999999957,0.0,51.666666666666664,63.81,506.41,0.0,70.47,5.173333333333333,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,4.3799999999999955,0.0
2025-02-11 18:15:00,512.0633333333334,-2.1200000000000045,0.0,51.833333333333336,63.76,504.99666666666667,0.0,70.47,4.760000000000001,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,4.339999999999996,0.0
2025-02-11 18:30:00,494.40333333333336,12.71999999999997,0.0,51.833333333333336,63.74333333333333,501.4666666666667,0.0,70.47,4.086666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,4.460000000000001,0.0
2025-02-11 18:45:00,499.34666666666664,-4.240000000000009,0.0,51.0,63.876666666666665,498.6466666666667,0.0,70.47,3.5833333333333335,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,4.439999999999998,0.0
2025-02-11 19:00:00,489.46000000000004,4.230000000000018,0.0,51.166666666666664,63.919999999999995,496.52666666666664,0.0,70.47,3.19,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,4.409999999999997,0.0
2025-02-11 19:15:00,494.40333333333336,2.1200000000000045,0.0,51.0,63.93666666666667,493.7,0.0,70.47,2.706666666666667,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,4.460000000000001,0.0
2025-02-11 19:30:00,501.4666666666667,-4.240000000000009,0.0,49.666666666666664,63.839999999999996,492.28666666666663,0.0,70.47,2.3333333333333335,74.0,0.0,73.0,70.99,70.53333333333335,,,64.0,71.0,65.0,65.0,4.460000000000001,0.0
2025-02-11 19:45:00,503.5833333333333,4.240000000000009,0.0,49.833333333333336,63.74,490.8733333333333,0.0,70.47,2.0633333333333335,74.0,0.0,73.0,71.0,70.52666666666666,,,64.0,71.0,65.0,65.0,4.439999999999998,0.0
2025-02-11 20:00:00,488.75333333333333,14.830000000000041,0.0,50.5,63.65,490.1666666666667,0.0,70.47,2.0033333333333334,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,4.390000000000001,0.0
2025-02-11 20:15:00,495.82,0.0,0.0,49.0,63.660000000000004,488.0466666666666,0.0,70.47,1.5599999999999998,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,4.420000000000002,0.0
2025-02-11 20:30:00,477.4533333333334,8.480000000000018,0.0,49.666666666666664,63.449999999999996,488.0466666666666,0.0,70.47,1.4733333333333334,74.0,0.0,73.0,70.99333333333333,70.5,,,64.0,71.0,65.0,65.0,4.440000000000005,0.0
2025-02-11 20:45:00,499.34999999999997,-4.239999999999952,0.0,51.166666666666664,63.333333333333336,495.82,0.0,70.47,3.1966666666666668,74.0,0.0,73.0,70.99666666666667,70.42999999999999,,,64.0,71.0,65.0,65.0,4.420000000000002,0.0
2025-02-11 21:00:00,512.7666666666668,-4.240000000000009,0.0,52.333333333333336,63.43333333333334,516.3000000000001,0.0,70.47,7.1066666666666665,74.0,0.0,73.0,70.99666666666667,70.29333333333334,,,64.0,71.0,65.0,65.0,4.490000000000002,0.0
2025-02-11 21:15:00,555.8533333333334,-19.07000000000005,0.0,53.5,65.33666666666666,555.8533333333334,0.0,70.47,14.756666666666666,74.0,0.0,73.0,71.0,70.00333333333333,,,64.0,71.0,65.0,65.0,4.859999999999999,0.0
2025-02-11 21:30:00,601.0566666666667,-6.360000000000014,0.0,55.333333333333336,67.60333333333334,602.4666666666667,0.0,70.47,23.84,74.0,0.0,73.0,71.0,69.78333333333333,,,64.0,71.0,65.0,65.0,7.029999999999994,0.0
2025-02-11 21:45:00,644.8433333333334,-4.230000000000018,0.0,57.666666666666664,70.08666666666666,649.0833333333334,0.0,70.47,32.483333333333334,74.0,0.0,73.0,70.99333333333333,69.63666666666667,,,64.0,71.0,65.0,65.0,9.650000000000006,0.0
2025-02-11 22:00:00,685.1033333333334,-12.720000000000027,0.0,59.166666666666664,72.99666666666667,690.0500000000001,0.0,70.47,40.28333333333333,74.0,0.0,73.0,70.99666666666667,69.57333333333332,,,64.0,71.0,65.0,65.0,12.410000000000004,0.0
2025-02-11 22:15:00,715.4766666666666,-8.480000000000018,0.0,60.0,74.96666666666665,714.7666666666668,0.0,70.47,45.4,74.0,0.0,73.0,70.99,69.64999999999999,,,64.0,71.0,65.0,65.0,14.910000000000004,0.0
2025-02-11 22:30:00,729.6033333333334,0.0,0.0,61.166666666666664,76.27333333333333,730.3066666666667,0.0,70.47,48.473333333333336,74.0,0.0,73.0,70.99666666666667,69.78333333333333,,,64.0,71.0,65.0,65.0,16.410000000000004,0.0
2025-02-11 22:45:00,738.7833333333333,-6.350000000000023,0.0,61.333333333333336,76.91,739.4900000000001,0.0,70.47,50.199999999999996,74.0,0.0,73.0,70.99666666666667,69.92333333333333,,,64.0,71.0,65.0,65.0,17.520000000000003,0.0
2025-02-11 23:00:00,736.6633333333333,-6.360000000000014,0.0,60.833333333333336,76.88666666666667,739.4900000000001,0.0,70.47,50.166666666666664,74.0,0.0,73.0,70.99666666666667,70.10666666666667,,,64.0,71.0,65.0,65.0,18.019999999999996,0.0
2025-02-11 23:15:00,732.4266666666666,-8.480000000000018,0.0,61.166666666666664,76.70333333333333,735.9566666666666,0.0,70.47,49.626666666666665,74.0,0.0,73.0,70.99666666666667,70.25,,,64.0,71.0,65.0,65.0,18.090000000000003,0.0
2025-02-11 23:30:00,726.7766666666666,-14.830000000000041,0.0,61.5,76.29333333333334,729.5966666666667,0.0,70.47,48.39333333333334,74.0,0.0,73.0,70.99333333333333,70.37666666666667,,,64.0,71.0,65.0,65.0,17.65,0.0
2025-02-11 23:45:00,721.8299999999999,-8.470000000000027,0.0,61.166666666666664,76.03333333333333,726.7733333333332,0.0,70.47,47.68333333333334,74.0,0.0,73.0,71.0,70.42666666666666,,,64.0,71.0,65.0,65.0,17.290000000000006,0.0
2025-02-12 00:00:00,711.94,2.1200000000000045,0.0,60.0,75.21666666666667,715.4733333333334,0.0,70.47,45.576666666666675,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,16.569999999999993,0.0
2025-02-12 00:15:00,712.65,-2.119999999999891,0.0,60.666666666666664,75.07666666666667,711.94,0.0,70.47,44.879999999999995,74.0,0.0,73.0,70.99333333333333,70.54666666666667,,,64.0,71.0,65.0,65.0,15.889999999999993,0.0
2025-02-12 00:30:00,694.9933333333333,-4.230000000000018,0.0,59.833333333333336,73.96333333333332,694.9900000000001,0.0,70.47,41.623333333333335,74.0,0.0,73.0,71.0,70.66333333333334,,,64.0,71.0,65.0,65.0,15.850000000000001,0.0
2025-02-12 00:45:00,693.5799999999999,-4.230000000000018,0.0,59.333333333333336,73.27999999999999,686.52,0.0,70.47,39.876666666666665,74.0,0.0,73.0,70.99333333333333,70.66666666666667,,,64.0,71.0,65.0,65.0,14.549999999999997,0.0
2025-02-12 01:00:00,695.6966666666667,-2.1200000000000045,0.0,60.333333333333336,73.52,690.7533333333334,0.0,70.47,40.63,74.0,0.0,73.0,70.99333333333333,70.57666666666667,,,64.0,71.0,65.0,65.0,14.100000000000001,0.0
2025-02-12 01:15:00,694.9900000000001,2.1200000000000045,0.0,60.833333333333336,73.77,693.5766666666667,0.0,70.47,41.24333333333333,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,14.740000000000002,0.0
2025-02-12 01:30:00,699.2333333333332,0.0,0.0,60.5,74.42,703.4699999999999,0.0,70.47,43.163333333333334,74.0,0.0,73.0,71.0,70.41666666666667,,,64.0,71.0,65.0,65.0,14.860000000000007,0.0
2025-02-12 01:45:00,709.8266666666667,-19.07000000000005,0.0,61.166666666666664,74.97333333333334,708.4133333333334,0.0,70.47,44.24,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,15.770000000000003,0.0
2025-02-12 02:00:00,713.3566666666666,-4.230000000000018,0.0,61.166666666666664,75.09666666666666,711.2333333333335,0.0,70.47,44.77333333333333,74.0,0.0,73.0,70.99333333333333,70.39666666666666,,,64.0,71.0,65.0,65.0,16.119999999999997,0.0
2025-02-12 02:15:00,705.59,-10.590000000000032,0.0,60.5,75.38000000000001,714.06,0.0,70.47,45.303333333333335,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,16.32,0.0
2025-02-12 02:30:00,717.5933333333332,-8.469999999999914,0.0,60.833333333333336,75.63000000000001,716.8866666666667,0.0,70.47,45.9,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
2025-02-12 02:45:00,717.5933333333332,0.0,0.0,62.333333333333336,75.54666666666667,716.18,0.0,70.47,45.653333333333336,74.0,0.0,73.0,70.99,70.43666666666667,,,64.0,71.0,65.0,65.0,16.700000000000003,0.0
2025-02-12 03:00:00,712.65,8.480000000000018,0.0,61.166666666666664,75.11,711.2333333333335,0.0,70.47,44.82333333333333,74.0,0.0,73.0,70.99666666666667,70.48,,,64.0,71.0,65.0,65.0,16.450000000000003,0.0
2025-02-12 03:15:00,713.3566666666666,2.1200000000000045,0.0,61.0,75.09,710.5266666666666,0.0,70.47,44.74666666666667,74.0,0.0,73.0,70.99333333333333,70.48333333333333,,,64.0,71.0,65.0,65.0,16.220000000000006,0.0
2025-02-12 03:30:00,711.2333333333332,4.239999999999895,0.0,61.833333333333336,75.42333333333333,715.4733333333334,0.0,70.47,45.48,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,16.160000000000004,0.0
2025-02-12 03:45:00,716.8866666666667,-2.1200000000000045,0.0,61.166666666666664,75.30666666666667,713.3533333333334,0.0,70.47,45.199999999999996,74.0,0.0,73.0,70.99,70.47,,,64.0,71.0,65.0,65.0,16.489999999999995,0.0
2025-02-12 04:00:00,717.5933333333332,4.239999999999895,0.0,61.166666666666664,75.21333333333332,711.94,0.0,70.47,44.879999999999995,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,16.259999999999998,0.0
2025-02-12 04:15:00,709.8233333333334,4.239999999999895,0.0,61.666666666666664,75.25666666666667,714.06,0.0,70.47,45.123333333333335,74.0,0.0,73.0,70.99666666666667,70.46333333333332,,,64.0,71.0,65.0,65.0,16.380000000000003,0.0
2025-02-12 04:30:00,714.06,-4.239999999999895,0.0,62.166666666666664,75.40666666666668,712.6466666666666,0.0,70.47,45.089999999999996,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.42,0.0
2025-02-12 04:45:00,709.8266666666667,-4.239999999999895,0.0,61.5,75.40333333333334,714.06,0.0,70.47,45.32333333333333,74.0,0.0,73.0,71.0,70.47333333333334,,,64.0,71.0,65.0,65.0,16.540000000000006,0.0
2025-02-12 05:00:00,697.8166666666666,-6.349999999999909,0.0,61.666666666666664,75.2,711.2333333333335,0.0,70.47,44.69333333333333,74.0,0.0,73.0,71.0,70.5,,,64.0,71.0,65.0,65.0,16.410000000000004,0.0
2025-02-12 05:15:00,709.8266666666667,-19.07000000000005,0.0,61.5,75.23,710.5266666666666,0.0,70.47,44.68,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.24000000000001,0.0
2025-02-12 05:30:00,710.5333333333333,-4.230000000000018,0.0,61.0,75.08666666666666,710.5266666666666,0.0,70.47,44.49666666666667,74.0,0.0,73.0,70.99666666666667,70.48333333333333,,,64.0,71.0,65.0,65.0,16.070000000000007,0.0
2025-02-12 05:45:00,712.65,-6.350000000000023,0.0,62.166666666666664,75.08333333333333,711.94,0.0,70.47,44.75,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.150000000000006,0.0
2025-02-12 06:00:00,707.0,6.3599999999999,0.0,62.5,75.14,711.94,0.0,70.47,44.826666666666675,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.60000000000001,0.0
2025-02-12 06:15:00,716.89,-12.710000000000036,0.0,61.833333333333336,75.11333333333333,710.5266666666666,0.0,70.47,44.699999999999996,74.0,0.0,73.0,70.99666666666667,70.47666666666667,,,64.0,71.0,65.0,65.0,16.499999999999993,0.0
2025-02-12 06:30:00,711.2400000000001,12.719999999999914,0.0,61.5,75.19333333333333,711.2333333333332,0.0,70.47,44.82,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.520000000000003,0.0
2025-02-12 06:45:00,713.3533333333334,-8.470000000000027,0.0,61.5,75.44,716.18,0.0,70.47,45.67333333333334,74.0,0.0,73.0,70.99333333333333,70.43,,,64.0,71.0,65.0,65.0,16.360000000000007,0.0
2025-02-12 07:00:00,714.0633333333334,-4.240000000000009,0.0,61.166666666666664,75.52,716.18,0.0,70.47,45.723333333333336,74.0,0.0,73.0,70.99666666666667,70.45,,,64.0,71.0,65.0,65.0,16.74000000000001,0.0
2025-02-12 07:15:00,708.41,-8.469999999999914,0.0,61.0,75.27666666666667,714.7666666666665,0.0,70.47,45.333333333333336,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.599999999999994,0.0
2025-02-12 07:30:00,712.65,-14.829999999999927,0.0,62.0,75.42333333333333,715.4733333333334,0.0,70.47,45.46666666666667,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.33,0.0
2025-02-12 07:45:00,720.42,8.480000000000018,0.0,62.166666666666664,75.40333333333334,714.06,0.0,70.47,45.23333333333333,74.0,0.0,73.0,71.0,70.47666666666667,,,64.0,71.0,65.0,65.0,16.659999999999997,0.0
2025-02-12 08:00:00,707.7033333333334,6.360000000000014,0.0,61.5,75.26333333333334,713.3533333333334,0.0,70.47,45.129999999999995,74.0,0.0,73.0,70.99333333333333,70.48,,,64.0,71.0,65.0,65.0,16.369999999999997,0.0
2025-02-12 08:15:00,727.4833333333332,-12.709999999999923,0.0,61.166666666666664,75.32000000000001,714.06,0.0,70.47,45.39000000000001,74.0,0.0,73.0,70.99333333333333,70.47333333333334,,,64.0,71.0,65.0,65.0,16.28,0.0
2025-02-12 08:30:00,714.0633333333334,8.480000000000018,0.0,60.666666666666664,75.24,713.3533333333334,0.0,70.47,45.096666666666664,74.0,0.0,73.0,70.99,70.48,,,64.0,71.0,65.0,65.0,16.400000000000006,0.0
2025-02-12 08:45:00,716.8866666666667,4.240000000000009,0.0,62.166666666666664,75.41333333333334,713.3533333333334,0.0,70.47,45.296666666666674,74.0,0.0,73.0,70.99666666666667,70.48333333333333,,,64.0,71.0,65.0,65.0,16.38000000000001,0.0
2025-02-12 09:00:00,729.6,2.1200000000000045,0.0,62.5,76.58999999999999,717.5933333333332,0.0,70.47,45.97666666666667,74.0,0.0,73.0,71.0,70.46666666666667,,,64.0,71.0,65.0,65.0,16.560000000000002,0.0
2025-02-12 09:15:00,719.71,-2.1200000000000045,0.0,61.166666666666664,75.77666666666666,721.1266666666667,0.0,70.47,46.576666666666675,74.0,0.0,73.0,70.99333333333333,70.45666666666666,,,64.0,71.0,65.0,65.0,16.93,0.0
2025-02-12 09:30:00,716.18,-6.360000000000014,0.0,61.333333333333336,75.54666666666667,716.18,0.0,70.47,45.94,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.72,0.0
2025-02-12 09:45:00,719.7133333333333,-4.239999999999895,0.0,61.666666666666664,75.47,716.18,0.0,70.47,45.78666666666667,74.0,0.0,73.0,70.99666666666667,70.48666666666666,,,64.0,71.0,65.0,65.0,16.71,0.0
2025-02-12 10:00:00,707.7066666666666,-8.469999999999914,0.0,61.5,75.34666666666668,714.06,0.0,70.47,45.20666666666667,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,16.550000000000004,0.0
2025-02-12 10:15:00,708.4133333333334,4.240000000000009,0.0,61.5,75.20666666666666,713.3533333333334,0.0,70.47,44.99,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,16.360000000000007,0.0
2025-02-12 10:30:00,709.8233333333334,-4.230000000000018,0.0,61.0,75.22333333333334,711.2333333333335,0.0,70.47,44.75666666666667,74.0,0.0,73.0,70.99666666666667,70.50666666666666,,,64.0,71.0,65.0,65.0,16.270000000000003,0.0
2025-02-12 10:45:00,703.4699999999999,-12.710000000000036,0.0,60.5,75.06666666666666,709.8233333333334,0.0,70.47,44.48,74.0,0.0,73.0,71.0,70.51333333333334,,,64.0,71.0,65.0,65.0,16.010000000000005,0.0
2025-02-12 11:00:00,704.88,-2.1200000000000045,0.0,60.833333333333336,74.77666666666666,709.82,0.0,70.47,44.24,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,15.920000000000002,0.0
2025-02-12 11:15:00,708.4133333333334,8.479999999999905,0.0,61.666666666666664,74.86333333333333,709.8233333333334,0.0,70.47,44.48333333333333,74.0,0.0,73.0,71.0,70.48333333333333,,,64.0,71.0,65.0,65.0,15.870000000000005,0.0
2025-02-12 11:30:00,708.4133333333333,-2.1200000000000045,0.0,61.666666666666664,75.09666666666666,711.2333333333335,0.0,70.47,44.85666666666666,74.0,0.0,73.0,70.99666666666667,70.47333333333334,,,64.0,71.0,65.0,65.0,16.03,0.0
2025-02-12 11:45:00,711.2366666666667,-6.350000000000023,0.0,61.166666666666664,75.12,713.3533333333334,0.0,70.47,45.07,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,16.099999999999994,0.0
2025-02-12 12:00:00,712.65,-2.119999999999891,0.0,60.666666666666664,75.30666666666667,713.3533333333334,0.0,70.47,45.156666666666666,74.0,0.0,73.0,70.99333333333333,70.46333333333332,,,64.0,71.0,65.0,65.0,16.119999999999997,0.0
2025-02-12 12:15:00,705.5866666666667,10.599999999999909,0.0,61.666666666666664,75.21666666666665,713.3533333333334,0.0,70.47,44.916666666666664,74.0,0.0,73.0,70.99333333333333,70.47,,,64.0,71.0,65.0,65.0,16.049999999999997,0.0
2025-02-12 12:30:00,716.8866666666667,4.239999999999895,0.0,63.0,75.14333333333333,711.2333333333335,0.0,70.47,44.49,74.0,0.0,73.0,71.0,70.48666666666666,,,64.0,71.0,65.0,65.0,16.249999999999993,0.0
2025-02-12 12:45:00,706.2933333333334,-2.1200000000000045,0.0,62.0,75.07000000000001,708.41,0.0,70.47,44.21333333333333,74.0,0.0,73.0,70.99666666666667,70.49333333333334,,,64.0,71.0,65.0,65.0,16.199999999999996,0.0
2025-02-12 13:00:00,697.1133333333333,4.230000000000018,0.0,60.833333333333336,74.12,692.8733333333333,0.0,70.47,41.346666666666664,74.0,0.0,73.0,70.99333333333333,70.62666666666667,,,64.0,71.0,65.0,65.0,15.819999999999993,0.0
2025-02-12 13:15:00,652.6166666666667,8.480000000000018,0.0,57.666666666666664,69.74666666666667,649.79,0.0,70.47,32.96666666666667,74.0,0.0,73.0,70.99666666666667,70.91333333333334,,,64.0,71.0,65.0,65.0,13.899999999999999,0.0
2025-02-12 13:30:00,622.2433333333333,-6.350000000000023,0.0,55.5,68.62666666666667,620.1266666666667,0.0,70.47,27.439999999999998,74.0,0.0,73.0,70.99666666666667,71.02333333333333,,,64.0,71.0,65.0,65.0,10.630000000000003,0.0
2025-02-12 13:45:00,602.4699999999999,-2.1200000000000045,0.0,54.666666666666664,67.19333333333333,593.9933333333333,0.0,70.47,22.14,74.0,0.0,73.0,70.99666666666667,71.05333333333333,,,64.0,71.0,65.0,65.0,8.920000000000002,0.0
2025-02-12 14:00:00,584.81,-2.1200000000000045,0.0,54.333333333333336,66.56666666666666,581.9866666666667,0.0,70.47,19.783333333333335,74.0,0.0,73.0,70.99666666666667,70.97666666666667,,,64.0,71.0,65.0,65.0,7.970000000000006,0.0
2025-02-12 14:15:00,189.99333333333334,10.589999999999918,0.0,76.0,66.91000000000001,569.98,0.0,70.47,17.53,74.0,0.0,73.0,70.99333333333333,70.91000000000001,,,64.0,71.0,65.0,65.0,7.259999999999998,0.0
2025-02-12 14:30:00,399.05333333333334,-574.22,0.0,69.16666666666667,69.21666666666667,580.5733333333333,0.0,70.47,19.516666666666666,74.0,0.0,73.0,70.99333333333333,70.68666666666667,,,64.0,71.0,65.0,65.0,9.189999999999998,0.0
2025-02-12 14:45:00,559.3866666666667,6.350000000000023,0.0,51.666666666666664,66.09,562.21,0.0,70.47,16.01666666666667,74.0,0.0,73.0,71.0,70.77666666666666,,,64.0,71.0,65.0,65.0,7.439999999999998,0.0
2025-02-12 15:00:00,562.2066666666666,6.350000000000023,0.0,52.166666666666664,65.99,562.2066666666666,0.0,70.47,15.933333333333332,74.0,0.0,73.0,70.99333333333333,70.68,,,64.0,71.0,65.0,65.0,6.350000000000001,0.0
2025-02-12 15:15:00,560.7966666666666,0.0,0.0,51.666666666666664,65.89,560.09,0.0,70.47,15.536666666666667,74.0,0.0,73.0,70.99333333333333,70.63333333333334,,,64.0,71.0,65.0,65.0,6.549999999999997,0.0
2025-02-12 15:30:00,552.3233333333333,4.240000000000009,0.0,53.833333333333336,66.15333333333332,560.09,0.0,70.47,15.546666666666667,74.0,0.0,73.0,70.99666666666667,70.58333333333333,,,64.0,71.0,65.0,65.0,6.679999999999993,0.0
2025-02-12 15:45:00,553.7333333333333,-2.1200000000000045,0.0,54.0,65.68333333333334,553.03,0.0,70.47,14.06,74.0,0.0,73.0,70.99,70.61,,,64.0,71.0,65.0,65.0,6.509999999999998,0.0
2025-02-12 16:00:00,568.57,6.350000000000023,0.0,53.333333333333336,65.95,556.56,0.0,70.47,14.719999999999999,74.0,0.0,73.0,70.99666666666667,70.53666666666668,,,64.0,71.0,65.0,65.0,6.159999999999997,0.0
2025-02-12 16:15:00,561.5033333333333,14.840000000000032,0.0,54.333333333333336,66.48,570.6833333333334,0.0,70.47,17.326666666666664,74.0,0.0,73.0,70.99,70.41,,,64.0,71.0,65.0,65.0,6.460000000000008,0.0
2025-02-12 16:30:00,593.9933333333333,-14.830000000000041,0.0,55.333333333333336,67.77,589.7566666666667,0.0,70.47,21.19,74.0,0.0,73.0,70.99333333333333,70.27,,,64.0,71.0,65.0,65.0,7.229999999999997,0.0
2025-02-12 16:45:00,577.0433333333334,,0.0,55.0,67.51333333333334,583.3966666666666,0.0,70.47,19.986666666666668,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,,
2025-02-12 17:00:00,593.2866666666666,-6.350000000000023,0.0,54.333333333333336,67.62666666666667,584.1033333333334,0.0,70.47,20.003333333333334,74.0,0.0,73.0,70.99666666666667,70.41000000000001,,,64.0,71.0,65.0,65.0,7.720000000000006,0.0
2025-02-12 17:15:00,591.8766666666667,14.830000000000041,0.0,53.833333333333336,67.49666666666666,581.2766666666666,0.0,70.47,19.53333333333333,74.0,0.0,73.0,71.0,70.45333333333333,,,64.0,71.0,65.0,65.0,7.689999999999998,0.0
2025-02-12 17:30:00,572.0966666666667,12.719999999999914,0.0,54.333333333333336,67.23333333333333,572.8066666666667,0.0,70.47,17.953333333333333,74.0,0.0,73.0,71.0,70.52666666666667,,,64.0,71.0,65.0,65.0,7.349999999999994,0.0
2025-02-12 17:45:00,568.5666666666667,-4.240000000000009,0.0,53.833333333333336,66.88333333333333,565.74,0.0,70.47,16.226666666666667,74.0,0.0,73.0,70.99666666666667,70.58,,,64.0,71.0,65.0,65.0,6.8700000000000045,0.0
2025-02-12 18:00:00,566.4466666666667,8.480000000000018,0.0,53.833333333333336,66.86666666666667,563.62,0.0,70.47,16.25,74.0,0.0,73.0,70.99333333333333,70.55666666666667,,,64.0,71.0,65.0,65.0,6.759999999999991,0.0
2025-02-12 18:15:00,545.9633333333333,2.1200000000000045,0.0,52.333333333333336,66.09333333333332,545.9633333333333,0.0,70.47,12.903333333333334,74.0,0.0,73.0,70.99333333333333,70.67,,,64.0,71.0,65.0,65.0,6.330000000000005,0.0
2025-02-12 18:30:00,536.0766666666667,0.0,0.0,51.0,65.62666666666667,538.1966666666667,0.0,70.47,11.196666666666667,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,5.459999999999994,0.0
2025-02-12 18:45:00,532.5466666666667,-4.240000000000009,0.0,50.833333333333336,65.36666666666666,530.4266666666667,0.0,70.47,9.85,74.0,0.0,73.0,70.99333333333333,70.66,,,64.0,71.0,65.0,65.0,4.979999999999997,0.0
2025-02-12 19:00:00,515.5933333333334,8.480000000000018,0.0,50.833333333333336,65.05333333333334,523.36,0.0,70.47,8.42,74.0,0.0,73.0,70.99333333333333,70.66,,,64.0,71.0,65.0,65.0,4.609999999999999,0.0
2025-02-12 19:15:00,509.9433333333333,-10.590000000000032,0.0,50.166666666666664,64.95666666666666,518.4233333333333,0.0,70.47,7.396666666666667,74.0,0.0,73.0,70.99666666666667,70.65,,,64.0,71.0,65.0,65.0,4.289999999999999,0.0
2025-02-12 19:30:00,506.41333333333336,-19.069999999999993,0.0,49.833333333333336,64.8,511.3566666666666,0.0,70.47,5.973333333333334,74.0,0.0,73.0,70.99666666666667,70.65333333333334,,,64.0,71.0,65.0,65.0,3.8599999999999994,0.0
2025-02-12 19:45:00,500.0566666666667,-8.46999999999997,0.0,49.666666666666664,64.85666666666667,502.88000000000005,0.0,70.47,4.47,74.0,0.0,73.0,71.0,70.65666666666667,,,64.0,71.0,65.0,65.0,3.710000000000008,0.0
2025-02-12 20:00:00,491.58,-2.1200000000000045,0.0,49.333333333333336,64.99666666666667,495.82,0.0,70.47,3.3533333333333335,74.0,0.0,73.0,70.99666666666667,70.65333333333334,,,64.0,71.0,65.0,65.0,3.680000000000007,0.0
2025-02-12 20:15:00,492.64,6.360000000000014,0.0,49.5,64.93,495.82,0.0,70.47,3.4749999999999996,74.0,0.0,73.0,70.995,70.6,,,64.0,71.0,65.0,65.0,3.730000000000004,0.0
2025-02-12 20:30:00,496.5233333333333,0.0,0.0,49.166666666666664,64.98,496.52666666666664,0.0,70.47,3.4066666666666667,74.0,0.0,73.0,70.99333333333333,70.56333333333333,,,64.0,71.0,65.0,65.0,3.6400000000000006,0.0
2025-02-12 20:45:00,495.2875,6.350000000000023,0.0,49.5,64.94,499.52750000000003,0.0,70.47,3.8775000000000004,74.0,0.0,73.0,70.99249999999999,70.51,,,64.0,71.0,65.0,65.0,3.6099999999999994,0.0
2025-02-12 21:00:00,517.0033333333333,-23.30000000000001,0.0,50.166666666666664,65.09,517.7133333333333,0.0,70.47,7.34,74.0,0.0,73.0,70.99666666666667,70.33999999999999,,,64.0,71.0,65.0,65.0,3.730000000000004,0.0
2025-02-12 21:15:00,549.4966666666667,-6.360000000000014,0.0,51.166666666666664,66.56333333333333,552.32,0.0,70.47,13.626666666666667,74.0,0.0,73.0,70.99333333333333,70.11666666666667,,,64.0,71.0,65.0,65.0,4.280000000000001,0.0
2025-02-12 21:30:00,583.4,-8.470000000000027,0.0,52.5,68.30666666666667,586.22,0.0,70.47,20.75,74.0,0.0,73.0,70.99333333333333,69.94333333333334,,,64.0,71.0,65.0,65.0,5.739999999999995,0.0
2025-02-12 21:45:00,620.1266666666667,-8.470000000000027,0.0,53.666666666666664,70.15666666666667,620.8333333333334,0.0,70.47,27.253333333333334,74.0,0.0,73.0,70.99666666666667,69.83666666666666,,,64.0,71.0,65.0,65.0,7.490000000000009,0.0
2025-02-12 22:00:00,645.5533333333333,-6.3599999999999,0.0,54.833333333333336,72.10666666666667,653.3233333333334,0.0,70.47,33.43,74.0,0.0,73.0,70.99333333333333,69.77,,,64.0,71.0,65.0,65.0,9.189999999999998,0.0
2025-02-12 22:15:00,680.8633333333333,-6.360000000000014,0.0,56.166666666666664,74.63333333333333,686.5166666666668,0.0,70.47,39.879999999999995,74.0,0.0,73.0,70.99666666666667,69.73666666666666,,,64.0,71.0,65.0,65.0,11.740000000000002,0.0
2025-02-12 22:30:00,709.8266666666667,-4.240000000000009,0.0,57.333333333333336,75.98666666666666,704.1733333333333,0.0,70.47,43.406666666666666,74.0,0.0,73.0,70.99333333333333,69.82,,,64.0,71.0,65.0,65.0,13.740000000000002,0.0
2025-02-12 22:45:00,710.5300000000001,-4.230000000000018,0.0,57.5,76.81,711.2366666666667,0.0,70.47,44.77333333333333,74.0,0.0,73.0,70.99666666666667,69.96666666666665,,,64.0,71.0,65.0,65.0,14.749999999999993,0.0
2025-02-12 23:00:00,704.1733333333333,4.240000000000009,0.0,57.5,76.67999999999999,707.0,0.0,70.47,44.07,74.0,0.0,73.0,70.99666666666667,70.16000000000001,,,64.0,71.0,65.0,65.0,15.350000000000001,0.0
2025-02-12 23:15:00,704.1766666666667,-4.240000000000009,0.0,57.5,76.46,707.7066666666666,0.0,70.47,44.10999999999999,74.0,0.0,73.0,70.99666666666667,70.25666666666666,,,64.0,71.0,65.0,65.0,14.449999999999996,0.0
2025-02-12 23:30:00,717.5933333333332,-10.590000000000032,0.0,57.5,76.53333333333335,707.7066666666666,0.0,70.47,44.23333333333333,74.0,0.0,73.0,70.99333333333333,70.32333333333332,,,64.0,71.0,65.0,65.0,14.79999999999999,0.0
2025-02-12 23:45:00,700.6433333333334,10.589999999999918,0.0,57.166666666666664,75.74,695.6966666666667,0.0,70.47,41.77333333333333,74.0,0.0,73.0,70.99,70.47666666666667,,,64.0,71.0,65.0,65.0,14.57,0.0
2025-02-13 00:00:00,678.7466666666666,8.480000000000018,0.0,57.0,75.13333333333334,689.3433333333332,0.0,70.47,40.596666666666664,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,13.490000000000002,0.0
2025-02-13 00:15:00,687.2266666666666,-8.480000000000018,0.0,57.166666666666664,74.99333333333333,687.9333333333334,0.0,70.47,40.23,74.0,0.0,73.0,70.99,70.52,,,64.0,71.0,65.0,65.0,13.410000000000004,0.0
2025-02-13 00:30:00,682.9866666666667,2.1200000000000045,0.0,57.0,74.94333333333333,685.1066666666666,0.0,70.47,39.696666666666665,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,13.309999999999995,0.0
2025-02-13 00:45:00,669.5666666666667,0.0,0.0,57.0,74.61333333333333,678.7466666666666,0.0,70.47,38.53,74.0,0.0,73.0,70.99,70.55666666666667,,,64.0,71.0,65.0,65.0,13.049999999999997,0.0
2025-02-13 01:00:00,678.7466666666666,-6.349999999999909,0.0,56.666666666666664,74.13,673.8,0.0,70.47,37.38,74.0,0.0,73.0,70.99333333333333,70.57333333333334,,,64.0,71.0,65.0,65.0,12.479999999999997,0.0
2025-02-13 01:15:00,670.98,-4.240000000000009,0.0,57.0,74.25666666666666,675.2133333333333,0.0,70.47,37.85666666666666,74.0,0.0,73.0,70.99333333333333,70.53333333333335,,,64.0,71.0,65.0,65.0,12.46,0.0
2025-02-13 01:30:00,668.86,-4.2299999999999045,0.0,57.166666666666664,74.35000000000001,673.8,0.0,70.47,37.593333333333334,74.0,0.0,73.0,70.99333333333333,70.52,,,64.0,71.0,65.0,65.0,12.319999999999993,0.0
2025-02-13 01:45:00,666.74,-4.2299999999999045,0.0,57.0,74.47,673.8,0.0,70.47,37.67666666666667,74.0,0.0,73.0,70.99666666666667,70.5,,,64.0,71.0,65.0,65.0,12.379999999999995,0.0
2025-02-13 02:00:00,678.7466666666666,2.1200000000000045,0.0,57.5,74.52,676.6266666666667,0.0,70.47,37.79333333333333,74.0,0.0,73.0,70.99666666666667,70.48333333333333,,,64.0,71.0,65.0,65.0,12.36,0.0
2025-02-13 02:15:00,687.2233333333334,10.600000000000023,0.0,57.666666666666664,74.99,682.28,0.0,70.47,38.98,74.0,0.0,73.0,70.99,70.42999999999999,,,64.0,71.0,65.0,65.0,12.730000000000004,0.0
2025-02-13 02:30:00,687.93,6.350000000000023,0.0,58.0,75.41666666666667,685.8133333333334,0.0,70.47,39.949999999999996,74.0,0.0,73.0,70.99333333333333,70.41000000000001,,,64.0,71.0,65.0,65.0,13.25,0.0
2025-02-13 02:45:00,692.8766666666667,12.710000000000036,0.0,58.0,75.80666666666667,687.93,0.0,70.47,40.21666666666667,74.0,0.0,73.0,70.99333333333333,70.41666666666667,,,64.0,71.0,65.0,65.0,13.479999999999997,0.0
2025-02-13 03:00:00,670.9766666666666,2.1200000000000045,0.0,57.666666666666664,75.12666666666667,679.4533333333333,0.0,70.47,38.45333333333333,74.0,0.0,73.0,70.99333333333333,70.50666666666666,,,64.0,71.0,65.0,65.0,13.25,0.0
2025-02-13 03:15:00,677.3366666666667,-12.709999999999923,0.0,57.666666666666664,74.96333333333332,680.8666666666667,0.0,70.47,38.78333333333333,74.0,0.0,73.0,70.99333333333333,70.47666666666667,,,64.0,71.0,65.0,65.0,12.799999999999997,0.0
2025-02-13 03:30:00,688.6333333333333,-2.1200000000000045,0.0,57.666666666666664,74.87,682.9866666666667,0.0,70.47,39.20333333333333,74.0,0.0,73.0,70.99333333333333,70.46666666666667,,,64.0,71.0,65.0,65.0,13.549999999999997,0.0
2025-02-13 03:45:00,692.8733333333333,4.230000000000018,0.0,58.0,75.33333333333333,690.75,0.0,70.47,40.803333333333335,74.0,0.0,73.0,70.99333333333333,70.39666666666666,,,64.0,71.0,65.0,65.0,13.390000000000008,0.0
2025-02-13 04:00:00,693.5799999999999,-2.1100000000000136,0.0,58.166666666666664,75.61333333333333,693.5766666666667,0.0,70.47,41.37,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,13.86,0.0
2025-02-13 04:15:00,695.6966666666667,6.360000000000014,0.0,58.5,75.92,697.11,0.0,70.47,41.99666666666667,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,14.060000000000002,0.0
2025-02-13 04:30:00,708.4133333333334,0.0,0.0,58.833333333333336,76.04,699.9366666666666,0.0,70.47,42.53666666666666,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,14.269999999999996,0.0
2025-02-13 04:45:00,697.8166666666666,6.360000000000014,0.0,59.0,76.21333333333332,703.4699999999999,0.0,70.47,43.23,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,14.68,0.0
2025-02-13 05:00:00,704.8766666666667,2.1200000000000045,0.0,59.166666666666664,76.39999999999999,708.4133333333334,0.0,70.47,44.23333333333333,74.0,0.0,73.0,70.99333333333333,70.38,,,64.0,71.0,65.0,65.0,14.96,0.0
2025-02-13 05:15:00,714.0600000000001,0.0,0.0,59.666666666666664,76.75333333333333,714.7666666666668,0.0,70.47,45.403333333333336,74.0,0.0,73.0,70.99666666666667,70.36,,,64.0,71.0,65.0,65.0,15.399999999999999,0.0
2025-02-13 05:30:00,719.71,-6.3599999999999,0.0,60.166666666666664,76.71,716.8866666666667,0.0,70.47,45.68666666666667,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,15.980000000000004,0.0
2025-02-13 05:45:00,717.5933333333332,10.590000000000032,0.0,61.833333333333336,76.82,723.9499999999999,0.0,70.47,47.14666666666667,74.0,0.0,73.0,71.0,70.36,,,64.0,71.0,65.0,65.0,16.169999999999995,0.0
2025-02-13 06:00:00,717.5933333333332,-10.590000000000032,0.0,62.5,77.42,726.7800000000001,0.0,70.47,47.669999999999995,74.0,0.0,73.0,70.99666666666667,70.37333333333333,,,64.0,71.0,65.0,65.0,17.059999999999995,0.0
2025-02-13 06:15:00,728.1866666666666,-12.720000000000027,0.0,64.5,78.06666666666666,735.25,0.0,70.47,49.45333333333334,74.0,0.0,73.0,71.0,70.32333333333334,,,64.0,71.0,65.0,65.0,16.989999999999995,0.0
2025-02-13 06:30:00,742.3133333333334,6.350000000000023,0.0,63.333333333333336,78.36666666666666,743.7266666666668,0.0,70.47,51.166666666666664,74.0,0.0,73.0,70.99333333333333,70.31,,,64.0,71.0,65.0,65.0,18.089999999999996,0.0
2025-02-13 06:45:00,738.7833333333333,-6.350000000000023,0.0,62.833333333333336,78.67666666666666,749.3766666666667,0.0,70.47,52.126666666666665,74.0,0.0,73.0,70.99333333333333,70.32,,,64.0,71.0,65.0,65.0,18.529999999999994,0.0
2025-02-13 07:00:00,750.0833333333334,-8.470000000000027,0.0,62.333333333333336,78.60666666666667,748.6666666666666,0.0,70.47,51.96333333333333,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,18.64,0.0
2025-02-13 07:15:00,759.2633333333333,-6.350000000000023,0.0,62.333333333333336,78.64666666666666,753.6133333333333,0.0,70.47,52.836666666666666,74.0,0.0,73.0,70.99666666666667,70.38,,,64.0,71.0,65.0,65.0,18.489999999999995,0.0
2025-02-13 07:30:00,750.79,2.1200000000000045,0.0,62.0,78.64333333333333,755.0266666666666,0.0,70.47,53.01,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,18.659999999999997,0.0
2025-02-13 07:45:00,755.0300000000001,-6.360000000000014,0.0,62.0,78.65333333333332,757.1466666666666,0.0,70.47,53.623333333333335,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,18.939999999999998,0.0
2025-02-13 08:00:00,759.2666666666668,-14.829999999999927,0.0,63.0,78.63333333333333,759.9733333333334,0.0,70.47,54.21333333333333,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,19.069999999999993,0.0
2025-02-13 08:15:00,768.4466666666667,8.470000000000027,0.0,64.5,78.64333333333333,763.5066666666667,0.0,70.47,54.99333333333333,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,19.619999999999997,0.0
2025-02-13 08:30:00,767.7399999999999,8.470000000000027,0.0,65.16666666666667,79.06333333333333,767.7399999999999,0.0,70.47,55.68666666666667,74.0,0.0,73.0,70.99333333333333,70.38666666666667,,,64.0,71.0,65.0,65.0,20.060000000000002,0.0
2025-02-13 08:45:00,771.2733333333334,4.240000000000009,0.0,65.33333333333333,79.41333333333334,771.9766666666666,0.0,70.47,56.59666666666667,74.0,0.0,73.0,70.99666666666667,70.37666666666667,,,64.0,71.0,65.0,65.0,20.17,0.0
2025-02-13 09:00:00,784.6933333333333,10.600000000000023,0.0,65.5,79.45,774.0966666666667,0.0,70.47,57.02,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,20.42,0.0
2025-02-13 09:15:00,783.9866666666667,10.590000000000032,0.0,64.5,79.66666666666667,778.3366666666667,0.0,70.47,57.620000000000005,74.0,0.0,73.0,70.99,70.39333333333333,,,64.0,71.0,65.0,65.0,20.379999999999995,0.0
2025-02-13 09:30:00,786.8100000000001,-8.480000000000018,0.0,65.33333333333333,80.20666666666666,784.6933333333333,0.0,70.47,58.86000000000001,74.0,0.0,73.0,70.99666666666667,70.38,,,64.0,71.0,65.0,65.0,20.680000000000007,0.0
2025-02-13 09:45:00,797.4033333333333,-4.230000000000018,0.0,65.33333333333333,80.51666666666667,795.9933333333333,0.0,70.47,60.94333333333333,74.0,0.0,73.0,70.99666666666667,70.31,,,64.0,71.0,65.0,65.0,20.75,0.0
2025-02-13 10:00:00,790.34,4.240000000000009,0.0,65.5,79.80333333333333,790.34,0.0,70.47,59.95666666666667,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,21.22,0.0
2025-02-13 10:15:00,799.5233333333334,6.360000000000014,0.0,65.5,80.06333333333333,793.1666666666666,0.0,70.47,60.583333333333336,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,21.249999999999993,0.0
2025-02-13 10:30:00,803.7633333333333,10.589999999999918,0.0,65.16666666666667,80.12,791.0466666666667,0.0,70.47,60.18,74.0,0.0,73.0,70.99666666666667,70.43333333333334,,,64.0,71.0,65.0,65.0,21.689999999999998,0.0
2025-02-13 10:45:00,783.2766666666666,12.720000000000027,0.0,64.33333333333333,79.93,783.9900000000001,0.0,70.47,58.72666666666667,74.0,0.0,73.0,70.99666666666667,70.51333333333334,,,64.0,71.0,65.0,65.0,21.060000000000002,0.0
2025-02-13 11:00:00,795.9900000000001,8.470000000000027,0.0,64.83333333333333,80.19333333333334,800.23,0.0,70.47,61.830000000000005,74.0,0.0,73.0,70.99666666666667,70.35333333333334,,,64.0,71.0,65.0,65.0,20.64,0.0
2025-02-13 11:15:00,808.0,14.830000000000041,0.0,65.0,80.84666666666666,812.9433333333333,0.0,70.47,64.45,74.0,0.0,73.0,70.99333333333333,70.29333333333334,,,64.0,71.0,65.0,65.0,21.820000000000007,0.0
2025-02-13 11:30:00,819.3000000000001,-6.350000000000023,0.0,65.66666666666667,80.92333333333333,815.77,0.0,70.47,64.97666666666667,74.0,0.0,73.0,70.99333333333333,70.33666666666666,,,64.0,71.0,65.0,65.0,21.740000000000002,0.0
2025-02-13 11:45:00,821.4166666666666,12.710000000000036,0.0,68.16666666666667,81.0,819.3033333333333,0.0,70.47,65.54333333333334,74.0,0.0,73.0,70.99666666666667,70.35333333333334,,,64.0,71.0,65.0,65.0,22.28,0.0
2025-02-13 12:00:00,833.4266666666667,6.350000000000023,0.0,67.66666666666667,81.26,829.8966666666666,0.0,70.47,67.49333333333334,74.0,0.0,73.0,70.99333333333333,70.3,,,64.0,71.0,65.0,65.0,22.71,0.0
2025-02-13 12:15:00,841.9033333333333,-4.240000000000009,0.0,67.66666666666667,81.40333333333334,837.6666666666666,0.0,70.47,69.24000000000001,74.0,0.0,73.0,70.99333333333333,70.29333333333334,,,64.0,71.0,65.0,65.0,23.160000000000004,0.0
2025-02-13 12:30:00,833.4266666666666,-4.240000000000009,0.0,67.5,81.58333333333333,836.2533333333334,0.0,70.47,68.86666666666666,74.0,0.0,73.0,70.99666666666667,70.36,,,64.0,71.0,65.0,65.0,23.279999999999994,0.0
2025-02-13 12:45:00,838.37,8.469999999999914,0.0,66.83333333333333,81.19666666666667,827.07,0.0,70.47,67.13333333333334,74.0,0.0,73.0,70.99,70.47666666666667,,,64.0,71.0,65.0,65.0,23.340000000000003,0.0
2025-02-13 13:00:00,771.9766666666666,4.240000000000009,0.0,63.833333333333336,78.66000000000001,776.2166666666667,0.0,70.47,57.25,74.0,0.0,73.0,70.99333333333333,70.89,,,64.0,71.0,65.0,65.0,22.28000000000001,0.0
2025-02-13 13:15:00,728.8933333333333,-2.1200000000000045,0.0,61.833333333333336,75.62666666666667,728.8933333333334,0.0,70.47,48.36666666666667,74.0,0.0,73.0,70.99666666666667,71.12666666666667,,,64.0,71.0,65.0,65.0,19.690000000000005,0.0
2025-02-13 13:30:00,690.0500000000001,6.3599999999999,0.0,60.833333333333336,73.02999999999999,690.7533333333334,0.0,70.47,40.946666666666665,74.0,0.0,73.0,70.99666666666667,71.23333333333333,,,64.0,71.0,65.0,65.0,16.4,0.0
2025-02-13 13:45:00,667.4466666666667,-4.240000000000009,0.0,59.333333333333336,71.11333333333334,668.1566666666668,0.0,70.47,36.43333333333334,74.0,0.0,73.0,70.99,71.17333333333333,,,64.0,71.0,65.0,65.0,14.029999999999994,0.0
2025-02-13 14:00:00,682.2766666666666,-2.1200000000000045,0.0,59.833333333333336,71.61666666666666,680.16,0.0,70.47,38.76333333333333,74.0,0.0,73.0,70.99666666666667,70.85666666666667,,,64.0,71.0,65.0,65.0,12.970000000000006,0.0
2025-02-13 14:15:00,683.6933333333333,-6.360000000000014,0.0,60.166666666666664,71.88333333333334,680.8666666666667,0.0,70.47,38.97333333333333,74.0,0.0,73.0,70.99333333333333,70.71666666666667,,,64.0,71.0,65.0,65.0,13.899999999999999,0.0
2025-02-13 14:30:00,677.3333333333334,5.300000000000011,0.0,59.666666666666664,71.74666666666667,679.4533333333333,0.0,70.47,38.663333333333334,74.0,0.0,73.0,71.0,70.67333333333333,,,64.0,71.0,65.0,65.0,13.960000000000004,0.0
2025-02-13 14:45:00,675.92,8.480000000000018,0.0,59.166666666666664,71.11,673.0933333333332,0.0,70.47,37.339999999999996,74.0,0.0,73.0,70.99666666666667,70.66333333333334,,,64.0,71.0,65.0,65.0,13.840000000000003,0.0
2025-02-13 15:00:00,685.81,0.0,0.0,60.166666666666664,71.74333333333333,682.9866666666667,0.0,70.47,39.20333333333333,74.0,0.0,73.0,70.99333333333333,70.52666666666667,,,64.0,71.0,65.0,65.0,13.209999999999994,0.0
2025-02-13 15:15:00,709.1199999999999,4.240000000000009,0.0,60.833333333333336,73.18333333333334,702.0533333333333,0.0,70.47,42.95333333333334,74.0,0.0,73.0,70.99666666666667,70.34666666666668,,,64.0,71.0,65.0,65.0,13.949999999999996,0.0
2025-02-13 15:30:00,699.23,16.959999999999923,0.0,60.5,73.36666666666666,702.7633333333333,0.0,70.47,43.11000000000001,74.0,0.0,73.0,70.99666666666667,70.38666666666667,,,64.0,71.0,65.0,65.0,16.1,0.0
2025-02-13 15:45:00,711.9433333333333,-6.360000000000014,0.0,60.666666666666664,73.60333333333334,711.2333333333332,0.0,70.47,44.57333333333333,74.0,0.0,73.0,70.99333333333333,70.34666666666666,,,64.0,71.0,65.0,65.0,15.509999999999998,0.0
2025-02-13 16:00:00,709.1166666666667,-10.590000000000032,0.0,60.833333333333336,73.37666666666667,710.5266666666666,0.0,70.47,44.47,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,15.940000000000005,0.0
2025-02-13 16:15:00,718.3000000000001,-8.470000000000027,0.0,61.166666666666664,74.16000000000001,719.7133333333333,0.0,70.47,46.23333333333333,74.0,0.0,73.0,70.99,70.34333333333333,,,64.0,71.0,65.0,65.0,16.210000000000008,0.0
2025-02-13 16:30:00,734.5433333333334,8.470000000000027,0.0,62.333333333333336,74.61333333333333,731.0133333333333,0.0,70.47,48.50333333333333,74.0,0.0,73.0,70.99333333333333,70.29,,,64.0,71.0,65.0,65.0,16.939999999999998,0.0
2025-02-13 16:45:00,758.56,-4.240000000000009,0.0,64.16666666666667,75.96,752.91,0.0,70.47,52.84666666666667,74.0,0.0,73.0,70.99333333333333,70.16666666666667,,,64.0,71.0,65.0,65.0,17.939999999999998,0.0
2025-02-13 17:00:00,761.3833333333333,0.0,0.0,63.833333333333336,76.36,760.68,0.0,70.47,54.406666666666666,74.0,0.0,73.0,70.99666666666667,70.20666666666666,,,64.0,71.0,65.0,65.0,19.96,0.0
2025-02-13 17:15:00,766.3299999999999,-4.239999999999895,0.0,63.333333333333336,76.35000000000001,757.8533333333334,0.0,70.47,53.75,74.0,0.0,73.0,71.0,70.31666666666666,,,64.0,71.0,65.0,65.0,19.609999999999992,0.0
2025-02-13 17:30:00,742.3133333333334,10.599999999999909,0.0,62.333333333333336,75.54,739.4900000000001,0.0,70.47,50.54333333333333,74.0,0.0,73.0,71.0,70.50333333333333,,,64.0,71.0,65.0,65.0,19.130000000000003,0.0
2025-02-13 17:45:00,740.1933333333333,-4.240000000000009,0.0,62.166666666666664,74.99666666666667,738.0766666666667,0.0,70.47,49.94333333333333,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,18.03000000000001,0.0
2025-02-13 18:00:00,730.3066666666667,8.470000000000027,0.0,62.0,74.89999999999999,733.8366666666667,0.0,70.47,49.13666666666666,74.0,0.0,73.0,70.99333333333333,70.54,,,64.0,71.0,65.0,65.0,18.119999999999997,0.0
2025-02-13 18:15:00,726.07,4.240000000000009,0.0,61.666666666666664,73.71666666666667,717.5933333333332,0.0,70.47,45.95666666666667,74.0,0.0,73.0,70.99666666666667,70.65666666666667,,,64.0,71.0,65.0,65.0,17.750000000000007,0.0
2025-02-13 18:30:00,725.36,6.360000000000014,0.0,62.833333333333336,74.38666666666667,726.7766666666666,0.0,70.47,47.870000000000005,74.0,0.0,73.0,70.99,70.52,,,64.0,71.0,65.0,65.0,16.480000000000004,0.0
2025-02-13 18:45:00,733.1333333333333,-10.600000000000023,0.0,63.333333333333336,74.34333333333333,723.9533333333333,0.0,70.47,47.28666666666667,74.0,0.0,73.0,70.99666666666667,70.52666666666667,,,64.0,71.0,65.0,65.0,17.529999999999994,0.0
2025-02-13 19:00:00,712.6466666666666,6.360000000000014,0.0,62.5,73.20333333333333,711.9433333333333,0.0,70.47,44.96,74.0,0.0,73.0,70.99333333333333,70.60000000000001,,,64.0,71.0,65.0,65.0,17.310000000000002,0.0
2025-02-13 19:15:00,723.9499999999999,-6.3599999999999,0.0,63.0,74.49,728.1899999999999,0.0,70.47,48.31666666666666,74.0,0.0,73.0,70.99333333333333,70.43,,,64.0,71.0,65.0,65.0,16.859999999999992,0.0
2025-02-13 19:30:00,740.1966666666667,-12.710000000000036,0.0,62.833333333333336,74.95333333333333,735.9566666666666,0.0,70.47,49.57,74.0,0.0,73.0,71.0,70.39,,,64.0,71.0,65.0,65.0,18.11,0.0
2025-02-13 19:45:00,743.0233333333334,10.600000000000023,0.0,63.0,74.95333333333333,735.25,0.0,70.47,49.46666666666667,74.0,0.0,73.0,71.0,70.42333333333333,,,64.0,71.0,65.0,65.0,18.189999999999998,0.0
2025-02-13 20:00:00,724.6566666666668,14.840000000000032,0.0,62.5,74.57,726.07,0.0,70.47,47.65,74.0,0.0,73.0,70.99666666666667,70.50666666666667,,,64.0,71.0,65.0,65.0,18.04,0.0
2025-02-13 20:15:00,723.2466666666666,-14.829999999999927,0.0,62.333333333333336,74.31666666666666,723.2466666666666,0.0,70.47,46.92333333333334,74.0,0.0,73.0,70.99333333333333,70.52666666666666,,,64.0,71.0,65.0,65.0,17.4,0.0
2025-02-13 20:30:00,722.5366666666667,-2.1200000000000045,0.0,61.666666666666664,73.83666666666666,718.2999999999998,0.0,70.47,46.25666666666666,74.0,0.0,73.0,70.99666666666667,70.54,,,64.0,71.0,65.0,65.0,17.110000000000007,0.0
2025-02-13 20:45:00,738.0766666666667,-6.3599999999999,0.0,61.833333333333336,74.35333333333334,725.3633333333333,0.0,70.47,47.4,74.0,0.0,73.0,70.99666666666667,70.45333333333333,,,64.0,71.0,65.0,65.0,16.85,0.0
