time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 21:00:00,764.9133333333333,2.1200000000000045,0.0,63.5,76.92666666666666,764.9166666666666,0.0,70.47,55.06,74.0,0.0,73.0,70.99666666666667,70.13333333333334,,,64.0,71.0,65.0,65.0,18.000000000000007,0.0
2025-02-13 21:15:00,796.6999999999999,-4.240000000000009,0.0,64.66666666666667,79.02333333333333,800.9366666666666,0.0,70.47,61.97666666666667,74.0,0.0,73.0,70.99333333333333,69.96,,,64.0,71.0,65.0,65.0,20.570000000000007,0.0
2025-02-13 21:30:00,822.8333333333334,-10.589999999999918,0.0,65.83333333333333,80.08999999999999,825.66,0.0,70.47,66.82333333333334,74.0,0.0,73.0,70.99666666666667,69.91333333333334,,,64.0,71.0,65.0,65.0,22.339999999999996,0.0
2025-02-13 21:45:00,846.1433333333334,6.349999999999909,0.0,67.0,80.83999999999999,846.1366666666667,0.0,70.47,70.95333333333333,74.0,0.0,73.0,70.99666666666667,69.92666666666666,,,64.0,71.0,65.0,65.0,23.500000000000007,0.0
2025-02-13 22:00:00,857.4399999999999,10.600000000000023,0.0,67.5,81.21,859.56,0.0,70.47,73.46333333333332,74.0,0.0,73.0,70.99666666666667,69.99333333333334,,,64.0,71.0,65.0,65.0,23.949999999999996,0.0
2025-02-13 22:15:00,859.56,4.240000000000009,0.0,67.16666666666667,81.36333333333333,855.3233333333333,0.0,70.47,72.49666666666667,74.0,0.0,73.0,70.99333333333333,70.19333333333333,,,64.0,71.0,65.0,65.0,24.269999999999996,0.0
2025-02-13 22:30:00,842.6066666666666,6.360000000000014,0.0,67.16666666666667,81.17,853.2033333333333,0.0,70.47,72.14333333333333,74.0,0.0,73.0,70.99666666666667,70.3,,,64.0,71.0,65.0,65.0,23.870000000000005,0.0
2025-02-13 22:45:00,841.1966666666667,-21.18999999999994,0.0,66.83333333333333,80.76666666666667,841.9,0.0,70.47,70.11666666666666,74.0,0.0,73.0,71.0,70.44,,,64.0,71.0,65.0,65.0,23.79,0.0
2025-02-13 23:00:00,830.6033333333334,10.589999999999918,0.0,66.16666666666667,80.32333333333334,831.3066666666667,0.0,70.47,67.99333333333334,74.0,0.0,73.0,70.99,70.54,,,64.0,71.0,65.0,65.0,23.25,0.0
2025-02-13 23:15:00,819.3033333333333,-8.470000000000027,0.0,66.16666666666667,79.83666666666666,827.7733333333334,0.0,70.47,67.08333333333333,74.0,0.0,73.0,70.99333333333333,70.54333333333334,,,64.0,71.0,65.0,65.0,23.189999999999998,0.0
2025-02-13 23:30:00,845.43,-8.470000000000027,0.0,66.83333333333333,80.13,843.31,0.0,70.47,70.24333333333334,74.0,0.0,73.0,70.99333333333333,70.39,,,64.0,71.0,65.0,65.0,23.230000000000004,0.0
2025-02-13 23:45:00,822.1233333333333,0.0,0.0,67.33333333333333,79.81333333333333,831.3066666666667,0.0,70.47,68.11,74.0,0.0,73.0,70.99666666666667,70.52,,,64.0,71.0,65.0,65.0,23.729999999999997,0.0
2025-02-14 00:00:00,829.1866666666666,-14.830000000000041,0.0,67.33333333333333,79.43,824.2433333333333,0.0,70.47,66.64,74.0,0.0,73.0,70.99666666666667,70.55666666666667,,,64.0,71.0,65.0,65.0,23.409999999999997,0.0
2025-02-14 00:15:00,837.6633333333333,2.1200000000000045,0.0,67.66666666666667,79.73333333333333,834.84,0.0,70.47,68.76,74.0,0.0,73.0,70.99666666666667,70.44,,,64.0,71.0,65.0,65.0,23.390000000000008,0.0
2025-02-14 00:30:00,846.1366666666667,-2.1200000000000045,0.0,67.66666666666667,79.79,836.96,0.0,70.47,69.26666666666667,74.0,0.0,73.0,71.0,70.44,,,64.0,71.0,65.0,65.0,23.65,0.0
2025-02-14 00:45:00,820.0066666666667,-2.1200000000000045,0.0,66.83333333333333,79.32000000000001,824.9499999999999,0.0,70.47,66.68333333333334,74.0,0.0,73.0,70.99333333333333,70.56333333333333,,,64.0,71.0,65.0,65.0,23.510000000000005,0.0
2025-02-14 01:00:00,817.8866666666667,2.1200000000000045,0.0,66.66666666666667,78.92666666666666,823.54,0.0,70.47,66.55666666666667,74.0,0.0,73.0,70.99666666666667,70.53333333333335,,,64.0,71.0,65.0,65.0,23.220000000000006,0.0
2025-02-14 01:15:00,854.6166666666667,-8.480000000000018,0.0,67.33333333333333,79.66,847.5499999999998,0.0,70.47,70.91666666666667,74.0,0.0,73.0,70.99333333333333,70.32,,,64.0,71.0,65.0,65.0,23.680000000000007,0.0
2025-02-14 01:30:00,857.4433333333333,4.240000000000009,0.0,68.0,79.99333333333334,860.9699999999999,0.0,70.47,73.75333333333333,74.0,0.0,73.0,71.0,70.24333333333334,,,64.0,71.0,65.0,65.0,24.510000000000005,0.0
2025-02-14 01:45:00,883.5733333333334,-12.710000000000036,0.0,68.66666666666667,80.11666666666666,870.1533333333333,0.0,70.47,75.35666666666667,74.0,0.0,73.0,70.99333333333333,70.25,,,64.0,71.0,65.0,65.0,24.660000000000004,0.0
2025-02-14 02:00:00,882.16,4.230000000000018,0.0,69.66666666666667,80.34333333333332,881.4533333333334,0.0,70.47,77.69,74.0,0.0,73.0,70.99333333333333,70.22333333333334,,,64.0,71.0,65.0,65.0,25.029999999999994,0.0
2025-02-14 02:15:00,887.81,2.119999999999891,0.0,70.83333333333333,80.51,890.6366666666667,0.0,70.47,79.35000000000001,74.0,0.0,73.0,70.99333333333333,70.23666666666666,,,64.0,71.0,65.0,65.0,25.47,0.0
2025-02-14 02:30:00,901.23,14.830000000000041,0.0,71.0,80.73,892.0499999999998,0.0,70.47,79.96,74.0,0.0,73.0,70.99333333333333,70.3,,,64.0,71.0,65.0,65.0,25.560000000000002,0.0
2025-02-14 02:45:00,902.6433333333333,12.710000000000036,0.0,71.33333333333333,80.79,899.11,0.0,70.47,81.05333333333333,74.0,0.0,73.0,71.0,70.3,,,64.0,71.0,65.0,65.0,25.550000000000004,0.0
2025-02-14 03:00:00,907.5866666666667,6.360000000000014,0.0,71.33333333333333,80.83999999999999,905.4666666666667,0.0,70.47,82.33666666666666,74.0,0.0,73.0,70.99666666666667,70.31,,,64.0,71.0,65.0,65.0,25.879999999999995,0.0
2025-02-14 03:15:00,915.3566666666667,-6.360000000000014,0.0,71.66666666666667,81.01,916.77,0.0,70.47,84.47666666666667,74.0,0.0,73.0,70.99,70.27,,,64.0,71.0,65.0,65.0,26.25,0.0
2025-02-14 03:30:00,911.12,-10.600000000000023,0.0,71.16666666666667,81.00666666666667,913.9466666666667,0.0,70.47,83.85666666666667,74.0,0.0,73.0,70.99333333333333,70.35000000000001,,,64.0,71.0,65.0,65.0,26.250000000000007,0.0
2025-02-14 03:45:00,915.3566666666667,12.710000000000036,0.0,70.83333333333333,80.90666666666668,913.2400000000001,0.0,70.47,83.87666666666667,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,26.14,0.0
2025-02-14 04:00:00,913.9433333333333,-8.470000000000027,0.0,71.5,80.92666666666666,919.59,0.0,70.47,84.81333333333333,74.0,0.0,73.0,71.0,70.38666666666667,,,64.0,71.0,65.0,65.0,26.340000000000003,0.0
2025-02-14 04:15:00,918.1833333333334,-16.950000000000045,0.0,71.83333333333333,80.96,923.1233333333333,0.0,70.47,85.71999999999998,74.0,0.0,73.0,70.99333333333333,70.37666666666667,,,64.0,71.0,65.0,65.0,26.379999999999995,0.0
2025-02-14 04:30:00,917.4766666666666,8.479999999999905,0.0,72.0,80.87,916.0633333333334,0.0,70.47,84.21,74.0,0.0,73.0,70.99666666666667,70.47,,,64.0,71.0,65.0,65.0,26.300000000000004,0.0
2025-02-14 04:45:00,909.0,-8.480000000000018,0.0,71.83333333333333,80.75666666666666,909.7066666666666,0.0,70.47,83.15666666666667,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,26.15,0.0
2025-02-14 05:00:00,910.4133333333333,-2.1200000000000045,0.0,71.83333333333333,80.81,909.7066666666666,0.0,70.47,83.06666666666666,74.0,0.0,73.0,70.99333333333333,70.51333333333334,,,64.0,71.0,65.0,65.0,26.390000000000008,0.0
2025-02-14 05:15:00,908.2933333333334,-2.1200000000000045,0.0,71.16666666666667,80.58999999999999,908.2933333333334,0.0,70.47,82.79666666666667,74.0,0.0,73.0,71.0,70.50666666666666,,,64.0,71.0,65.0,65.0,26.139999999999993,0.0
2025-02-14 05:30:00,910.41,-8.480000000000018,0.0,71.33333333333333,80.56,908.2933333333334,0.0,70.47,82.89666666666666,74.0,0.0,73.0,70.99333333333333,70.49333333333334,,,64.0,71.0,65.0,65.0,26.250000000000007,0.0
2025-02-14 05:45:00,918.89,12.710000000000036,0.0,72.0,80.62666666666667,923.83,0.0,70.47,85.73666666666668,74.0,0.0,73.0,71.0,70.37,,,64.0,71.0,65.0,65.0,26.07,0.0
2025-02-14 06:00:00,923.13,-6.350000000000023,0.0,72.33333333333333,80.77666666666666,923.83,0.0,70.47,85.92666666666666,74.0,0.0,73.0,70.99666666666667,70.39666666666666,,,64.0,71.0,65.0,65.0,26.599999999999994,0.0
2025-02-14 06:15:00,919.5933333333334,-2.1200000000000045,0.0,72.33333333333333,80.63,927.3633333333333,0.0,70.47,86.50666666666666,74.0,0.0,73.0,70.99666666666667,70.39,,,64.0,71.0,65.0,65.0,26.520000000000003,0.0
2025-02-14 06:30:00,935.84,-14.830000000000041,0.0,72.5,80.77,931.6033333333334,0.0,70.47,87.34666666666665,74.0,0.0,73.0,70.99333333333333,70.38333333333333,,,64.0,71.0,65.0,65.0,26.570000000000007,0.0
2025-02-14 06:45:00,947.8433333333332,-2.1200000000000045,0.0,73.5,80.73,945.7266666666666,0.0,70.47,89.93333333333334,74.0,0.0,73.0,70.99666666666667,70.3,,,64.0,71.0,65.0,65.0,26.830000000000005,0.0
2025-02-14 07:00:00,949.2566666666667,-10.600000000000023,0.0,74.16666666666667,80.69,954.2033333333334,0.0,70.47,91.45666666666666,74.0,0.0,73.0,70.99333333333333,70.29333333333334,,,64.0,71.0,65.0,65.0,27.139999999999993,0.0
2025-02-14 07:15:00,951.3766666666667,4.240000000000009,0.0,75.0,80.35000000000001,963.3833333333333,0.0,70.47,93.38,74.0,0.0,73.0,70.99666666666667,70.26333333333334,,,64.0,71.0,65.0,65.0,27.130000000000003,0.0
2025-02-14 07:30:00,976.8033333333333,4.2299999999999045,0.0,75.0,80.16333333333334,972.5666666666666,0.0,70.47,95.20666666666666,74.0,0.0,73.0,70.99666666666667,70.26333333333334,,,64.0,71.0,65.0,65.0,27.069999999999993,0.0
2025-02-14 07:45:00,982.4499999999999,-2.1200000000000045,0.0,75.16666666666667,80.10666666666667,981.04,0.0,70.47,96.85333333333334,74.0,0.0,73.0,70.99333333333333,70.26333333333334,,,64.0,71.0,65.0,65.0,26.810000000000002,0.0
2025-02-14 08:00:00,977.5066666666667,-12.720000000000027,0.0,75.66666666666667,79.94666666666667,989.52,0.0,70.47,98.42666666666666,74.0,0.0,73.0,70.99666666666667,70.26333333333334,,,64.0,71.0,65.0,65.0,26.680000000000007,0.0
2025-02-14 08:15:00,994.4633333333333,-10.590000000000032,0.0,75.66666666666667,79.70333333333333,997.2833333333333,0.0,70.47,99.92333333333333,74.0,0.0,73.0,70.99,70.24333333333334,,,64.0,71.0,65.0,65.0,26.560000000000002,0.0
2025-02-14 08:30:00,989.5166666666668,-8.470000000000027,0.0,75.83333333333333,79.67666666666666,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,71.0,70.25,,,64.0,71.0,65.0,65.0,26.61,0.0
2025-02-14 08:45:00,995.1666666666666,4.240000000000009,0.0,76.66666666666667,79.60333333333334,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99333333333333,70.25,,,64.0,71.0,65.0,65.0,26.56000000000001,0.0
2025-02-14 09:00:00,1002.9333333333334,14.830000000000041,0.0,77.0,79.54333333333334,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,71.0,70.22000000000001,,,64.0,71.0,65.0,65.0,26.720000000000006,0.0
2025-02-14 09:15:00,993.0466666666666,2.1200000000000045,0.0,77.0,79.47000000000001,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,70.12,,,64.0,71.0,65.0,65.0,26.78000000000001,0.0
2025-02-14 09:30:00,1002.2333333333332,-8.470000000000027,0.0,80.83333333333333,80.46333333333332,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,70.10000000000001,,,64.0,71.0,65.0,65.0,27.229999999999997,0.0
2025-02-14 09:45:00,1001.5233333333334,0.0,0.0,78.0,79.57333333333334,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99333333333333,70.03666666666666,,,64.0,71.0,65.0,65.0,27.00999999999999,0.0
2025-02-14 10:00:00,990.93,-10.590000000000032,0.0,77.16666666666667,79.19333333333333,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99333333333333,69.98,,,64.0,71.0,65.0,65.0,26.689999999999998,0.0
2025-02-14 10:15:00,999.4066666666668,8.480000000000018,0.0,77.0,79.19333333333333,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99333333333333,69.96,,,64.0,71.0,65.0,65.0,26.710000000000008,0.0
2025-02-14 10:30:00,984.5733333333333,-14.830000000000041,0.0,78.66666666666667,79.38333333333334,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.95333333333333,,,64.0,71.0,65.0,65.0,26.729999999999997,0.0
2025-02-14 10:45:00,996.5833333333334,-8.470000000000027,0.0,78.66666666666667,79.20666666666666,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,69.95333333333333,,,64.0,71.0,65.0,65.0,26.950000000000003,0.0
2025-02-14 11:00:00,1002.9366666666666,8.480000000000018,0.0,77.33333333333333,78.93333333333334,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,69.91000000000001,,,64.0,71.0,65.0,65.0,26.750000000000007,0.0
2025-02-14 11:15:00,1000.1133333333333,2.1200000000000045,0.0,76.83333333333333,78.52333333333333,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99333333333333,69.84333333333333,,,64.0,71.0,65.0,65.0,26.29,0.0
2025-02-14 11:30:00,999.4066666666668,12.720000000000027,0.0,77.0,78.59666666666666,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,69.84666666666666,,,64.0,71.0,65.0,65.0,26.479999999999997,0.0
2025-02-14 11:45:00,997.9933333333333,-10.590000000000032,0.0,77.5,78.48666666666666,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99,69.83333333333333,,,64.0,71.0,65.0,65.0,26.370000000000005,0.0
2025-02-14 12:00:00,990.93,-8.470000000000027,0.0,77.83333333333333,78.61,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,69.80666666666666,,,64.0,71.0,65.0,65.0,26.79,0.0
2025-02-14 12:15:00,998.6999999999999,10.600000000000023,0.0,77.16666666666667,78.36999999999999,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99333333333333,69.72333333333333,,,64.0,71.0,65.0,65.0,26.449999999999996,0.0
2025-02-14 12:30:00,1001.5233333333334,8.480000000000018,0.0,76.33333333333333,78.56333333333333,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,71.0,69.71,,,64.0,71.0,65.0,65.0,26.5,0.0
2025-02-14 12:45:00,1001.5233333333334,0.0,0.0,76.83333333333333,78.61333333333333,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99,69.71,,,64.0,71.0,65.0,65.0,26.340000000000003,0.0
2025-02-14 13:00:00,1002.23,10.600000000000023,0.0,78.83333333333333,79.10666666666667,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,69.77,,,64.0,71.0,65.0,65.0,26.709999999999994,0.0
2025-02-14 13:15:00,993.0466666666666,-10.590000000000032,0.0,77.5,79.36,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99666666666667,69.88333333333334,,,64.0,71.0,65.0,65.0,26.60000000000001,0.0
2025-02-14 13:30:00,989.5166666666668,-14.830000000000041,0.0,77.0,79.55666666666667,997.9900000000001,0.0,70.47,100.0,74.0,0.0,73.0,70.99,70.04,,,64.0,71.0,65.0,65.0,26.47,0.0
2025-02-14 13:45:00,994.46,0.0,0.0,77.33333333333333,79.79666666666667,996.5766666666667,0.0,70.47,99.82,74.0,0.0,73.0,71.0,70.38,,,64.0,71.0,65.0,65.0,26.17,0.0
2025-02-14 14:00:00,973.9766666666666,4.240000000000009,0.0,77.5,80.37333333333333,972.5666666666666,0.0,70.47,95.42999999999999,74.0,0.0,73.0,70.99666666666667,70.67666666666668,,,64.0,71.0,65.0,65.0,26.6,0.0
2025-02-14 14:15:00,936.5433333333334,8.470000000000027,0.0,75.5,80.66666666666667,935.84,0.0,70.47,88.05,74.0,0.0,73.0,70.99666666666667,70.91666666666667,,,64.0,71.0,65.0,65.0,26.78,0.0
2025-02-14 14:30:00,882.8633333333333,0.0,0.0,72.5,80.35666666666667,879.3366666666667,0.0,70.47,77.08,74.0,0.0,73.0,70.99,71.23666666666666,,,64.0,71.0,65.0,65.0,25.979999999999997,0.0
2025-02-14 14:45:00,600.35,-6.360000000000014,0.03666666666666667,59.833333333333336,69.07000000000001,600.3533333333334,0.0,71.14999999999999,23.13,74.0,0.0,73.0,70.99666666666667,71.45333333333333,,,64.0,71.0,65.0,65.0,24.47,0.0
2025-02-14 15:00:00,479.5733333333333,-6.360000000000014,0.0,56.0,60.92666666666667,480.99,0.0,71.49,0.0,74.0,0.0,73.0,70.99666666666667,71.01666666666667,,,64.0,71.0,65.0,65.0,5.700000000000003,0.0
2025-02-14 15:15:00,485.93,-6.360000000000014,0.0,57.166666666666664,61.086666666666666,486.6366666666666,0.0,70.81,1.05,74.0,0.0,73.0,70.99,70.49,,,64.0,71.0,65.0,65.0,5.530000000000001,0.0
2025-02-14 15:30:00,524.7766666666666,2.1200000000000045,0.0,59.166666666666664,61.94333333333333,526.1866666666666,0.0,70.47,8.886666666666668,74.0,0.0,73.0,70.99666666666667,70.13,,,64.0,71.0,65.0,65.0,5.43,0.0
2025-02-14 15:45:00,569.27,4.230000000000018,0.0,60.666666666666664,64.87,569.98,0.0,70.47,17.349999999999998,74.0,0.0,73.0,70.99333333333333,69.86,,,64.0,71.0,65.0,65.0,7.490000000000002,0.0
2025-02-14 16:00:00,617.3000000000001,-14.830000000000041,0.0,62.5,67.58333333333333,624.3633333333333,0.0,70.47,27.61,74.0,0.0,73.0,70.99666666666667,69.61999999999999,,,64.0,71.0,65.0,65.0,10.11,0.0
2025-02-14 16:15:00,666.7433333333333,-2.1100000000000136,0.0,64.0,70.70333333333333,670.98,0.0,70.47,37.10666666666666,74.0,0.0,73.0,70.99333333333333,69.51333333333334,,,64.0,71.0,65.0,65.0,12.550000000000004,0.0
2025-02-14 16:30:00,707.7066666666666,-4.240000000000009,0.0,65.5,73.73333333333333,707.7066666666666,0.0,70.47,43.98,74.0,0.0,73.0,70.99666666666667,69.52666666666666,,,64.0,71.0,65.0,65.0,16.019999999999996,0.0
2025-02-14 16:45:00,728.1866666666666,0.0,0.0,66.5,75.62333333333333,726.7733333333332,0.0,70.47,47.86333333333334,74.0,0.0,73.0,70.99666666666667,69.66333333333334,,,64.0,71.0,65.0,65.0,16.86,0.0
2025-02-14 17:00:00,738.7800000000001,-6.360000000000014,0.0,67.33333333333333,76.98,741.61,0.0,70.47,50.5,74.0,0.0,73.0,70.99333333333333,69.80333333333334,,,64.0,71.0,65.0,65.0,18.529999999999994,0.0
2025-02-14 17:15:00,739.4900000000001,-12.720000000000027,0.0,67.66666666666667,77.10666666666667,740.1966666666667,0.0,70.47,50.18333333333334,74.0,0.0,73.0,70.99666666666667,70.03333333333333,,,64.0,71.0,65.0,65.0,18.56000000000001,0.0
2025-02-14 17:30:00,721.8333333333334,14.840000000000032,0.0,67.16666666666667,76.73666666666666,722.5366666666665,0.0,70.47,46.906666666666666,74.0,0.0,73.0,70.99666666666667,70.32666666666667,,,64.0,71.0,65.0,65.0,18.08,0.0
2025-02-14 17:45:00,696.4033333333333,-12.710000000000036,0.0,66.33333333333333,74.98333333333333,701.35,0.0,70.47,42.85,74.0,0.0,73.0,70.99666666666667,70.52666666666666,,,64.0,71.0,65.0,65.0,15.469999999999999,0.0
2025-02-14 18:00:00,683.6933333333333,-2.1200000000000045,0.0,65.0,73.92666666666666,680.16,0.0,70.47,39.32333333333333,74.0,0.0,73.0,71.0,70.67,,,64.0,71.0,65.0,65.0,14.660000000000004,0.0
2025-02-14 18:15:00,647.6733333333333,-6.350000000000023,0.0,63.833333333333336,71.75999999999999,647.67,0.0,70.47,32.56333333333333,74.0,0.0,73.0,,70.88666666666667,,,64.0,71.0,65.0,65.0,12.109999999999992,0.0
2025-02-14 18:30:00,622.95,-6.3599999999999,0.0,62.666666666666664,70.23666666666666,623.6566666666666,0.0,70.47,27.743333333333336,,0.0,,,70.95666666666666,,,64.0,71.0,,,10.349999999999994,0.0
2025-02-14 18:45:00,605.2933333333334,10.590000000000032,0.0,61.333333333333336,69.22333333333334,597.5266666666666,0.0,70.47,22.89,,0.0,,,71.01666666666667,,,64.0,71.0,,,8.970000000000006,0.0
2025-02-14 19:00:00,572.0966666666667,-6.3599999999999,0.0,60.5,68.31666666666666,576.3366666666667,0.0,70.47,18.82,,0.0,,,71.01666666666667,,,64.0,71.0,,,7.589999999999996,0.0
2025-02-14 19:15:00,557.2633333333333,6.350000000000023,0.0,59.666666666666664,67.31333333333333,556.5633333333334,0.0,70.47,14.89,,0.0,,,70.99333333333334,,,64.0,71.0,,,6.209999999999994,0.0
2025-02-14 19:30:00,543.8466666666667,14.830000000000041,0.0,59.166666666666664,66.39666666666666,541.02,0.0,70.47,12.053333333333333,,0.0,,,70.95666666666666,,,64.0,71.0,,,5.690000000000005,0.0
2025-02-14 19:45:00,529.01,-6.360000000000014,0.0,59.0,65.44,529.72,0.0,70.47,9.61,,0.0,,,70.90333333333334,,,64.0,71.0,,,4.900000000000006,0.0
2025-02-14 20:00:00,525.4833333333333,-2.1200000000000045,0.0,58.166666666666664,65.24666666666667,524.0666666666667,0.0,70.47,8.603333333333333,,0.0,,,70.82333333333334,,,64.0,71.0,,,4.509999999999998,0.0
2025-02-14 20:15:00,520.54,12.710000000000036,0.0,57.833333333333336,64.88666666666667,514.1833333333333,0.0,70.47,6.63,,0.0,,,70.79666666666667,,,64.0,71.0,,,3.989999999999995,0.0
2025-02-14 20:30:00,509.2366666666667,4.239999999999952,0.0,57.333333333333336,64.70666666666666,504.99666666666667,0.0,70.47,4.8,,0.0,,,70.76,,,64.0,71.0,,,3.8900000000000006,0.0
2025-02-14 20:45:00,507.1166666666666,0.0,0.0,57.0,64.63,504.99666666666667,0.0,70.47,4.946666666666666,,0.0,,,70.66333333333334,,,64.0,71.0,,,3.8400000000000034,0.0
2025-02-14 21:00:00,519.1266666666667,-10.599999999999966,0.0,57.833333333333336,65.06333333333333,525.4833333333333,0.0,70.47,8.799999999999999,,0.0,,,70.43,,,64.0,71.0,,,3.8100000000000023,0.0
2025-02-14 21:15:00,568.5666666666666,-6.360000000000014,0.0,59.0,67.07333333333334,569.98,0.0,70.47,17.169999999999998,,0.0,,,70.09333333333333,,,64.0,71.0,,,5.359999999999999,0.0
2025-02-14 21:30:00,611.6533333333333,-6.350000000000023,0.0,60.666666666666664,69.30333333333334,615.18,0.0,70.47,26.02333333333333,,0.0,,,69.85000000000001,,,64.0,71.0,,,7.800000000000004,0.0
2025-02-14 21:45:00,656.1466666666666,-12.720000000000027,0.0,62.5,71.95,659.68,0.0,70.47,34.74,,0.0,,,69.67333333333333,,,64.0,71.0,,,10.449999999999996,0.0
2025-02-14 22:00:00,702.0566666666667,-2.1100000000000136,0.0,64.16666666666667,74.79333333333334,699.9366666666666,0.0,70.47,42.56333333333333,,0.0,,,69.61333333333333,,,64.0,71.0,,,13.420000000000002,0.0
2025-02-14 22:15:00,718.2999999999998,0.0,0.0,65.66666666666667,76.58666666666666,724.6566666666666,0.0,70.47,47.18333333333334,,0.0,,,69.68666666666667,,,64.0,71.0,,,15.499999999999993,0.0
2025-02-14 22:30:00,737.37,-6.360000000000014,0.0,66.5,77.83999999999999,743.0233333333334,0.0,70.47,50.9,,0.0,,,69.79,,,64.0,71.0,,,17.139999999999993,0.0
2025-02-14 22:45:00,743.0233333333334,-10.590000000000032,0.0,67.0,78.39333333333333,750.08,0.0,70.47,52.25666666666667,,0.0,,,69.94333333333334,,,64.0,71.0,,,17.770000000000003,0.0
2025-02-14 23:00:00,752.91,-4.230000000000018,0.0,67.0,78.24333333333334,750.08,0.0,70.47,52.38666666666666,,0.0,,,70.11,,,64.0,71.0,,,17.589999999999996,0.0
2025-02-14 23:15:00,742.3133333333334,-6.360000000000014,0.0,66.5,77.99,746.5533333333333,0.0,70.47,51.589999999999996,,0.0,,,70.24333333333334,,,64.0,71.0,,,17.559999999999995,0.0
2025-02-14 23:30:00,737.37,12.710000000000036,0.0,66.16666666666667,77.59,740.1966666666667,0.0,70.47,50.43,,0.0,,,70.37333333333333,,,64.0,71.0,,,17.53,0.0
2025-02-14 23:45:00,741.6066666666667,10.590000000000032,0.0,66.5,77.36666666666666,737.37,0.0,70.47,49.92666666666667,,0.0,,,70.42666666666666,,,64.0,71.0,,,17.14,0.0
2025-02-15 00:00:00,723.9499999999999,-14.830000000000041,0.0,66.0,76.67333333333333,727.4833333333332,0.0,70.47,47.96333333333333,,0.0,,,70.52666666666666,,,64.0,71.0,,,16.570000000000007,0.0
2025-02-15 00:15:00,726.0666666666666,6.350000000000023,0.0,65.83333333333333,76.39333333333333,723.9533333333333,0.0,70.47,47.24,,0.0,,,70.54,,,64.0,71.0,,,16.309999999999995,0.0
2025-02-15 00:30:00,721.1266666666667,2.1200000000000045,0.0,66.0,76.16666666666667,722.54,0.0,70.47,46.82333333333333,,0.0,,,70.54,,,64.0,71.0,,,16.03,0.0
2025-02-15 00:45:00,721.1233333333333,0.0,0.0,66.16666666666667,76.13,721.1266666666667,0.0,70.47,46.586666666666666,,0.0,,,70.52,,,64.0,71.0,,,16.00999999999999,0.0
2025-02-15 01:00:00,720.4166666666666,6.350000000000023,0.0,66.66666666666667,76.34666666666668,722.54,0.0,70.47,46.76,,0.0,,,70.50666666666666,,,64.0,71.0,,,16.25,0.0
2025-02-15 01:15:00,723.2433333333333,6.350000000000023,0.0,67.16666666666667,76.70666666666666,724.66,0.0,70.47,47.379999999999995,,0.0,,,70.47,,,64.0,71.0,,,16.529999999999994,0.0
2025-02-15 01:30:00,726.7733333333332,-2.1200000000000045,0.0,66.66666666666667,76.73333333333333,726.0733333333333,0.0,70.47,47.42666666666667,,0.0,,,70.46666666666667,,,64.0,71.0,,,16.629999999999995,0.0
2025-02-15 01:45:00,726.7766666666666,-4.240000000000009,0.0,67.16666666666667,77.15666666666668,731.0133333333333,0.0,70.47,48.699999999999996,,0.0,,,70.42333333333333,,,64.0,71.0,,,16.870000000000005,0.0
2025-02-15 02:00:00,716.8866666666667,-14.830000000000041,0.0,66.83333333333333,77.03666666666668,729.5966666666667,0.0,70.47,48.39000000000001,,0.0,,,70.45,,,64.0,71.0,,,17.089999999999996,0.0
2025-02-15 02:15:00,722.54,-2.1200000000000045,0.0,66.66666666666667,76.78333333333333,725.3666666666667,0.0,70.47,47.72,,0.0,,,70.48666666666666,,,64.0,71.0,,,16.85,0.0
2025-02-15 02:30:00,723.2433333333333,-10.600000000000023,0.0,66.5,76.62666666666667,724.66,0.0,70.47,47.46333333333333,,0.0,,,70.49333333333334,,,64.0,71.0,,,16.660000000000004,0.0
2025-02-15 02:45:00,730.3066666666667,6.350000000000023,0.0,66.5,76.67666666666666,723.9533333333333,0.0,70.47,47.24,,0.0,,,70.48666666666666,,,64.0,71.0,,,16.779999999999994,0.0
2025-02-15 03:00:00,726.07,8.470000000000027,0.0,66.5,76.61666666666666,722.54,0.0,70.47,47.06666666666666,,0.0,,,70.49333333333334,,,64.0,71.0,,,16.520000000000003,0.0
2025-02-15 03:15:00,721.8333333333334,4.240000000000009,0.0,66.5,76.70666666666666,722.54,0.0,70.47,46.903333333333336,,0.0,,,70.49333333333334,,,64.0,71.0,,,16.540000000000006,0.0
2025-02-15 03:30:00,725.3633333333333,2.1200000000000045,0.0,66.5,76.58,721.8333333333334,0.0,70.47,46.78333333333333,,0.0,,,70.48666666666666,,,64.0,71.0,,,16.409999999999997,0.0
2025-02-15 03:45:00,716.18,2.1200000000000045,0.0,67.0,76.51666666666667,721.1266666666667,0.0,70.47,46.61666666666667,,0.0,,,70.48,,,64.0,71.0,,,16.47999999999999,0.0
2025-02-15 04:00:00,714.7666666666668,0.0,0.0,66.83333333333333,76.53666666666668,721.1266666666667,0.0,70.47,46.410000000000004,,0.0,,,70.48666666666666,,,64.0,71.0,,,16.43,0.0
2025-02-15 04:15:00,721.8333333333334,4.240000000000009,0.0,66.83333333333333,76.40666666666667,718.2999999999998,0.0,70.47,46.26666666666667,,0.0,,,70.5,,,64.0,71.0,,,16.28,0.0
2025-02-15 04:30:00,718.2999999999998,4.240000000000009,0.0,67.0,76.52999999999999,719.0066666666667,0.0,70.47,46.120000000000005,,0.0,,,70.49333333333334,,,64.0,71.0,,,16.269999999999996,0.0
2025-02-15 04:45:00,719.0066666666667,10.600000000000023,0.0,67.66666666666667,76.44,716.18,0.0,70.47,45.76333333333333,,0.0,,,70.5,,,64.0,71.0,,,16.230000000000004,0.0
2025-02-15 05:00:00,718.3033333333333,-10.589999999999918,0.0,67.33333333333333,76.26666666666667,714.7666666666665,0.0,70.47,45.596666666666664,,0.0,,,70.5,,,64.0,71.0,,,16.11,0.0
2025-02-15 05:15:00,714.7666666666668,-2.1200000000000045,0.0,67.5,76.33333333333333,715.4733333333334,0.0,70.47,45.49666666666667,,0.0,,,70.49333333333334,,,64.0,71.0,,,16.160000000000004,0.0
2025-02-15 05:30:00,711.9433333333333,0.0,0.0,67.0,76.50333333333333,715.4733333333334,0.0,70.47,45.60666666666666,,0.0,,,70.49,,,64.0,71.0,,,15.990000000000002,0.0
2025-02-15 05:45:00,720.4166666666666,14.830000000000041,0.0,66.83333333333333,76.37,714.06,0.0,70.47,45.39000000000001,,0.0,,,70.49333333333334,,,64.0,71.0,,,16.060000000000002,0.0
2025-02-15 06:00:00,704.88,-12.709999999999923,0.0,66.83333333333333,76.12333333333333,712.6466666666666,0.0,70.47,45.03,,0.0,,,70.5,,,64.0,71.0,,,15.839999999999996,0.0
2025-02-15 06:15:00,720.42,8.479999999999905,0.0,66.66666666666667,75.99,711.94,0.0,70.47,44.93,,0.0,,,70.5,,,64.0,71.0,,,15.730000000000004,0.0
2025-02-15 06:30:00,722.5366666666665,10.599999999999909,0.0,66.66666666666667,76.17333333333333,713.3533333333334,0.0,70.47,45.18,,0.0,,,70.48333333333333,,,64.0,71.0,,,15.71,0.0
2025-02-15 06:45:00,719.0066666666667,2.1200000000000045,0.0,66.83333333333333,76.50999999999999,716.18,0.0,70.47,45.60666666666666,,0.0,,,70.46333333333332,,,64.0,71.0,,,15.949999999999996,0.0
2025-02-15 07:00:00,717.5933333333332,2.1200000000000045,0.0,66.66666666666667,76.04666666666667,712.6466666666666,0.0,70.47,44.88666666666666,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.780000000000001,0.0
2025-02-15 07:15:00,714.0633333333334,14.839999999999918,0.0,66.5,75.88333333333333,709.82,0.0,70.47,44.580000000000005,,0.0,,,70.50666666666666,,,64.0,71.0,,,15.609999999999992,0.0
2025-02-15 07:30:00,700.6433333333334,-12.710000000000036,0.0,66.66666666666667,75.87333333333333,710.5266666666666,0.0,70.47,44.423333333333325,,0.0,,,70.5,,,64.0,71.0,,,15.579999999999998,0.0
2025-02-15 07:45:00,714.77,21.18999999999994,0.0,66.83333333333333,75.91666666666667,708.4133333333334,0.0,70.47,44.06333333333333,,0.0,,,70.5,,,64.0,71.0,,,15.459999999999994,0.0
2025-02-15 08:00:00,711.9433333333333,4.239999999999895,0.0,66.66666666666667,75.98333333333333,707.7066666666666,0.0,70.47,44.120000000000005,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.309999999999995,0.0
2025-02-15 08:15:00,709.8266666666667,2.1200000000000045,0.0,66.83333333333333,75.80333333333333,705.59,0.0,70.47,43.61666666666667,,0.0,,,70.5,,,64.0,71.0,,,15.140000000000008,0.0
2025-02-15 08:30:00,709.8266666666667,0.0,0.0,67.33333333333333,75.55,705.59,0.0,70.47,43.61000000000001,,0.0,,,70.5,,,64.0,71.0,,,15.350000000000001,0.0
2025-02-15 08:45:00,703.4666666666667,-8.480000000000018,0.0,67.0,75.79333333333334,705.59,0.0,70.47,43.54333333333333,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.150000000000006,0.0
2025-02-15 09:00:00,699.9366666666666,-6.360000000000014,0.0,66.83333333333333,75.81333333333333,704.1766666666667,0.0,70.47,43.379999999999995,,0.0,,,70.5,,,64.0,71.0,,,15.169999999999995,0.0
2025-02-15 09:15:00,699.23,-8.480000000000018,0.0,67.0,75.55666666666667,702.7633333333333,0.0,70.47,43.086666666666666,,0.0,,,70.5,,,64.0,71.0,,,15.129999999999995,0.0
2025-02-15 09:30:00,702.7633333333333,12.709999999999923,0.0,66.66666666666667,75.35333333333334,703.4699999999999,0.0,70.47,43.026666666666664,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.080000000000005,0.0
2025-02-15 09:45:00,706.2933333333334,2.1200000000000045,0.0,66.83333333333333,75.13666666666667,702.0566666666667,0.0,70.47,43.03,,0.0,,,70.48666666666666,,,64.0,71.0,,,15.030000000000008,0.0
2025-02-15 10:00:00,704.8800000000001,2.1200000000000045,0.0,67.0,75.05666666666667,701.35,0.0,70.47,42.846666666666664,,0.0,,,70.48666666666666,,,64.0,71.0,,,15.04999999999999,0.0
2025-02-15 10:15:00,702.0566666666667,2.1200000000000045,0.0,67.16666666666667,75.38,707.7066666666666,0.0,70.47,43.98,,0.0,,,70.43666666666667,,,64.0,71.0,,,15.149999999999999,0.0
2025-02-15 10:30:00,712.65,4.239999999999895,0.0,67.33333333333333,75.71,712.6466666666666,0.0,70.47,44.96666666666667,,0.0,,,70.41,,,64.0,71.0,,,15.840000000000003,0.0
2025-02-15 10:45:00,711.2366666666667,8.469999999999914,0.0,66.83333333333333,75.28,706.2966666666667,0.0,70.47,43.6,,0.0,,,70.48333333333333,,,64.0,71.0,,,15.680000000000007,0.0
2025-02-15 11:00:00,697.82,-14.830000000000041,0.0,66.83333333333333,75.07333333333332,702.7633333333333,0.0,70.47,43.19,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.119999999999997,0.0
2025-02-15 11:15:00,709.1166666666667,6.350000000000023,0.0,67.0,74.97666666666667,703.4699999999999,0.0,70.47,43.153333333333336,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.230000000000004,0.0
2025-02-15 11:30:00,712.65,14.829999999999927,0.0,67.0,75.02,701.35,0.0,70.47,42.830000000000005,,0.0,,,70.5,,,64.0,71.0,,,15.009999999999998,0.0
2025-02-15 11:45:00,698.5233333333334,2.1200000000000045,0.0,67.0,74.92,701.35,0.0,70.47,42.873333333333335,,0.0,,,70.5,,,64.0,71.0,,,15.060000000000002,0.0
2025-02-15 12:00:00,704.8800000000001,4.240000000000009,0.0,66.83333333333333,75.16000000000001,700.6433333333334,0.0,70.47,42.696666666666665,,0.0,,,70.48666666666666,,,64.0,71.0,,,14.870000000000005,0.0
2025-02-15 12:15:00,698.52,-8.480000000000018,0.0,66.83333333333333,75.07666666666667,700.6433333333334,0.0,70.47,42.556666666666665,,0.0,,,70.48666666666666,,,64.0,71.0,,,14.79999999999999,0.0
2025-02-15 12:30:00,693.5799999999999,-10.590000000000032,0.0,66.5,74.87666666666667,698.5233333333334,0.0,70.47,42.26666666666667,,0.0,,,70.49333333333334,,,64.0,71.0,,,14.649999999999991,0.0
2025-02-15 12:45:00,706.29,14.829999999999927,0.0,66.5,74.90666666666667,698.5233333333334,0.0,70.47,42.153333333333336,,0.0,,,70.49333333333334,,,64.0,71.0,,,14.750000000000007,0.0
2025-02-15 13:00:00,696.4033333333333,2.1200000000000045,0.0,66.83333333333333,74.89,698.5233333333334,0.0,70.47,42.28666666666667,,0.0,,,70.48666666666666,,,64.0,71.0,,,14.82,0.0
2025-02-15 13:15:00,699.9366666666666,-8.480000000000018,0.0,66.83333333333333,75.08666666666666,699.23,0.0,70.47,42.50666666666667,,0.0,,,70.47666666666667,,,64.0,71.0,,,14.780000000000008,0.0
2025-02-15 13:30:00,701.3466666666667,12.710000000000036,0.0,66.83333333333333,74.97333333333334,697.8166666666666,0.0,70.47,42.07333333333333,,0.0,,,70.49333333333334,,,64.0,71.0,,,14.57,0.0
2025-02-15 13:45:00,693.5766666666667,-4.240000000000009,0.0,66.66666666666667,74.85666666666667,696.4033333333333,0.0,70.47,41.86333333333334,,0.0,,,70.49333333333334,,,64.0,71.0,,,14.639999999999993,0.0
2025-02-15 14:00:00,704.88,6.360000000000014,0.0,66.5,74.63,694.9900000000001,0.0,70.47,41.57333333333333,,0.0,,,70.5,,,64.0,71.0,,,14.64,0.0
2025-02-15 14:15:00,687.2199999999999,-16.950000000000045,0.0,66.66666666666667,74.68333333333334,697.8166666666666,0.0,70.47,41.943333333333335,,0.0,,,70.47333333333334,,,64.0,71.0,,,14.559999999999995,0.0
2025-02-15 14:30:00,703.4699999999999,0.0,0.0,66.83333333333333,75.41666666666667,704.1766666666667,0.0,70.47,43.379999999999995,,0.0,,,70.41666666666667,,,64.0,71.0,,,14.950000000000003,0.0
2025-02-15 14:45:00,692.1666666666666,-12.720000000000027,0.0,66.83333333333333,75.36666666666667,702.0566666666667,0.0,70.47,43.0,,0.0,,,70.45333333333333,,,64.0,71.0,,,15.32,0.0
2025-02-15 15:00:00,694.9933333333333,4.240000000000009,0.0,66.66666666666667,74.97666666666667,697.11,0.0,70.47,42.03,,0.0,,,70.49333333333334,,,64.0,71.0,,,14.879999999999995,0.0
2025-02-15 15:15:00,690.0500000000001,-8.470000000000027,0.0,66.5,74.94666666666666,695.6966666666667,0.0,70.47,41.76,,0.0,,,70.5,,,64.0,71.0,,,14.559999999999995,0.0
2025-02-15 15:30:00,687.2233333333334,-12.710000000000036,0.0,66.5,75.07000000000001,694.9900000000001,0.0,70.47,41.656666666666666,,0.0,,,70.5,,,64.0,71.0,,,14.549999999999997,0.0
2025-02-15 15:45:00,697.8166666666666,4.240000000000009,0.0,66.66666666666667,75.21333333333332,694.2833333333333,0.0,70.47,41.35333333333333,,0.0,,,70.5,,,64.0,71.0,,,14.39,0.0
2025-02-15 16:00:00,687.9266666666666,-16.950000000000045,0.0,66.5,75.19,690.75,0.0,70.47,40.77666666666667,,0.0,,,70.52,,,64.0,71.0,,,14.060000000000002,0.0
2025-02-15 16:15:00,687.2199999999999,4.230000000000018,0.0,66.5,75.00666666666666,687.2266666666666,0.0,70.47,40.093333333333334,,0.0,,,70.54,,,64.0,71.0,,,13.669999999999995,0.0
2025-02-15 16:30:00,688.6333333333333,4.230000000000018,0.0,66.5,74.93333333333334,685.1066666666666,0.0,70.47,39.589999999999996,,0.0,,,70.54,,,64.0,71.0,,,13.420000000000002,0.0
2025-02-15 16:45:00,686.52,2.1200000000000045,0.0,66.33333333333333,74.69666666666667,681.5733333333333,0.0,70.47,39.11,,0.0,,,70.54,,,64.0,71.0,,,13.259999999999998,0.0
2025-02-15 17:00:00,675.9233333333333,-2.1200000000000045,0.0,66.16666666666667,74.72,680.16,0.0,70.47,38.596666666666664,,0.0,,,70.54,,,64.0,71.0,,,13.079999999999998,0.0
2025-02-15 17:15:00,674.51,-8.469999999999914,0.0,66.0,74.71333333333332,677.3333333333334,0.0,70.47,38.18,,0.0,,,70.54,,,64.0,71.0,,,12.790000000000006,0.0
2025-02-15 17:30:00,678.0433333333334,-12.709999999999923,0.0,66.0,74.55,674.5066666666667,0.0,70.47,37.70333333333333,,0.0,,,70.54,,,64.0,71.0,,,12.660000000000004,0.0
2025-02-15 17:45:00,672.39,12.720000000000027,0.0,65.66666666666667,74.30333333333333,672.3866666666667,0.0,70.47,37.196666666666665,,0.0,,,70.54,,,64.0,71.0,,,12.439999999999998,0.0
2025-02-15 18:00:00,668.1533333333333,0.0,0.0,65.66666666666667,74.33333333333333,670.2733333333334,0.0,70.47,36.79,,0.0,,,70.54,,,64.0,71.0,,,12.330000000000005,0.0
2025-02-15 18:15:00,677.3366666666667,16.949999999999932,0.0,65.83333333333333,74.49333333333334,669.57,0.0,70.47,36.623333333333335,,0.0,,,70.52666666666666,,,64.0,71.0,,,11.95000000000001,0.0
2025-02-15 18:30:00,663.2066666666666,4.2299999999999045,0.0,65.83333333333333,74.68,666.7433333333333,0.0,70.47,36.18,,0.0,,,70.54,,,64.0,71.0,,,11.840000000000003,0.0
2025-02-15 18:45:00,665.3266666666667,10.589999999999918,0.0,65.66666666666667,74.54666666666667,662.5033333333334,0.0,70.47,35.09,,0.0,,,70.55666666666667,,,64.0,71.0,,,11.410000000000004,0.0
2025-02-15 19:00:00,648.38,-4.230000000000018,0.0,65.16666666666667,74.12333333333333,649.79,0.0,70.47,33.00666666666667,,0.0,,,70.62333333333333,,,64.0,71.0,,,10.849999999999994,0.0
2025-02-15 19:15:00,633.5466666666666,-2.1200000000000045,0.0,64.5,73.76,636.37,0.0,70.47,30.46666666666667,,0.0,,,70.68,,,64.0,71.0,,,9.429999999999993,0.0
2025-02-15 19:30:00,611.65,-8.479999999999905,0.0,63.833333333333336,72.85000000000001,625.07,0.0,70.47,28.063333333333333,,0.0,,,70.71333333333332,,,64.0,71.0,,,8.980000000000004,0.0
2025-02-15 19:45:00,611.65,29.659999999999968,0.0,63.5,71.98333333333333,608.8266666666667,0.0,70.47,24.97,,0.0,,,70.76333333333334,,,64.0,71.0,,,7.710000000000008,0.0
2025-02-15 20:00:00,598.2333333333332,2.1200000000000045,0.0,63.333333333333336,71.92333333333333,604.5866666666667,0.0,70.47,24.046666666666667,,0.0,,,70.70333333333333,,,64.0,71.0,,,7.219999999999999,0.0
2025-02-15 20:15:00,597.5266666666666,12.720000000000027,0.0,63.0,71.74333333333334,598.23,0.0,70.47,23.066666666666666,,0.0,,,70.68,,,64.0,71.0,,,7.180000000000007,0.0
2025-02-15 20:30:00,596.82,14.830000000000041,0.0,62.833333333333336,71.55333333333333,591.17,0.0,70.47,21.459999999999997,,0.0,,,70.68,,,64.0,71.0,,,6.570000000000007,0.0
2025-02-15 20:45:00,578.4533333333334,-6.3599999999999,0.0,62.5,71.40333333333332,582.69,0.0,70.47,20.103333333333335,,0.0,,,70.68,,,64.0,71.0,,,6.140000000000001,0.0
2025-02-15 21:00:00,582.69,2.1200000000000045,0.0,62.333333333333336,71.19666666666667,575.63,0.0,70.47,18.596666666666668,,0.0,,,70.68,,,64.0,71.0,,,5.720000000000013,0.0
2025-02-15 21:15:00,568.5666666666667,-2.1200000000000045,0.0,61.666666666666664,70.74666666666667,567.86,0.0,70.47,17.076666666666668,,0.0,,,70.68,,,64.0,71.0,,,5.260000000000005,0.0
2025-02-15 21:30:00,564.33,-10.590000000000032,0.0,61.5,70.39,560.09,0.0,70.47,15.683333333333332,,0.0,,,70.67333333333333,,,64.0,71.0,,,4.930000000000007,0.0
2025-02-15 21:45:00,557.2666666666667,0.0,0.0,61.0,69.99333333333334,555.8566666666667,0.0,70.47,14.616666666666667,,0.0,,,70.65666666666667,,,64.0,71.0,,,4.480000000000004,0.0
2025-02-15 22:00:00,553.03,6.360000000000014,0.0,61.0,69.69,549.4966666666666,0.0,70.47,13.479999999999999,,0.0,,,70.64333333333333,,,64.0,71.0,,,4.109999999999999,0.0
2025-02-15 22:15:00,562.2066666666666,10.590000000000032,0.0,61.0,69.62666666666667,553.03,0.0,70.47,14.096666666666666,,0.0,,,70.55666666666667,,,64.0,71.0,,,4.160000000000011,0.0
2025-02-15 22:30:00,548.0833333333334,-12.720000000000027,0.0,61.166666666666664,69.52333333333333,553.03,0.0,70.47,14.066666666666668,,0.0,,,70.54,,,64.0,71.0,,,4.3700000000000045,0.0
2025-02-15 22:45:00,561.5033333333333,4.240000000000009,0.0,61.0,69.16666666666667,550.91,0.0,70.47,13.729999999999999,,0.0,,,70.54,,,64.0,71.0,,,4.439999999999998,0.0
2025-02-15 23:00:00,556.56,6.360000000000014,0.0,61.0,69.29333333333334,552.3233333333333,0.0,70.47,13.926666666666668,,0.0,,,70.50666666666666,,,64.0,71.0,,,4.390000000000001,0.0
2025-02-15 23:15:00,550.91,2.1200000000000045,0.0,61.5,69.55,555.15,0.0,70.47,14.443333333333333,,0.0,,,70.47333333333334,,,64.0,71.0,,,4.349999999999994,0.0
2025-02-15 23:30:00,557.9733333333334,0.0,0.0,61.5,69.83,560.09,0.0,70.47,15.516666666666666,,0.0,,,70.42333333333333,,,64.0,71.0,,,4.539999999999992,0.0
2025-02-15 23:45:00,558.6766666666666,-6.360000000000014,0.0,61.666666666666664,70.16000000000001,563.62,0.0,70.47,16.28333333333333,,0.0,,,70.41000000000001,,,64.0,71.0,,,4.790000000000006,0.0
2025-02-16 00:00:00,567.86,0.0,0.0,61.666666666666664,70.17,565.0333333333333,0.0,70.47,16.680000000000003,,0.0,,,70.41666666666667,,,64.0,71.0,,,5.019999999999996,0.0
2025-02-16 00:15:00,565.0333333333333,21.18999999999994,0.0,61.5,70.15333333333334,562.2066666666666,0.0,70.47,15.963333333333333,,0.0,,,70.47,,,64.0,71.0,,,4.859999999999999,0.0
2025-02-16 00:30:00,565.7433333333333,6.360000000000014,0.0,61.5,70.04333333333334,560.0866666666667,0.0,70.47,15.540000000000001,,0.0,,,70.48666666666666,,,64.0,71.0,,,4.739999999999995,0.0
2025-02-16 00:45:00,558.6766666666666,2.1200000000000045,0.0,61.5,70.01666666666667,559.38,0.0,70.47,15.36,,0.0,,,70.48666666666666,,,64.0,71.0,,,4.609999999999999,0.0
2025-02-16 01:00:00,553.03,-2.1100000000000136,0.0,61.5,69.96666666666665,557.9733333333334,0.0,70.47,15.213333333333333,,0.0,,,70.49333333333334,,,64.0,71.0,,,4.5,0.0
2025-02-16 01:15:00,559.3833333333333,0.0,0.0,61.5,69.67666666666666,560.0866666666667,0.0,70.47,15.42,,0.0,,,70.48,,,64.0,71.0,,,4.579999999999998,0.0
2025-02-16 01:30:00,560.7966666666666,-8.470000000000027,0.0,61.666666666666664,69.69333333333333,566.4466666666667,0.0,70.47,16.706666666666667,,0.0,,,70.41000000000001,,,64.0,71.0,,,4.920000000000002,0.0
2025-02-16 01:45:00,569.9766666666667,-10.600000000000023,0.0,62.0,70.13,570.6866666666666,0.0,70.47,17.62,,0.0,,,70.39,,,64.0,71.0,,,5.459999999999994,0.0
2025-02-16 02:00:00,567.86,-14.840000000000032,0.0,62.0,70.35666666666667,574.22,0.0,70.47,18.223333333333333,,0.0,,,70.39,,,64.0,71.0,,,5.579999999999998,0.0
2025-02-16 02:15:00,574.9233333333333,2.1100000000000136,0.0,62.0,70.56333333333333,577.0433333333334,0.0,70.47,18.73,,0.0,,,70.39666666666666,,,64.0,71.0,,,5.63000000000001,0.0
2025-02-16 02:30:00,581.9833333333333,4.240000000000009,0.0,62.5,70.76333333333334,579.8633333333333,0.0,70.47,19.326666666666664,,0.0,,,70.39,,,64.0,71.0,,,5.929999999999993,0.0
2025-02-16 02:45:00,581.2833333333333,-4.230000000000018,0.0,62.5,70.8,581.2766666666668,0.0,70.47,19.586666666666666,,0.0,,,70.41000000000001,,,64.0,71.0,,,5.829999999999998,0.0
2025-02-16 03:00:00,573.5100000000001,-4.230000000000018,0.0,62.333333333333336,70.62666666666667,576.3366666666667,0.0,70.47,18.673333333333332,,0.0,,,70.47333333333334,,,64.0,71.0,,,5.909999999999997,0.0
2025-02-16 03:15:00,570.6866666666666,-10.600000000000023,0.0,62.166666666666664,70.41666666666667,574.22,0.0,70.47,18.27,,0.0,,,70.48666666666666,,,64.0,71.0,,,5.530000000000001,0.0
2025-02-16 03:30:00,572.8066666666667,0.0,0.0,62.166666666666664,70.48333333333333,574.22,0.0,70.47,18.29,,0.0,,,70.48666666666666,,,64.0,71.0,,,5.510000000000005,0.0
2025-02-16 03:45:00,572.1,-8.480000000000018,0.0,62.0,70.42999999999999,574.9266666666667,0.0,70.47,18.363333333333333,,0.0,,,70.47666666666667,,,64.0,71.0,,,5.549999999999997,0.0
2025-02-16 04:00:00,570.6866666666666,-8.480000000000018,0.0,62.333333333333336,70.36333333333333,573.5133333333333,0.0,70.47,18.046666666666667,,0.0,,,70.47666666666667,,,64.0,71.0,,,5.560000000000002,0.0
2025-02-16 04:15:00,572.0966666666667,-6.360000000000014,0.0,62.166666666666664,70.32,572.8066666666667,0.0,70.47,17.98,,0.0,,,70.49,,,64.0,71.0,,,5.420000000000002,0.0
2025-02-16 04:30:00,567.86,-4.240000000000009,0.0,62.0,70.42333333333333,573.5133333333333,0.0,70.47,18.13,,0.0,,,70.47666666666667,,,64.0,71.0,,,5.549999999999997,0.0
2025-02-16 04:45:00,581.2800000000001,4.230000000000018,0.0,62.333333333333336,70.32,576.34,0.0,70.47,18.363333333333333,,0.0,,,70.47,,,64.0,71.0,,,5.590000000000003,0.0
2025-02-16 05:00:00,574.2166666666667,-12.710000000000036,0.0,62.5,70.52666666666666,581.9833333333333,0.0,70.47,19.646666666666665,,0.0,,,70.41000000000001,,,64.0,71.0,,,5.769999999999996,0.0
2025-02-16 05:15:00,583.3966666666666,-4.239999999999895,0.0,62.833333333333336,70.80333333333333,586.2233333333332,0.0,70.47,20.473333333333333,,0.0,,,70.39,,,64.0,71.0,,,6.390000000000001,0.0
2025-02-16 05:30:00,591.8733333333333,2.1200000000000045,0.0,62.666666666666664,70.97,589.05,0.0,70.47,20.996666666666666,,0.0,,,70.39666666666666,,,64.0,71.0,,,6.440000000000012,0.0
2025-02-16 05:45:00,584.1033333333334,-2.1200000000000045,0.0,63.0,71.07000000000001,591.17,0.0,70.47,21.486666666666668,,0.0,,,70.41,,,64.0,71.0,,,6.6200000000000045,0.0
2025-02-16 06:00:00,584.1033333333334,4.230000000000018,0.0,62.666666666666664,70.92,589.05,0.0,70.47,21.186666666666667,,0.0,,,70.44333333333333,,,64.0,71.0,,,6.75,0.0
2025-02-16 06:15:00,588.3433333333334,2.1200000000000045,0.0,63.0,70.95333333333333,591.8766666666667,0.0,70.47,21.64,,0.0,,,70.42333333333333,,,64.0,71.0,,,6.420000000000002,0.0
2025-02-16 06:30:00,589.7566666666667,-12.719999999999914,0.0,63.166666666666664,71.00666666666666,596.8166666666666,0.0,70.47,22.543333333333333,,0.0,,,70.41,,,64.0,71.0,,,6.799999999999997,0.0
2025-02-16 06:45:00,606.0,4.230000000000018,0.0,63.333333333333336,70.78666666666668,597.5233333333333,0.0,70.47,22.756666666666664,,0.0,,,70.42333333333333,,,64.0,71.0,,,6.970000000000006,0.0
2025-02-16 07:00:00,603.8833333333333,12.720000000000027,0.0,63.833333333333336,70.99666666666667,601.76,0.0,70.47,23.606666666666666,,0.0,,,70.39666666666666,,,64.0,71.0,,,7.179999999999993,0.0
2025-02-16 07:15:00,613.0633333333334,8.480000000000018,0.0,63.666666666666664,71.18333333333334,605.2933333333334,0.0,70.47,24.189999999999998,,0.0,,,70.39,,,64.0,71.0,,,7.589999999999996,0.0
2025-02-16 07:30:00,603.1766666666666,-2.1200000000000045,0.0,64.0,71.34333333333333,607.4133333333333,0.0,70.47,24.756666666666664,,0.0,,,70.39,,,64.0,71.0,,,7.710000000000001,0.0
2025-02-16 07:45:00,615.1833333333334,0.0,0.0,64.0,71.49333333333333,610.9466666666667,0.0,70.47,25.353333333333335,,0.0,,,70.39,,,64.0,71.0,,,7.799999999999997,0.0
2025-02-16 08:00:00,610.2366666666667,-8.480000000000018,0.0,64.33333333333333,71.92333333333333,613.7733333333334,0.0,70.47,25.956666666666667,,0.0,,,70.39,,,64.0,71.0,,,7.909999999999997,0.0
2025-02-16 08:15:00,610.9433333333333,6.360000000000014,0.0,64.5,71.98333333333333,616.59,0.0,70.47,26.526666666666667,,0.0,,,70.39,,,64.0,71.0,,,8.18,0.0
2025-02-16 08:30:00,615.89,-10.590000000000032,0.0,64.5,72.17,620.1233333333333,0.0,70.47,27.02,,0.0,,,70.40333333333332,,,64.0,71.0,,,8.189999999999998,0.0
2025-02-16 08:45:00,616.5933333333334,-10.590000000000032,0.0,64.5,72.03666666666668,618.71,0.0,70.47,26.793333333333333,,0.0,,,70.43,,,64.0,71.0,,,8.419999999999995,0.0
2025-02-16 09:00:00,612.3566666666667,0.0,0.0,64.33333333333333,71.91333333333334,615.1833333333334,0.0,70.47,26.189999999999998,,0.0,,,70.47333333333334,,,64.0,71.0,,,8.14,0.0
2025-02-16 09:15:00,618.0066666666667,-4.240000000000009,0.0,64.5,71.74333333333334,614.48,0.0,70.47,26.076666666666668,,0.0,,,70.47666666666667,,,64.0,71.0,,,8.029999999999994,0.0
2025-02-16 09:30:00,613.77,-4.230000000000018,0.0,64.66666666666667,71.54666666666667,616.59,0.0,70.47,26.3,,0.0,,,70.46666666666667,,,64.0,71.0,,,8.219999999999999,0.0
2025-02-16 09:45:00,622.95,0.0,0.0,64.5,71.36666666666666,620.1233333333333,0.0,70.47,26.903333333333336,,0.0,,,70.44333333333334,,,64.0,71.0,,,8.469999999999992,0.0
2025-02-16 10:00:00,628.6,-4.240000000000009,0.0,64.83333333333333,71.24333333333333,626.4833333333335,0.0,70.47,28.23,,0.0,,,70.39,,,64.0,71.0,,,9.099999999999994,0.0
2025-02-16 10:15:00,625.7766666666666,-6.3599999999999,0.0,65.16666666666667,71.14333333333333,634.2533333333332,0.0,70.47,29.796666666666667,,0.0,,,70.35666666666667,,,64.0,71.0,,,9.589999999999996,0.0
2025-02-16 10:30:00,649.0833333333334,0.0,0.0,65.83333333333333,71.89666666666666,651.2033333333334,0.0,70.47,33.123333333333335,,0.0,,,70.25666666666666,,,64.0,71.0,,,10.980000000000004,0.0
2025-02-16 10:45:00,668.8566666666667,-4.240000000000009,0.0,66.83333333333333,72.42666666666666,670.9766666666666,0.0,70.47,36.830000000000005,,0.0,,,70.15666666666668,,,64.0,71.0,,,11.86999999999999,0.0
2025-02-16 11:00:00,692.8733333333333,-6.360000000000014,0.0,67.5,73.79333333333334,690.0466666666666,0.0,70.47,40.81,,0.0,,,70.09666666666668,,,64.0,71.0,,,13.859999999999992,0.0
2025-02-16 11:15:00,712.65,-2.1200000000000045,0.0,68.5,74.96666666666665,710.5300000000001,0.0,70.47,44.550000000000004,,0.0,,,70.05333333333333,,,64.0,71.0,,,15.490000000000002,0.0
2025-02-16 11:30:00,734.5433333333334,8.470000000000027,0.0,69.5,76.53666666666668,731.0133333333333,0.0,70.47,48.48666666666667,,0.0,,,70.02666666666666,,,64.0,71.0,,,17.179999999999993,0.0
2025-02-16 11:45:00,753.6133333333333,16.950000000000045,0.0,69.66666666666667,77.02666666666666,740.1966666666667,0.0,70.47,50.419999999999995,,0.0,,,70.08333333333333,,,64.0,71.0,,,18.069999999999993,0.0
