time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 22:30:00,675.2166666666667,0.0,0.0,93.5,71.87333333333333,675.2166666666667,0.0,70.47,37.75333333333334,,0.0,,,70.63,,,64.0,71.0,,,11.099999999999994,0.0
2025-03-07 22:45:00,673.8033333333333,-4.240000000000009,0.0,93.83333333333333,68.58666666666667,675.9233333333333,0.0,70.47,38.07666666666666,,0.0,,,70.57000000000001,,,64.0,71.0,,,10.210000000000008,0.0
2025-03-07 23:00:00,691.46,8.480000000000018,0.0,94.83333333333333,69.46333333333332,687.2233333333334,0.0,70.47,40.06333333333333,,0.0,,,70.45333333333333,,,64.0,71.0,,,10.820000000000007,0.0
2025-03-07 23:15:00,689.3433333333334,12.720000000000027,0.0,94.5,75.09333333333332,687.2233333333334,0.0,70.47,40.14,,0.0,,,70.47000000000001,,,64.0,71.0,,,11.409999999999997,0.0
2025-03-07 23:30:00,674.51,2.1200000000000045,0.0,93.83333333333333,68.89,676.6266666666667,0.0,70.47,38.086666666666666,,0.0,,,70.55666666666667,,,64.0,71.0,,,10.82,0.0
2025-03-07 23:45:00,676.63,-16.949999999999932,0.0,94.33333333333333,68.82000000000001,679.4533333333333,0.0,70.47,38.45666666666667,,0.0,,,70.50333333333333,,,64.0,71.0,,,10.600000000000009,0.0
2025-03-08 00:00:00,690.0466666666666,4.230000000000018,0.0,94.83333333333333,69.68333333333334,690.7533333333334,0.0,70.47,40.64666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.440000000000005,0.0
2025-03-08 00:15:00,696.4066666666668,-10.590000000000032,0.0,95.66666666666667,74.80333333333334,696.4033333333333,0.0,70.47,41.806666666666665,,0.0,,,70.38333333333333,,,64.0,71.0,,,11.969999999999999,0.0
2025-03-08 00:30:00,677.3333333333334,-2.1200000000000045,0.0,94.66666666666667,72.71333333333332,685.81,0.0,70.47,39.803333333333335,,0.0,,,70.49000000000001,,,64.0,71.0,,,11.990000000000009,0.0
2025-03-08 00:45:00,681.5733333333333,-6.360000000000014,0.0,95.0,71.33,679.4533333333333,0.0,70.47,38.61333333333334,,0.0,,,70.53333333333335,,,64.0,71.0,,,11.009999999999998,0.0
2025-03-08 01:00:00,676.63,-10.589999999999918,0.0,94.16666666666667,74.18333333333334,673.8033333333333,0.0,70.47,37.53666666666667,,0.0,,,70.57000000000001,,,64.0,71.0,,,11.030000000000001,0.0
2025-03-08 01:15:00,661.0866666666667,-4.240000000000009,0.0,94.33333333333333,71.22333333333334,664.6233333333333,0.0,70.47,35.69,,0.0,,,70.60000000000001,,,64.0,71.0,,,9.949999999999996,0.0
2025-03-08 01:30:00,654.03,10.589999999999918,0.0,94.0,71.88666666666667,658.2666666666668,0.0,70.47,34.49666666666667,,0.0,,,70.61666666666667,,,64.0,71.0,,,10.39,0.0
2025-03-08 01:45:00,651.2033333333334,-8.480000000000018,0.0,94.0,72.04,647.6733333333333,0.0,70.47,32.46666666666667,,0.0,,,70.66000000000001,,,64.0,71.0,,,10.590000000000003,0.0
2025-03-08 02:00:00,647.6733333333333,8.480000000000018,0.0,93.33333333333333,69.23666666666666,639.1933333333333,0.0,70.47,30.793333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,8.760000000000005,0.0
2025-03-08 02:15:00,645.5500000000001,8.480000000000018,0.0,93.5,72.64999999999999,637.0733333333333,0.0,70.47,30.263333333333332,,0.0,,,70.62666666666667,,,64.0,71.0,,,9.830000000000005,0.0
2025-03-08 02:30:00,624.3666666666667,-6.3599999999999,0.0,92.5,73.88666666666667,625.7766666666666,0.0,70.47,28.25333333333333,,0.0,,,70.66333333333334,,,64.0,71.0,,,8.189999999999998,0.0
2025-03-08 02:45:00,605.2933333333334,0.0,0.0,91.66666666666667,72.95666666666666,606.7033333333334,0.0,70.47,24.570000000000004,,0.0,,,70.76666666666667,,,64.0,71.0,,,7.710000000000008,0.0
2025-03-08 03:00:00,586.22,-12.719999999999914,0.0,91.0,72.06,587.6366666666667,0.0,70.47,20.963333333333335,,0.0,,,70.82333333333334,,,64.0,71.0,,,6.3500000000000085,0.0
2025-03-08 03:15:00,579.87,10.599999999999909,0.0,90.83333333333333,67.04,574.9233333333333,0.0,70.47,18.46,,0.0,,,70.81666666666666,,,64.0,71.0,,,5.570000000000007,0.0
2025-03-08 03:30:00,587.6366666666667,-4.240000000000009,0.0,91.83333333333333,68.09333333333335,582.6933333333333,0.0,70.47,20.233333333333334,,0.0,,,70.64666666666666,,,64.0,71.0,,,5.769999999999996,0.0
2025-03-08 03:45:00,591.1666666666666,0.0,0.0,91.16666666666667,69.01666666666667,588.3433333333332,0.0,70.47,20.91333333333333,,0.0,,,70.56333333333333,,,64.0,71.0,,,5.700000000000003,0.0
2025-03-08 04:00:00,593.2866666666666,2.1200000000000045,0.0,91.83333333333333,68.09666666666666,593.9933333333333,0.0,70.47,21.97666666666667,,0.0,,,70.47666666666667,,,64.0,71.0,,,6.230000000000004,0.0
2025-03-08 04:15:00,606.0,6.360000000000014,0.0,91.83333333333333,72.03333333333335,601.76,0.0,70.47,23.5,,0.0,,,70.41666666666667,,,64.0,71.0,,,6.3500000000000085,0.0
2025-03-08 04:30:00,591.8733333333333,4.230000000000018,0.0,91.16666666666667,71.62,591.17,0.0,70.47,21.560000000000002,,0.0,,,70.52666666666667,,,64.0,71.0,,,6.540000000000006,0.0
2025-03-08 04:45:00,581.9866666666667,-6.3599999999999,0.0,91.0,71.46333333333332,586.93,0.0,70.47,20.763333333333332,,0.0,,,70.54,,,64.0,71.0,,,6.3700000000000045,0.0
2025-03-08 05:00:00,581.28,0.0,0.0,90.83333333333333,71.03333333333335,578.4533333333334,0.0,70.47,19.046666666666667,,0.0,,,70.59333333333335,,,64.0,71.0,,,5.960000000000008,0.0
2025-03-08 05:15:00,565.74,10.590000000000032,0.0,90.5,70.42666666666666,568.5666666666667,0.0,70.47,17.126666666666665,,0.0,,,70.65,,,64.0,71.0,,,5.239999999999995,0.0
2025-03-08 05:30:00,566.4466666666667,12.720000000000027,0.0,90.5,70.12666666666667,561.5,0.0,70.47,15.76,,0.0,,,70.65,,,64.0,71.0,,,4.909999999999997,0.0
2025-03-08 05:45:00,561.5033333333333,-6.350000000000023,0.0,90.5,69.69666666666666,557.2666666666667,0.0,70.47,14.806666666666667,,0.0,,,70.62333333333333,,,64.0,71.0,,,4.679999999999993,0.0
2025-03-08 06:00:00,559.3833333333333,-4.240000000000009,0.0,90.33333333333333,69.58333333333333,558.6766666666666,0.0,70.47,15.066666666666668,,0.0,,,70.56333333333333,,,64.0,71.0,,,4.689999999999998,0.0
2025-03-08 06:15:00,552.3233333333333,-2.1100000000000136,0.0,90.5,69.11999999999999,557.9733333333334,0.0,70.47,15.083333333333334,,0.0,,,70.54,,,64.0,71.0,,,4.939999999999998,0.0
2025-03-08 06:30:00,561.5033333333333,-4.240000000000009,0.0,90.5,68.61333333333333,557.9733333333334,0.0,70.47,15.04,,0.0,,,70.52,,,64.0,71.0,,,5.140000000000008,0.0
2025-03-08 06:45:00,564.33,-6.360000000000014,0.0,90.66666666666667,68.66000000000001,565.0366666666667,0.0,70.47,16.45,,0.0,,,70.43333333333334,,,64.0,71.0,,,5.210000000000001,0.0
2025-03-08 07:00:00,571.39,0.0,0.0,91.0,68.83999999999999,573.5133333333333,0.0,70.47,18.07,,0.0,,,70.38666666666667,,,64.0,71.0,,,6.109999999999999,0.0
2025-03-08 07:15:00,589.0466666666666,2.1100000000000136,0.0,91.83333333333333,69.21,584.1066666666667,0.0,70.47,20.203333333333333,,0.0,,,70.33,,,64.0,71.0,,,6.3700000000000045,0.0
2025-03-08 07:30:00,595.4066666666666,-6.360000000000014,0.0,92.66666666666667,69.94,598.9366666666666,0.0,70.47,22.95,,0.0,,,70.26333333333334,,,64.0,71.0,,,7.310000000000002,0.0
2025-03-08 07:45:00,613.77,2.1200000000000045,0.0,93.33333333333333,70.39999999999999,607.4133333333333,0.0,70.47,24.463333333333335,,0.0,,,70.26333333333334,,,64.0,71.0,,,7.729999999999997,0.0
2025-03-08 08:00:00,611.65,-2.1200000000000045,0.0,94.0,70.86666666666667,615.1833333333334,0.0,70.47,26.133333333333336,,0.0,,,70.26333333333334,,,64.0,71.0,,,8.250000000000007,0.0
2025-03-08 08:15:00,622.9499999999999,0.0,0.0,94.0,71.36,622.95,0.0,70.47,27.743333333333336,,0.0,,,70.26333333333334,,,64.0,71.0,,,8.649999999999999,0.0
2025-03-08 08:30:00,622.2433333333333,-12.719999999999914,0.0,94.5,71.66333333333334,630.7233333333332,0.0,70.47,29.040000000000003,,0.0,,,70.27999999999999,,,64.0,71.0,,,9.090000000000003,0.0
2025-03-08 08:45:00,628.6033333333334,0.0,0.0,94.66666666666667,71.61333333333333,629.31,0.0,70.47,28.84,,0.0,,,70.35333333333334,,,64.0,71.0,,,9.310000000000002,0.0
2025-03-08 09:00:00,634.9566666666666,6.350000000000023,0.0,94.83333333333333,71.64333333333333,631.43,0.0,70.47,29.180000000000003,,0.0,,,70.36666666666666,,,64.0,71.0,,,9.280000000000001,0.0
2025-03-08 09:15:00,644.14,12.710000000000036,0.0,94.5,71.81666666666666,633.55,0.0,70.47,29.7,,0.0,,,70.38,,,64.0,71.0,,,9.380000000000003,0.0
2025-03-08 09:30:00,640.6066666666667,2.1200000000000045,0.0,94.5,71.99333333333334,637.0733333333333,0.0,70.47,30.310000000000002,,0.0,,,70.38666666666667,,,64.0,71.0,,,9.600000000000001,0.0
2025-03-08 09:45:00,641.3166666666666,10.600000000000023,0.0,94.66666666666667,72.05666666666666,638.4866666666667,0.0,70.47,30.709999999999997,,0.0,,,70.39,,,64.0,71.0,,,9.749999999999993,0.0
2025-03-08 10:00:00,648.38,-10.590000000000032,0.0,95.0,72.22333333333334,641.3133333333334,0.0,70.47,31.253333333333334,,0.0,,,70.39666666666666,,,64.0,71.0,,,9.919999999999995,0.0
2025-03-08 10:15:00,644.8466666666667,10.600000000000023,0.0,95.0,72.31,644.14,0.0,70.47,31.846666666666668,,0.0,,,70.39,,,64.0,71.0,,,10.219999999999999,0.0
2025-03-08 10:30:00,649.79,0.0,0.0,95.16666666666667,72.34666666666666,646.26,0.0,70.47,32.123333333333335,,0.0,,,70.41000000000001,,,64.0,71.0,,,10.349999999999994,0.0
2025-03-08 10:45:00,644.8466666666667,6.360000000000014,0.0,95.5,72.32,645.5533333333333,0.0,70.47,31.986666666666668,,0.0,,,70.43666666666667,,,64.0,71.0,,,10.349999999999994,0.0
2025-03-08 11:00:00,651.2066666666666,4.240000000000009,0.0,95.33333333333333,72.41000000000001,649.0866666666667,0.0,70.47,32.596666666666664,,0.0,,,70.42333333333333,,,64.0,71.0,,,10.399999999999999,0.0
2025-03-08 11:15:00,652.6133333333333,6.350000000000023,0.0,95.5,72.44666666666667,649.7933333333334,0.0,70.47,32.76333333333333,,0.0,,,70.42333333333333,,,64.0,71.0,,,10.56000000000001,0.0
2025-03-08 11:30:00,656.1466666666666,6.350000000000023,0.0,95.33333333333333,72.60666666666667,652.62,0.0,70.47,33.406666666666666,,0.0,,,70.41666666666667,,,64.0,71.0,,,10.850000000000001,0.0
2025-03-08 11:45:00,656.8533333333334,12.710000000000036,0.0,95.5,72.52333333333333,652.62,0.0,70.47,33.23666666666667,,0.0,,,70.45,,,64.0,71.0,,,10.899999999999999,0.0
2025-03-08 12:00:00,657.5600000000001,-6.360000000000014,0.0,95.5,72.51666666666667,653.3233333333334,0.0,70.47,33.43666666666667,,0.0,,,70.44333333333334,,,64.0,71.0,,,10.889999999999993,0.0
2025-03-08 12:15:00,649.0866666666667,-10.600000000000023,0.0,95.0,72.44666666666667,652.62,0.0,70.47,33.31333333333333,,0.0,,,70.46333333333332,,,64.0,71.0,,,10.870000000000005,0.0
2025-03-08 12:30:00,662.5033333333333,-8.470000000000027,0.0,95.5,72.78333333333335,658.97,0.0,70.47,34.56666666666667,,0.0,,,70.41000000000001,,,64.0,71.0,,,11.119999999999997,0.0
2025-03-08 12:45:00,661.09,0.0,0.0,95.83333333333333,72.97333333333334,662.5033333333334,0.0,70.47,35.23,,0.0,,,70.40333333333332,,,64.0,71.0,,,11.759999999999998,0.0
2025-03-08 13:00:00,673.8033333333333,16.949999999999932,0.0,95.66666666666667,73.08333333333333,661.7966666666667,0.0,70.47,35.36666666666667,,0.0,,,70.42333333333333,,,64.0,71.0,,,11.799999999999997,0.0
2025-03-08 13:15:00,666.0333333333333,-8.480000000000018,0.0,95.66666666666667,73.19,663.21,0.0,70.47,35.38666666666666,,0.0,,,70.43666666666667,,,64.0,71.0,,,12.040000000000006,0.0
2025-03-08 13:30:00,657.5566666666667,-6.360000000000014,0.0,95.16666666666667,73.17333333333333,661.09,0.0,70.47,35.00333333333334,,0.0,,,70.46666666666667,,,64.0,71.0,,,11.829999999999998,0.0
2025-03-08 13:45:00,656.1466666666666,2.1200000000000045,0.0,95.33333333333333,72.99333333333334,657.5566666666667,0.0,70.47,34.45666666666667,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.540000000000006,0.0
2025-03-08 14:00:00,657.5600000000001,0.0,0.0,96.33333333333333,72.88666666666667,659.6766666666667,0.0,70.47,34.65333333333333,,0.0,,,70.47333333333334,,,64.0,71.0,,,11.530000000000001,0.0
2025-03-08 14:15:00,657.5600000000001,-14.830000000000041,0.0,96.5,73.14333333333333,662.5033333333334,0.0,70.47,35.31333333333333,,0.0,,,70.45,,,64.0,71.0,,,11.699999999999996,0.0
2025-03-08 14:30:00,657.5566666666667,-8.480000000000018,0.0,96.33333333333333,73.65333333333332,664.6233333333333,0.0,70.47,35.66,,0.0,,,70.44666666666667,,,64.0,71.0,,,12.379999999999995,0.0
2025-03-08 14:45:00,661.0866666666667,-4.240000000000009,0.0,95.66666666666667,73.11,658.97,0.0,70.47,34.72666666666667,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.710000000000008,0.0
2025-03-08 15:00:00,656.8533333333334,-4.240000000000009,0.0,95.83333333333333,73.07,661.09,0.0,70.47,35.083333333333336,,0.0,,,70.47333333333334,,,64.0,71.0,,,11.609999999999992,0.0
2025-03-08 15:15:00,670.27,2.1200000000000045,0.0,95.66666666666667,73.57333333333334,663.21,0.0,70.47,35.56,,0.0,,,70.45,,,64.0,71.0,,,12.059999999999995,0.0
2025-03-08 15:30:00,665.33,6.360000000000014,0.0,95.5,73.78333333333333,663.9166666666666,0.0,70.47,35.416666666666664,,0.0,,,70.46333333333332,,,64.0,71.0,,,11.969999999999999,0.0
2025-03-08 15:45:00,658.9733333333334,-2.1200000000000045,0.0,95.0,73.98666666666666,659.6766666666667,0.0,70.47,34.913333333333334,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.799999999999997,0.0
2025-03-08 16:00:00,658.9733333333334,6.360000000000014,0.0,95.0,73.94,657.5566666666667,0.0,70.47,34.373333333333335,,0.0,,,70.5,,,64.0,71.0,,,11.469999999999992,0.0
2025-03-08 16:15:00,661.09,4.240000000000009,0.0,94.83333333333333,74.01666666666667,655.4366666666666,0.0,70.47,33.946666666666665,,0.0,,,70.51333333333334,,,64.0,71.0,,,11.279999999999994,0.0
2025-03-08 16:30:00,649.0866666666667,-2.1100000000000136,0.0,94.66666666666667,73.97,653.3233333333334,0.0,70.47,33.44,,0.0,,,70.52,,,64.0,71.0,,,11.070000000000007,0.0
2025-03-08 16:45:00,640.61,-8.480000000000018,0.0,94.5,73.95,649.7933333333334,0.0,70.47,32.99666666666667,,0.0,,,70.53333333333335,,,64.0,71.0,,,10.910000000000004,0.0
2025-03-08 17:00:00,649.79,6.350000000000023,0.0,94.33333333333333,73.93333333333334,647.6733333333333,0.0,70.47,32.48333333333333,,0.0,,,70.53333333333335,,,64.0,71.0,,,10.809999999999995,0.0
2025-03-08 17:15:00,645.5533333333333,0.0,0.0,94.33333333333333,74.09,644.8466666666667,0.0,70.47,31.953333333333333,,0.0,,,70.54,,,64.0,71.0,,,10.480000000000004,0.0
2025-03-08 17:30:00,642.7266666666666,4.240000000000009,0.0,94.0,74.18333333333334,642.7266666666666,0.0,70.47,31.48,,0.0,,,70.54,,,64.0,71.0,,,10.11,0.0
2025-03-08 17:45:00,636.37,8.480000000000018,0.0,94.0,73.95666666666666,634.9566666666666,0.0,70.47,30.066666666666666,,0.0,,,70.58,,,64.0,71.0,,,10.0,0.0
2025-03-08 18:00:00,616.5966666666667,-2.1200000000000045,0.0,93.33333333333333,73.40666666666667,622.95,0.0,70.47,27.643333333333334,,0.0,,,70.64333333333333,,,64.0,71.0,,,9.070000000000007,0.0
2025-03-08 18:15:00,616.5966666666667,8.480000000000018,0.0,93.0,73.18,614.4766666666667,0.0,70.47,25.983333333333334,,0.0,,,70.66,,,64.0,71.0,,,8.420000000000002,0.0
2025-03-08 18:30:00,608.8233333333334,-6.360000000000014,0.0,92.5,72.97666666666667,606.0,0.0,70.47,24.400000000000002,,0.0,,,70.66666666666667,,,64.0,71.0,,,7.920000000000002,0.0
2025-03-08 18:45:00,599.6433333333333,2.1200000000000045,0.0,92.0,72.68666666666667,597.5233333333333,0.0,70.47,22.689999999999998,,0.0,,,70.68,,,64.0,71.0,,,7.140000000000001,0.0
2025-03-08 19:00:00,586.2233333333334,2.1200000000000045,0.0,91.66666666666667,72.54333333333334,589.05,0.0,70.47,21.163333333333334,,0.0,,,70.68,,,64.0,71.0,,,6.780000000000001,0.0
2025-03-08 19:15:00,580.5733333333334,8.480000000000018,0.0,91.0,72.08,581.2766666666666,0.0,70.47,19.563333333333333,,0.0,,,70.68,,,64.0,71.0,,,6.150000000000006,0.0
2025-03-08 19:30:00,569.27,2.1100000000000136,0.0,90.33333333333333,71.56333333333333,572.8066666666667,0.0,70.47,18.02,,0.0,,,70.68,,,64.0,71.0,,,5.890000000000001,0.0
2025-03-08 19:45:00,565.74,-2.1200000000000045,0.0,89.83333333333333,71.26333333333334,565.0333333333333,0.0,70.47,16.433333333333334,,0.0,,,70.68,,,64.0,71.0,,,5.320000000000007,0.0
2025-03-08 20:00:00,555.1466666666666,-4.230000000000018,0.0,89.33333333333333,70.83999999999999,557.2666666666667,0.0,70.47,14.950000000000001,,0.0,,,70.68,,,64.0,71.0,,,4.859999999999999,0.0
2025-03-08 20:15:00,550.2033333333333,0.0,0.0,89.33333333333333,70.58333333333333,549.4966666666666,0.0,70.47,13.426666666666668,,0.0,,,70.68,,,64.0,71.0,,,4.36999999999999,0.0
2025-03-08 20:30:00,538.9,2.1200000000000045,0.0,88.83333333333333,70.01666666666667,541.7266666666666,0.0,70.47,11.99,,0.0,,,70.68,,,64.0,71.0,,,3.8100000000000023,0.0
2025-03-08 20:45:00,536.7833333333333,10.589999999999918,0.0,88.83333333333333,69.50333333333333,533.96,0.0,70.47,10.49,,0.0,,,70.68,,,64.0,71.0,,,3.480000000000004,0.0
2025-03-08 21:00:00,524.07,-4.240000000000009,0.0,88.66666666666667,69.14999999999999,526.1866666666666,0.0,70.47,8.983333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,3.210000000000008,0.0
2025-03-08 21:15:00,521.9499999999999,0.0,0.0,89.16666666666667,68.87666666666667,519.8333333333334,0.0,70.47,7.746666666666667,,0.0,,,70.66,,,64.0,71.0,,,2.6099999999999994,0.0
2025-03-08 21:30:00,519.83,8.470000000000027,0.0,89.33333333333333,68.71333333333332,512.77,0.0,70.47,6.5200000000000005,,0.0,,,70.65666666666667,,,64.0,71.0,,,2.530000000000001,0.0
2025-03-08 21:45:00,508.5333333333333,4.240000000000009,0.0,89.16666666666667,68.55666666666667,505.7033333333334,0.0,70.47,4.846666666666667,,0.0,,,70.66,,,64.0,71.0,,,2.3700000000000045,0.0
2025-03-08 22:00:00,499.34999999999997,10.589999999999975,0.0,89.0,68.45,496.52666666666664,0.0,70.47,3.2266666666666666,,0.0,,,70.67333333333333,,,64.0,71.0,,,2.569999999999993,0.0
2025-03-08 22:15:00,487.3433333333333,-4.240000000000009,0.0,88.83333333333333,68.39,488.75333333333333,0.0,70.47,1.5899999999999999,,0.0,,,70.68,,,64.0,71.0,,,2.549999999999997,0.0
2025-03-08 22:30:00,484.51666666666665,6.359999999999957,0.0,88.5,68.39,481.6933333333333,0.0,70.47,0.17333333333333334,,0.0,,,70.74666666666667,,,64.0,71.0,,,2.5799999999999983,0.0
2025-03-08 22:45:00,485.2266666666667,12.70999999999998,0.0,88.5,68.36666666666666,480.99,0.0,70.47,0.0,,0.0,,,70.81,,,64.0,71.0,,,2.510000000000005,0.0
2025-03-08 23:00:00,476.75,-6.360000000000014,0.0,88.5,68.20333333333333,480.99,0.0,70.47,0.0,,0.0,,,70.87,,,64.0,71.0,,,2.529999999999987,0.0
2025-03-08 23:15:00,480.9866666666667,8.46999999999997,0.0,88.5,67.97666666666667,480.99,0.0,70.47,0.0,,0.0,,,70.93333333333334,,,64.0,71.0,,,2.539999999999992,0.0
2025-03-08 23:30:00,477.4533333333333,-12.720000000000027,0.0,88.5,67.70333333333333,480.99,0.0,70.47,0.0,,0.0,,,70.89333333333333,,,64.0,71.0,,,2.539999999999992,0.0
2025-03-08 23:45:00,478.16333333333336,0.0,0.0,88.5,67.48,480.99,0.0,70.47,0.0,,0.0,,,70.83,,,64.0,71.0,,,2.5900000000000034,0.0
2025-03-09 00:00:00,473.92333333333335,0.0,0.0,88.33333333333333,67.26666666666667,480.99,0.0,70.47,0.0,,0.0,,,70.80333333333334,,,64.0,71.0,,,2.5999999999999943,0.0
2025-03-09 00:15:00,486.6366666666667,16.94999999999999,0.0,87.66666666666667,67.05333333333333,480.99,0.0,70.47,0.0,,0.0,,,70.68,,,64.0,71.0,,,2.680000000000007,0.0
2025-03-09 00:30:00,480.9866666666667,0.0,0.0,87.5,66.90333333333332,480.99,0.0,70.47,0.0,,0.0,,,70.61,,,64.0,71.0,,,2.6799999999999926,0.0
2025-03-09 00:45:00,476.03999999999996,-12.720000000000027,0.0,87.66666666666667,66.79333333333334,483.1066666666666,0.0,70.47,0.5,,0.0,,,70.47666666666667,,,64.0,71.0,,,2.6599999999999966,0.0
2025-03-09 01:00:00,497.23,12.710000000000036,0.0,88.33333333333333,66.62666666666667,495.81666666666666,0.0,70.47,3.146666666666667,,0.0,,,70.34666666666668,,,64.0,71.0,,,2.6899999999999977,0.0
2025-03-09 01:15:00,514.8866666666667,-6.359999999999957,0.0,89.33333333333333,66.11666666666667,517.7133333333333,0.0,70.47,7.12,,0.0,,,70.20666666666666,,,64.0,71.0,,,3.0300000000000082,0.0
2025-03-09 01:30:00,537.49,-6.360000000000014,0.0,90.33333333333333,66.97,541.02,0.0,70.47,11.733333333333334,,0.0,,,70.10000000000001,,,64.0,71.0,,,3.8200000000000003,0.0
2025-03-09 01:45:00,567.1533333333333,4.230000000000018,0.0,91.16666666666667,68.19,567.86,0.0,70.47,16.993333333333336,,0.0,,,69.99666666666667,,,64.0,71.0,,,4.8799999999999955,0.0
2025-03-09 02:00:00,581.28,-16.950000000000045,0.0,92.16666666666667,69.07333333333334,589.0466666666666,0.0,70.47,21.083333333333332,,0.0,,,69.98,,,64.0,71.0,,,6.449999999999996,0.0
2025-03-09 02:15:00,609.5300000000001,2.1200000000000045,0.0,92.83333333333333,70.26333333333334,609.5300000000001,0.0,70.47,24.939999999999998,,0.0,,,69.96,,,64.0,71.0,,,7.5,0.0
2025-03-09 02:30:00,627.8966666666666,8.479999999999905,0.0,93.5,71.45666666666666,627.8933333333333,0.0,70.47,28.573333333333334,,0.0,,,69.97333333333334,,,64.0,71.0,,,8.629999999999995,0.0
2025-03-09 02:45:00,638.4899999999999,-2.1200000000000045,0.0,94.5,72.36333333333333,642.02,0.0,70.47,31.36,,0.0,,,70.02333333333333,,,64.0,71.0,,,9.5,0.0
2025-03-09 03:00:00,653.32,14.830000000000041,0.0,94.83333333333333,72.59666666666668,649.0866666666667,0.0,70.47,32.63666666666666,,0.0,,,70.10666666666667,,,64.0,71.0,,,10.130000000000003,0.0
2025-03-09 03:15:00,660.3833333333333,2.1200000000000045,0.0,95.33333333333333,72.71666666666667,654.0266666666666,0.0,70.47,33.57333333333333,,0.0,,,70.18666666666667,,,64.0,71.0,,,10.959999999999994,0.0
2025-03-09 03:30:00,656.8533333333334,8.480000000000018,0.0,95.33333333333333,72.74,656.85,0.0,70.47,34.10666666666666,,0.0,,,70.25666666666666,,,64.0,71.0,,,11.079999999999998,0.0
2025-03-09 03:45:00,661.7966666666666,12.709999999999923,0.0,95.5,73.33666666666666,661.09,0.0,70.47,34.95666666666667,,0.0,,,70.29333333333334,,,64.0,71.0,,,11.32,0.0
2025-03-09 04:00:00,662.5033333333334,,0.0,95.5,72.89333333333333,657.5566666666667,0.0,70.47,34.41,,0.0,,,70.37333333333333,,,64.0,71.0,,,,
2025-03-09 04:15:00,666.74,2.1200000000000045,0.0,95.5,72.68,659.6766666666667,0.0,70.47,34.626666666666665,,0.0,,,70.39,,,64.0,71.0,,,11.329999999999998,0.0
2025-03-09 04:30:00,670.27,10.589999999999918,0.0,95.83333333333333,72.56666666666666,662.5033333333334,0.0,70.47,35.166666666666664,,0.0,,,70.39,,,64.0,71.0,,,11.609999999999992,0.0
2025-03-09 04:45:00,658.2666666666667,-12.710000000000036,0.0,96.0,72.50333333333333,664.6233333333333,0.0,70.47,35.666666666666664,,0.0,,,70.39666666666666,,,64.0,71.0,,,12.0,0.0
2025-03-09 05:00:00,665.3266666666667,-14.830000000000041,0.0,96.0,72.67333333333333,666.7433333333333,0.0,70.47,36.17333333333334,,0.0,,,70.39,,,64.0,71.0,,,12.320000000000007,0.0
2025-03-09 05:15:00,678.04,8.469999999999914,0.0,96.33333333333333,72.83999999999999,670.2733333333334,0.0,70.47,36.75666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,12.520000000000003,0.0
2025-03-09 05:30:00,668.86,-2.1099999999999,0.0,96.16666666666667,72.89999999999999,672.3866666666667,0.0,70.47,37.23666666666667,,0.0,,,70.40333333333332,,,64.0,71.0,,,12.880000000000003,0.0
2025-03-09 05:45:00,674.51,8.480000000000018,0.0,96.33333333333333,73.09333333333332,675.2133333333333,0.0,70.47,37.74666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,12.939999999999998,0.0
2025-03-09 06:00:00,680.8666666666667,-12.709999999999923,0.0,96.66666666666667,73.15666666666667,677.3333333333334,0.0,70.47,38.17666666666667,,0.0,,,70.41,,,64.0,71.0,,,13.32,0.0
2025-03-09 06:15:00,682.28,6.360000000000014,0.0,96.5,73.29666666666667,679.4533333333333,0.0,70.47,38.443333333333335,,0.0,,,70.42333333333333,,,64.0,71.0,,,13.439999999999998,0.0
2025-03-09 06:30:00,673.0966666666667,-10.589999999999918,0.0,96.33333333333333,73.14666666666666,678.04,0.0,70.47,38.156666666666666,,0.0,,,70.45666666666666,,,64.0,71.0,,,13.36,0.0
2025-03-09 06:45:00,678.7466666666666,2.1200000000000045,0.0,96.5,73.25666666666666,680.8666666666667,0.0,70.47,38.843333333333334,,0.0,,,70.43,,,64.0,71.0,,,13.589999999999996,0.0
2025-03-09 07:00:00,684.3966666666666,12.710000000000036,0.0,96.33333333333333,73.44333333333333,681.5733333333333,0.0,70.47,38.92333333333333,,0.0,,,70.43666666666667,,,64.0,71.0,,,13.899999999999999,0.0
2025-03-09 07:15:00,680.8666666666667,-2.1200000000000045,0.0,96.33333333333333,73.48333333333333,684.4,0.0,70.47,39.38,,0.0,,,70.43666666666667,,,64.0,71.0,,,13.739999999999995,0.0
2025-03-09 07:30:00,678.04,-8.480000000000018,0.0,96.66666666666667,73.61,683.6933333333333,0.0,70.47,39.47666666666667,,0.0,,,70.43666666666667,,,64.0,71.0,,,14.099999999999994,0.0
2025-03-09 07:45:00,679.4533333333333,2.1200000000000045,0.0,96.33333333333333,73.42333333333333,682.9866666666667,0.0,70.47,39.223333333333336,,0.0,,,70.47,,,64.0,71.0,,,13.820000000000007,0.0
2025-03-09 08:00:00,679.4499999999999,-10.600000000000023,0.0,96.5,73.55666666666667,686.5166666666668,0.0,70.47,40.016666666666666,,0.0,,,70.43,,,64.0,71.0,,,14.030000000000008,0.0
2025-03-09 08:15:00,686.5166666666668,8.480000000000018,0.0,97.0,73.54333333333334,687.93,0.0,70.47,40.29666666666667,,0.0,,,70.43666666666667,,,64.0,71.0,,,14.420000000000009,0.0
2025-03-09 08:30:00,690.0500000000001,-12.720000000000027,0.0,97.0,73.64666666666666,688.6366666666667,0.0,70.47,40.39333333333334,,0.0,,,70.44333333333334,,,64.0,71.0,,,14.470000000000006,0.0
2025-03-09 08:45:00,686.5166666666668,-6.350000000000023,0.0,96.5,73.61,689.3433333333332,0.0,70.47,40.4,,0.0,,,70.45,,,64.0,71.0,,,14.589999999999996,0.0
2025-03-09 09:00:00,699.9366666666666,-4.240000000000009,0.0,96.66666666666667,73.61666666666666,690.7533333333334,0.0,70.47,40.63999999999999,,0.0,,,70.45,,,64.0,71.0,,,14.389999999999993,0.0
2025-03-09 09:15:00,695.6966666666667,0.0,0.0,96.83333333333333,73.76333333333334,693.5766666666667,0.0,70.47,41.31333333333333,,0.0,,,70.43,,,64.0,71.0,,,14.799999999999997,0.0
2025-03-09 09:30:00,698.5233333333334,-16.950000000000045,0.0,96.5,73.83666666666666,694.9900000000001,0.0,70.47,41.60666666666666,,0.0,,,70.43666666666667,,,64.0,71.0,,,15.150000000000006,0.0
2025-03-09 09:45:00,697.11,0.0,0.0,96.5,73.96666666666665,697.8166666666666,0.0,70.47,42.17333333333333,,0.0,,,70.42333333333333,,,64.0,71.0,,,15.209999999999994,0.0
2025-03-09 10:00:00,699.9333333333334,14.830000000000041,0.0,96.83333333333333,73.78333333333335,695.6966666666667,0.0,70.47,41.873333333333335,,0.0,,,70.45666666666666,,,64.0,71.0,,,15.100000000000009,0.0
2025-03-09 10:15:00,696.4033333333333,0.0,0.0,96.66666666666667,73.87,699.23,0.0,70.47,42.36333333333334,,0.0,,,70.44333333333334,,,64.0,71.0,,,15.21,0.0
2025-03-09 10:30:00,694.2833333333333,-6.360000000000014,0.0,96.5,73.99333333333334,698.5233333333334,0.0,70.47,42.38666666666666,,0.0,,,70.45,,,64.0,71.0,,,15.390000000000008,0.0
2025-03-09 10:45:00,714.0633333333334,8.480000000000018,0.0,96.5,74.01333333333334,699.9366666666666,0.0,70.47,42.74333333333333,,0.0,,,70.43666666666667,,,64.0,71.0,,,15.360000000000007,0.0
2025-03-09 11:00:00,707.0,6.360000000000014,0.0,97.0,74.02999999999999,700.6433333333334,0.0,70.47,42.70666666666667,,0.0,,,70.46333333333332,,,64.0,71.0,,,15.339999999999996,0.0
2025-03-09 11:15:00,705.59,6.360000000000014,0.0,97.0,74.02999999999999,701.35,0.0,70.47,42.836666666666666,,0.0,,,70.46333333333332,,,64.0,71.0,,,15.39,0.0
2025-03-09 11:30:00,697.8166666666666,-4.240000000000009,0.0,96.5,74.04333333333334,704.1766666666667,0.0,70.47,43.24,,0.0,,,70.45,,,64.0,71.0,,,15.439999999999998,0.0
2025-03-09 11:45:00,707.0,6.360000000000014,0.0,96.5,73.95333333333333,702.0566666666667,0.0,70.47,42.97666666666667,,0.0,,,70.46333333333332,,,64.0,71.0,,,15.519999999999996,0.0
2025-03-09 12:00:00,709.1166666666667,-6.360000000000014,0.0,96.66666666666667,74.19,708.41,0.0,70.47,44.13333333333333,,0.0,,,70.42333333333333,,,64.0,71.0,,,15.54,0.0
2025-03-09 12:15:00,704.88,-6.360000000000014,0.0,96.5,74.06,707.7066666666666,0.0,70.47,43.910000000000004,,0.0,,,70.45,,,64.0,71.0,,,15.689999999999998,0.0
2025-03-09 12:30:00,715.4733333333334,4.239999999999895,0.0,96.5,74.26333333333334,709.12,0.0,70.47,44.35,,0.0,,,70.44333333333333,,,64.0,71.0,,,16.060000000000002,0.0
2025-03-09 12:45:00,703.4666666666667,0.0,0.0,96.83333333333333,74.23333333333333,707.0,0.0,70.47,43.846666666666664,,0.0,,,70.46,,,64.0,71.0,,,15.79,0.0
2025-03-09 13:00:00,710.5300000000001,14.829999999999927,0.0,96.66666666666667,74.31,704.1766666666667,0.0,70.47,43.43666666666667,,0.0,,,70.48666666666666,,,64.0,71.0,,,15.39,0.0
2025-03-09 13:15:00,697.11,-4.240000000000009,0.0,96.16666666666667,74.62666666666667,702.7633333333333,0.0,70.47,43.1,,0.0,,,70.49333333333334,,,64.0,71.0,,,15.319999999999993,0.0
2025-03-09 13:30:00,692.8733333333333,-21.190000000000055,0.0,96.16666666666667,74.77666666666667,699.23,0.0,70.47,42.403333333333336,,0.0,,,70.52666666666666,,,64.0,71.0,,,15.06000000000001,0.0
2025-03-09 13:45:00,690.0500000000001,-8.470000000000027,0.0,96.0,74.93666666666667,695.6966666666667,0.0,70.47,41.693333333333335,,0.0,,,70.54,,,64.0,71.0,,,14.46,0.0
2025-03-09 14:00:00,688.6333333333333,0.0,0.0,95.33333333333333,74.58666666666666,685.1033333333334,0.0,70.47,39.71,,0.0,,,70.60000000000001,,,64.0,71.0,,,14.04,0.0
2025-03-09 14:15:00,676.63,-10.589999999999918,0.0,94.83333333333333,74.14333333333333,674.5066666666667,0.0,70.47,37.696666666666665,,0.0,,,70.65,,,64.0,71.0,,,12.670000000000002,0.0
2025-03-09 14:30:00,666.0333333333333,-6.360000000000014,0.0,94.5,73.95,666.0366666666667,0.0,70.47,36.11333333333334,,0.0,,,70.65666666666667,,,64.0,71.0,,,12.199999999999996,0.0
2025-03-09 14:45:00,651.9066666666666,-4.240000000000009,0.0,94.0,74.31333333333333,658.97,0.0,70.47,34.446666666666665,,0.0,,,70.66666666666667,,,64.0,71.0,,,11.529999999999994,0.0
2025-03-09 15:00:00,643.4333333333333,0.0,0.0,93.83333333333333,74.48,649.0866666666667,0.0,70.47,32.78,,0.0,,,70.68,,,64.0,71.0,,,10.669999999999995,0.0
2025-03-09 15:15:00,637.0766666666667,-4.240000000000009,0.0,93.5,74.42666666666666,641.3133333333334,0.0,70.47,31.183333333333334,,0.0,,,70.68,,,64.0,71.0,,,9.949999999999989,0.0
2025-03-09 15:30:00,629.3066666666667,2.1200000000000045,0.0,93.16666666666667,73.83666666666666,625.7733333333334,0.0,70.47,28.040000000000003,,0.0,,,70.74666666666667,,,64.0,71.0,,,9.090000000000003,0.0
2025-03-09 15:45:00,615.18,6.350000000000023,0.0,92.66666666666667,73.52666666666666,610.24,0.0,70.47,25.363333333333333,,0.0,,,70.77666666666666,,,64.0,71.0,,,7.719999999999999,0.0
2025-03-09 16:00:00,600.3466666666667,0.0,0.0,92.16666666666667,73.02333333333333,597.5233333333333,0.0,70.47,22.903333333333332,,0.0,,,70.78333333333335,,,64.0,71.0,,,7.060000000000002,0.0
2025-03-09 16:15:00,585.5166666666665,-6.360000000000014,0.0,91.66666666666667,72.65666666666668,588.3433333333332,0.0,70.47,21.016666666666666,,0.0,,,70.75666666666666,,,64.0,71.0,,,6.650000000000006,0.0
2025-03-09 16:30:00,588.3433333333334,2.1200000000000045,0.0,91.5,72.73333333333333,586.2233333333334,0.0,70.47,20.48333333333333,,0.0,,,70.68666666666667,,,64.0,71.0,,,6.039999999999992,0.0
2025-03-09 16:45:00,576.3333333333334,-12.710000000000036,0.0,91.16666666666667,72.54333333333334,579.16,0.0,70.47,19.173333333333332,,0.0,,,70.68,,,64.0,71.0,,,5.909999999999997,0.0
2025-03-09 17:00:00,581.9866666666667,6.350000000000023,0.0,91.0,72.26333333333334,571.3933333333333,0.0,70.47,17.66,,0.0,,,70.68,,,64.0,71.0,,,5.510000000000005,0.0
2025-03-09 17:15:00,564.33,-2.1200000000000045,0.0,90.5,72.06333333333333,564.3266666666667,0.0,70.47,16.213333333333335,,0.0,,,70.68,,,64.0,71.0,,,5.009999999999991,0.0
2025-03-09 17:30:00,553.7333333333332,0.0,0.0,90.33333333333333,71.84,555.8533333333334,0.0,70.47,14.783333333333333,,0.0,,,70.67333333333333,,,64.0,71.0,,,4.540000000000006,0.0
2025-03-09 17:45:00,549.5,4.240000000000009,0.0,90.0,68.72,549.4966666666666,0.0,70.47,13.503333333333332,,0.0,,,70.66,,,64.0,71.0,,,4.050000000000011,0.0
2025-03-09 18:00:00,555.8533333333334,0.0,0.0,91.33333333333333,62.71,565.0366666666667,0.0,70.47,16.19333333333333,,0.0,,,70.47666666666667,,,64.0,71.0,,,3.8699999999999974,0.0
2025-03-09 18:15:00,598.94,-12.709999999999923,0.0,94.83333333333333,64.59666666666668,605.2933333333334,0.0,70.47,24.23,,0.0,,,70.15333333333334,,,64.0,71.0,,,5.390000000000001,0.0
2025-03-09 18:30:00,637.0766666666667,2.1200000000000045,0.0,97.33333333333333,66.87333333333333,646.26,0.0,70.47,31.756666666666664,,0.0,,,69.92,,,64.0,71.0,,,7.589999999999996,0.0
2025-03-09 18:45:00,682.9833333333332,4.2299999999999045,0.0,98.16666666666667,69.17,678.75,0.0,70.47,38.42,,0.0,,,69.83333333333333,,,64.0,71.0,,,9.930000000000007,0.0
2025-03-09 19:00:00,705.5866666666667,0.0,0.0,98.83333333333333,71.29,704.88,0.0,70.47,43.60333333333333,,0.0,,,69.82666666666667,,,64.0,71.0,,,11.850000000000001,0.0
2025-03-09 19:15:00,728.1899999999999,6.360000000000014,0.0,98.83333333333333,73.03666666666668,722.54,0.0,70.47,46.919999999999995,,0.0,,,69.88333333333333,,,64.0,71.0,,,13.649999999999999,0.0
2025-03-09 19:30:00,734.5433333333334,2.1100000000000136,0.0,98.16666666666667,73.20333333333333,724.66,0.0,70.47,47.373333333333335,,0.0,,,70.05333333333333,,,64.0,71.0,,,14.320000000000007,0.0
2025-03-09 19:45:00,721.1266666666667,-8.480000000000018,0.0,97.33333333333333,73.40333333333334,723.2466666666666,0.0,70.47,47.050000000000004,,0.0,,,70.20666666666666,,,64.0,71.0,,,14.240000000000002,0.0
2025-03-09 20:00:00,715.4733333333334,-2.1200000000000045,0.0,96.83333333333333,72.95666666666666,717.5933333333332,0.0,70.47,46.06999999999999,,0.0,,,70.33999999999999,,,64.0,71.0,,,14.009999999999998,0.0
2025-03-09 20:15:00,706.2933333333334,-6.349999999999909,0.0,96.16666666666667,72.69666666666667,711.9433333333333,0.0,70.47,45.01,,0.0,,,70.42,,,64.0,71.0,,,13.090000000000003,0.0
2025-03-09 20:30:00,702.0533333333333,-6.360000000000014,0.0,95.16666666666667,71.73666666666666,704.1766666666667,0.0,70.47,43.36333333333334,,0.0,,,70.50666666666666,,,64.0,71.0,,,12.739999999999995,0.0
2025-03-09 20:45:00,702.7599999999999,-4.240000000000009,0.0,93.83333333333333,71.61666666666667,699.9366666666666,0.0,70.47,42.47333333333333,,0.0,,,70.53333333333335,,,64.0,71.0,,,12.310000000000002,0.0
2025-03-09 21:00:00,690.7566666666667,10.600000000000023,0.0,92.5,71.00666666666666,687.2233333333334,0.0,70.47,40.196666666666665,,0.0,,,70.61666666666667,,,64.0,71.0,,,11.899999999999991,0.0
2025-03-09 21:15:00,682.9866666666667,8.480000000000018,0.0,91.83333333333333,69.65666666666665,675.2133333333333,0.0,70.47,37.89,,0.0,,,70.66,,,64.0,71.0,,,10.579999999999991,0.0
2025-03-09 21:30:00,674.5066666666667,6.360000000000014,0.0,91.83333333333333,68.96,667.4466666666667,0.0,70.47,36.23,,0.0,,,70.66666666666667,,,64.0,71.0,,,10.159999999999997,0.0
2025-03-09 21:45:00,661.7966666666667,-2.1200000000000045,0.0,91.66666666666667,68.31666666666666,661.09,0.0,70.47,34.91,,0.0,,,70.66,,,64.0,71.0,,,9.54,0.0
2025-03-09 22:00:00,648.3766666666667,-14.830000000000041,0.0,91.16666666666667,67.57666666666667,654.0266666666666,0.0,70.47,33.63999999999999,,0.0,,,70.65666666666667,,,64.0,71.0,,,9.100000000000009,0.0
2025-03-09 22:15:00,647.67,-8.480000000000018,0.0,91.16666666666667,67.30333333333333,649.7933333333334,0.0,70.47,32.79333333333333,,0.0,,,70.63,,,64.0,71.0,,,8.719999999999999,0.0
2025-03-09 22:30:00,649.7933333333334,2.1200000000000045,0.0,90.83333333333333,67.08,648.38,0.0,70.47,32.57666666666666,,0.0,,,70.59666666666666,,,64.0,71.0,,,8.549999999999997,0.0
2025-03-09 22:45:00,656.15,2.1200000000000045,0.0,90.83333333333333,66.82,649.7933333333334,0.0,70.47,32.803333333333335,,0.0,,,70.54666666666667,,,64.0,71.0,,,8.669999999999995,0.0
2025-03-09 23:00:00,636.3733333333333,-21.18999999999994,0.0,91.0,66.73,647.6733333333333,0.0,70.47,32.53,,0.0,,,70.54,,,64.0,71.0,,,8.799999999999997,0.0
2025-03-09 23:15:00,640.6066666666667,-6.360000000000014,0.0,90.83333333333333,66.43666666666667,644.8466666666667,0.0,70.47,31.776666666666667,,0.0,,,70.55,,,64.0,71.0,,,8.569999999999993,0.0
2025-03-09 23:30:00,649.0833333333334,4.240000000000009,0.0,91.0,70.02,639.9033333333333,0.0,70.47,30.963333333333335,,0.0,,,70.57000000000001,,,64.0,71.0,,,8.479999999999997,0.0
2025-03-09 23:45:00,616.5966666666667,-12.710000000000036,0.0,90.5,67.54,629.3066666666667,0.0,70.47,28.923333333333336,,0.0,,,70.61666666666667,,,64.0,71.0,,,7.640000000000008,0.0
2025-03-10 00:00:00,631.4266666666666,4.240000000000009,0.0,90.66666666666667,69.37,626.48,0.0,70.47,28.236666666666665,,0.0,,,70.60666666666667,,,64.0,71.0,,,7.039999999999992,0.0
2025-03-10 00:15:00,622.95,0.0,0.0,90.66666666666667,70.18666666666667,624.3633333333333,0.0,70.47,28.066666666666666,,0.0,,,70.57000000000001,,,64.0,71.0,,,7.490000000000002,0.0
2025-03-10 00:30:00,621.5400000000001,0.0,0.0,91.0,69.04333333333334,620.1266666666667,0.0,70.47,27.25,,0.0,,,70.57666666666667,,,64.0,71.0,,,7.089999999999989,0.0
2025-03-10 00:45:00,619.4233333333333,-8.470000000000027,0.0,91.5,72.60666666666667,620.1233333333333,0.0,70.47,27.159999999999997,,0.0,,,70.55,,,64.0,71.0,,,6.609999999999999,0.0
2025-03-10 01:00:00,597.5233333333333,-2.1200000000000045,0.0,90.33333333333333,69.56333333333333,602.4666666666667,0.0,70.47,23.8,,0.0,,,70.66333333333334,,,64.0,71.0,,,6.489999999999995,0.0
2025-03-10 01:15:00,601.0566666666667,-8.470000000000027,0.0,91.16666666666667,68.05333333333333,604.5866666666667,0.0,70.47,23.94666666666667,,0.0,,,70.58666666666667,,,64.0,71.0,,,6.449999999999996,0.0
2025-03-10 01:30:00,603.88,-6.360000000000014,0.0,91.5,71.73333333333333,606.0,0.0,70.47,24.459999999999997,,0.0,,,70.54,,,64.0,71.0,,,6.710000000000008,0.0
2025-03-10 01:45:00,593.9933333333333,8.480000000000018,0.0,91.0,71.02666666666666,595.4066666666666,0.0,70.47,22.276666666666667,,0.0,,,70.62333333333333,,,64.0,71.0,,,6.930000000000007,0.0
2025-03-10 02:00:00,583.3966666666666,-4.239999999999895,0.0,90.83333333333333,70.26333333333334,584.81,0.0,70.47,20.349999999999998,,0.0,,,70.65,,,64.0,71.0,,,6.170000000000002,0.0
2025-03-10 02:15:00,576.3366666666667,4.239999999999895,0.0,90.83333333333333,69.88333333333333,578.4533333333334,0.0,70.47,19.08,,0.0,,,70.65,,,64.0,71.0,,,5.929999999999993,0.0
2025-03-10 02:30:00,574.9233333333333,-14.830000000000041,0.0,91.33333333333333,69.63333333333333,581.2766666666668,0.0,70.47,19.38,,0.0,,,70.57000000000001,,,64.0,71.0,,,5.699999999999989,0.0
2025-03-10 02:45:00,579.16,0.0,0.0,91.33333333333333,69.28333333333333,581.2766666666668,0.0,70.47,19.646666666666665,,0.0,,,70.54,,,64.0,71.0,,,6.469999999999999,0.0
2025-03-10 03:00:00,578.4566666666666,-4.230000000000018,0.0,91.33333333333333,69.19333333333333,581.2766666666668,0.0,70.47,19.62,,0.0,,,70.52,,,64.0,71.0,,,6.25,0.0
2025-03-10 03:15:00,591.17,-8.469999999999914,0.0,91.5,69.42333333333333,589.7566666666667,0.0,70.47,21.16,,0.0,,,70.44,,,64.0,71.0,,,6.409999999999997,0.0
2025-03-10 03:30:00,593.2866666666666,-8.480000000000018,0.0,92.0,69.67,596.1133333333333,0.0,70.47,22.436666666666667,,0.0,,,70.39,,,64.0,71.0,,,7.1399999999999935,0.0
2025-03-10 03:45:00,602.4699999999999,2.1200000000000045,0.0,92.5,69.75999999999999,600.3466666666667,0.0,70.47,23.266666666666666,,0.0,,,70.38333333333333,,,64.0,71.0,,,7.429999999999993,0.0
2025-03-10 04:00:00,602.4666666666667,-2.1200000000000045,0.0,92.83333333333333,69.83333333333333,607.4133333333333,0.0,70.47,24.616666666666664,,0.0,,,70.36,,,64.0,71.0,,,7.689999999999998,0.0
2025-03-10 04:15:00,620.83,2.1100000000000136,0.0,93.66666666666667,70.46666666666667,620.1266666666667,0.0,70.47,27.136666666666667,,0.0,,,70.27999999999999,,,64.0,71.0,,,8.340000000000003,0.0
2025-03-10 04:30:00,628.6,0.0,0.0,94.5,70.97666666666667,630.7233333333334,0.0,70.47,29.113333333333333,,0.0,,,70.27,,,64.0,71.0,,,9.150000000000006,0.0
2025-03-10 04:45:00,640.61,12.720000000000027,0.0,94.5,71.17333333333333,634.2533333333332,0.0,70.47,29.776666666666667,,0.0,,,70.30333333333333,,,64.0,71.0,,,9.68,0.0
2025-03-10 05:00:00,637.0766666666667,6.350000000000023,0.0,94.5,71.06333333333333,636.37,0.0,70.47,30.156666666666666,,0.0,,,70.33999999999999,,,64.0,71.0,,,9.660000000000004,0.0
2025-03-10 05:15:00,641.3133333333334,-2.1200000000000045,0.0,94.66666666666667,71.33999999999999,641.3133333333334,0.0,70.47,31.186666666666667,,0.0,,,70.33999999999999,,,64.0,71.0,,,10.220000000000006,0.0
2025-03-10 05:30:00,643.4333333333333,-12.710000000000036,0.0,94.83333333333333,71.43333333333334,644.8466666666667,0.0,70.47,31.893333333333334,,0.0,,,70.35333333333334,,,64.0,71.0,,,10.350000000000009,0.0
2025-03-10 05:45:00,649.79,-4.240000000000009,0.0,94.66666666666667,71.54,649.7933333333334,0.0,70.47,32.70666666666667,,0.0,,,70.36,,,64.0,71.0,,,10.620000000000005,0.0
2025-03-10 06:00:00,654.0266666666666,0.0,0.0,95.5,71.80333333333333,653.32,0.0,70.47,33.65333333333333,,0.0,,,70.36666666666666,,,64.0,71.0,,,11.120000000000005,0.0
2025-03-10 06:15:00,666.0333333333333,4.240000000000009,0.0,95.66666666666667,72.00666666666666,657.5566666666667,0.0,70.47,34.346666666666664,,0.0,,,70.36666666666666,,,64.0,71.0,,,11.310000000000002,0.0
2025-03-10 06:30:00,657.5566666666667,-2.1200000000000045,0.0,95.5,72.22333333333334,661.09,0.0,70.47,35.06333333333333,,0.0,,,70.36666666666666,,,64.0,71.0,,,11.690000000000005,0.0
2025-03-10 06:45:00,668.1533333333333,6.349999999999909,0.0,96.0,72.34333333333333,665.33,0.0,70.47,35.78,,0.0,,,70.37333333333333,,,64.0,71.0,,,12.030000000000001,0.0
2025-03-10 07:00:00,668.51,4.240000000000009,0.0,96.0,72.555,668.51,0.0,70.47,36.515,,0.0,,,70.38499999999999,,,64.0,71.0,,,12.129999999999995,0.0
2025-03-10 07:15:00,672.39,8.469999999999914,0.0,96.33333333333333,72.61,670.9766666666666,0.0,70.47,37.026666666666664,,0.0,,,70.38333333333333,,,64.0,71.0,,,12.490000000000009,0.0
2025-03-10 07:30:00,668.8566666666667,0.0,0.0,96.16666666666667,72.8,673.8,0.0,70.47,37.51333333333333,,0.0,,,70.39,,,64.0,71.0,,,12.75,0.0
2025-03-10 07:45:00,676.6266666666667,8.480000000000018,0.0,96.83333333333333,72.81666666666666,676.6266666666667,0.0,70.47,38.046666666666674,,0.0,,,70.39,,,64.0,71.0,,,12.949999999999996,0.0
2025-03-10 08:00:00,676.63,-8.469999999999914,0.0,93.66666666666667,72.75,679.4533333333333,0.0,70.47,38.71333333333334,,0.0,,,70.39,,,64.0,71.0,,,13.160000000000004,0.0
2025-03-10 08:15:00,680.8666666666667,2.1200000000000045,0.0,87.0,73.03333333333333,685.1066666666666,0.0,70.47,39.653333333333336,,0.0,,,70.39,,,64.0,71.0,,,13.550000000000004,0.0
2025-03-10 08:30:00,685.8133333333334,2.1200000000000045,0.0,87.33333333333333,73.37,687.9333333333334,0.0,70.47,40.26333333333333,,0.0,,,70.39,,,64.0,71.0,,,13.929999999999993,0.0
2025-03-10 08:45:00,688.6333333333333,0.0,0.0,87.16666666666667,73.52666666666666,691.4566666666666,0.0,70.47,40.74666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,13.949999999999996,0.0
2025-03-10 09:00:00,688.6333333333333,0.0,0.0,87.33333333333333,73.32666666666667,693.5766666666667,0.0,70.47,41.26333333333333,,0.0,,,70.39,,,64.0,71.0,,,14.230000000000004,0.0
2025-03-10 09:15:00,693.5766666666667,-4.240000000000009,0.0,87.66666666666667,73.37,696.4033333333333,0.0,70.47,41.85333333333333,,0.0,,,70.39666666666666,,,64.0,71.0,,,14.29,0.0
2025-03-10 09:30:00,699.9366666666666,8.480000000000018,0.0,87.66666666666667,73.58333333333333,699.9366666666666,0.0,70.47,42.35,,0.0,,,70.39,,,64.0,71.0,,,14.550000000000004,0.0
2025-03-10 09:45:00,703.4666666666667,-8.480000000000018,0.0,88.0,73.79,702.0566666666667,0.0,70.47,42.93666666666667,,0.0,,,70.39666666666666,,,64.0,71.0,,,14.870000000000005,0.0
2025-03-10 10:00:00,698.5233333333334,-6.360000000000014,0.0,87.66666666666667,73.65666666666667,700.6433333333334,0.0,70.47,42.74666666666667,,0.0,,,70.43666666666667,,,64.0,71.0,,,15.020000000000003,0.0
2025-03-10 10:15:00,701.35,-2.1200000000000045,0.0,88.0,73.52,699.9366666666666,0.0,70.47,42.54333333333333,,0.0,,,70.45,,,64.0,71.0,,,15.14,0.0
2025-03-10 10:30:00,710.5300000000001,10.590000000000032,0.0,88.5,73.67666666666666,702.7633333333333,0.0,70.47,43.300000000000004,,0.0,,,70.43666666666667,,,64.0,71.0,,,14.909999999999997,0.0
2025-03-10 10:45:00,693.5766666666667,-4.240000000000009,0.0,88.16666666666667,73.53666666666668,699.23,0.0,70.47,42.43666666666667,,0.0,,,70.48,,,64.0,71.0,,,14.89,0.0
2025-03-10 11:00:00,703.4699999999999,-6.360000000000014,0.0,88.5,73.96333333333332,707.7066666666666,0.0,70.47,44.026666666666664,,0.0,,,70.39666666666666,,,64.0,71.0,,,15.129999999999995,0.0
2025-03-10 11:15:00,710.5300000000001,4.239999999999895,0.0,88.66666666666667,73.97,706.2933333333334,0.0,70.47,43.86000000000001,,0.0,,,70.44333333333333,,,64.0,71.0,,,15.610000000000007,0.0
2025-03-10 11:30:00,702.7600000000001,-6.360000000000014,0.0,88.5,73.73666666666666,703.4699999999999,0.0,70.47,43.28333333333333,,0.0,,,70.47666666666667,,,64.0,71.0,,,15.329999999999991,0.0
2025-03-10 11:45:00,705.5866666666667,10.590000000000032,0.0,88.5,73.68666666666667,702.0566666666667,0.0,70.47,43.05666666666667,,0.0,,,70.48666666666666,,,64.0,71.0,,,15.140000000000008,0.0
2025-03-10 12:00:00,704.1733333333333,6.360000000000014,0.0,88.5,73.40333333333332,697.8166666666666,0.0,70.47,42.17666666666667,,0.0,,,70.51333333333334,,,64.0,71.0,,,14.959999999999994,0.0
2025-03-10 12:15:00,697.1133333333333,12.720000000000027,0.0,88.5,73.11333333333333,693.5766666666667,0.0,70.47,41.50666666666667,,0.0,,,70.54,,,64.0,71.0,,,14.670000000000002,0.0
2025-03-10 12:30:00,686.52,-4.230000000000018,0.0,88.5,72.99,691.4566666666666,0.0,70.47,40.843333333333334,,0.0,,,70.54,,,64.0,71.0,,,14.410000000000004,0.0
2025-03-10 12:45:00,683.6933333333333,-8.470000000000027,0.0,88.33333333333333,73.03333333333333,689.3433333333332,0.0,70.47,40.43333333333333,,0.0,,,70.54,,,64.0,71.0,,,14.04,0.0
2025-03-10 13:00:00,683.6933333333333,16.950000000000045,0.0,88.0,73.10000000000001,682.28,0.0,70.47,39.21666666666667,,0.0,,,70.57666666666667,,,64.0,71.0,,,13.810000000000002,0.0
2025-03-10 13:15:00,673.8033333333333,2.1200000000000045,0.0,87.66666666666667,72.60000000000001,670.2733333333334,0.0,70.47,36.876666666666665,,0.0,,,70.64333333333333,,,64.0,71.0,,,12.71,0.0
2025-03-10 13:30:00,668.1533333333333,-2.1200000000000045,0.0,87.33333333333333,72.27333333333333,663.21,0.0,70.47,35.443333333333335,,0.0,,,70.65,,,64.0,71.0,,,12.179999999999993,0.0
2025-03-10 13:45:00,665.33,6.360000000000014,0.0,86.83333333333333,72.5,656.85,0.0,70.47,34.28666666666667,,0.0,,,70.64333333333333,,,64.0,71.0,,,11.440000000000005,0.0
2025-03-10 14:00:00,652.6133333333333,0.0,0.0,86.66666666666667,72.64333333333333,650.4966666666667,0.0,70.47,33.03666666666667,,0.0,,,70.64333333333333,,,64.0,71.0,,,10.780000000000001,0.0
2025-03-10 14:15:00,640.6066666666667,-6.360000000000014,0.0,86.0,72.45666666666666,640.6066666666667,0.0,70.47,31.106666666666666,,0.0,,,70.66666666666667,,,64.0,71.0,,,10.099999999999994,0.0
2025-03-10 14:30:00,642.73,6.360000000000014,0.0,86.0,72.63333333333334,632.84,0.0,70.47,29.5,,0.0,,,70.68,,,64.0,71.0,,,9.510000000000005,0.0
2025-03-10 14:45:00,628.6,8.469999999999914,0.0,85.83333333333333,72.86666666666667,623.6566666666668,0.0,70.47,27.736666666666668,,0.0,,,70.68,,,64.0,71.0,,,8.800000000000004,0.0
2025-03-10 15:00:00,601.76,6.350000000000023,0.0,85.0,72.62,603.1766666666666,0.0,70.47,23.876666666666665,,0.0,,,70.79,,,64.0,71.0,,,7.570000000000007,0.0
2025-03-10 15:15:00,582.69,10.590000000000032,0.0,84.33333333333333,72.17666666666666,580.5733333333334,0.0,70.47,19.47,,0.0,,,70.88333333333334,,,64.0,71.0,,,6.540000000000006,0.0
2025-03-10 15:30:00,560.09,2.1200000000000045,0.0,83.66666666666667,71.64333333333333,560.09,0.0,70.47,15.576666666666668,,0.0,,,70.91333333333334,,,64.0,71.0,,,4.920000000000002,0.0
2025-03-10 15:45:00,553.0266666666666,-2.1200000000000045,0.0,83.83333333333333,64.45333333333333,551.6166666666667,0.0,70.47,14.053333333333333,,0.0,,,70.83333333333333,,,64.0,71.0,,,4.920000000000002,0.0
2025-03-10 16:00:00,565.74,0.0,0.0,84.16666666666667,63.349999999999994,566.4466666666667,0.0,70.47,16.873333333333335,,0.0,,,70.61,,,64.0,71.0,,,4.009999999999998,0.0
2025-03-10 16:15:00,586.2233333333334,-2.1100000000000136,0.0,84.83333333333333,64.73666666666666,585.5166666666667,0.0,70.47,20.386666666666667,,0.0,,,70.40666666666667,,,64.0,71.0,,,4.850000000000001,0.0
