time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 11:00:00,642.7266666666666,6.360000000000014,0.0,92.66666666666667,71.23666666666666,638.4866666666667,0.0,70.47,30.686666666666667,,0.0,,,70.39,,,64.0,71.0,,,7.959999999999994,0.0
2025-03-13 11:15:00,640.61,8.480000000000018,0.0,92.16666666666667,67.16000000000001,639.1933333333333,0.0,70.47,30.78,,0.0,,,70.40333333333334,,,64.0,71.0,,,6.690000000000005,0.0
2025-03-13 11:30:00,651.9066666666666,0.0,0.0,92.83333333333333,66.66333333333334,646.26,0.0,70.47,32.13666666666666,,0.0,,,70.37666666666667,,,64.0,71.0,,,8.100000000000001,0.0
2025-03-13 11:45:00,657.5566666666667,-19.07000000000005,0.0,93.33333333333333,69.72333333333334,665.33,0.0,70.47,35.699999999999996,,0.0,,,70.26333333333334,,,64.0,71.0,,,8.980000000000004,0.0
2025-03-13 12:00:00,671.6866666666666,8.469999999999914,0.0,93.0,71.26333333333334,662.5033333333334,0.0,70.47,35.406666666666666,,0.0,,,70.35333333333334,,,64.0,71.0,,,9.379999999999995,0.0
2025-03-13 12:15:00,653.32,4.240000000000009,0.0,93.0,72.05,654.0266666666666,0.0,70.47,33.88333333333333,,0.0,,,70.46,,,64.0,71.0,,,9.240000000000009,0.0
2025-03-13 12:30:00,636.37,8.470000000000027,0.0,92.16666666666667,68.83333333333333,635.6666666666666,0.0,70.47,30.2,,0.0,,,70.61666666666667,,,64.0,71.0,,,8.420000000000002,0.0
2025-03-13 12:45:00,618.0066666666667,-2.119999999999891,0.0,91.83333333333333,70.97,624.3633333333333,0.0,70.47,28.013333333333332,,0.0,,,70.66000000000001,,,64.0,71.0,,,7.089999999999989,0.0
2025-03-13 13:00:00,621.5366666666667,10.600000000000023,0.0,91.33333333333333,65.14999999999999,614.4766666666667,0.0,70.47,26.043333333333333,,0.0,,,70.68,,,64.0,71.0,,,7.439999999999998,0.0
2025-03-13 13:15:00,608.1166666666667,-6.360000000000014,0.0,91.16666666666667,70.02666666666666,608.12,0.0,70.47,24.87,,0.0,,,70.66666666666667,,,64.0,71.0,,,6.689999999999998,0.0
2025-03-13 13:30:00,593.9899999999999,-6.360000000000014,0.0,90.83333333333333,65.64333333333333,600.3466666666667,0.0,70.47,23.263333333333332,,0.0,,,70.67333333333333,,,64.0,71.0,,,4.549999999999997,0.0
2025-03-13 13:45:00,599.6433333333333,-4.230000000000018,0.0,91.0,64.86333333333333,602.4666666666667,0.0,70.47,23.77333333333333,,0.0,,,70.58666666666666,,,64.0,71.0,,,5.949999999999996,0.0
2025-03-13 14:00:00,612.3566666666667,0.0,0.0,91.5,65.78666666666668,614.4766666666667,0.0,70.47,25.75,,0.0,,,70.46666666666667,,,64.0,71.0,,,6.219999999999999,0.0
2025-03-13 14:15:00,625.07,-4.240000000000009,0.0,91.83333333333333,66.67333333333333,622.95,0.0,70.47,27.576666666666664,,0.0,,,70.39,,,64.0,71.0,,,6.609999999999999,0.0
2025-03-13 14:30:00,618.01,-10.590000000000032,0.0,92.0,67.17333333333333,625.7766666666668,0.0,70.47,28.150000000000002,,0.0,,,70.39,,,64.0,71.0,,,6.649999999999999,0.0
2025-03-13 14:45:00,618.7133333333334,-14.830000000000041,0.0,92.33333333333333,67.32333333333332,627.8966666666666,0.0,70.47,28.596666666666664,,0.0,,,70.39666666666666,,,64.0,71.0,,,6.689999999999998,0.0
2025-03-13 15:00:00,621.5400000000001,2.1200000000000045,0.0,92.16666666666667,67.59666666666666,621.5366666666667,0.0,70.47,27.413333333333338,,0.0,,,70.48333333333333,,,64.0,71.0,,,6.640000000000001,0.0
2025-03-13 15:15:00,622.2433333333333,19.069999999999936,0.0,91.66666666666667,67.70333333333333,615.89,0.0,70.47,26.386666666666667,,0.0,,,70.52,,,64.0,71.0,,,6.270000000000003,0.0
2025-03-13 15:30:00,595.4066666666666,-12.720000000000027,0.0,91.0,67.32666666666667,603.8833333333333,0.0,70.47,23.900000000000002,,0.0,,,70.61666666666667,,,64.0,71.0,,,5.8600000000000065,0.0
2025-03-13 15:45:00,595.4066666666666,-4.240000000000009,0.0,91.0,66.86,591.8766666666667,0.0,70.47,21.74333333333333,,0.0,,,70.65666666666667,,,64.0,71.0,,,5.069999999999993,0.0
2025-03-13 16:00:00,582.69,-4.240000000000009,0.0,90.5,66.33666666666666,586.93,0.0,70.47,20.80333333333333,,0.0,,,70.64666666666666,,,64.0,71.0,,,4.729999999999997,0.0
2025-03-13 16:15:00,592.5799999999999,12.710000000000036,0.0,90.5,66.28333333333333,588.3433333333332,0.0,70.47,21.040000000000003,,0.0,,,70.57333333333334,,,64.0,71.0,,,4.6299999999999955,0.0
2025-03-13 16:30:00,582.6933333333333,4.240000000000009,0.0,90.16666666666667,66.37,581.2800000000001,0.0,70.47,19.53,,0.0,,,70.61666666666666,,,64.0,71.0,,,4.530000000000008,0.0
2025-03-13 16:45:00,568.5666666666667,2.1200000000000045,0.0,89.83333333333333,65.91666666666667,569.2733333333334,0.0,70.47,17.463333333333335,,0.0,,,70.64666666666666,,,64.0,71.0,,,3.780000000000001,0.0
2025-03-13 17:00:00,567.1566666666666,12.720000000000027,0.0,89.5,65.88333333333334,560.7966666666666,0.0,70.47,15.703333333333333,,0.0,,,70.66666666666667,,,64.0,71.0,,,3.3800000000000097,0.0
2025-03-13 17:15:00,545.9666666666667,-4.240000000000009,0.0,89.0,65.58666666666666,548.0866666666667,0.0,70.47,13.270000000000001,,0.0,,,70.71,,,64.0,71.0,,,2.9699999999999918,0.0
2025-03-13 17:30:00,529.72,2.1200000000000045,0.0,88.16666666666667,64.88,530.4266666666667,0.0,70.47,9.683333333333332,,0.0,,,70.78333333333335,,,64.0,71.0,,,1.9399999999999977,0.0
2025-03-13 17:45:00,519.1233333333333,2.1200000000000045,0.0,88.0,64.29666666666667,515.5933333333334,0.0,70.47,7.06,,0.0,,,70.80333333333334,,,64.0,71.0,,,1.3200000000000003,0.0
2025-03-13 18:00:00,502.17333333333335,-2.1199999999999477,0.0,87.33333333333333,64.29,502.87999999999994,0.0,70.47,4.373333333333333,,0.0,,,70.81,,,64.0,71.0,,,0.7700000000000031,0.0
2025-03-13 18:15:00,485.22,-6.360000000000014,0.0,87.0,64.58666666666666,488.75333333333333,0.0,70.47,1.7866666666666668,,0.0,,,70.81666666666666,,,64.0,71.0,,,0.8399999999999963,0.0
2025-03-13 18:30:00,480.2833333333333,0.0,0.0,87.0,64.79,480.99,0.0,70.47,0.05333333333333334,,0.0,,,70.85333333333334,,,64.0,71.0,,,0.8200000000000074,0.0
2025-03-13 18:45:00,478.16,-8.480000000000018,0.0,86.66666666666667,64.97666666666667,480.99,0.0,70.47,0.0,,0.0,,,70.93666666666667,,,64.0,71.0,,,0.6299999999999955,0.0
2025-03-13 19:00:00,479.5733333333333,-4.240000000000009,0.0,86.66666666666667,65.29666666666667,480.99,0.0,70.47,0.0,,0.0,,,70.95,,,64.0,71.0,,,0.5400000000000063,0.0
2025-03-13 19:15:00,470.39000000000004,-12.720000000000027,0.0,86.5,64.77666666666666,480.99,0.0,70.47,0.0,,0.0,,,70.98,,,64.0,71.0,,,0.6099999999999994,0.0
2025-03-13 19:30:00,475.33666666666664,-6.360000000000014,0.0,86.66666666666667,64.44333333333333,480.99,0.0,70.47,0.0,,0.0,,,71.04,,,64.0,71.0,,,0.8500000000000014,0.0
2025-03-13 19:45:00,482.3966666666667,6.349999999999966,0.0,86.83333333333333,64.52,480.99,0.0,70.47,0.0,,0.0,,,71.06,,,64.0,71.0,,,0.6799999999999997,0.0
2025-03-13 20:00:00,481.69000000000005,2.1100000000000136,0.0,86.83333333333333,64.43666666666667,480.99,0.0,70.47,0.0,,0.0,,,71.06,,,64.0,71.0,,,0.8599999999999994,0.0
2025-03-13 20:15:00,474.62999999999994,-4.240000000000009,0.0,87.0,64.5,480.99,0.0,70.47,0.0,,0.0,,,71.02,,,64.0,71.0,,,0.8200000000000003,0.0
2025-03-13 20:30:00,485.9266666666667,8.46999999999997,0.0,86.83333333333333,64.21666666666667,480.99,0.0,70.47,0.0,,0.0,,,70.96333333333332,,,64.0,71.0,,,0.8300000000000054,0.0
2025-03-13 20:45:00,476.74666666666667,-16.960000000000036,0.0,86.83333333333333,63.473333333333336,480.99,0.0,70.47,0.0,,0.0,,,70.93333333333334,,,64.0,71.0,,,0.7900000000000063,0.0
2025-03-13 21:00:00,480.28,6.349999999999966,0.0,86.5,62.39666666666667,480.99,0.0,70.47,0.0,,0.0,,,70.83333333333333,,,64.0,71.0,,,0.8999999999999986,0.0
2025-03-13 21:15:00,480.27666666666664,2.1100000000000136,0.0,86.0,61.47,480.99,0.0,70.47,0.0,,0.0,,,70.80333333333334,,,64.0,71.0,,,1.1899999999999977,0.0
2025-03-13 21:30:00,479.5733333333333,0.0,0.0,86.0,61.49,480.99,0.0,70.47,0.0,,0.0,,,70.71,,,64.0,71.0,,,1.1000000000000014,0.0
2025-03-13 21:45:00,473.92333333333335,-10.600000000000023,0.0,85.83333333333333,60.53333333333333,480.99,0.0,70.47,0.0,,0.0,,,70.66333333333334,,,64.0,71.0,,,0.9200000000000017,0.0
2025-03-13 22:00:00,472.5133333333333,-21.189999999999998,0.0,86.5,55.800000000000004,480.99,0.0,70.47,0.0,,0.0,,,70.55666666666667,,,64.0,71.0,,,1.8700000000000045,0.0
2025-03-13 22:15:00,492.2833333333333,-4.239999999999952,0.0,88.0,55.89666666666667,496.5233333333333,0.0,70.47,3.1233333333333335,,0.0,,,70.33999999999999,,,64.0,71.0,,,1.7100000000000009,0.0
2025-03-13 22:30:00,526.1866666666666,-6.359999999999957,0.0,89.0,56.76333333333334,527.6,0.0,70.47,9.213333333333333,,0.0,,,70.12,,,64.0,71.0,,,1.3800000000000026,0.0
2025-03-13 22:45:00,557.9733333333334,2.1200000000000045,0.0,90.16666666666667,58.21333333333333,560.09,0.0,70.47,15.423333333333332,,0.0,,,69.98,,,64.0,71.0,,,2.8000000000000043,0.0
2025-03-13 23:00:00,587.6333333333333,-10.600000000000023,0.0,91.0,59.49666666666667,589.7566666666667,0.0,70.47,21.243333333333336,,0.0,,,69.88666666666667,,,64.0,71.0,,,4.539999999999999,0.0
2025-03-13 23:15:00,611.6466666666666,-10.600000000000023,0.0,92.0,60.903333333333336,618.7133333333333,0.0,70.47,26.866666666666664,,0.0,,,69.84333333333333,,,64.0,71.0,,,6.309999999999995,0.0
2025-03-13 23:30:00,640.6066666666667,-6.350000000000023,0.0,93.0,62.373333333333335,646.2566666666667,0.0,70.47,32.13,,0.0,,,69.81333333333333,,,64.0,71.0,,,7.460000000000001,0.0
2025-03-13 23:45:00,670.98,-2.1200000000000045,0.0,94.33333333333333,65.69666666666666,675.2166666666667,0.0,70.47,37.63333333333333,,0.0,,,69.78666666666668,,,64.0,71.0,,,9.600000000000001,0.0
2025-03-14 00:00:00,692.8733333333333,-2.1200000000000045,0.0,94.33333333333333,69.60333333333334,686.52,0.0,70.47,39.919999999999995,,0.0,,,69.92666666666666,,,64.0,71.0,,,10.939999999999998,0.0
2025-03-14 00:15:00,681.2175,12.710000000000036,0.0,93.875,69.86,681.22,0.0,70.47,38.730000000000004,,0.0,,,70.155,,,64.0,71.0,,,10.979999999999997,0.0
2025-03-14 00:30:00,666.0366666666667,4.240000000000009,0.0,93.5,69.23,671.6866666666666,0.0,70.47,37.046666666666674,,0.0,,,70.33333333333333,,,64.0,71.0,,,10.320000000000007,0.0
2025-03-14 00:45:00,661.0933333333334,2.1200000000000045,0.0,93.16666666666667,68.66666666666667,659.6766666666667,0.0,70.47,34.830000000000005,,0.0,,,70.47,,,64.0,71.0,,,9.645000000000003,0.0
2025-03-14 01:00:00,657.5600000000001,-6.350000000000023,0.0,92.66666666666667,68.08333333333333,651.2066666666666,0.0,70.47,33.14666666666667,,0.0,,,70.54,,,64.0,71.0,,,8.740000000000002,0.0
2025-03-14 01:15:00,641.3133333333334,14.830000000000041,0.0,92.33333333333333,67.28333333333333,638.4866666666667,0.0,70.47,30.676666666666666,,0.0,,,70.62333333333333,,,64.0,71.0,,,8.39,0.0
2025-03-14 01:30:00,627.1899999999999,4.240000000000009,0.0,92.5,66.72666666666667,630.7233333333334,0.0,70.47,29.206666666666667,,0.0,,,70.64333333333333,,,64.0,71.0,,,7.600000000000001,0.0
2025-03-14 01:45:00,626.4833333333332,-6.360000000000014,0.0,92.16666666666667,66.27,622.95,0.0,70.47,27.743333333333336,,0.0,,,70.65,,,64.0,71.0,,,7.160000000000004,0.0
2025-03-14 02:00:00,623.66,-12.710000000000036,0.0,92.33333333333333,66.44666666666667,627.19,0.0,70.47,28.38,,0.0,,,70.56333333333333,,,64.0,71.0,,,6.8899999999999935,0.0
2025-03-14 02:15:00,622.2433333333333,0.0,0.0,92.5,66.47666666666667,626.4833333333335,0.0,70.47,28.400000000000002,,0.0,,,70.54,,,64.0,71.0,,,7.18,0.0
2025-03-14 02:30:00,622.9499999999999,-8.480000000000018,0.0,92.33333333333333,66.24666666666667,625.07,0.0,70.47,28.043333333333333,,0.0,,,70.54,,,64.0,71.0,,,7.07,0.0
2025-03-14 02:45:00,626.4833333333333,-8.480000000000018,0.0,92.16666666666667,65.78,624.3633333333333,0.0,70.47,27.956666666666667,,0.0,,,70.52,,,64.0,71.0,,,7.259999999999998,0.0
2025-03-14 03:00:00,639.1966666666666,6.360000000000014,0.0,92.83333333333333,66.38666666666667,637.0733333333333,0.0,70.47,30.319999999999997,,0.0,,,70.40333333333332,,,64.0,71.0,,,7.5,0.0
2025-03-14 03:15:00,638.4866666666667,-4.230000000000018,0.0,93.0,66.56333333333333,640.6066666666667,0.0,70.47,30.983333333333334,,0.0,,,70.39,,,64.0,71.0,,,7.729999999999997,0.0
2025-03-14 03:30:00,646.9633333333333,-6.360000000000014,0.0,93.0,66.79333333333334,644.8466666666667,0.0,70.47,31.77,,0.0,,,70.39,,,64.0,71.0,,,8.18,0.0
2025-03-14 03:45:00,651.2033333333334,4.240000000000009,0.0,93.33333333333333,66.99,649.0866666666667,0.0,70.47,32.553333333333335,,0.0,,,70.38333333333333,,,64.0,71.0,,,8.469999999999999,0.0
2025-03-14 04:00:00,645.5533333333333,14.830000000000041,0.0,93.66666666666667,67.55333333333333,652.6166666666667,0.0,70.47,33.41,,0.0,,,70.38,,,64.0,71.0,,,8.39,0.0
2025-03-14 04:15:00,652.6133333333333,-12.710000000000036,0.0,94.0,67.66333333333334,656.85,0.0,70.47,34.17,,0.0,,,70.38,,,64.0,71.0,,,8.829999999999998,0.0
2025-03-14 04:30:00,654.7333333333333,2.1200000000000045,0.0,94.0,68.13,661.7966666666667,0.0,70.47,35.156666666666666,,0.0,,,70.36666666666666,,,64.0,71.0,,,9.059999999999995,0.0
2025-03-14 04:45:00,667.4466666666667,-6.360000000000014,0.0,94.0,68.11333333333333,664.6233333333333,0.0,70.47,35.70333333333333,,0.0,,,70.38,,,64.0,71.0,,,9.32,0.0
2025-03-14 05:00:00,669.5666666666667,6.349999999999909,0.0,94.0,68.31666666666666,669.5666666666667,0.0,70.47,36.766666666666666,,0.0,,,70.36666666666666,,,64.0,71.0,,,10.11999999999999,0.0
2025-03-14 05:15:00,677.3333333333334,-4.2299999999999045,0.0,94.16666666666667,68.75666666666666,673.8,0.0,70.47,37.526666666666664,,0.0,,,70.37333333333333,,,64.0,71.0,,,10.280000000000008,0.0
2025-03-14 05:30:00,685.8133333333334,10.600000000000023,0.0,94.5,68.84666666666666,676.6266666666667,0.0,70.47,38.056666666666665,,0.0,,,70.38,,,64.0,71.0,,,10.490000000000002,0.0
2025-03-14 05:45:00,676.63,6.360000000000014,0.0,94.5,69.11666666666666,680.16,0.0,70.47,38.74333333333333,,0.0,,,70.38333333333333,,,64.0,71.0,,,10.719999999999992,0.0
2025-03-14 06:00:00,683.6933333333333,4.240000000000009,0.0,94.5,69.43333333333334,683.6933333333333,0.0,70.47,39.25666666666667,,0.0,,,70.38666666666667,,,64.0,71.0,,,10.869999999999997,0.0
2025-03-14 06:15:00,691.4633333333333,-2.1200000000000045,0.0,94.83333333333333,69.72333333333334,685.1066666666666,0.0,70.47,39.70333333333334,,0.0,,,70.39,,,64.0,71.0,,,10.790000000000006,0.0
2025-03-14 06:30:00,684.3966666666666,14.830000000000041,0.0,94.66666666666667,69.82,688.64,0.0,70.47,40.22666666666667,,0.0,,,70.39,,,64.0,71.0,,,11.25,0.0
2025-03-14 06:45:00,693.5799999999999,-6.360000000000014,0.0,94.83333333333333,69.82666666666667,690.75,0.0,70.47,40.71,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.479999999999997,0.0
2025-03-14 07:00:00,691.4633333333333,8.480000000000018,0.0,94.83333333333333,69.65333333333332,692.87,0.0,70.47,41.16,,0.0,,,70.41,,,64.0,71.0,,,11.629999999999995,0.0
2025-03-14 07:15:00,687.93,-6.350000000000023,0.0,94.66666666666667,75.80666666666667,683.6933333333333,0.0,70.47,39.51666666666667,,0.0,,,70.50333333333333,,,64.0,71.0,,,4.040000000000006,0.0
2025-03-14 07:30:00,666.0366666666667,0.0,0.0,93.83333333333333,67.63333333333334,661.7966666666667,0.0,70.47,35.32,,0.0,,,70.66,,,64.0,71.0,,,14.39,0.0
2025-03-14 07:45:00,665.33,6.360000000000014,0.0,94.16666666666667,74.82333333333334,663.9166666666666,0.0,70.47,35.50666666666667,,0.0,,,70.6,,,64.0,71.0,,,3.0799999999999983,0.0
2025-03-14 08:00:00,648.3766666666667,0.0,0.0,93.16666666666667,67.29333333333334,650.5,0.0,70.47,33.06333333333333,,0.0,,,70.66666666666667,,,64.0,71.0,,,15.589999999999996,0.0
2025-03-14 08:15:00,649.0833333333334,-10.600000000000023,0.0,93.16666666666667,73.16333333333334,644.8466666666667,0.0,70.47,32.126666666666665,,0.0,,,70.65333333333334,,,64.0,71.0,,,-0.1600000000000108,0.0
2025-03-14 08:30:00,634.25,0.0,0.0,92.83333333333333,66.93666666666667,636.3666666666667,0.0,70.47,30.22,,0.0,,,70.66333333333334,,,64.0,71.0,,,11.090000000000003,0.0
2025-03-14 08:45:00,629.3066666666667,2.1200000000000045,0.0,92.16666666666667,70.04666666666667,631.4266666666666,0.0,70.47,29.25666666666667,,0.0,,,70.64666666666666,,,64.0,71.0,,,2.3700000000000045,0.0
2025-03-14 09:00:00,621.8900000000001,2.119999999999891,0.0,92.75,69.39500000000001,631.425,0.0,70.47,29.28,,0.0,,,70.595,,,64.0,71.0,,,8.369999999999997,0.0
2025-03-14 09:15:00,625.7766666666666,-10.589999999999918,0.0,92.0,68.60333333333334,625.0666666666667,0.0,70.47,28.060000000000002,,0.0,,,70.61666666666667,,,64.0,71.0,,,6.670000000000002,0.0
2025-03-14 09:30:00,628.6,6.360000000000014,0.0,92.5,70.74333333333334,626.4833333333335,0.0,70.47,28.453333333333333,,0.0,,,70.55,,,64.0,71.0,,,7.849999999999994,0.0
2025-03-14 09:45:00,624.36,-8.480000000000018,0.0,92.16666666666667,66.32333333333334,624.3633333333333,0.0,70.47,27.903333333333336,,0.0,,,70.55,,,64.0,71.0,,,12.589999999999996,0.0
2025-03-14 10:00:00,624.3633333333333,-6.360000000000014,0.0,92.33333333333333,73.19,623.6566666666668,0.0,70.47,27.776666666666667,,0.0,,,70.52666666666666,,,64.0,71.0,,,-0.1700000000000017,0.0
2025-03-14 10:15:00,617.3000000000001,0.0,0.0,92.16666666666667,66.21666666666665,620.1233333333333,0.0,70.47,27.066666666666666,,0.0,,,70.54666666666667,,,64.0,71.0,,,15.679999999999993,0.0
2025-03-14 10:30:00,621.54,-8.470000000000027,0.0,92.0,72.61333333333333,618.71,0.0,70.47,26.843333333333334,,0.0,,,70.52666666666666,,,64.0,71.0,,,2.7299999999999898,0.0
2025-03-14 10:45:00,619.4200000000001,-6.350000000000023,0.0,92.16666666666667,67.72666666666667,616.5933333333334,0.0,70.47,26.286666666666665,,0.0,,,70.54,,,64.0,71.0,,,13.840000000000003,0.0
2025-03-14 11:00:00,610.9433333333333,-8.470000000000027,0.0,91.83333333333333,71.0,615.1833333333334,0.0,70.47,26.186666666666667,,0.0,,,70.52666666666667,,,64.0,71.0,,,5.760000000000005,0.0
2025-03-14 11:15:00,613.0633333333334,0.0,0.0,92.5,68.98333333333333,615.1833333333334,0.0,70.47,26.153333333333336,,0.0,,,70.51,,,64.0,71.0,,,9.279999999999994,0.0
2025-03-14 11:30:00,625.7766666666666,-8.470000000000027,0.0,92.0,68.61333333333333,615.1833333333334,0.0,70.47,26.05333333333333,,0.0,,,70.50333333333333,,,64.0,71.0,,,6.159999999999997,0.0
2025-03-14 11:45:00,618.0066666666667,12.710000000000036,0.0,92.5,70.41666666666667,621.5366666666667,0.0,70.47,27.409999999999997,,0.0,,,70.43333333333334,,,64.0,71.0,,,7.269999999999996,0.0
2025-03-14 12:00:00,613.77,4.240000000000009,0.0,91.66666666666667,71.14,606.7066666666666,0.0,70.47,24.5,,0.0,,,70.57000000000001,,,64.0,71.0,,,7.1200000000000045,0.0
2025-03-14 12:15:00,598.9366666666666,10.600000000000023,0.0,91.83333333333333,65.40666666666667,598.2333333333332,0.0,70.47,22.75,,0.0,,,70.61333333333334,,,64.0,71.0,,,10.329999999999991,0.0
2025-03-14 12:30:00,609.5333333333333,12.710000000000036,0.0,91.66666666666667,65.28,601.76,0.0,70.47,23.623333333333335,,0.0,,,70.53333333333335,,,64.0,71.0,,,6.8899999999999935,0.0
2025-03-14 12:45:00,613.0633333333334,6.360000000000014,0.0,92.5,63.81333333333333,615.18,0.0,70.47,26.05333333333333,,0.0,,,70.41333333333334,,,64.0,71.0,,,6.339999999999996,0.0
2025-03-14 13:00:00,648.3766666666667,4.240000000000009,0.0,93.16666666666667,65.26333333333334,637.7833333333333,0.0,70.47,30.52333333333333,,0.0,,,70.25,,,64.0,71.0,,,7.07,0.0
2025-03-14 13:15:00,661.0933333333334,4.240000000000009,0.0,94.16666666666667,66.98666666666666,661.7966666666667,0.0,70.47,35.27,,0.0,,,70.12,,,64.0,71.0,,,8.130000000000003,0.0
2025-03-14 13:30:00,676.63,0.0,0.0,94.66666666666667,68.06,676.6266666666667,0.0,70.47,37.93333333333334,,0.0,,,70.12,,,64.0,71.0,,,9.689999999999998,0.0
2025-03-14 13:45:00,677.3333333333334,8.480000000000018,0.0,95.0,69.13666666666667,682.9866666666667,0.0,70.47,39.24,,0.0,,,70.18666666666667,,,64.0,71.0,,,10.039999999999992,0.0
2025-03-14 14:00:00,691.46,-6.360000000000014,0.0,95.16666666666667,69.85666666666667,685.1066666666666,0.0,70.47,39.696666666666665,,0.0,,,70.25666666666666,,,64.0,71.0,,,10.229999999999997,0.0
2025-03-14 14:15:00,679.4499999999999,14.830000000000041,0.0,95.5,69.66666666666667,679.4533333333333,0.0,70.47,38.60666666666666,,0.0,,,70.37333333333333,,,64.0,71.0,,,10.719999999999992,0.0
2025-03-14 14:30:00,673.0966666666667,12.710000000000036,0.0,94.83333333333333,69.32666666666667,668.86,0.0,70.47,36.71,,0.0,,,70.49,,,64.0,71.0,,,9.949999999999996,0.0
2025-03-14 14:45:00,659.6766666666666,8.469999999999914,0.0,94.5,68.91333333333334,656.8533333333334,0.0,70.47,34.169999999999995,,0.0,,,70.59333333333335,,,64.0,71.0,,,8.829999999999991,0.0
2025-03-14 15:00:00,642.0233333333333,6.350000000000023,0.0,93.66666666666667,68.50666666666666,644.14,0.0,70.47,31.63,,0.0,,,70.65666666666667,,,64.0,71.0,,,7.840000000000003,0.0
2025-03-14 15:15:00,638.4899999999999,0.0,0.0,93.66666666666667,68.63,634.2533333333332,0.0,70.47,29.97666666666667,,0.0,,,70.66,,,64.0,71.0,,,7.140000000000001,0.0
2025-03-14 15:30:00,615.89,0.0,0.0,93.16666666666667,65.58333333333333,625.7766666666666,0.0,70.47,28.166666666666668,,0.0,,,70.68,,,64.0,71.0,,,6.259999999999998,0.0
2025-03-14 15:45:00,616.5966666666667,-14.830000000000041,0.0,93.16666666666667,61.949999999999996,625.07,0.0,70.47,28.0,,0.0,,,70.62333333333333,,,64.0,71.0,,,8.149999999999999,0.0
2025-03-14 16:00:00,639.9,-19.069999999999936,0.0,93.83333333333333,62.870000000000005,642.0233333333333,0.0,70.47,31.429999999999996,,0.0,,,70.42666666666666,,,64.0,71.0,,,7.32,0.0
2025-03-14 16:15:00,658.97,10.590000000000032,0.0,94.33333333333333,63.94333333333333,661.8000000000001,0.0,70.47,35.01333333333333,,0.0,,,70.3,,,64.0,71.0,,,8.57,0.0
2025-03-14 16:30:00,678.04,-8.480000000000018,0.0,95.0,65.13,676.6266666666667,0.0,70.47,37.766666666666666,,0.0,,,70.23666666666666,,,64.0,71.0,,,9.769999999999996,0.0
2025-03-14 16:45:00,685.81,-2.1200000000000045,0.0,95.66666666666667,66.17,683.6933333333333,0.0,70.47,39.44,,0.0,,,70.24333333333334,,,64.0,71.0,,,10.39,0.0
2025-03-14 17:00:00,694.2866666666667,6.350000000000023,0.0,96.33333333333333,66.36333333333333,692.1666666666666,0.0,70.47,40.919999999999995,,0.0,,,70.25,,,64.0,71.0,,,11.350000000000001,0.0
2025-03-14 17:15:00,699.9366666666666,8.480000000000018,0.0,97.0,67.11,699.9366666666666,0.0,70.47,42.48,,0.0,,,70.26333333333334,,,64.0,71.0,,,11.429999999999993,0.0
2025-03-14 17:30:00,716.8866666666667,2.1200000000000045,0.0,97.66666666666667,67.88666666666667,707.7066666666666,0.0,70.47,44.10999999999999,,0.0,,,70.26333333333334,,,64.0,71.0,,,11.899999999999999,0.0
2025-03-14 17:45:00,699.23,10.599999999999909,0.0,97.33333333333333,67.93333333333334,704.8833333333333,0.0,70.47,43.60333333333333,,0.0,,,70.36,,,64.0,71.0,,,12.449999999999996,0.0
2025-03-14 18:00:00,702.0566666666667,6.350000000000023,0.0,97.0,68.17333333333333,704.1766666666667,0.0,70.47,43.35333333333333,,0.0,,,70.39,,,64.0,71.0,,,12.090000000000003,0.0
2025-03-14 18:15:00,690.7533333333334,-4.240000000000009,0.0,96.5,67.74,692.87,0.0,70.47,41.22,,0.0,,,70.51333333333334,,,64.0,71.0,,,12.029999999999994,0.0
2025-03-14 18:30:00,690.0500000000001,0.0,0.0,96.33333333333333,67.36999999999999,687.9333333333334,0.0,70.47,40.21666666666667,,0.0,,,70.54666666666667,,,64.0,71.0,,,11.230000000000004,0.0
2025-03-14 18:45:00,686.5166666666668,-2.1200000000000045,0.0,96.16666666666667,66.98,685.1066666666666,0.0,70.47,39.56333333333333,,0.0,,,70.55333333333334,,,64.0,71.0,,,10.949999999999996,0.0
2025-03-14 19:00:00,681.5733333333333,-10.600000000000023,0.0,96.0,66.5,675.92,0.0,70.47,38.0,,0.0,,,70.59,,,64.0,71.0,,,10.950000000000003,0.0
2025-03-14 19:15:00,672.3933333333333,6.360000000000014,0.0,95.5,66.03333333333335,668.86,0.0,70.47,36.51666666666667,,0.0,,,70.61666666666666,,,64.0,71.0,,,10.209999999999994,0.0
2025-03-14 19:30:00,663.21,-6.360000000000014,0.0,95.0,65.71666666666667,665.33,0.0,70.47,35.833333333333336,,0.0,,,70.59666666666668,,,64.0,71.0,,,9.740000000000009,0.0
2025-03-14 19:45:00,667.4466666666667,-10.600000000000023,0.0,94.66666666666667,65.17999999999999,657.5566666666667,0.0,70.47,34.263333333333335,,0.0,,,70.62333333333333,,,64.0,71.0,,,9.530000000000001,0.0
2025-03-14 20:00:00,666.74,8.480000000000018,0.0,95.0,65.18,658.97,0.0,70.47,34.68666666666667,,0.0,,,70.55666666666667,,,64.0,71.0,,,9.009999999999991,0.0
2025-03-14 20:15:00,659.6766666666667,14.829999999999927,0.0,95.0,65.16666666666667,658.97,0.0,70.47,34.57333333333333,,0.0,,,70.54,,,64.0,71.0,,,9.260000000000005,0.0
2025-03-14 20:30:00,663.9166666666666,0.0,0.0,95.0,64.94,658.97,0.0,70.47,34.660000000000004,,0.0,,,70.50666666666667,,,64.0,71.0,,,9.21,0.0
2025-03-14 20:45:00,658.2633333333333,8.480000000000018,0.0,95.0,64.97,660.3833333333333,0.0,70.47,34.906666666666666,,0.0,,,70.48666666666666,,,64.0,71.0,,,9.39,0.0
2025-03-14 21:00:00,670.9766666666666,-6.360000000000014,0.0,95.16666666666667,65.66666666666667,670.9766666666666,0.0,70.47,36.96,,0.0,,,70.39,,,64.0,71.0,,,9.349999999999994,0.0
2025-03-14 21:15:00,678.7466666666666,4.240000000000009,0.0,95.16666666666667,65.74666666666667,676.6266666666667,0.0,70.47,37.983333333333334,,0.0,,,70.38,,,64.0,71.0,,,10.149999999999999,0.0
2025-03-14 21:30:00,675.9233333333333,4.240000000000009,0.0,95.33333333333333,65.91333333333334,679.4533333333333,0.0,70.47,38.82,,0.0,,,70.38,,,64.0,71.0,,,10.61,0.0
2025-03-14 21:45:00,686.5166666666668,0.0,0.0,95.33333333333333,65.82333333333334,681.5733333333333,0.0,70.47,39.053333333333335,,0.0,,,70.39,,,64.0,71.0,,,10.910000000000004,0.0
2025-03-14 22:00:00,679.4533333333333,14.830000000000041,0.0,95.5,65.61333333333333,683.6933333333333,0.0,70.47,39.49333333333333,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.030000000000001,0.0
2025-03-14 22:15:00,674.51,-2.1200000000000045,0.0,95.16666666666667,64.89666666666666,677.3333333333334,0.0,70.47,38.18,,0.0,,,70.46333333333332,,,64.0,71.0,,,11.269999999999996,0.0
2025-03-14 22:30:00,692.1666666666666,-8.480000000000018,0.0,95.5,65.52,687.2266666666666,0.0,70.47,40.03333333333333,,0.0,,,70.39,,,64.0,71.0,,,10.979999999999997,0.0
2025-03-14 22:45:00,691.46,12.710000000000036,0.0,96.0,65.80333333333333,692.87,0.0,70.47,41.093333333333334,,0.0,,,70.37666666666667,,,64.0,71.0,,,11.439999999999998,0.0
2025-03-14 23:00:00,707.0,0.0,0.0,96.5,66.28666666666668,699.9366666666666,0.0,70.47,42.449999999999996,,0.0,,,70.35333333333334,,,64.0,71.0,,,11.809999999999995,0.0
2025-03-14 23:15:00,709.8233333333334,2.1200000000000045,0.0,96.66666666666667,66.52333333333333,704.8833333333333,0.0,70.47,43.60999999999999,,0.0,,,70.35333333333334,,,64.0,71.0,,,12.560000000000002,0.0
2025-03-14 23:30:00,725.3633333333333,4.230000000000018,0.0,97.33333333333333,67.19,719.0066666666667,0.0,70.47,46.36666666666667,,0.0,,,70.28333333333335,,,64.0,71.0,,,12.880000000000003,0.0
2025-03-14 23:45:00,723.9533333333334,-8.479999999999905,0.0,98.0,67.55666666666667,728.8933333333333,0.0,70.47,48.03,,0.0,,,70.27,,,64.0,71.0,,,13.860000000000007,0.0
2025-03-15 00:00:00,738.7833333333333,8.480000000000018,0.0,98.33333333333333,67.99666666666667,737.37,0.0,70.47,49.71,,0.0,,,70.25666666666666,,,64.0,71.0,,,14.52000000000001,0.0
2025-03-15 00:15:00,748.6666666666666,-4.240000000000009,0.0,98.83333333333333,68.42666666666668,746.5533333333333,0.0,70.47,51.51,,0.0,,,70.25,,,64.0,71.0,,,15.189999999999998,0.0
2025-03-15 00:30:00,767.0333333333333,-2.1200000000000045,0.0,99.16666666666667,68.96666666666665,757.8533333333334,0.0,70.47,53.63333333333333,,0.0,,,70.23,,,64.0,71.0,,,15.63000000000001,0.0
2025-03-15 00:45:00,766.3299999999999,10.590000000000032,0.0,98.5,69.65333333333332,767.0333333333333,0.0,70.47,55.39333333333334,,0.0,,,70.23666666666666,,,64.0,71.0,,,16.319999999999993,0.0
2025-03-15 01:00:00,770.5666666666666,-8.470000000000027,0.0,98.83333333333333,70.08,774.8033333333333,0.0,70.47,57.06666666666666,,0.0,,,70.23666666666666,,,64.0,71.0,,,16.999999999999993,0.0
2025-03-15 01:15:00,780.4533333333334,2.1200000000000045,0.0,99.33333333333333,70.39999999999999,781.87,0.0,70.47,58.419999999999995,,0.0,,,70.26333333333334,,,64.0,71.0,,,17.550000000000004,0.0
2025-03-15 01:30:00,784.6933333333333,-8.480000000000018,0.0,97.83333333333333,70.80666666666667,789.6333333333333,0.0,70.47,59.826666666666675,,0.0,,,70.27666666666666,,,64.0,71.0,,,17.86,0.0
2025-03-15 01:45:00,788.2233333333334,-10.590000000000032,0.0,97.0,70.58,786.1,0.0,70.47,59.339999999999996,,0.0,,,70.36666666666666,,,64.0,71.0,,,18.220000000000006,0.0
2025-03-15 02:00:00,791.7533333333334,2.1200000000000045,0.0,97.16666666666667,70.67666666666666,787.5133333333333,0.0,70.47,59.53,,0.0,,,70.38333333333333,,,64.0,71.0,,,17.980000000000004,0.0
2025-03-15 02:15:00,793.8766666666667,0.0,0.0,97.5,70.76666666666667,790.34,0.0,70.47,60.050000000000004,,0.0,,,70.39,,,64.0,71.0,,,18.24000000000001,0.0
2025-03-15 02:30:00,796.6999999999999,-6.350000000000023,0.0,97.5,70.95333333333333,793.1666666666666,0.0,70.47,60.50333333333333,,0.0,,,70.39,,,64.0,71.0,,,18.470000000000006,0.0
2025-03-15 02:45:00,787.52,-12.710000000000036,0.0,97.5,71.08999999999999,794.58,0.0,70.47,60.949999999999996,,0.0,,,70.40333333333332,,,64.0,71.0,,,18.560000000000002,0.0
2025-03-15 03:00:00,798.8166666666666,-14.830000000000041,0.0,97.5,70.77,788.9266666666667,0.0,70.47,59.57666666666666,,0.0,,,70.48333333333333,,,64.0,71.0,,,18.599999999999994,0.0
2025-03-15 03:15:00,781.8666666666667,8.480000000000018,0.0,97.5,70.54666666666667,785.3966666666666,0.0,70.47,58.973333333333336,,0.0,,,70.50666666666666,,,64.0,71.0,,,18.260000000000005,0.0
2025-03-15 03:30:00,789.6366666666667,0.0,0.0,97.33333333333333,70.32,783.2833333333333,0.0,70.47,58.836666666666666,,0.0,,,70.5,,,64.0,71.0,,,18.120000000000005,0.0
2025-03-15 03:45:00,781.16,8.470000000000027,0.0,97.33333333333333,70.14666666666666,781.87,0.0,70.47,58.38333333333333,,0.0,,,70.52,,,64.0,71.0,,,18.059999999999995,0.0
2025-03-15 04:00:00,779.0433333333334,-10.600000000000023,0.0,97.5,70.10333333333334,778.3366666666667,0.0,70.47,57.85666666666666,,0.0,,,70.52666666666666,,,64.0,71.0,,,17.790000000000006,0.0
2025-03-15 04:15:00,776.9200000000001,4.240000000000009,0.0,97.5,70.04,779.75,0.0,70.47,57.86666666666667,,0.0,,,70.50666666666666,,,64.0,71.0,,,17.880000000000003,0.0
2025-03-15 04:30:00,781.8666666666667,-10.600000000000023,0.0,97.5,70.00333333333333,777.63,0.0,70.47,57.593333333333334,,0.0,,,70.51333333333334,,,64.0,71.0,,,17.779999999999994,0.0
2025-03-15 04:45:00,775.5099999999999,8.470000000000027,0.0,97.5,70.06,776.2166666666667,0.0,70.47,57.34,,0.0,,,70.50666666666666,,,64.0,71.0,,,17.620000000000005,0.0
2025-03-15 05:00:00,776.2166666666667,-2.1200000000000045,0.0,97.5,69.97000000000001,775.5099999999999,0.0,70.47,57.19,,0.0,,,70.50666666666666,,,64.0,71.0,,,17.660000000000004,0.0
2025-03-15 05:15:00,774.0966666666667,0.0,0.0,97.5,69.85666666666667,774.0966666666667,0.0,70.47,56.89333333333334,,0.0,,,70.50666666666666,,,64.0,71.0,,,17.64,0.0
2025-03-15 05:30:00,767.7399999999999,0.0,0.0,97.83333333333333,69.79,772.6833333333334,0.0,70.47,56.54,,0.0,,,70.51333333333334,,,64.0,71.0,,,17.5,0.0
2025-03-15 05:45:00,776.2166666666667,-10.590000000000032,0.0,98.33333333333333,69.77333333333333,771.27,0.0,70.47,56.32,,0.0,,,70.50666666666666,,,64.0,71.0,,,17.47,0.0
2025-03-15 06:00:00,767.7399999999999,10.600000000000023,0.0,97.66666666666667,69.61333333333333,770.5633333333334,0.0,70.47,56.24333333333334,,0.0,,,70.5,,,64.0,71.0,,,17.68,0.0
2025-03-15 06:15:00,767.0333333333333,-4.230000000000018,0.0,98.33333333333333,69.63666666666667,771.27,0.0,70.47,56.406666666666666,,0.0,,,70.47666666666667,,,64.0,71.0,,,17.689999999999998,0.0
2025-03-15 06:30:00,764.9166666666666,2.1200000000000045,0.0,94.5,74.83,761.3833333333333,0.0,70.47,54.48666666666667,,0.0,,,70.58,,,64.0,71.0,,,12.14,0.0
2025-03-15 06:45:00,728.1899999999999,0.0,0.0,91.83333333333333,73.37666666666667,724.6566666666666,0.0,70.47,47.776666666666664,,0.0,,,70.82666666666667,,,64.0,71.0,,,15.43,0.0
2025-03-15 07:00:00,694.2833333333333,16.950000000000045,0.0,90.66666666666667,71.42,695.6966666666667,0.0,70.47,41.65,,0.0,,,70.95,,,64.0,71.0,,,13.380000000000003,0.0
2025-03-15 07:15:00,675.92,0.0,0.0,89.66666666666667,69.94,673.1,0.0,70.47,37.406666666666666,,0.0,,,71.0,,,64.0,71.0,,,11.269999999999996,0.0
2025-03-15 07:30:00,636.37,-6.360000000000014,0.0,88.66666666666667,67.83333333333333,643.4333333333333,0.0,70.47,31.74,,0.0,,,71.07333333333334,,,64.0,71.0,,,9.690000000000005,0.0
2025-03-15 07:45:00,624.3633333333333,-8.469999999999914,0.0,87.83333333333333,66.72666666666667,624.3633333333333,0.0,70.47,27.853333333333335,,0.0,,,71.04,,,64.0,71.0,,,7.439999999999998,0.0
2025-03-15 08:00:00,606.7066666666666,2.1200000000000045,0.0,87.33333333333333,66.08,610.9433333333333,0.0,70.47,25.373333333333335,,0.0,,,70.98,,,64.0,71.0,,,6.619999999999997,0.0
2025-03-15 08:15:00,594.6999999999999,2.1200000000000045,0.0,86.83333333333333,64.57666666666667,595.4066666666666,0.0,70.47,22.31,,0.0,,,70.93333333333334,,,64.0,71.0,,,5.930000000000007,0.0
2025-03-15 08:30:00,591.8766666666667,-4.240000000000009,0.0,90.5,59.35999999999999,598.9366666666666,0.0,70.47,22.97,,0.0,,,70.75333333333333,,,64.0,71.0,,,8.899999999999999,0.0
2025-03-15 08:45:00,630.72,-10.590000000000032,0.0,92.83333333333333,60.18333333333334,626.4833333333332,0.0,70.47,28.23,,0.0,,,70.44333333333333,,,64.0,71.0,,,6.469999999999999,0.0
2025-03-15 09:00:00,657.56,-6.3599999999999,0.0,94.5,62.45000000000001,658.9733333333334,0.0,70.47,34.53666666666667,,0.0,,,70.18333333333334,,,64.0,71.0,,,8.04,0.0
2025-03-15 09:15:00,692.1666666666666,6.349999999999909,0.0,96.33333333333333,65.32333333333334,696.4066666666668,0.0,70.47,41.88333333333333,,0.0,,,69.97333333333334,,,64.0,71.0,,,10.800000000000004,0.0
2025-03-15 09:30:00,727.48,-10.600000000000023,0.0,98.16666666666667,67.58666666666666,730.3066666666667,0.0,70.47,48.343333333333334,,0.0,,,69.86333333333333,,,64.0,71.0,,,13.280000000000001,0.0
2025-03-15 09:45:00,743.7266666666668,4.240000000000009,0.0,99.16666666666667,69.34333333333335,755.7333333333332,0.0,70.47,53.123333333333335,,0.0,,,69.84333333333333,,,64.0,71.0,,,15.649999999999999,0.0
2025-03-15 10:00:00,769.86,-8.479999999999905,0.0,97.16666666666667,70.43333333333334,770.5633333333334,0.0,70.47,56.14000000000001,,0.0,,,69.92333333333333,,,64.0,71.0,,,16.940000000000005,0.0
2025-03-15 10:15:00,785.3966666666666,0.0,0.0,96.33333333333333,71.16000000000001,782.5733333333334,0.0,70.47,58.52333333333333,,0.0,,,69.99666666666667,,,64.0,71.0,,,17.599999999999994,0.0
2025-03-15 10:30:00,781.87,4.230000000000018,0.0,96.33333333333333,71.55666666666667,788.2199999999999,0.0,70.47,59.54666666666666,,0.0,,,70.10666666666667,,,64.0,71.0,,,18.369999999999997,0.0
2025-03-15 10:45:00,791.0500000000001,-10.590000000000032,0.0,96.66666666666667,71.94333333333333,791.7533333333334,0.0,70.47,60.44333333333333,,0.0,,,70.18666666666667,,,64.0,71.0,,,18.699999999999996,0.0
2025-03-15 11:00:00,798.8166666666666,2.1200000000000045,0.0,97.0,71.98333333333333,794.58,0.0,70.47,60.81666666666666,,0.0,,,70.25666666666666,,,64.0,71.0,,,18.759999999999998,0.0
2025-03-15 11:15:00,783.9866666666667,16.949999999999932,0.0,96.66666666666667,71.61333333333333,786.1,0.0,70.47,59.406666666666666,,0.0,,,70.38666666666667,,,64.0,71.0,,,18.870000000000005,0.0
2025-03-15 11:30:00,786.1033333333334,-10.590000000000032,0.0,97.33333333333333,70.80333333333333,788.9266666666667,0.0,70.47,59.696666666666665,,0.0,,,70.40333333333332,,,64.0,71.0,,,18.599999999999994,0.0
2025-03-15 11:45:00,790.34,-4.240000000000009,0.0,97.16666666666667,71.08999999999999,791.0466666666667,0.0,70.47,60.06,,0.0,,,70.39666666666666,,,64.0,71.0,,,18.1,0.0
2025-03-15 12:00:00,780.4533333333334,14.829999999999927,0.0,97.0,70.76666666666667,781.8666666666667,0.0,70.47,58.44333333333333,,0.0,,,70.50333333333333,,,64.0,71.0,,,18.769999999999996,0.0
2025-03-15 12:15:00,776.9200000000001,-6.360000000000014,0.0,96.83333333333333,70.71666666666667,777.63,0.0,70.47,57.61000000000001,,0.0,,,70.52,,,64.0,71.0,,,18.13000000000001,0.0
2025-03-15 12:30:00,771.2733333333332,-8.480000000000018,0.0,96.5,70.71666666666665,774.8033333333333,0.0,70.47,57.166666666666664,,0.0,,,70.53333333333335,,,64.0,71.0,,,17.64,0.0
2025-03-15 12:45:00,777.63,-8.470000000000027,0.0,96.16666666666667,70.43666666666667,771.9766666666666,0.0,70.47,56.550000000000004,,0.0,,,70.54,,,64.0,71.0,,,17.9,0.0
2025-03-15 13:00:00,767.0366666666665,12.720000000000027,0.0,96.0,70.61333333333333,769.8566666666666,0.0,70.47,56.1,,0.0,,,70.54,,,64.0,71.0,,,17.120000000000005,0.0
2025-03-15 13:15:00,773.39,-10.590000000000032,0.0,96.0,70.59666666666668,767.0300000000001,0.0,70.47,55.64333333333334,,0.0,,,70.54,,,64.0,71.0,,,17.080000000000005,0.0
2025-03-15 13:30:00,755.0233333333334,6.360000000000014,0.0,95.5,70.60333333333334,764.2133333333333,0.0,70.47,55.07666666666666,,0.0,,,70.54,,,64.0,71.0,,,16.78000000000001,0.0
2025-03-15 13:45:00,755.7333333333332,-14.839999999999918,0.0,95.66666666666667,70.34,759.9733333333334,0.0,70.47,54.31,,0.0,,,70.55,,,64.0,71.0,,,16.750000000000007,0.0
2025-03-15 14:00:00,762.09,-4.239999999999895,0.0,95.16666666666667,70.05666666666667,755.7333333333332,0.0,70.47,53.473333333333336,,0.0,,,70.56,,,64.0,71.0,,,16.440000000000005,0.0
2025-03-15 14:15:00,751.4966666666666,-2.1200000000000045,0.0,95.0,69.96666666666665,750.0833333333334,0.0,70.47,52.52,,0.0,,,70.58666666666666,,,64.0,71.0,,,15.82,0.0
2025-03-15 14:30:00,738.0766666666667,6.350000000000023,0.0,94.5,69.22,740.9033333333333,0.0,70.47,50.723333333333336,,0.0,,,70.62333333333333,,,64.0,71.0,,,15.769999999999996,0.0
2025-03-15 14:45:00,750.79,8.470000000000027,0.0,94.5,69.37,744.4366666666666,0.0,70.47,51.15,,0.0,,,70.55,,,64.0,71.0,,,15.219999999999992,0.0
2025-03-15 15:00:00,746.5533333333333,14.829999999999927,0.0,94.5,69.32000000000001,742.3166666666666,0.0,70.47,50.803333333333335,,0.0,,,70.54,,,64.0,71.0,,,15.350000000000001,0.0
2025-03-15 15:15:00,741.61,-6.360000000000014,0.0,94.5,69.19666666666666,740.1966666666667,0.0,70.47,50.376666666666665,,0.0,,,70.54,,,64.0,71.0,,,15.190000000000005,0.0
2025-03-15 15:30:00,746.5533333333333,-2.1200000000000045,0.0,94.0,68.97,738.0766666666667,0.0,70.47,49.92333333333334,,0.0,,,70.54,,,64.0,71.0,,,15.100000000000001,0.0
2025-03-15 15:45:00,729.6,12.710000000000036,0.0,94.0,68.63333333333334,735.9566666666666,0.0,70.47,49.57,,0.0,,,70.54,,,64.0,71.0,,,15.009999999999991,0.0
2025-03-15 16:00:00,728.1866666666666,-4.240000000000009,0.0,94.16666666666667,68.42999999999999,735.25,0.0,70.47,49.343333333333334,,0.0,,,70.52666666666666,,,64.0,71.0,,,14.96,0.0
2025-03-15 16:15:00,739.4900000000001,-6.360000000000014,0.0,95.0,68.28333333333333,738.7833333333333,0.0,70.47,49.93333333333334,,0.0,,,70.47666666666667,,,64.0,71.0,,,15.159999999999997,0.0
2025-03-15 16:30:00,743.02,-8.480000000000018,0.0,96.16666666666667,68.81666666666666,748.6666666666666,0.0,70.47,51.88333333333333,,0.0,,,70.39,,,64.0,71.0,,,15.369999999999997,0.0
2025-03-15 16:45:00,750.0833333333334,-6.350000000000023,0.0,96.5,68.75666666666666,752.9066666666668,0.0,70.47,52.78333333333333,,0.0,,,70.38666666666667,,,64.0,71.0,,,16.07,0.0
2025-03-15 17:00:00,761.3866666666667,4.239999999999895,0.0,96.33333333333333,69.04333333333334,758.56,0.0,70.47,54.04666666666666,,0.0,,,70.36666666666666,,,64.0,71.0,,,16.509999999999998,0.0
2025-03-15 17:15:00,771.2733333333332,-2.1200000000000045,0.0,96.83333333333333,69.89999999999999,773.39,0.0,70.47,56.76333333333333,,0.0,,,70.28333333333335,,,64.0,71.0,,,17.050000000000004,0.0
2025-03-15 17:30:00,776.9233333333333,6.360000000000014,0.0,97.83333333333333,70.51666666666667,783.9866666666667,0.0,70.47,58.63666666666666,,0.0,,,70.26333333333334,,,64.0,71.0,,,17.979999999999997,0.0
2025-03-15 17:45:00,787.5166666666668,-4.230000000000018,0.0,98.16666666666667,70.74333333333334,788.2199999999999,0.0,70.47,59.53,,0.0,,,70.29333333333334,,,64.0,71.0,,,18.60000000000001,0.0
2025-03-15 18:00:00,791.0500000000001,2.1200000000000045,0.0,97.16666666666667,70.77333333333333,793.1666666666666,0.0,70.47,60.54333333333333,,0.0,,,70.30666666666666,,,64.0,71.0,,,18.92,0.0
2025-03-15 18:15:00,783.9833333333332,12.709999999999923,0.0,92.83333333333333,74.65,789.6333333333333,0.0,70.47,59.89666666666667,,0.0,,,70.38666666666667,,,64.0,71.0,,,16.010000000000005,0.0
2025-03-15 18:30:00,771.2733333333332,0.0,0.0,90.0,74.08999999999999,763.5033333333334,0.0,70.47,54.906666666666666,,0.0,,,70.62666666666667,,,64.0,71.0,,,18.040000000000006,0.0
2025-03-15 18:45:00,740.1933333333333,12.709999999999923,0.0,87.83333333333333,72.52333333333333,733.8366666666667,0.0,70.47,49.46666666666667,,0.0,,,70.81666666666666,,,64.0,71.0,,,16.00999999999999,0.0
2025-03-15 19:00:00,706.2933333333334,6.360000000000014,0.0,86.33333333333333,71.05,707.7066666666666,0.0,70.47,43.89333333333334,,0.0,,,70.92666666666668,,,64.0,71.0,,,14.310000000000002,0.0
2025-03-15 19:15:00,685.81,0.0,0.0,85.33333333333333,69.74666666666667,685.81,0.0,70.47,39.92666666666667,,0.0,,,70.95666666666666,,,64.0,71.0,,,12.119999999999997,0.0
2025-03-15 19:30:00,659.6766666666667,-6.360000000000014,0.0,84.5,67.96333333333332,660.3833333333333,0.0,70.47,34.95666666666667,,0.0,,,71.00333333333333,,,64.0,71.0,,,10.969999999999999,0.0
2025-03-15 19:45:00,643.4333333333333,0.0,0.0,83.66666666666667,67.2,646.9666666666667,0.0,70.47,32.343333333333334,,0.0,,,70.95666666666666,,,64.0,71.0,,,9.160000000000004,0.0
2025-03-15 20:00:00,637.7833333333333,-6.360000000000014,0.0,83.5,66.71333333333332,638.4866666666667,0.0,70.47,30.776666666666667,,0.0,,,70.86666666666667,,,64.0,71.0,,,7.980000000000004,0.0
2025-03-15 20:15:00,631.4266666666666,-8.470000000000027,0.0,83.16666666666667,66.28333333333333,630.0166666666667,0.0,70.47,28.99666666666667,,0.0,,,70.81666666666666,,,64.0,71.0,,,7.649999999999999,0.0
2025-03-15 20:30:00,620.1266666666667,4.239999999999895,0.0,82.83333333333333,65.91333333333334,625.07,0.0,70.47,28.02333333333333,,0.0,,,70.74000000000001,,,64.0,71.0,,,7.440000000000005,0.0
2025-03-15 20:45:00,618.7133333333334,6.350000000000023,0.0,82.66666666666667,65.89,622.95,0.0,70.47,27.73,,0.0,,,70.68,,,64.0,71.0,,,7.310000000000002,0.0
2025-03-15 21:00:00,618.7133333333334,4.240000000000009,0.0,82.5,65.66666666666667,620.1233333333333,0.0,70.47,27.076666666666664,,0.0,,,70.64666666666666,,,64.0,71.0,,,7.090000000000003,0.0
2025-03-15 21:15:00,622.95,0.0,0.0,83.0,66.06333333333333,626.4833333333335,0.0,70.47,28.293333333333333,,0.0,,,70.54,,,64.0,71.0,,,6.759999999999991,0.0
2025-03-15 21:30:00,624.3633333333333,-4.240000000000009,0.0,82.5,65.96,624.3633333333333,0.0,70.47,27.91333333333333,,0.0,,,70.54,,,64.0,71.0,,,7.190000000000005,0.0
2025-03-15 21:45:00,624.3633333333333,6.3599999999999,0.0,82.83333333333333,65.97333333333334,627.19,0.0,70.47,28.396666666666665,,0.0,,,70.49,,,64.0,71.0,,,7.1200000000000045,0.0
2025-03-15 22:00:00,639.1966666666666,-4.239999999999895,0.0,83.5,66.50666666666666,637.78,0.0,70.47,30.546666666666667,,0.0,,,70.39,,,64.0,71.0,,,7.450000000000003,0.0
2025-03-15 22:15:00,638.4899999999999,-6.350000000000023,0.0,83.5,66.71666666666667,642.7266666666666,0.0,70.47,31.349999999999998,,0.0,,,70.39,,,64.0,71.0,,,7.93,0.0
2025-03-15 22:30:00,647.6733333333333,-6.360000000000014,0.0,83.66666666666667,66.83666666666666,645.5533333333333,0.0,70.47,32.04,,0.0,,,70.38666666666667,,,64.0,71.0,,,8.130000000000003,0.0
2025-03-15 22:45:00,649.0866666666667,6.360000000000014,0.0,84.0,66.99333333333333,651.2066666666666,0.0,70.47,33.013333333333335,,0.0,,,70.38,,,64.0,71.0,,,8.670000000000002,0.0
2025-03-15 23:00:00,667.4466666666667,8.470000000000027,0.0,84.5,67.37,656.1433333333333,0.0,70.47,34.086666666666666,,0.0,,,70.36,,,64.0,71.0,,,8.809999999999995,0.0
2025-03-15 23:15:00,659.68,8.480000000000018,0.0,84.5,67.62666666666667,660.3833333333333,0.0,70.47,34.873333333333335,,0.0,,,70.37333333333333,,,64.0,71.0,,,9.170000000000002,0.0
2025-03-15 23:30:00,661.09,-10.590000000000032,0.0,84.66666666666667,67.98666666666666,665.33,0.0,70.47,35.79333333333333,,0.0,,,70.36666666666666,,,64.0,71.0,,,9.479999999999997,0.0
2025-03-15 23:45:00,662.5066666666667,-14.830000000000041,0.0,84.5,68.14,668.1566666666668,0.0,70.47,36.39333333333334,,0.0,,,70.38,,,64.0,71.0,,,9.829999999999998,0.0
2025-03-16 00:00:00,663.9166666666666,2.1200000000000045,0.0,84.83333333333333,68.21333333333332,669.57,0.0,70.47,36.82333333333333,,0.0,,,70.38666666666667,,,64.0,71.0,,,9.949999999999996,0.0
2025-03-16 00:15:00,677.3333333333334,-4.240000000000009,0.0,84.83333333333333,68.41666666666667,672.3866666666667,0.0,70.47,37.35333333333333,,0.0,,,70.38666666666667,,,64.0,71.0,,,10.14,0.0
2025-03-16 00:30:00,673.8033333333333,2.1200000000000045,0.0,85.66666666666667,68.55333333333334,675.92,0.0,70.47,37.84666666666667,,0.0,,,70.39,,,64.0,71.0,,,10.529999999999994,0.0
2025-03-16 00:45:00,680.8666666666667,-12.709999999999923,0.0,86.83333333333333,68.78666666666668,678.04,0.0,70.47,38.416666666666664,,0.0,,,70.39,,,64.0,71.0,,,10.530000000000001,0.0
2025-03-16 01:00:00,673.8033333333333,10.600000000000023,0.0,88.83333333333333,68.98666666666666,681.5733333333333,0.0,70.47,38.906666666666666,,0.0,,,70.39,,,64.0,71.0,,,11.29,0.0
2025-03-16 01:15:00,672.74,-4.240000000000009,0.0,89.0,68.99,683.3399999999999,0.0,70.47,39.42,,0.0,,,70.39,,,64.0,71.0,,,11.690000000000005,0.0
2025-03-16 01:30:00,688.6366666666667,-10.600000000000023,0.0,89.5,69.26,686.52,0.0,70.47,39.98,,0.0,,,70.39666666666666,,,64.0,71.0,,,11.839999999999996,0.0
2025-03-16 01:45:00,690.0500000000001,12.710000000000036,0.0,89.5,69.39999999999999,688.64,0.0,70.47,40.49333333333333,,0.0,,,70.41,,,64.0,71.0,,,11.96,0.0
2025-03-16 02:00:00,692.8733333333333,10.590000000000032,0.0,89.5,69.38,689.3433333333332,0.0,70.47,40.36000000000001,,0.0,,,70.43,,,64.0,71.0,,,12.089999999999996,0.0
2025-03-16 02:15:00,687.9266666666666,-8.480000000000018,0.0,89.16666666666667,69.09333333333332,683.6933333333333,0.0,70.47,39.410000000000004,,0.0,,,70.48333333333333,,,64.0,71.0,,,12.099999999999994,0.0
2025-03-16 02:30:00,686.5166666666668,6.350000000000023,0.0,89.16666666666667,69.31333333333333,684.4,0.0,70.47,39.75666666666667,,0.0,,,70.46666666666667,,,64.0,71.0,,,11.479999999999997,0.0
2025-03-16 02:45:00,675.9233333333333,12.710000000000036,0.0,89.0,69.12666666666667,682.28,0.0,70.47,39.18666666666667,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.879999999999995,0.0
2025-03-16 03:00:00,685.1066666666666,-12.709999999999923,0.0,89.0,69.13,681.5733333333333,0.0,70.47,39.12,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.480000000000004,0.0
2025-03-16 03:15:00,676.6266666666667,4.240000000000009,0.0,88.5,68.99000000000001,680.16,0.0,70.47,38.68666666666667,,0.0,,,70.5,,,64.0,71.0,,,11.379999999999995,0.0
2025-03-16 03:30:00,690.7566666666667,-2.1200000000000045,0.0,89.0,68.86666666666666,678.04,0.0,70.47,38.48666666666667,,0.0,,,70.50666666666666,,,64.0,71.0,,,11.550000000000004,0.0
2025-03-16 03:45:00,680.8666666666667,23.31000000000006,0.0,89.0,68.77666666666667,679.4533333333333,0.0,70.47,38.47,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.259999999999998,0.0
2025-03-16 04:00:00,693.5799999999999,-4.240000000000009,0.0,89.16666666666667,69.23,686.52,0.0,70.47,39.79333333333333,,0.0,,,70.43,,,64.0,71.0,,,11.440000000000005,0.0
2025-03-16 04:15:00,679.4533333333333,10.590000000000032,0.0,89.16666666666667,69.40666666666665,685.1066666666666,0.0,70.47,39.75333333333334,,0.0,,,70.46333333333332,,,64.0,71.0,,,12.030000000000001,0.0
2025-03-16 04:30:00,689.3433333333332,4.240000000000009,0.0,89.0,69.36666666666667,685.1066666666666,0.0,70.47,39.800000000000004,,0.0,,,70.46333333333332,,,64.0,71.0,,,11.919999999999995,0.0
2025-03-16 04:45:00,678.7466666666667,4.240000000000009,0.0,89.5,69.32666666666667,685.1066666666666,0.0,70.47,39.68,,0.0,,,70.46666666666667,,,64.0,71.0,,,11.750000000000007,0.0
2025-03-16 05:00:00,683.6933333333333,-4.240000000000009,0.0,89.33333333333333,69.37333333333333,685.8133333333334,0.0,70.47,39.839999999999996,,0.0,,,70.47000000000001,,,64.0,71.0,,,11.840000000000003,0.0
2025-03-16 05:15:00,680.8633333333333,-16.949999999999932,0.0,89.0,69.17,683.6933333333333,0.0,70.47,39.18,,0.0,,,70.48666666666666,,,64.0,71.0,,,11.630000000000003,0.0
