time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 01:15:00,153.26666666666668,0.0,0.0,63.5,91.24333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,452.0,0.0,69.44666666666667,,,67.0,69.0,68.0,68.0,29.299999999999997,0.0
2025-02-07 01:30:00,152.56,0.0,0.0,63.833333333333336,91.13333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,447.6666666666667,0.0,69.42,,,67.0,69.0,68.0,68.0,29.490000000000002,0.0
2025-02-07 01:45:00,149.73333333333332,-2.1200000000000045,0.0,63.833333333333336,90.96999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,441.3333333333333,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,29.590000000000003,0.0
2025-02-07 02:00:00,153.26666666666668,-2.1200000000000045,0.0,64.5,91.03666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,69.4,,,67.0,69.0,68.0,68.0,29.519999999999996,0.0
2025-02-07 02:15:00,151.14666666666668,0.0,0.0,64.33333333333333,91.02,152.56,0.0,70.0,100.0,74.0,0.0,70.0,440.6666666666667,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,29.68,0.0
2025-02-07 02:30:00,151.85333333333332,-2.1200000000000045,0.0,64.83333333333333,90.94,152.56,0.0,70.0,100.0,74.0,0.0,70.0,438.0,0.0,69.36666666666667,,,67.0,69.0,68.0,68.0,29.640000000000008,0.0
2025-02-07 02:45:00,153.26666666666668,-2.1200000000000045,0.0,64.66666666666667,91.07000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,433.6666666666667,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,29.690000000000005,0.0
2025-02-07 03:00:00,149.02666666666667,4.240000000000009,0.0,65.16666666666667,91.13666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,69.28,,,67.0,69.0,68.0,68.0,29.520000000000003,0.0
2025-02-07 03:15:00,151.85333333333332,-2.1200000000000045,0.0,64.83333333333333,91.14999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.0,0.0,69.32333333333334,,,67.0,69.0,68.0,68.0,29.75,0.0
2025-02-07 03:30:00,151.14666666666668,0.0,0.0,65.0,90.97333333333331,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.3333333333333,0.0,69.28,,,67.0,69.0,68.0,68.0,29.75,0.0
2025-02-07 03:45:00,151.85333333333332,-2.1200000000000045,0.0,65.0,90.83999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,29.619999999999997,0.0
2025-02-07 04:00:00,151.85333333333332,2.1200000000000045,0.0,64.66666666666667,90.77,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.6666666666667,0.0,69.25333333333333,,,67.0,69.0,68.0,68.0,29.86,0.0
2025-02-07 04:15:00,153.97333333333333,0.0,0.0,65.0,90.65666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.6666666666667,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,29.809999999999995,0.0
2025-02-07 04:30:00,151.14666666666668,2.1200000000000045,0.0,65.33333333333333,90.61333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,29.970000000000006,0.0
2025-02-07 04:45:00,149.02666666666667,2.1200000000000045,0.0,65.33333333333333,90.49,152.56,0.0,70.0,100.0,74.0,0.0,70.0,436.0,0.0,69.25333333333333,,,67.0,69.0,68.0,68.0,29.83,0.0
2025-02-07 05:00:00,152.56,0.0,0.0,65.16666666666667,90.48,152.56,0.0,70.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,69.28,,,67.0,69.0,68.0,68.0,29.949999999999996,0.0
2025-02-07 05:15:00,151.85333333333332,0.0,0.0,64.83333333333333,90.38666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,439.3333333333333,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,30.089999999999996,0.0
2025-02-07 05:30:00,151.14666666666668,0.0,0.0,65.66666666666667,90.33666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,436.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,30.13000000000001,0.0
2025-02-07 05:45:00,151.85333333333332,-2.1200000000000045,0.0,65.16666666666667,90.19333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,435.3333333333333,0.0,69.3,,,67.0,69.0,68.0,68.0,30.110000000000007,0.0
2025-02-07 06:00:00,151.14666666666668,-2.1200000000000045,0.0,65.0,90.35000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,69.3,,,67.0,69.0,68.0,68.0,30.07999999999999,0.0
2025-02-07 06:15:00,151.14666666666668,-2.1200000000000045,0.0,65.16666666666667,90.34666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,436.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,30.180000000000007,0.0
2025-02-07 06:30:00,150.44,-4.240000000000009,0.0,65.16666666666667,90.31666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,435.0,0.0,69.33,,,67.0,69.0,68.0,68.0,30.03,0.0
2025-02-07 06:45:00,152.56,-2.1200000000000045,0.0,65.0,90.28333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,69.32333333333334,,,67.0,69.0,68.0,68.0,30.13000000000001,0.0
2025-02-07 07:00:00,149.02666666666667,2.1200000000000045,0.0,64.5,90.04333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,435.6666666666667,0.0,69.35000000000001,,,67.0,69.0,68.0,68.0,29.959999999999994,0.0
2025-02-07 07:15:00,151.85333333333332,-6.360000000000014,0.0,65.0,90.07,152.56,0.0,70.0,100.0,74.0,0.0,70.0,436.0,0.0,69.31,,,67.0,69.0,68.0,68.0,30.150000000000006,0.0
2025-02-07 07:30:00,153.26666666666668,-2.1200000000000045,0.0,64.83333333333333,90.01333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,69.32333333333334,,,67.0,69.0,68.0,68.0,30.179999999999993,0.0
2025-02-07 07:45:00,150.44,0.0,0.0,65.16666666666667,90.05333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,436.0,0.0,69.35666666666667,,,67.0,69.0,68.0,68.0,30.060000000000002,0.0
2025-02-07 08:00:00,150.44,-6.360000000000014,0.0,64.83333333333333,89.75666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,435.3333333333333,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,30.449999999999996,0.0
2025-02-07 08:15:00,151.5,-2.1200000000000045,0.0,65.0,89.925,152.56,0.0,70.0,100.0,74.0,0.0,70.0,436.0,0.0,69.28999999999999,,,67.0,69.0,68.0,68.0,30.150000000000006,0.0
2025-02-07 08:30:00,150.97,2.1200000000000045,0.0,65.75,89.735,152.56,0.0,70.0,100.0,74.0,0.0,70.0,435.0,0.0,69.285,,,67.0,69.0,68.0,68.0,30.199999999999996,0.0
2025-02-07 08:45:00,153.26666666666668,-2.1200000000000045,0.0,65.33333333333333,89.56333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.0,0.0,69.3,,,67.0,69.0,68.0,68.0,30.160000000000004,0.0
2025-02-07 09:00:00,152.56,0.0,0.0,64.83333333333333,89.49000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,30.449999999999996,0.0
2025-02-07 09:15:00,151.85333333333332,-2.1200000000000045,0.0,64.83333333333333,89.36666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,30.369999999999997,0.0
2025-02-07 09:30:00,149.73333333333332,0.0,0.0,65.0,89.40666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.0,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,30.28000000000001,0.0
2025-02-07 09:45:00,151.85333333333332,-2.1200000000000045,0.0,65.5,89.43333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,435.3333333333333,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,29.980000000000004,0.0
2025-02-07 10:00:00,151.85333333333332,-2.1200000000000045,0.0,65.0,89.23333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,69.28,,,67.0,69.0,68.0,68.0,30.21,0.0
2025-02-07 10:15:00,151.14666666666668,2.1200000000000045,0.0,65.16666666666667,89.21,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.3333333333333,0.0,69.28,,,67.0,69.0,68.0,68.0,30.389999999999993,0.0
2025-02-07 10:30:00,153.26666666666668,-2.1200000000000045,0.0,64.33333333333333,89.31666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,69.28,,,67.0,69.0,68.0,68.0,30.189999999999998,0.0
2025-02-07 10:45:00,151.14666666666668,2.1200000000000045,0.0,64.66666666666667,89.23333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,30.270000000000003,0.0
2025-02-07 11:00:00,153.26666666666668,0.0,0.0,64.33333333333333,88.81666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,30.259999999999998,0.0
2025-02-07 11:15:00,153.97333333333333,2.1200000000000045,0.0,64.83333333333333,88.86333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,69.28,,,67.0,69.0,68.0,68.0,29.680000000000007,0.0
2025-02-07 11:30:00,152.56,0.0,0.0,65.0,88.64,152.56,0.0,70.0,100.0,74.0,0.0,70.0,436.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,29.690000000000005,0.0
2025-02-07 11:45:00,150.44,-2.1200000000000045,0.0,64.83333333333333,88.58999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,442.6666666666667,0.0,69.35000000000001,,,67.0,69.0,68.0,68.0,29.880000000000003,0.0
2025-02-07 12:00:00,151.14666666666668,-2.1200000000000045,0.0,65.33333333333333,88.73666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,452.6666666666667,0.0,69.26,,,67.0,69.0,68.0,68.0,29.980000000000004,0.0
2025-02-07 12:15:00,151.85333333333332,0.0,0.0,65.0,88.65333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,451.3333333333333,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,30.060000000000002,0.0
2025-02-07 12:30:00,149.02666666666667,-2.1200000000000045,0.0,65.16666666666667,88.48,152.56,0.0,70.0,100.0,74.0,0.0,70.0,454.0,0.0,69.26,,,67.0,69.0,68.0,68.0,30.220000000000006,0.0
2025-02-07 12:45:00,149.02666666666667,-2.1200000000000045,0.0,65.0,88.43333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,458.6666666666667,0.0,69.24333333333334,,,67.0,69.0,68.0,68.0,30.050000000000004,0.0
2025-02-07 13:00:00,151.14666666666668,-4.240000000000009,0.0,65.16666666666667,88.7,152.56,0.0,70.0,100.0,74.0,0.0,70.0,467.6666666666667,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,30.17,0.0
2025-02-07 13:15:00,152.56,-2.1200000000000045,0.0,64.66666666666667,89.00666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,474.3333333333333,0.0,68.95666666666666,,,67.0,69.0,68.0,68.0,30.059999999999995,0.0
2025-02-07 13:30:00,151.14666666666668,-2.1200000000000045,0.0,64.33333333333333,88.74000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,480.3333333333333,0.0,68.75,,,67.0,69.0,68.0,68.0,30.510000000000005,0.0
2025-02-07 13:45:00,150.44,0.0,0.0,64.33333333333333,89.08333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,483.6666666666667,0.0,68.95,,,67.0,69.0,68.0,68.0,30.17,0.0
2025-02-07 14:00:00,151.14666666666668,0.0,0.0,64.0,89.47333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,483.0,0.0,69.21,,,67.0,69.0,68.0,68.0,30.289999999999992,0.0
2025-02-07 14:15:00,152.56,-2.1200000000000045,0.0,64.33333333333333,89.77333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.3333333333333,0.0,69.09666666666668,,,67.0,69.0,68.0,68.0,30.1,0.0
2025-02-07 14:30:00,153.26666666666668,-2.1200000000000045,0.0,63.833333333333336,90.06333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.6666666666667,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,29.840000000000003,0.0
2025-02-07 14:45:00,151.14666666666668,0.0,0.0,65.0,90.17,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.0,0.0,68.86999999999999,,,67.0,69.0,68.0,68.0,29.980000000000004,0.0
2025-02-07 15:00:00,151.85333333333332,-4.240000000000009,0.0,64.66666666666667,90.49333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.0,0.0,69.04,,,67.0,69.0,68.0,68.0,29.65,0.0
2025-02-07 15:15:00,150.44,0.0,0.0,64.5,90.64999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.3333333333333,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,29.659999999999997,0.0
2025-02-07 15:30:00,153.26666666666668,0.0,0.0,64.66666666666667,90.82333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.6666666666667,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,29.839999999999996,0.0
2025-02-07 15:45:00,149.73333333333332,2.1200000000000045,0.0,64.5,90.97333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,514.6666666666666,0.0,69.18,,,67.0,69.0,68.0,68.0,29.68,0.0
2025-02-07 16:00:00,150.44,-2.1200000000000045,0.0,64.66666666666667,91.03000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,525.3333333333334,0.0,69.34333333333333,,,67.0,69.0,68.0,68.0,29.89,0.0
2025-02-07 16:15:00,150.44,-4.240000000000009,0.0,64.5,91.35333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,528.0,0.0,69.42,,,67.0,69.0,68.0,68.0,29.72,0.0
2025-02-07 16:30:00,151.14666666666668,-2.1200000000000045,0.0,64.33333333333333,91.34666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,521.0,0.0,69.44,,,67.0,69.0,68.0,68.0,29.639999999999993,0.0
2025-02-07 16:45:00,151.14666666666668,-2.1200000000000045,0.0,64.33333333333333,91.32000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,516.6666666666666,0.0,69.53666666666668,,,67.0,69.0,68.0,68.0,29.430000000000007,0.0
2025-02-07 17:00:00,151.14666666666668,-4.240000000000009,0.0,64.0,91.64999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,512.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,29.340000000000003,0.0
2025-02-07 17:15:00,151.14666666666668,-4.240000000000009,0.0,64.33333333333333,91.73333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,512.3333333333334,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,29.359999999999992,0.0
2025-02-07 17:30:00,150.44,0.0,0.0,65.0,91.72666666666667,152.56,0.0,70.0,94.24333333333334,74.0,0.0,70.0,553.6666666666666,0.0,70.14666666666666,,,67.0,69.0,68.0,68.0,29.33,0.0
2025-02-07 17:45:00,150.44,-2.1200000000000045,0.0,64.33333333333333,92.00333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,519.3333333333334,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,29.349999999999994,0.0
2025-02-07 18:00:00,153.26666666666668,-4.240000000000009,0.0,64.5,92.57,152.56,0.0,70.0,99.25,74.0,0.0,70.0,562.0,0.0,69.74,,,67.0,69.0,68.0,68.0,29.47,0.0
2025-02-07 18:15:00,151.85333333333332,0.0,0.0,64.33333333333333,89.96999999999998,152.56,0.0,70.0,79.37666666666667,74.0,0.0,70.0,670.3333333333334,0.0,70.88,,,67.0,69.0,68.0,68.0,28.93,0.0
2025-02-07 18:30:00,152.56,0.0,0.0,64.33333333333333,83.74333333333334,152.56,0.0,70.0,59.163333333333334,74.0,0.0,70.0,685.6666666666666,0.0,71.41333333333334,,,67.0,69.0,68.0,68.0,24.739999999999995,0.0
2025-02-07 18:45:00,151.14666666666668,-2.1200000000000045,0.0,63.666666666666664,77.00333333333333,152.56,0.0,70.0,42.669999999999995,74.0,0.0,70.0,676.6666666666666,0.0,71.67666666666666,,,67.0,69.0,68.0,68.0,17.65,0.0
2025-02-07 19:00:00,152.56,-2.1200000000000045,0.0,63.666666666666664,70.86,152.56,0.0,70.0,27.316666666666666,74.0,0.0,70.0,672.6666666666666,0.0,71.78,,,67.0,69.0,68.0,68.0,10.990000000000002,0.0
2025-02-07 19:15:00,151.85333333333332,0.0,0.0,63.166666666666664,67.62333333333333,152.56,0.0,70.0,15.816666666666668,74.0,0.0,70.0,628.6666666666666,0.0,71.69666666666667,,,67.0,69.0,68.0,68.0,5.680000000000007,0.0
2025-02-07 19:30:00,151.14666666666668,2.1200000000000045,0.0,63.5,66.61333333333333,152.56,0.0,70.0,13.469999999999999,74.0,0.0,70.0,546.0,0.0,71.27999999999999,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2025-02-07 19:45:00,151.14666666666668,0.0,0.0,63.333333333333336,66.44333333333333,152.56,0.0,70.0,10.790000000000001,74.0,0.0,70.0,522.0,0.0,70.96333333333332,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-07 20:00:00,152.56,-2.1200000000000045,0.0,63.5,66.60666666666667,152.56,0.0,70.0,12.546666666666667,74.0,0.0,70.0,558.3333333333334,0.0,70.57000000000001,,,67.0,69.0,68.0,68.0,2.0900000000000034,0.0
2025-02-07 20:15:00,151.14666666666668,0.0,0.0,62.833333333333336,68.06333333333333,152.56,0.0,70.0,20.533333333333335,74.0,0.0,70.0,512.0,0.0,70.05666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-07 20:30:00,149.02666666666667,-2.1200000000000045,0.0,63.5,69.07666666666667,152.56,0.0,70.0,24.426666666666666,74.0,0.0,70.0,514.0,0.0,69.87,,,67.0,69.0,68.0,68.0,5.310000000000002,0.0
2025-02-07 20:45:00,151.85333333333332,0.0,0.0,63.833333333333336,70.44666666666666,152.56,0.0,70.0,29.69333333333333,74.0,0.0,70.0,512.0,0.0,69.7,,,67.0,69.0,68.0,68.0,5.949999999999996,0.0
2025-02-07 21:00:00,149.73333333333332,2.1200000000000045,0.0,63.166666666666664,71.79666666666667,152.56,0.0,70.0,33.63,74.0,0.0,70.0,516.6666666666666,0.0,69.61333333333333,,,67.0,69.0,68.0,68.0,7.499999999999993,0.0
2025-02-07 21:15:00,151.85333333333332,0.0,0.0,63.166666666666664,73.74333333333333,152.56,0.0,70.0,38.22,74.0,0.0,70.0,517.3333333333334,0.0,69.52666666666666,,,67.0,69.0,68.0,68.0,9.07,0.0
2025-02-07 21:30:00,149.73333333333332,2.1200000000000045,0.0,63.166666666666664,74.71,152.56,0.0,70.0,40.89666666666667,74.0,0.0,70.0,516.6666666666666,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,10.589999999999996,0.0
2025-02-07 21:45:00,151.14666666666668,-4.240000000000009,0.0,63.5,77.80333333333334,152.56,0.0,70.0,48.629999999999995,74.0,0.0,70.0,516.6666666666666,0.0,69.36666666666667,,,67.0,69.0,68.0,68.0,11.870000000000005,0.0
2025-02-07 22:00:00,153.26666666666668,-4.240000000000009,0.0,62.833333333333336,80.83999999999999,152.56,0.0,70.0,55.663333333333334,74.0,0.0,70.0,501.0,0.0,69.28,,,67.0,69.0,68.0,68.0,16.17,0.0
2025-02-07 22:15:00,152.56,2.1200000000000045,0.0,63.666666666666664,83.65333333333332,152.56,0.0,70.0,62.09,74.0,0.0,70.0,483.0,0.0,69.24666666666667,,,67.0,69.0,68.0,68.0,18.249999999999993,0.0
2025-02-07 22:30:00,149.02666666666667,2.1200000000000045,0.0,63.666666666666664,85.81333333333333,152.56,0.0,70.0,67.78333333333333,74.0,0.0,70.0,480.3333333333333,0.0,69.24,,,67.0,69.0,68.0,68.0,21.29,0.0
2025-02-07 22:45:00,151.14666666666668,-4.240000000000009,0.0,64.33333333333333,87.95,152.56,0.0,70.0,73.86333333333333,74.0,0.0,70.0,480.3333333333333,0.0,69.20333333333333,,,67.0,69.0,68.0,68.0,23.120000000000005,0.0
2025-02-07 23:00:00,152.56,-2.1200000000000045,0.0,64.16666666666667,89.12666666666667,152.56,0.0,70.0,79.11,74.0,0.0,70.0,482.3333333333333,0.0,69.24,,,67.0,69.0,68.0,68.0,25.300000000000004,0.0
2025-02-07 23:15:00,151.85333333333332,-2.1200000000000045,0.0,63.833333333333336,90.57333333333334,152.56,0.0,70.0,84.96666666666665,74.0,0.0,70.0,479.0,0.0,69.22333333333334,,,67.0,69.0,68.0,68.0,26.339999999999996,0.0
2025-02-07 23:30:00,150.44,-2.1200000000000045,0.0,63.666666666666664,91.44333333333333,152.56,0.0,70.0,89.29,74.0,0.0,70.0,468.6666666666667,0.0,69.28,,,67.0,69.0,68.0,68.0,27.739999999999995,0.0
2025-02-07 23:45:00,151.14666666666668,-2.1200000000000045,0.0,63.5,92.41000000000001,152.56,0.0,70.0,93.67,74.0,0.0,70.0,462.6666666666667,0.0,69.31666666666666,,,67.0,69.0,68.0,68.0,28.520000000000003,0.0
2025-02-08 00:00:00,150.44,0.0,0.0,63.666666666666664,92.39,152.56,0.0,70.0,96.48666666666668,74.0,0.0,70.0,459.0,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,29.39,0.0
2025-02-08 00:15:00,151.85333333333332,-4.240000000000009,0.0,64.33333333333333,92.20666666666666,152.56,0.0,70.0,99.86666666666667,74.0,0.0,70.0,453.3333333333333,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,29.369999999999997,0.0
2025-02-08 00:30:00,151.14666666666668,-2.1200000000000045,0.0,64.5,92.16000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,448.0,0.0,69.42,,,67.0,69.0,68.0,68.0,29.550000000000004,0.0
2025-02-08 00:45:00,149.73333333333332,0.0,0.0,64.33333333333333,92.23333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,442.0,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,29.4,0.0
2025-02-08 01:00:00,151.14666666666668,0.0,0.0,64.33333333333333,92.68333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,438.6666666666667,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,29.450000000000003,0.0
2025-02-08 01:15:00,149.73333333333332,-2.1200000000000045,0.0,64.5,92.59666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,433.3333333333333,0.0,69.4,,,67.0,69.0,68.0,68.0,29.85,0.0
2025-02-08 01:30:00,151.85333333333332,-2.1200000000000045,0.0,64.83333333333333,92.46333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,430.0,0.0,69.41000000000001,,,67.0,69.0,68.0,68.0,29.92,0.0
2025-02-08 01:45:00,151.85333333333332,0.0,0.0,64.83333333333333,92.67,152.56,0.0,70.0,100.0,74.0,0.0,70.0,429.0,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,29.869999999999997,0.0
2025-02-08 02:00:00,153.26666666666668,0.0,0.0,65.5,92.46,152.56,0.0,70.0,100.0,74.0,0.0,70.0,427.3333333333333,0.0,69.32,,,67.0,69.0,68.0,68.0,30.080000000000005,0.0
2025-02-08 02:15:00,151.85333333333332,2.1200000000000045,0.0,65.0,92.21999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,30.070000000000007,0.0
2025-02-08 02:30:00,152.56,-2.1200000000000045,0.0,65.66666666666667,92.22666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,424.3333333333333,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,29.999999999999993,0.0
2025-02-08 02:45:00,150.44,0.0,0.0,65.16666666666667,92.42,152.56,0.0,70.0,100.0,74.0,0.0,70.0,424.3333333333333,0.0,69.36333333333333,,,67.0,69.0,68.0,68.0,29.71,0.0
2025-02-08 03:00:00,152.56,-4.240000000000009,0.0,65.66666666666667,92.45666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,69.37666666666667,,,67.0,69.0,68.0,68.0,29.789999999999992,0.0
2025-02-08 03:15:00,151.85333333333332,2.1200000000000045,0.0,64.83333333333333,92.52,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,29.89,0.0
2025-02-08 03:30:00,153.26666666666668,-2.1200000000000045,0.0,65.16666666666667,92.50999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,30.060000000000002,0.0
2025-02-08 03:45:00,151.14666666666668,2.1200000000000045,0.0,65.5,92.58999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.42,,,67.0,69.0,68.0,68.0,29.72,0.0
2025-02-08 04:00:00,152.56,2.1200000000000045,0.0,65.5,92.58666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.6666666666667,0.0,69.42,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
2025-02-08 04:15:00,153.26666666666668,2.1200000000000045,0.0,65.33333333333333,92.31666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.44333333333333,,,67.0,69.0,68.0,68.0,30.130000000000003,0.0
2025-02-08 04:30:00,152.56,0.0,0.0,65.33333333333333,92.0,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.0,0.0,69.43333333333334,,,67.0,69.0,68.0,68.0,30.110000000000007,0.0
2025-02-08 04:45:00,151.85333333333332,0.0,0.0,65.5,91.69666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,69.38,,,67.0,69.0,68.0,68.0,30.320000000000007,0.0
2025-02-08 05:00:00,149.73333333333332,2.1200000000000045,0.0,64.83333333333333,91.46999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,69.37,,,67.0,69.0,68.0,68.0,30.169999999999995,0.0
2025-02-08 05:15:00,150.44,-6.360000000000014,0.0,64.5,91.26666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,69.34333333333333,,,67.0,69.0,68.0,68.0,30.099999999999994,0.0
2025-02-08 05:30:00,153.26666666666668,-2.1200000000000045,0.0,65.33333333333333,91.19333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.0,0.0,69.36333333333333,,,67.0,69.0,68.0,68.0,30.450000000000003,0.0
2025-02-08 05:45:00,151.14666666666668,2.1200000000000045,0.0,65.33333333333333,91.07,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.0,0.0,69.33,,,67.0,69.0,68.0,68.0,30.580000000000005,0.0
2025-02-08 06:00:00,150.44,-4.240000000000009,0.0,65.5,91.14333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.30333333333333,,,67.0,69.0,68.0,68.0,30.310000000000002,0.0
2025-02-08 06:15:00,151.14666666666668,-2.1200000000000045,0.0,65.16666666666667,91.09333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.30333333333333,,,67.0,69.0,68.0,68.0,30.36,0.0
2025-02-08 06:30:00,151.85333333333332,-4.240000000000009,0.0,65.66666666666667,91.07666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,30.450000000000003,0.0
2025-02-08 06:45:00,152.56,-2.1200000000000045,0.0,65.0,90.94,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.35666666666667,,,67.0,69.0,68.0,68.0,30.540000000000006,0.0
2025-02-08 07:00:00,149.73333333333332,0.0,0.0,64.66666666666667,90.96333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,69.29333333333334,,,67.0,69.0,68.0,68.0,30.61,0.0
2025-02-08 07:15:00,153.26666666666668,-4.240000000000009,0.0,65.33333333333333,91.08666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.31,,,67.0,69.0,68.0,68.0,30.569999999999993,0.0
2025-02-08 07:30:00,153.62,0.0,0.0,65.5,91.015,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.385,,,67.0,69.0,68.0,68.0,30.580000000000005,0.0
2025-02-08 07:45:00,153.97333333333333,2.1200000000000045,0.0,65.5,91.05666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.6666666666667,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,30.5,0.0
2025-02-08 08:00:00,151.14666666666668,0.0,0.0,65.0,91.01666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.0,0.0,69.35666666666667,,,67.0,69.0,68.0,68.0,30.4,0.0
2025-02-08 08:15:00,151.85333333333332,0.0,0.0,65.0,91.11666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.6666666666667,0.0,69.32666666666667,,,67.0,69.0,68.0,68.0,30.449999999999996,0.0
2025-02-08 08:30:00,151.14666666666668,0.0,0.0,65.0,91.14333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.4,,,67.0,69.0,68.0,68.0,30.54,0.0
2025-02-08 08:45:00,151.14666666666668,-2.1200000000000045,0.0,64.83333333333333,91.16333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.6666666666667,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,30.639999999999993,0.0
2025-02-08 09:00:00,151.85333333333332,-2.1200000000000045,0.0,64.0,91.15666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.6666666666667,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,30.429999999999993,0.0
2025-02-08 09:15:00,148.32,-4.240000000000009,0.0,64.16666666666667,91.35000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,420.6666666666667,0.0,69.36666666666667,,,67.0,69.0,68.0,68.0,30.6,0.0
2025-02-08 09:30:00,151.85333333333332,-2.1200000000000045,0.0,63.833333333333336,91.19666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,420.3333333333333,0.0,69.32333333333334,,,67.0,69.0,68.0,68.0,30.82,0.0
2025-02-08 09:45:00,151.85333333333332,0.0,0.0,63.833333333333336,91.21666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,30.789999999999992,0.0
2025-02-08 10:00:00,152.56,-4.240000000000009,0.0,64.33333333333333,91.23666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,30.560000000000002,0.0
2025-02-08 10:15:00,151.85333333333332,0.0,0.0,64.16666666666667,91.09666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,422.3333333333333,0.0,69.21333333333332,,,67.0,69.0,68.0,68.0,30.550000000000004,0.0
2025-02-08 10:30:00,150.44,0.0,0.0,64.5,91.16000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,422.3333333333333,0.0,69.20666666666666,,,67.0,69.0,68.0,68.0,30.419999999999995,0.0
2025-02-08 10:45:00,151.14666666666668,-2.1200000000000045,0.0,65.0,91.11666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,69.25333333333333,,,67.0,69.0,68.0,68.0,30.700000000000003,0.0
2025-02-08 11:00:00,151.14666666666668,-2.1200000000000045,0.0,64.16666666666667,91.19,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,69.20666666666666,,,67.0,69.0,68.0,68.0,30.630000000000003,0.0
2025-02-08 11:15:00,153.26666666666668,-4.240000000000009,0.0,64.16666666666667,91.07000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,69.17666666666666,,,67.0,69.0,68.0,68.0,30.390000000000008,0.0
2025-02-08 11:30:00,152.56,4.240000000000009,0.0,64.83333333333333,91.14,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,69.17333333333333,,,67.0,69.0,68.0,68.0,30.580000000000005,0.0
2025-02-08 11:45:00,151.85333333333332,-2.1200000000000045,0.0,64.5,91.05,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,69.25333333333333,,,67.0,69.0,68.0,68.0,30.61,0.0
2025-02-08 12:00:00,150.44,0.0,0.0,64.66666666666667,91.16666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,69.20666666666666,,,67.0,69.0,68.0,68.0,30.540000000000006,0.0
2025-02-08 12:15:00,152.56,-2.1200000000000045,0.0,64.5,91.05,152.56,0.0,70.0,100.0,74.0,0.0,70.0,424.3333333333333,0.0,69.15,,,67.0,69.0,68.0,68.0,30.519999999999996,0.0
2025-02-08 12:30:00,151.85333333333332,2.1200000000000045,0.0,64.5,91.22333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,69.18666666666667,,,67.0,69.0,68.0,68.0,30.340000000000003,0.0
2025-02-08 12:45:00,152.56,2.1200000000000045,0.0,64.66666666666667,91.29666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,69.23666666666666,,,67.0,69.0,68.0,68.0,30.330000000000005,0.0
2025-02-08 13:00:00,151.14666666666668,0.0,0.0,64.5,91.30333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.6666666666667,0.0,69.23666666666666,,,67.0,69.0,68.0,68.0,30.319999999999993,0.0
2025-02-08 13:15:00,151.14666666666668,0.0,0.0,64.33333333333333,91.25999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,427.0,0.0,69.2,,,67.0,69.0,68.0,68.0,30.590000000000003,0.0
2025-02-08 13:30:00,151.14666666666668,-2.1200000000000045,0.0,65.0,91.46333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,427.0,0.0,69.23666666666666,,,67.0,69.0,68.0,68.0,30.409999999999997,0.0
2025-02-08 13:45:00,151.14666666666668,0.0,0.0,64.33333333333333,91.31333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,30.43,0.0
2025-02-08 14:00:00,149.38,0.0,0.0,64.25,91.63499999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,428.0,0.0,69.39,,,67.0,69.0,68.0,68.0,30.17000000000001,0.0
2025-02-08 14:15:00,152.03,0.0,0.0,64.375,91.69749999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,429.25,0.0,69.3875,,,67.0,69.0,68.0,68.0,30.119999999999997,0.0
2025-02-08 14:30:00,149.73333333333332,0.0,0.0,64.0,91.79666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,430.3333333333333,0.0,69.36666666666667,,,67.0,69.0,68.0,68.0,30.199999999999996,0.0
2025-02-08 14:45:00,151.14666666666668,-2.1200000000000045,0.0,63.833333333333336,91.65333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,430.6666666666667,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,30.169999999999995,0.0
2025-02-08 15:00:00,149.02666666666667,0.0,0.0,64.66666666666667,91.50999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,431.0,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,29.909999999999997,0.0
2025-02-08 15:15:00,149.73333333333332,-2.1200000000000045,0.0,64.16666666666667,91.61666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,29.799999999999997,0.0
2025-02-08 15:30:00,151.14666666666668,0.0,0.0,63.833333333333336,91.95333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.0,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,29.700000000000003,0.0
2025-02-08 15:45:00,153.26666666666668,0.0,0.0,64.33333333333333,91.91000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,432.0,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,29.9,0.0
2025-02-08 16:00:00,151.85333333333332,0.0,0.0,64.0,92.15666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,429.3333333333333,0.0,69.54333333333334,,,67.0,69.0,68.0,68.0,30.03,0.0
2025-02-08 16:15:00,151.85333333333332,0.0,0.0,64.0,92.34666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,429.0,0.0,69.52333333333333,,,67.0,69.0,68.0,68.0,29.949999999999996,0.0
2025-02-08 16:30:00,151.14666666666668,-2.1200000000000045,0.0,64.16666666666667,92.60000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,428.6666666666667,0.0,69.53,,,67.0,69.0,68.0,68.0,29.82,0.0
2025-02-08 16:45:00,148.32,-2.1200000000000045,0.0,64.16666666666667,92.96999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,428.6666666666667,0.0,69.55,,,67.0,69.0,68.0,68.0,29.61,0.0
2025-02-08 17:00:00,151.85333333333332,-2.1200000000000045,0.0,64.33333333333333,93.64,152.56,0.0,70.0,100.0,74.0,0.0,70.0,428.0,0.0,69.64,,,67.0,69.0,68.0,68.0,29.68,0.0
2025-02-08 17:15:00,150.44,0.0,0.0,63.666666666666664,94.00333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.6666666666667,0.0,69.71,,,67.0,69.0,68.0,68.0,29.44999999999999,0.0
2025-02-08 17:30:00,153.26666666666668,-4.240000000000009,0.0,63.833333333333336,94.48333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.3333333333333,0.0,69.74,,,67.0,69.0,68.0,68.0,29.340000000000003,0.0
2025-02-08 17:45:00,152.56,2.1200000000000045,0.0,63.666666666666664,94.96666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.0,0.0,69.77666666666666,,,67.0,69.0,68.0,68.0,28.809999999999988,0.0
2025-02-08 18:00:00,151.85333333333332,0.0,0.0,64.0,95.17,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.90333333333334,,,67.0,69.0,68.0,68.0,29.159999999999997,0.0
2025-02-08 18:15:00,151.85333333333332,0.0,0.0,63.333333333333336,95.39,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.6666666666667,0.0,69.87666666666667,,,67.0,69.0,68.0,68.0,29.02000000000001,0.0
2025-02-08 18:30:00,152.56,0.0,0.0,63.666666666666664,95.65333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.0,0.0,69.85000000000001,,,67.0,69.0,68.0,68.0,29.10000000000001,0.0
2025-02-08 18:45:00,153.26666666666668,0.0,0.0,63.333333333333336,92.89333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.83,,,67.0,69.0,68.0,68.0,28.960000000000008,0.0
2025-02-08 19:00:00,152.56,2.1200000000000045,0.0,63.666666666666664,86.57666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.50666666666666,,,67.0,69.0,68.0,68.0,30.229999999999997,0.0
2025-02-08 19:15:00,150.44,-2.1200000000000045,0.0,63.833333333333336,87.09666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.30333333333333,,,67.0,69.0,68.0,68.0,29.86,0.0
2025-02-08 19:30:00,151.85333333333332,0.0,0.0,63.333333333333336,87.75666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,69.09333333333333,,,67.0,69.0,68.0,68.0,30.340000000000003,0.0
2025-02-08 19:45:00,151.85333333333332,0.0,0.0,63.5,88.43666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.0,0.0,68.78333333333333,,,67.0,69.0,68.0,68.0,30.359999999999992,0.0
2025-02-08 20:00:00,152.56,-4.240000000000009,0.0,63.5,89.24000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,68.80666666666667,,,67.0,69.0,68.0,68.0,30.369999999999997,0.0
2025-02-08 20:15:00,150.44,-2.1200000000000045,0.0,63.333333333333336,89.89333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.6666666666667,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,30.060000000000002,0.0
2025-02-08 20:30:00,151.14666666666668,0.0,0.0,63.5,88.76666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.36,,,67.0,69.0,68.0,68.0,30.130000000000003,0.0
2025-02-08 20:45:00,150.44,0.0,0.0,64.66666666666667,84.31,152.56,0.0,70.0,100.0,74.0,0.0,70.0,402.3333333333333,0.0,69.17,,,67.0,69.0,68.0,68.0,31.169999999999995,0.0
2025-02-08 21:00:00,149.73333333333332,-2.1200000000000045,0.0,64.16666666666667,83.44666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,68.96666666666665,,,67.0,69.0,68.0,68.0,30.500000000000007,0.0
2025-02-08 21:15:00,151.14666666666668,0.0,0.0,65.5,82.79666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,404.3333333333333,0.0,68.66333333333334,,,67.0,69.0,68.0,68.0,30.659999999999997,0.0
2025-02-08 21:30:00,152.56,0.0,0.0,64.5,83.59333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.6666666666667,0.0,68.96666666666665,,,67.0,69.0,68.0,68.0,30.360000000000007,0.0
2025-02-08 21:45:00,150.44,2.1200000000000045,0.0,64.5,85.98,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,68.96,,,67.0,69.0,68.0,68.0,30.309999999999995,0.0
2025-02-08 22:00:00,151.14666666666668,,0.0,64.0,89.19333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,403.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:15:00,152.56,,0.0,63.166666666666664,89.04666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,404.3333333333333,0.0,69.28,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:30:00,153.26666666666668,,0.0,63.5,88.40666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,68.92333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-08 22:45:00,149.73333333333332,,0.0,63.5,88.53000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,410.3333333333333,0.0,68.97666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:00:00,153.97333333333333,,0.0,63.833333333333336,88.48,152.56,0.0,70.0,100.0,74.0,0.0,70.0,410.3333333333333,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:15:00,151.14666666666668,,0.0,64.0,88.15666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,68.65333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:30:00,150.44,,0.0,63.5,92.68,152.56,0.0,70.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-08 23:45:00,152.56,,0.0,62.833333333333336,94.98,152.56,0.0,70.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:00:00,152.56,,0.0,62.833333333333336,95.14666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-09 00:15:00,152.56,2.1200000000000045,0.0,62.333333333333336,95.13333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,69.20666666666666,,,67.0,69.0,68.0,68.0,29.769999999999996,0.0
2025-02-09 00:30:00,152.56,0.0,0.0,62.833333333333336,94.92,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.6666666666667,0.0,69.19333333333334,,,67.0,69.0,68.0,68.0,29.700000000000003,0.0
2025-02-09 00:45:00,151.85333333333332,0.0,0.0,62.5,94.67666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,411.0,0.0,69.36,,,67.0,69.0,68.0,68.0,29.510000000000005,0.0
2025-02-09 01:00:00,151.14666666666668,-2.1200000000000045,0.0,62.333333333333336,94.49666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,29.49000000000001,0.0
2025-02-09 01:15:00,151.85333333333332,-2.1200000000000045,0.0,62.5,94.25333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,69.48333333333333,,,67.0,69.0,68.0,68.0,29.669999999999987,0.0
2025-02-09 01:30:00,152.56,0.0,0.0,62.5,94.04666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,29.730000000000004,0.0
2025-02-09 01:45:00,149.73333333333332,2.1200000000000045,0.0,62.0,93.89333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,69.57333333333332,,,67.0,69.0,68.0,68.0,29.83,0.0
2025-02-09 02:00:00,150.44,0.0,0.0,62.5,93.44666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.57,,,67.0,69.0,68.0,68.0,29.909999999999997,0.0
2025-02-09 02:15:00,152.56,-2.1200000000000045,0.0,62.5,93.13,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.48333333333333,,,67.0,69.0,68.0,68.0,30.049999999999997,0.0
2025-02-09 02:30:00,150.44,0.0,0.0,62.166666666666664,92.67333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.39,,,67.0,69.0,68.0,68.0,30.189999999999998,0.0
2025-02-09 02:45:00,152.56,-2.1200000000000045,0.0,62.666666666666664,91.70333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.35000000000001,,,67.0,69.0,68.0,68.0,30.5,0.0
2025-02-09 03:00:00,149.73333333333332,0.0,0.0,62.166666666666664,91.36333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.26,,,67.0,69.0,68.0,68.0,30.380000000000003,0.0
2025-02-09 03:15:00,150.44,-4.240000000000009,0.0,62.666666666666664,91.12666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.09666666666668,,,67.0,69.0,68.0,68.0,30.549999999999997,0.0
2025-02-09 03:30:00,150.44,-2.1200000000000045,0.0,63.5,91.01666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,69.01,,,67.0,69.0,68.0,68.0,30.6,0.0
2025-02-09 03:45:00,152.56,-2.1200000000000045,0.0,64.16666666666667,90.96,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,68.96,,,67.0,69.0,68.0,68.0,30.509999999999998,0.0
2025-02-09 04:00:00,151.14666666666668,0.0,0.0,63.833333333333336,90.81333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,68.96,,,67.0,69.0,68.0,68.0,30.209999999999994,0.0
2025-02-09 04:15:00,153.97333333333333,-4.240000000000009,0.0,64.5,90.87666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,68.88,,,67.0,69.0,68.0,68.0,30.64,0.0
2025-02-09 04:30:00,150.44,-2.1200000000000045,0.0,64.5,90.55333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,68.84333333333332,,,67.0,69.0,68.0,68.0,30.46,0.0
2025-02-09 04:45:00,151.14666666666668,0.0,0.0,64.5,90.62333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,30.5,0.0
2025-02-09 05:00:00,149.02666666666667,0.0,0.0,64.5,90.48,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,30.39,0.0
2025-02-09 05:15:00,152.56,-6.360000000000014,0.0,64.33333333333333,90.03000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,30.78,0.0
2025-02-09 05:30:00,152.56,0.0,0.0,63.833333333333336,89.96666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,30.65,0.0
2025-02-09 05:45:00,152.56,0.0,0.0,63.5,89.97,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.0,0.0,68.8,,,67.0,69.0,68.0,68.0,30.71,0.0
2025-02-09 06:00:00,150.97,-4.240000000000009,0.0,63.875,90.0025,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.0,0.0,68.7975,,,67.0,69.0,68.0,68.0,30.68,0.0
2025-02-09 06:15:00,151.85333333333332,-2.1200000000000045,0.0,63.666666666666664,90.00666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,68.86,,,67.0,69.0,68.0,68.0,30.64,0.0
2025-02-09 06:30:00,150.44,0.0,0.0,63.166666666666664,89.88333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.6666666666667,0.0,68.88,,,67.0,69.0,68.0,68.0,30.810000000000002,0.0
2025-02-09 06:45:00,150.44,-2.1200000000000045,0.0,64.33333333333333,89.44333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,30.750000000000007,0.0
2025-02-09 07:00:00,151.85333333333332,-2.1200000000000045,0.0,64.16666666666667,89.63333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,405.0,0.0,68.85,,,67.0,69.0,68.0,68.0,30.620000000000005,0.0
2025-02-09 07:15:00,151.85333333333332,-2.1200000000000045,0.0,63.5,89.96666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,406.3333333333333,0.0,68.86,,,67.0,69.0,68.0,68.0,30.900000000000006,0.0
2025-02-09 07:30:00,148.32,0.0,0.0,63.166666666666664,89.83333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.0,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,30.730000000000004,0.0
2025-02-09 07:45:00,151.85333333333332,-2.1200000000000045,0.0,63.333333333333336,89.85666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,407.6666666666667,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,30.71,0.0
2025-02-09 08:00:00,150.44,0.0,0.0,63.0,89.95,152.56,0.0,70.0,100.0,74.0,0.0,70.0,408.3333333333333,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,30.83,0.0
2025-02-09 08:15:00,150.44,-4.240000000000009,0.0,63.166666666666664,90.04666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.72,0.0
2025-02-09 08:30:00,151.85333333333332,-2.1200000000000045,0.0,62.666666666666664,89.95333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,68.90666666666667,,,67.0,69.0,68.0,68.0,30.79,0.0
2025-02-09 08:45:00,150.44,-2.1200000000000045,0.0,62.666666666666664,89.98,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,68.88,,,67.0,69.0,68.0,68.0,30.690000000000005,0.0
2025-02-09 09:00:00,151.85333333333332,0.0,0.0,62.666666666666664,89.82,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.6666666666667,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.990000000000002,0.0
2025-02-09 09:15:00,152.56,-2.1200000000000045,0.0,62.666666666666664,89.85000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,409.0,0.0,68.88,,,67.0,69.0,68.0,68.0,30.799999999999997,0.0
2025-02-09 09:30:00,151.14666666666668,2.1200000000000045,0.0,62.333333333333336,90.03333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,410.3333333333333,0.0,68.89333333333333,,,67.0,69.0,68.0,68.0,30.67,0.0
2025-02-09 09:45:00,151.14666666666668,-4.240000000000009,0.0,62.0,89.88,152.56,0.0,70.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,30.959999999999994,0.0
2025-02-09 10:00:00,152.56,0.0,0.0,62.666666666666664,90.03000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,411.6666666666667,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.729999999999997,0.0
2025-02-09 10:15:00,153.26666666666668,0.0,0.0,62.0,90.08999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,412.3333333333333,0.0,68.86999999999999,,,67.0,69.0,68.0,68.0,30.870000000000005,0.0
2025-02-09 10:30:00,151.14666666666668,0.0,0.0,62.166666666666664,90.00666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,413.0,0.0,68.91,,,67.0,69.0,68.0,68.0,30.869999999999997,0.0
2025-02-09 10:45:00,149.73333333333332,-2.1200000000000045,0.0,62.666666666666664,89.98,152.56,0.0,70.0,100.0,74.0,0.0,70.0,414.3333333333333,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,30.75,0.0
2025-02-09 11:00:00,153.26666666666668,-2.1200000000000045,0.0,61.5,89.91000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,68.84333333333333,,,67.0,69.0,68.0,68.0,30.789999999999992,0.0
2025-02-09 11:15:00,153.26666666666668,2.1200000000000045,0.0,61.833333333333336,89.93666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,68.85000000000001,,,67.0,69.0,68.0,68.0,30.869999999999997,0.0
2025-02-09 11:30:00,150.44,0.0,0.0,62.0,89.74333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,68.91666666666667,,,67.0,69.0,68.0,68.0,30.93,0.0
2025-02-09 11:45:00,150.44,-4.240000000000009,0.0,62.166666666666664,89.77,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.6666666666667,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.769999999999996,0.0
2025-02-09 12:00:00,152.56,-2.1200000000000045,0.0,62.833333333333336,89.79333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,30.750000000000007,0.0
2025-02-09 12:15:00,151.85333333333332,0.0,0.0,62.833333333333336,89.70333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,30.71,0.0
2025-02-09 12:30:00,152.56,-2.1200000000000045,0.0,63.0,89.78333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,68.91666666666667,,,67.0,69.0,68.0,68.0,30.900000000000006,0.0
2025-02-09 12:45:00,151.14666666666668,-4.240000000000009,0.0,62.5,89.85666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,68.89333333333333,,,67.0,69.0,68.0,68.0,30.75,0.0
2025-02-09 13:00:00,150.44,-2.1200000000000045,0.0,62.166666666666664,89.47333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.93,0.0
2025-02-09 13:15:00,151.85333333333332,-2.1200000000000045,0.0,62.166666666666664,89.56333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.6666666666667,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,30.900000000000006,0.0
2025-02-09 13:30:00,153.26666666666668,0.0,0.0,61.833333333333336,89.73666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.839999999999996,0.0
2025-02-09 13:45:00,151.85333333333332,0.0,0.0,61.833333333333336,89.77999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.82,0.0
2025-02-09 14:00:00,151.85333333333332,-2.1200000000000045,0.0,62.0,89.89666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.0,0.0,68.90666666666667,,,67.0,69.0,68.0,68.0,30.699999999999996,0.0
2025-02-09 14:15:00,152.56,2.1200000000000045,0.0,61.666666666666664,90.02666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,68.93666666666667,,,67.0,69.0,68.0,68.0,30.549999999999997,0.0
2025-02-09 14:30:00,152.56,0.0,0.0,62.166666666666664,90.04333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,68.97333333333334,,,67.0,69.0,68.0,68.0,30.85,0.0
2025-02-09 14:45:00,151.85333333333332,0.0,0.0,61.5,90.10666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,69.01,,,67.0,69.0,68.0,68.0,30.89999999999999,0.0
2025-02-09 15:00:00,149.73333333333332,0.0,0.0,61.833333333333336,90.09666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,68.99,,,67.0,69.0,68.0,68.0,30.599999999999994,0.0
2025-02-09 15:15:00,149.73333333333332,-6.360000000000014,0.0,61.833333333333336,90.18666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,30.810000000000002,0.0
2025-02-09 15:30:00,152.56,-4.240000000000009,0.0,62.166666666666664,90.05666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,69.03,,,67.0,69.0,68.0,68.0,30.610000000000007,0.0
2025-02-09 15:45:00,152.56,0.0,0.0,61.5,90.30666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,69.07666666666667,,,67.0,69.0,68.0,68.0,30.54,0.0
2025-02-09 16:00:00,153.26666666666668,0.0,0.0,61.333333333333336,90.67333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.03333333333335,,,67.0,69.0,68.0,68.0,30.58,0.0
