time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 16:15:00,149.73333333333332,0.0,0.0,60.833333333333336,90.73333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.6666666666667,0.0,69.04,,,67.0,69.0,68.0,68.0,30.440000000000005,0.0
2025-02-09 16:30:00,153.26666666666668,-2.1200000000000045,0.0,61.0,90.63,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.06,,,67.0,69.0,68.0,68.0,30.400000000000006,0.0
2025-02-09 16:45:00,151.85333333333332,0.0,0.0,61.0,90.62,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.12333333333333,,,67.0,69.0,68.0,68.0,30.510000000000005,0.0
2025-02-09 17:00:00,151.85333333333332,2.1200000000000045,0.0,60.833333333333336,90.8,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,69.05333333333334,,,67.0,69.0,68.0,68.0,30.299999999999997,0.0
2025-02-09 17:15:00,152.55999999999997,-2.1200000000000045,0.0,60.666666666666664,90.82000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.6666666666667,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,30.509999999999998,0.0
2025-02-09 17:30:00,152.56,-4.240000000000009,0.0,60.333333333333336,90.59666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.11333333333333,,,67.0,69.0,68.0,68.0,30.640000000000008,0.0
2025-02-09 17:45:00,152.55999999999997,0.0,0.0,60.333333333333336,90.77,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,30.389999999999993,0.0
2025-02-09 18:00:00,151.85333333333332,-2.1200000000000045,0.0,60.833333333333336,90.96999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.13000000000001,,,67.0,69.0,68.0,68.0,30.65,0.0
2025-02-09 18:15:00,151.85333333333332,0.0,0.0,60.5,91.17666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,30.379999999999995,0.0
2025-02-09 18:30:00,151.85333333333332,0.0,0.0,60.5,91.23333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,30.290000000000006,0.0
2025-02-09 18:45:00,153.26666666666668,-2.1200000000000045,0.0,61.0,90.99666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,30.560000000000002,0.0
2025-02-09 19:00:00,151.85333333333332,0.0,0.0,60.5,90.93333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,30.430000000000007,0.0
2025-02-09 19:15:00,149.02666666666667,-2.1200000000000045,0.0,60.666666666666664,90.96999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.6666666666667,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,30.409999999999997,0.0
2025-02-09 19:30:00,150.44,-2.1200000000000045,0.0,60.833333333333336,90.79333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.6666666666667,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,30.379999999999995,0.0
2025-02-09 19:45:00,151.85333333333332,-2.1200000000000045,0.0,60.0,90.86666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,69.17,,,67.0,69.0,68.0,68.0,30.619999999999997,0.0
2025-02-09 20:00:00,151.14666666666668,0.0,0.0,60.5,91.05333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.3333333333333,0.0,69.20333333333333,,,67.0,69.0,68.0,68.0,30.440000000000005,0.0
2025-02-09 20:15:00,152.56,-2.1200000000000045,0.0,60.333333333333336,91.16000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,418.6666666666667,0.0,69.12333333333333,,,67.0,69.0,68.0,68.0,30.430000000000007,0.0
2025-02-09 20:30:00,150.44,2.1200000000000045,0.0,60.0,91.30333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.15,,,67.0,69.0,68.0,68.0,30.60000000000001,0.0
2025-02-09 20:45:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,91.18666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.17333333333333,,,67.0,69.0,68.0,68.0,30.569999999999993,0.0
2025-02-09 21:00:00,153.26666666666668,-2.1200000000000045,0.0,59.833333333333336,91.23666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,69.22333333333334,,,67.0,69.0,68.0,68.0,30.49000000000001,0.0
2025-02-09 21:15:00,152.56,0.0,0.0,60.166666666666664,91.17333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,69.18,,,67.0,69.0,68.0,68.0,30.489999999999995,0.0
2025-02-09 21:30:00,152.56,0.0,0.0,59.5,91.05,152.56,0.0,70.0,100.0,74.0,0.0,70.0,416.3333333333333,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,30.39,0.0
2025-02-09 21:45:00,151.14666666666668,-2.1200000000000045,0.0,60.166666666666664,91.00333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,69.15,,,67.0,69.0,68.0,68.0,30.46,0.0
2025-02-09 22:00:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,90.95666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.0,0.0,69.17333333333333,,,67.0,69.0,68.0,68.0,30.610000000000007,0.0
2025-02-09 22:15:00,153.26666666666668,-2.1200000000000045,0.0,60.333333333333336,90.86333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,415.6666666666667,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,30.61,0.0
2025-02-09 22:30:00,151.14666666666668,0.0,0.0,60.0,90.91666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,30.460000000000008,0.0
2025-02-09 22:45:00,153.97333333333333,0.0,0.0,60.0,90.69666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,417.0,0.0,69.09,,,67.0,69.0,68.0,68.0,30.769999999999996,0.0
2025-02-09 23:00:00,151.14666666666668,0.0,0.0,59.833333333333336,90.64999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.0,0.0,69.13,,,67.0,69.0,68.0,68.0,30.639999999999993,0.0
2025-02-09 23:15:00,152.56,-2.1200000000000045,0.0,60.0,90.68333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.0,0.0,69.1,,,67.0,69.0,68.0,68.0,30.470000000000006,0.0
2025-02-09 23:30:00,154.67999999999998,0.0,0.0,59.666666666666664,90.53000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.0,0.0,69.07,,,67.0,69.0,68.0,68.0,30.72,0.0
2025-02-09 23:45:00,149.73333333333332,0.0,0.0,60.166666666666664,90.54333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,420.3333333333333,0.0,69.05333333333334,,,67.0,69.0,68.0,68.0,30.35000000000001,0.0
2025-02-10 00:00:00,150.44,,0.0,60.333333333333336,90.55333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.6666666666667,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:15:00,149.02666666666667,,0.0,60.5,90.54,152.56,0.0,70.0,100.0,74.0,0.0,70.0,420.3333333333333,0.0,69.08999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:30:00,151.14666666666668,,0.0,59.833333333333336,90.58333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,420.3333333333333,0.0,69.03333333333335,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:45:00,153.26666666666668,,0.0,59.833333333333336,90.52333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,419.6666666666667,0.0,69.02666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:00:00,151.85333333333332,,0.0,59.333333333333336,90.56333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,420.0,0.0,69.07000000000001,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:15:00,151.14666666666668,,0.0,59.5,90.41666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.6666666666667,0.0,69.08666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:30:00,151.14666666666668,,0.0,59.5,90.34666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:45:00,149.02666666666667,,0.0,59.5,90.33333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:00:00,150.44,,0.0,59.5,90.50666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:15:00,151.85333333333332,,0.0,58.833333333333336,90.43333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,421.0,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:30:00,151.14666666666668,,0.0,59.333333333333336,90.36666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,422.6666666666667,0.0,69.08333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:45:00,152.56,,0.0,59.0,90.43333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,422.6666666666667,0.0,69.03333333333335,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:00:00,150.44,,0.0,58.833333333333336,90.23,152.56,0.0,70.0,100.0,74.0,0.0,70.0,424.6666666666667,0.0,69.08999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:15:00,149.73333333333332,,0.0,59.333333333333336,90.19666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:30:00,151.14666666666668,,0.0,58.833333333333336,90.10333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:45:00,152.56,2.1200000000000045,0.0,58.666666666666664,90.05666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,30.680000000000007,0.0
2025-02-10 04:00:00,152.56,0.0,0.0,59.0,90.04,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,68.94333333333333,,,67.0,69.0,68.0,68.0,30.799999999999997,0.0
2025-02-10 04:15:00,150.44,0.0,0.0,58.666666666666664,89.99666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.93,,,67.0,69.0,68.0,68.0,30.71,0.0
2025-02-10 04:30:00,149.02666666666667,-4.240000000000009,0.0,59.0,89.96999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,424.3333333333333,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,30.879999999999995,0.0
2025-02-10 04:45:00,148.32000000000002,-2.1200000000000045,0.0,58.666666666666664,89.85333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,31.009999999999998,0.0
2025-02-10 05:00:00,151.85333333333332,-8.47999999999999,0.0,58.666666666666664,89.69,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.82333333333334,,,67.0,69.0,68.0,68.0,30.9,0.0
2025-02-10 05:15:00,151.14666666666668,0.0,0.0,58.833333333333336,89.71,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,30.910000000000004,0.0
2025-02-10 05:30:00,152.56,0.0,0.0,58.666666666666664,89.54333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.78,,,67.0,69.0,68.0,68.0,30.82,0.0
2025-02-10 05:45:00,152.56,0.0,0.0,60.166666666666664,89.28000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.80666666666667,,,67.0,69.0,68.0,68.0,30.86999999999999,0.0
2025-02-10 06:00:00,150.44,2.1200000000000045,0.0,60.166666666666664,89.33999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.83999999999999,,,67.0,69.0,68.0,68.0,30.840000000000003,0.0
2025-02-10 06:15:00,150.44,-4.240000000000009,0.0,59.5,89.21,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,68.85000000000001,,,67.0,69.0,68.0,68.0,31.120000000000005,0.0
2025-02-10 06:30:00,151.85333333333332,-4.240000000000009,0.0,59.333333333333336,89.24333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,68.86666666666666,,,67.0,69.0,68.0,68.0,30.980000000000004,0.0
2025-02-10 06:45:00,151.85333333333332,-4.240000000000009,0.0,59.0,89.06333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,68.88666666666667,,,67.0,69.0,68.0,68.0,31.03000000000001,0.0
2025-02-10 07:00:00,151.14666666666668,-2.1200000000000045,0.0,58.666666666666664,89.27333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.3333333333333,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,30.909999999999997,0.0
2025-02-10 07:15:00,150.44,-2.1200000000000045,0.0,59.0,89.11666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,69.01,,,67.0,69.0,68.0,68.0,31.250000000000007,0.0
2025-02-10 07:30:00,152.56,-2.1200000000000045,0.0,59.0,89.01333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.6666666666667,0.0,68.97666666666667,,,67.0,69.0,68.0,68.0,30.980000000000004,0.0
2025-02-10 07:45:00,150.44,-2.1200000000000045,0.0,58.666666666666664,88.79,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.6666666666667,0.0,68.97,,,67.0,69.0,68.0,68.0,31.190000000000005,0.0
2025-02-10 08:00:00,150.44,-4.240000000000009,0.0,58.333333333333336,88.70333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,68.97666666666667,,,67.0,69.0,68.0,68.0,31.029999999999994,0.0
2025-02-10 08:15:00,151.85333333333332,0.0,0.0,58.833333333333336,88.75999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.0,0.0,68.97666666666667,,,67.0,69.0,68.0,68.0,31.090000000000003,0.0
2025-02-10 08:30:00,149.73333333333332,0.0,0.0,58.5,88.59333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.6666666666667,0.0,68.94666666666666,,,67.0,69.0,68.0,68.0,31.11,0.0
2025-02-10 08:45:00,153.97333333333333,-4.240000000000009,0.0,58.5,88.53666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,423.6666666666667,0.0,68.96,,,67.0,69.0,68.0,68.0,31.339999999999996,0.0
2025-02-10 09:00:00,151.85333333333332,0.0,0.0,59.0,88.49666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,424.3333333333333,0.0,68.94333333333333,,,67.0,69.0,68.0,68.0,31.229999999999997,0.0
2025-02-10 09:15:00,151.14666666666668,0.0,0.0,58.666666666666664,88.47333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,425.0,0.0,68.87333333333333,,,67.0,69.0,68.0,68.0,31.009999999999998,0.0
2025-02-10 09:30:00,151.85333333333332,-2.1200000000000045,0.0,58.5,88.42333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,68.84666666666666,,,67.0,69.0,68.0,68.0,31.299999999999997,0.0
2025-02-10 09:45:00,152.56,-2.1200000000000045,0.0,59.0,88.39666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,426.3333333333333,0.0,68.80333333333334,,,67.0,69.0,68.0,68.0,31.17,0.0
2025-02-10 10:00:00,153.97333333333333,0.0,0.0,59.0,88.34666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,427.3333333333333,0.0,68.83333333333333,,,67.0,69.0,68.0,68.0,30.99000000000001,0.0
2025-02-10 10:15:00,153.26666666666668,4.240000000000009,0.0,59.0,88.10666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,427.6666666666667,0.0,68.83,,,67.0,69.0,68.0,68.0,31.019999999999996,0.0
2025-02-10 10:30:00,149.73333333333332,-2.1200000000000045,0.0,58.666666666666664,88.24333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,429.3333333333333,0.0,68.79,,,67.0,69.0,68.0,68.0,30.990000000000002,0.0
2025-02-10 10:45:00,149.73333333333332,-2.1200000000000045,0.0,58.833333333333336,88.00666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,430.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,31.040000000000006,0.0
2025-02-10 11:00:00,149.73333333333332,-4.240000000000009,0.0,58.5,88.07333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.0,0.0,68.77333333333333,,,67.0,69.0,68.0,68.0,31.060000000000002,0.0
2025-02-10 11:15:00,150.44,-2.1200000000000045,0.0,59.166666666666664,87.75333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,434.6666666666667,0.0,68.85666666666667,,,67.0,69.0,68.0,68.0,31.189999999999998,0.0
2025-02-10 11:30:00,151.5,-4.240000000000009,0.0,59.0,87.65,152.56,0.0,70.0,100.0,74.0,0.0,70.0,438.0,0.0,68.85,,,67.0,69.0,68.0,68.0,31.250000000000007,0.0
2025-02-10 11:45:00,152.03,0.0,0.0,58.625,87.7075,152.56,0.0,70.0,100.0,74.0,0.0,70.0,448.0,0.0,68.8275,,,67.0,69.0,68.0,68.0,30.83,0.0
2025-02-10 12:00:00,151.85333333333332,-2.1200000000000045,0.0,58.833333333333336,87.63,152.56,0.0,70.0,100.0,74.0,0.0,70.0,456.0,0.0,68.59666666666668,,,67.0,69.0,68.0,68.0,30.93,0.0
2025-02-10 12:15:00,149.73333333333332,2.1200000000000045,0.0,59.0,87.21666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,458.3333333333333,0.0,68.68333333333334,,,67.0,69.0,68.0,68.0,30.939999999999998,0.0
2025-02-10 12:30:00,151.14666666666668,-4.240000000000009,0.0,58.833333333333336,87.10000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,460.0,0.0,68.60666666666667,,,67.0,69.0,68.0,68.0,30.57,0.0
2025-02-10 12:45:00,151.14666666666668,-2.1200000000000045,0.0,58.5,87.02,152.56,0.0,70.0,100.0,74.0,0.0,70.0,462.6666666666667,0.0,68.19666666666667,,,67.0,69.0,68.0,68.0,30.61,0.0
2025-02-10 13:00:00,151.14666666666668,-2.1200000000000045,0.0,58.833333333333336,87.12333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,468.3333333333333,0.0,68.02,,,67.0,69.0,68.0,68.0,30.340000000000003,0.0
2025-02-10 13:15:00,151.85333333333332,2.1200000000000045,0.0,58.5,87.12666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,472.3333333333333,0.0,68.01,,,67.0,69.0,68.0,68.0,30.559999999999995,0.0
2025-02-10 13:30:00,151.85333333333332,2.1200000000000045,0.0,59.0,87.47666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,478.3333333333333,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,30.33,0.0
2025-02-10 13:45:00,150.44,-2.1200000000000045,0.0,59.0,87.58333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.6666666666667,0.0,68.03,,,67.0,69.0,68.0,68.0,30.190000000000005,0.0
2025-02-10 14:00:00,150.44,-2.1200000000000045,0.0,58.5,87.77999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,481.0,0.0,67.79666666666667,,,67.0,69.0,68.0,68.0,30.160000000000004,0.0
2025-02-10 14:15:00,150.44,-4.240000000000009,0.0,58.333333333333336,88.00999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,483.6666666666667,0.0,67.97,,,67.0,69.0,68.0,68.0,30.15,0.0
2025-02-10 14:30:00,149.73333333333332,0.0,0.0,58.5,88.36000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.0,0.0,67.97666666666667,,,67.0,69.0,68.0,68.0,30.279999999999994,0.0
2025-02-10 14:45:00,151.85333333333332,-2.1200000000000045,0.0,58.166666666666664,88.52666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,482.3333333333333,0.0,68.11,,,67.0,69.0,68.0,68.0,30.230000000000004,0.0
2025-02-10 15:00:00,152.56,0.0,0.0,57.833333333333336,88.3,152.56,0.0,70.0,100.0,74.0,0.0,70.0,489.6666666666667,0.0,68.27,,,67.0,69.0,68.0,68.0,30.229999999999997,0.0
2025-02-10 15:15:00,149.73333333333332,2.1200000000000045,0.0,58.5,88.53333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.3333333333333,0.0,68.42666666666666,,,67.0,69.0,68.0,68.0,30.189999999999998,0.0
2025-02-10 15:30:00,152.56,-4.240000000000009,0.0,58.666666666666664,88.76666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,522.6666666666666,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,30.129999999999995,0.0
2025-02-10 15:45:00,151.14666666666668,4.240000000000009,0.0,58.0,89.19,152.56,0.0,70.0,100.0,74.0,0.0,70.0,522.6666666666666,0.0,68.58666666666666,,,67.0,69.0,68.0,68.0,30.220000000000006,0.0
2025-02-10 16:00:00,150.44,0.0,0.0,58.0,89.46999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,523.3333333333334,0.0,68.62333333333333,,,67.0,69.0,68.0,68.0,29.97,0.0
2025-02-10 16:15:00,151.14666666666668,-4.240000000000009,0.0,58.0,89.95666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,518.0,0.0,68.82333333333332,,,67.0,69.0,68.0,68.0,30.040000000000006,0.0
2025-02-10 16:30:00,152.56,-2.1200000000000045,0.0,58.166666666666664,90.12666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,516.0,0.0,68.88,,,67.0,69.0,68.0,68.0,30.21,0.0
2025-02-10 16:45:00,153.26666666666668,-2.1200000000000045,0.0,58.5,90.41000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,516.0,0.0,68.91666666666667,,,67.0,69.0,68.0,68.0,29.949999999999996,0.0
2025-02-10 17:00:00,152.56,0.0,0.0,57.833333333333336,90.33666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,514.6666666666666,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,29.939999999999998,0.0
2025-02-10 17:15:00,150.44,2.1200000000000045,0.0,58.0,90.41000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,513.3333333333334,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,29.869999999999997,0.0
2025-02-10 17:30:00,153.26666666666668,-2.1200000000000045,0.0,58.333333333333336,90.55333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,524.0,0.0,69.05333333333334,,,67.0,69.0,68.0,68.0,29.6,0.0
2025-02-10 17:45:00,149.73333333333332,2.1200000000000045,0.0,58.166666666666664,91.06333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,534.3333333333334,0.0,69.07666666666667,,,67.0,69.0,68.0,68.0,29.82,0.0
2025-02-10 18:00:00,150.44,-2.1200000000000045,0.0,57.666666666666664,91.08666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,550.3333333333334,0.0,69.2,,,67.0,69.0,68.0,68.0,29.760000000000005,0.0
2025-02-10 18:15:00,151.85333333333332,0.0,0.0,58.333333333333336,91.40333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,558.6666666666666,0.0,69.04,,,67.0,69.0,68.0,68.0,29.46,0.0
2025-02-10 18:30:00,151.85333333333332,0.0,0.0,57.833333333333336,91.77333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,551.6666666666666,0.0,69.19333333333334,,,67.0,69.0,68.0,68.0,29.439999999999998,0.0
2025-02-10 18:45:00,150.44,-4.240000000000009,0.0,58.0,91.70666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,543.0,0.0,69.18666666666667,,,67.0,69.0,68.0,68.0,29.430000000000007,0.0
2025-02-10 19:00:00,149.02666666666667,-2.1200000000000045,0.0,57.666666666666664,92.04,152.56,0.0,70.0,100.0,74.0,0.0,70.0,545.6666666666666,0.0,69.28,,,67.0,69.0,68.0,68.0,29.410000000000004,0.0
2025-02-10 19:15:00,151.85333333333332,-4.240000000000009,0.0,57.833333333333336,92.39999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,542.3333333333334,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,29.819999999999993,0.0
2025-02-10 19:30:00,149.73333333333332,-2.1200000000000045,0.0,57.5,92.58,152.56,0.0,70.0,100.0,74.0,0.0,70.0,534.3333333333334,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,29.39,0.0
2025-02-10 19:45:00,152.56,-2.1200000000000045,0.0,57.166666666666664,92.71999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,530.6666666666666,0.0,69.42666666666666,,,67.0,69.0,68.0,68.0,29.29,0.0
2025-02-10 20:00:00,150.44,0.0,0.0,56.666666666666664,92.71333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,541.0,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,29.480000000000004,0.0
2025-02-10 20:15:00,151.14666666666668,-4.240000000000009,0.0,57.0,92.75,152.56,0.0,70.0,100.0,74.0,0.0,70.0,532.6666666666666,0.0,69.46333333333332,,,67.0,69.0,68.0,68.0,29.39999999999999,0.0
2025-02-10 20:30:00,151.85333333333332,0.0,0.0,57.0,92.99666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,535.3333333333334,0.0,69.52,,,67.0,69.0,68.0,68.0,29.360000000000007,0.0
2025-02-10 20:45:00,149.73333333333332,-2.1200000000000045,0.0,56.833333333333336,93.12666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,528.6666666666666,0.0,69.53666666666668,,,67.0,69.0,68.0,68.0,29.53,0.0
2025-02-10 21:00:00,150.44,0.0,0.0,57.166666666666664,93.07000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,527.3333333333334,0.0,69.50666666666666,,,67.0,69.0,68.0,68.0,29.139999999999993,0.0
2025-02-10 21:15:00,151.14666666666668,-4.240000000000009,0.0,56.833333333333336,93.09333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,526.6666666666666,0.0,69.44,,,67.0,69.0,68.0,68.0,29.049999999999997,0.0
2025-02-10 21:30:00,152.56,-2.1200000000000045,0.0,57.333333333333336,93.21,152.56,0.0,70.0,100.0,74.0,0.0,70.0,526.0,0.0,69.50666666666667,,,67.0,69.0,68.0,68.0,29.32,0.0
2025-02-10 21:45:00,151.85333333333332,0.0,0.0,57.166666666666664,93.10000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,526.0,0.0,69.53,,,67.0,69.0,68.0,68.0,29.049999999999997,0.0
2025-02-10 22:00:00,151.14666666666668,-2.1200000000000045,0.0,57.0,92.79666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,525.3333333333334,0.0,69.51333333333334,,,67.0,69.0,68.0,68.0,29.169999999999995,0.0
2025-02-10 22:15:00,151.85333333333332,-2.1200000000000045,0.0,57.0,92.52,152.56,0.0,70.0,100.0,74.0,0.0,70.0,521.3333333333334,0.0,69.44,,,67.0,69.0,68.0,68.0,29.009999999999998,0.0
2025-02-10 22:30:00,151.85333333333332,2.1200000000000045,0.0,57.0,92.40666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,521.3333333333334,0.0,69.42,,,67.0,69.0,68.0,68.0,29.009999999999998,0.0
2025-02-10 22:45:00,153.26666666666668,-2.1200000000000045,0.0,56.833333333333336,92.00333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,520.0,0.0,69.40666666666668,,,67.0,69.0,68.0,68.0,29.409999999999997,0.0
2025-02-10 23:00:00,153.97333333333333,2.1200000000000045,0.0,57.5,91.89,152.56,0.0,70.0,100.0,74.0,0.0,70.0,518.6666666666666,0.0,69.31,,,67.0,69.0,68.0,68.0,29.18,0.0
2025-02-10 23:15:00,152.56,2.1200000000000045,0.0,57.833333333333336,91.54666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,520.6666666666666,0.0,69.29666666666667,,,67.0,69.0,68.0,68.0,29.540000000000006,0.0
2025-02-10 23:30:00,152.56,2.1200000000000045,0.0,58.0,91.33666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,519.3333333333334,0.0,69.21666666666667,,,67.0,69.0,68.0,68.0,29.509999999999998,0.0
2025-02-10 23:45:00,151.14666666666668,2.1200000000000045,0.0,58.166666666666664,91.25333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,520.0,0.0,69.15,,,67.0,69.0,68.0,68.0,29.559999999999995,0.0
2025-02-11 00:00:00,151.85333333333332,-2.1200000000000045,0.0,58.0,90.94,152.56,0.0,70.0,100.0,74.0,0.0,70.0,516.6666666666666,0.0,69.07333333333334,,,67.0,69.0,68.0,68.0,29.580000000000005,0.0
2025-02-11 00:15:00,150.44,2.1200000000000045,0.0,58.5,91.06,152.56,0.0,70.0,100.0,74.0,0.0,70.0,515.3333333333334,0.0,69.11,,,67.0,69.0,68.0,68.0,29.45000000000001,0.0
2025-02-11 00:30:00,151.85333333333332,-4.240000000000009,0.0,58.5,91.02333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,521.3333333333334,0.0,69.07333333333334,,,67.0,69.0,68.0,68.0,29.64,0.0
2025-02-11 00:45:00,151.14666666666668,0.0,0.0,59.0,90.75333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,530.0,0.0,69.18,,,67.0,69.0,68.0,68.0,29.67,0.0
2025-02-11 01:00:00,151.14666666666668,-2.1200000000000045,0.0,58.5,90.73333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,524.0,0.0,69.11333333333333,,,67.0,69.0,68.0,68.0,29.57,0.0
2025-02-11 01:15:00,152.56,-2.1200000000000045,0.0,58.5,90.78666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,515.3333333333334,0.0,69.09666666666668,,,67.0,69.0,68.0,68.0,29.589999999999996,0.0
2025-02-11 01:30:00,152.56,0.0,0.0,58.5,90.85333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,512.0,0.0,69.12333333333333,,,67.0,69.0,68.0,68.0,29.57,0.0
2025-02-11 01:45:00,152.56,0.0,0.0,58.833333333333336,90.62,152.56,0.0,70.0,100.0,74.0,0.0,70.0,509.3333333333333,0.0,69.11666666666666,,,67.0,69.0,68.0,68.0,30.07,0.0
2025-02-11 02:00:00,151.14666666666668,0.0,0.0,58.666666666666664,90.76666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,502.0,0.0,69.07000000000001,,,67.0,69.0,68.0,68.0,29.720000000000006,0.0
2025-02-11 02:15:00,153.26666666666668,-2.1200000000000045,0.0,58.833333333333336,90.70666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.3333333333333,0.0,69.06666666666668,,,67.0,69.0,68.0,68.0,30.0,0.0
2025-02-11 02:30:00,151.14666666666668,-2.1200000000000045,0.0,59.0,90.74666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.3333333333333,0.0,69.13,,,67.0,69.0,68.0,68.0,29.879999999999995,0.0
2025-02-11 02:45:00,151.85333333333332,0.0,0.0,59.0,90.79333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.0,0.0,69.14999999999999,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
2025-02-11 03:00:00,150.44,-2.1200000000000045,0.0,59.5,90.83,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.0,0.0,69.19666666666667,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
2025-02-11 03:15:00,153.26666666666668,-2.1200000000000045,0.0,59.5,90.68666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.6666666666667,0.0,69.15666666666668,,,67.0,69.0,68.0,68.0,30.03,0.0
2025-02-11 03:30:00,149.73333333333332,2.1200000000000045,0.0,59.166666666666664,90.69666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,484.3333333333333,0.0,69.24333333333333,,,67.0,69.0,68.0,68.0,29.930000000000007,0.0
2025-02-11 03:45:00,151.14666666666668,-2.1200000000000045,0.0,59.0,90.83,152.56,0.0,70.0,100.0,74.0,0.0,70.0,483.0,0.0,69.24666666666667,,,67.0,69.0,68.0,68.0,29.85,0.0
2025-02-11 04:00:00,151.14666666666668,-4.240000000000009,0.0,58.833333333333336,90.73,152.56,0.0,70.0,100.0,74.0,0.0,70.0,477.6666666666667,0.0,69.28,,,67.0,69.0,68.0,68.0,29.960000000000008,0.0
2025-02-11 04:15:00,151.14666666666668,-2.1200000000000045,0.0,59.666666666666664,90.58333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,471.6666666666667,0.0,69.24333333333334,,,67.0,69.0,68.0,68.0,29.970000000000006,0.0
2025-02-11 04:30:00,151.14666666666668,0.0,0.0,59.333333333333336,90.63,152.56,0.0,70.0,100.0,74.0,0.0,70.0,470.3333333333333,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,30.029999999999994,0.0
2025-02-11 04:45:00,149.02666666666667,-2.1200000000000045,0.0,58.833333333333336,90.7,152.56,0.0,70.0,100.0,74.0,0.0,70.0,471.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,30.08,0.0
2025-02-11 05:00:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,90.78333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,473.6666666666667,0.0,69.32666666666667,,,67.0,69.0,68.0,68.0,30.009999999999998,0.0
2025-02-11 05:15:00,152.56,-6.360000000000014,0.0,59.5,90.76333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,470.3333333333333,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,29.939999999999998,0.0
2025-02-11 05:30:00,152.56,0.0,0.0,59.833333333333336,90.77,152.56,0.0,70.0,100.0,74.0,0.0,70.0,467.0,0.0,69.35666666666667,,,67.0,69.0,68.0,68.0,30.020000000000003,0.0
2025-02-11 05:45:00,150.44,0.0,0.0,59.166666666666664,90.72333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,466.0,0.0,69.36333333333333,,,67.0,69.0,68.0,68.0,29.900000000000006,0.0
2025-02-11 06:00:00,151.85333333333332,,0.0,59.666666666666664,90.69,152.56,0.0,70.0,100.0,74.0,0.0,70.0,464.0,0.0,69.42,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,151.85333333333332,,0.0,59.833333333333336,90.72666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,464.0,0.0,69.4,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,154.68,,0.0,59.833333333333336,90.75333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,460.6666666666667,0.0,69.37,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,149.73333333333332,,0.0,59.333333333333336,90.75666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,457.3333333333333,0.0,69.38666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,151.85333333333332,,0.0,59.166666666666664,90.63666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,456.0,0.0,69.42,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,149.73333333333332,,0.0,59.333333333333336,90.72333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,455.3333333333333,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,151.14666666666668,,0.0,59.5,90.68,152.56,0.0,70.0,100.0,74.0,0.0,70.0,456.0,0.0,69.37666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,153.26666666666668,,0.0,59.666666666666664,90.7,152.56,0.0,70.0,100.0,74.0,0.0,70.0,459.3333333333333,0.0,69.38666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,151.85333333333332,,0.0,59.833333333333336,90.69333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,461.3333333333333,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,153.26666666666668,,0.0,59.666666666666664,90.72333333333331,152.56,0.0,70.0,100.0,74.0,0.0,70.0,458.0,0.0,69.42,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,151.14666666666668,,0.0,59.0,90.79333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,451.3333333333333,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,151.14666666666668,,0.0,59.666666666666664,90.82,152.56,0.0,70.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,149.73333333333332,,0.0,60.0,90.78666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,151.14666666666668,,0.0,59.666666666666664,90.71,152.56,0.0,70.0,100.0,74.0,0.0,70.0,444.0,0.0,69.42,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,150.44,,0.0,59.666666666666664,90.02,152.56,0.0,70.0,100.0,74.0,0.0,70.0,444.6666666666667,0.0,69.42,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,151.14666666666668,,0.0,59.0,89.50999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,445.3333333333333,0.0,69.38666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,152.56,,0.0,59.5,89.22,152.56,0.0,70.0,100.0,74.0,0.0,70.0,445.0,0.0,69.41,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,150.44,,0.0,59.5,88.92333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,446.0,0.0,69.4,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,150.44,,0.0,59.666666666666664,88.91666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,148.32,,0.0,59.333333333333336,88.96,152.56,0.0,70.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,69.30333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,151.85333333333332,,0.0,59.5,88.52333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,450.6666666666667,0.0,69.30333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,151.85333333333332,,0.0,60.0,88.45333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,447.3333333333333,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,151.14666666666668,,0.0,59.5,88.42666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,444.6666666666667,0.0,69.40333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,153.26666666666668,,0.0,60.166666666666664,88.71999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,459.6666666666667,0.0,69.35333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,153.26666666666665,,0.0,59.666666666666664,88.63,152.56,0.0,70.0,100.0,74.0,0.0,70.0,460.0,0.0,69.29666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,149.73333333333332,,0.0,60.0,88.76666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,458.0,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,152.56,,0.0,59.333333333333336,88.58666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,460.3333333333333,0.0,69.36333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,151.85333333333332,,0.0,60.333333333333336,88.72666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,467.0,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,151.85333333333332,,0.0,59.833333333333336,88.66000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,470.3333333333333,0.0,68.86,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,147.61333333333334,,0.0,60.333333333333336,88.78333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,467.6666666666667,0.0,68.67999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,152.56,,0.0,60.5,88.65333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,468.3333333333333,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,151.85333333333332,,0.0,59.666666666666664,88.64,152.56,0.0,70.0,100.0,74.0,0.0,70.0,471.6666666666667,0.0,68.64999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,150.44,,0.0,60.833333333333336,88.50333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,479.0,0.0,68.84666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,151.14666666666668,2.1200000000000045,0.0,60.166666666666664,88.36666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,475.3333333333333,0.0,68.87,,,67.0,69.0,68.0,68.0,30.049999999999997,0.0
2025-02-11 14:30:00,150.44,0.0,0.0,60.166666666666664,88.46,152.56,0.0,70.0,100.0,74.0,0.0,70.0,482.3333333333333,0.0,68.95666666666666,,,67.0,69.0,68.0,68.0,29.71,0.0
2025-02-11 14:45:00,153.26666666666668,-2.1200000000000045,0.0,60.333333333333336,88.44333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,481.6666666666667,0.0,68.94,,,67.0,69.0,68.0,68.0,29.93,0.0
2025-02-11 15:00:00,151.14666666666668,0.0,0.0,60.166666666666664,88.46333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,483.6666666666667,0.0,69.08666666666666,,,67.0,69.0,68.0,68.0,29.979999999999997,0.0
2025-02-11 15:15:00,151.14666666666668,-2.1200000000000045,0.0,60.333333333333336,88.44333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,481.6666666666667,0.0,69.32,,,67.0,69.0,68.0,68.0,29.840000000000003,0.0
2025-02-11 15:30:00,151.14666666666668,-2.1200000000000045,0.0,60.333333333333336,88.64,152.56,0.0,70.0,100.0,74.0,0.0,70.0,496.0,0.0,69.50666666666666,,,67.0,69.0,68.0,68.0,29.86,0.0
2025-02-11 15:45:00,151.85333333333332,-4.240000000000009,0.0,60.333333333333336,88.69,152.56,0.0,70.0,100.0,74.0,0.0,70.0,496.6666666666667,0.0,69.45666666666666,,,67.0,69.0,68.0,68.0,30.059999999999995,0.0
2025-02-11 16:00:00,151.85333333333332,0.0,0.0,60.333333333333336,88.78333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.3333333333333,0.0,69.53666666666668,,,67.0,69.0,68.0,68.0,29.82,0.0
2025-02-11 16:15:00,150.44,-4.240000000000009,0.0,59.833333333333336,88.75999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,69.55666666666666,,,67.0,69.0,68.0,68.0,29.83,0.0
2025-02-11 16:30:00,149.73333333333332,-2.1200000000000045,0.0,60.0,88.89333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.0,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,29.930000000000007,0.0
2025-02-11 16:45:00,102.41333333333334,2.1200000000000045,0.0,67.66666666666667,88.98666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.3333333333333,0.0,69.77333333333333,,,67.0,69.0,68.0,68.0,30.000000000000007,0.0
2025-02-11 17:00:00,150.44,2.1200000000000045,0.0,45.166666666666664,89.34666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.3333333333333,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,30.860000000000007,0.0
2025-02-11 17:15:00,151.85333333333332,0.0,0.0,45.0,89.28666666666668,152.56,0.0,70.0,99.89999999999999,74.0,0.0,70.0,515.6666666666666,0.0,69.82333333333332,,,67.0,69.0,68.0,68.0,30.15,0.0
2025-02-11 17:30:00,153.26666666666668,-2.1200000000000045,0.0,44.5,89.31666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,526.0,0.0,69.77,,,67.0,69.0,68.0,68.0,30.210000000000008,0.0
2025-02-11 17:45:00,151.85333333333332,0.0,0.0,45.5,89.34666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,518.6666666666666,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,30.090000000000003,0.0
2025-02-11 18:00:00,152.56,0.0,0.0,44.833333333333336,89.38666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,520.6666666666666,0.0,69.72333333333333,,,67.0,69.0,68.0,68.0,30.120000000000005,0.0
2025-02-11 18:15:00,151.85333333333332,-2.1200000000000045,0.0,44.833333333333336,89.35000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,522.6666666666666,0.0,69.47,,,67.0,69.0,68.0,68.0,30.119999999999997,0.0
2025-02-11 18:30:00,149.02666666666667,0.0,0.0,45.0,89.35333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,511.3333333333333,0.0,69.88,,,67.0,69.0,68.0,68.0,29.860000000000007,0.0
2025-02-11 18:45:00,153.26666666666668,-4.240000000000009,0.0,44.5,89.04666666666667,152.56,0.0,70.0,95.62333333333333,74.0,0.0,70.0,528.3333333333334,0.0,70.18333333333334,,,67.0,69.0,68.0,68.0,30.050000000000004,0.0
2025-02-11 19:00:00,150.44,0.0,0.0,45.333333333333336,89.45,152.56,0.0,70.0,97.63333333333333,74.0,0.0,70.0,536.6666666666666,0.0,69.98,,,67.0,69.0,68.0,68.0,28.740000000000002,0.0
2025-02-11 19:15:00,151.14666666666668,-4.240000000000009,0.0,44.666666666666664,89.63,152.56,0.0,70.0,99.97666666666667,74.0,0.0,70.0,527.3333333333334,0.0,69.87333333333333,,,67.0,69.0,68.0,68.0,29.620000000000005,0.0
2025-02-11 19:30:00,149.73333333333332,0.0,0.0,44.333333333333336,89.67,152.56,0.0,70.0,99.26666666666667,74.0,0.0,70.0,527.3333333333334,0.0,69.96666666666665,,,67.0,69.0,68.0,68.0,30.060000000000002,0.0
2025-02-11 19:45:00,150.44,-4.240000000000009,0.0,44.333333333333336,89.46,152.56,0.0,70.0,99.71333333333332,74.0,0.0,70.0,528.0,0.0,69.95333333333333,,,67.0,69.0,68.0,68.0,30.29,0.0
2025-02-11 20:00:00,151.85333333333332,-2.1200000000000045,0.0,44.166666666666664,89.29333333333334,152.56,0.0,70.0,99.97333333333334,74.0,0.0,70.0,528.0,0.0,69.95333333333333,,,67.0,69.0,68.0,68.0,30.089999999999996,0.0
2025-02-11 20:15:00,151.14666666666668,-2.1200000000000045,0.0,44.166666666666664,89.37,152.56,0.0,70.0,100.0,74.0,0.0,70.0,528.0,0.0,69.85333333333334,,,67.0,69.0,68.0,68.0,30.140000000000008,0.0
2025-02-11 20:30:00,150.44,0.0,0.0,44.333333333333336,89.12666666666667,152.56,0.0,70.0,94.07666666666667,74.0,0.0,70.0,510.0,0.0,70.24666666666667,,,67.0,69.0,68.0,68.0,30.10000000000001,0.0
2025-02-11 20:45:00,149.02666666666667,0.0,0.0,45.333333333333336,88.29,152.56,0.0,70.0,89.61333333333334,74.0,0.0,70.0,504.6666666666667,0.0,70.36333333333333,,,67.0,69.0,68.0,68.0,30.120000000000005,0.0
2025-02-11 21:00:00,150.44,-2.1200000000000045,0.0,45.5,86.85333333333334,152.56,0.0,70.0,84.22,74.0,0.0,70.0,504.0,0.0,70.46333333333332,,,67.0,69.0,68.0,68.0,28.949999999999996,0.0
2025-02-11 21:15:00,153.26666666666668,-2.1200000000000045,0.0,44.666666666666664,84.86,152.56,0.0,70.0,76.67,74.0,0.0,70.0,504.6666666666667,0.0,70.61666666666667,,,67.0,69.0,68.0,68.0,27.31000000000001,0.0
2025-02-11 21:30:00,151.14666666666668,0.0,0.0,45.166666666666664,83.58666666666666,152.56,0.0,70.0,67.67666666666666,74.0,0.0,70.0,540.3333333333334,0.0,70.85000000000001,,,67.0,69.0,68.0,68.0,26.07999999999999,0.0
2025-02-11 21:45:00,151.14666666666668,-2.1200000000000045,0.0,45.5,80.40333333333332,152.56,0.0,70.0,64.27666666666666,74.0,0.0,70.0,522.6666666666666,0.0,70.70666666666666,,,67.0,69.0,68.0,68.0,23.060000000000002,0.0
2025-02-11 22:00:00,149.02666666666667,0.0,0.0,45.333333333333336,82.16333333333334,152.56,0.0,70.0,67.44,74.0,0.0,70.0,518.6666666666666,0.0,70.33333333333333,,,67.0,69.0,68.0,68.0,22.639999999999993,0.0
2025-02-11 22:15:00,152.56,-2.1200000000000045,0.0,45.166666666666664,83.22333333333333,152.56,0.0,70.0,70.22666666666667,74.0,0.0,70.0,520.6666666666666,0.0,70.11333333333333,,,67.0,69.0,68.0,68.0,23.619999999999997,0.0
2025-02-11 22:30:00,149.73333333333332,-2.1200000000000045,0.0,45.5,84.08,152.56,0.0,70.0,72.71666666666665,74.0,0.0,70.0,520.0,0.0,69.96,,,67.0,69.0,68.0,68.0,24.29,0.0
2025-02-11 22:45:00,151.85333333333332,0.0,0.0,45.0,84.17999999999999,152.56,0.0,70.0,74.49666666666667,74.0,0.0,70.0,518.0,0.0,69.91666666666667,,,67.0,69.0,68.0,68.0,25.04,0.0
2025-02-11 23:00:00,151.14666666666668,0.0,0.0,45.166666666666664,85.14999999999999,152.56,0.0,70.0,77.10666666666667,74.0,0.0,70.0,520.0,0.0,69.83333333333333,,,67.0,69.0,68.0,68.0,25.629999999999995,0.0
2025-02-11 23:15:00,152.56,0.0,0.0,45.5,85.82,152.56,0.0,70.0,80.45666666666666,74.0,0.0,70.0,514.0,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,26.370000000000005,0.0
2025-02-11 23:30:00,153.97333333333333,-2.1200000000000045,0.0,45.833333333333336,86.47333333333334,152.56,0.0,70.0,83.05,74.0,0.0,70.0,510.6666666666667,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,27.089999999999996,0.0
2025-02-11 23:45:00,151.14666666666668,4.240000000000009,0.0,45.166666666666664,87.65666666666668,152.56,0.0,70.0,87.74333333333334,74.0,0.0,70.0,517.3333333333334,0.0,69.58999999999999,,,67.0,69.0,68.0,68.0,27.760000000000005,0.0
2025-02-12 00:00:00,149.73333333333332,-2.1200000000000045,0.0,45.333333333333336,89.10666666666667,152.56,0.0,70.0,93.38333333333333,74.0,0.0,70.0,515.3333333333334,0.0,69.49,,,67.0,69.0,68.0,68.0,29.53,0.0
2025-02-12 00:15:00,151.85333333333332,-2.1200000000000045,0.0,46.333333333333336,89.16666666666667,152.56,0.0,70.0,93.25999999999999,74.0,0.0,70.0,514.0,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,29.859999999999992,0.0
2025-02-12 00:30:00,151.14666666666668,0.0,0.0,45.333333333333336,89.22666666666667,152.56,0.0,70.0,97.28333333333335,74.0,0.0,70.0,511.3333333333333,0.0,69.56666666666666,,,67.0,69.0,68.0,68.0,30.119999999999997,0.0
2025-02-12 00:45:00,153.26666666666668,-2.1200000000000045,0.0,45.166666666666664,89.72333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,506.0,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,30.08,0.0
2025-02-12 01:00:00,153.97333333333333,0.0,0.0,46.333333333333336,89.39666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.6666666666667,0.0,69.50666666666666,,,67.0,69.0,68.0,68.0,30.729999999999997,0.0
2025-02-12 01:15:00,150.44,2.1200000000000045,0.0,46.0,89.46666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,499.0,0.0,69.62333333333333,,,67.0,69.0,68.0,68.0,30.29,0.0
2025-02-12 01:30:00,151.85333333333332,0.0,0.0,45.666666666666664,89.49666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.3333333333333,0.0,69.6,,,67.0,69.0,68.0,68.0,30.520000000000003,0.0
2025-02-12 01:45:00,149.73333333333332,0.0,0.0,46.166666666666664,89.59333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,493.6666666666667,0.0,69.57,,,67.0,69.0,68.0,68.0,30.529999999999994,0.0
2025-02-12 02:00:00,152.56,-4.240000000000009,0.0,46.0,89.38666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.0,0.0,69.60333333333334,,,67.0,69.0,68.0,68.0,30.499999999999993,0.0
2025-02-12 02:15:00,151.14666666666668,-2.1200000000000045,0.0,45.666666666666664,89.57666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,488.6666666666667,0.0,69.66666666666667,,,67.0,69.0,68.0,68.0,30.390000000000008,0.0
2025-02-12 02:30:00,151.85333333333332,0.0,0.0,46.0,89.67666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,69.66666666666667,,,67.0,69.0,68.0,68.0,30.61,0.0
2025-02-12 02:45:00,151.85333333333332,-2.1200000000000045,0.0,46.833333333333336,89.40333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.6666666666667,0.0,69.6,,,67.0,69.0,68.0,68.0,30.58,0.0
2025-02-12 03:00:00,153.26666666666668,-4.240000000000009,0.0,45.833333333333336,89.42666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,493.0,0.0,69.66666666666667,,,67.0,69.0,68.0,68.0,30.58,0.0
2025-02-12 03:15:00,152.56,2.1200000000000045,0.0,46.0,89.58666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,69.69,,,67.0,69.0,68.0,68.0,30.53000000000001,0.0
2025-02-12 03:30:00,151.85333333333332,2.1200000000000045,0.0,46.666666666666664,89.52333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,493.6666666666667,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,30.65,0.0
2025-02-12 03:45:00,152.56,-2.1200000000000045,0.0,45.833333333333336,89.51333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,495.6666666666667,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,30.799999999999997,0.0
2025-02-12 04:00:00,153.26666666666668,0.0,0.0,46.833333333333336,89.5,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.3333333333333,0.0,69.63666666666667,,,67.0,69.0,68.0,68.0,30.770000000000003,0.0
2025-02-12 04:15:00,151.14666666666668,4.240000000000009,0.0,46.666666666666664,89.44333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.0,0.0,69.67,,,67.0,69.0,68.0,68.0,30.690000000000005,0.0
2025-02-12 04:30:00,151.14666666666668,-4.240000000000009,0.0,46.666666666666664,89.48333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,495.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,30.439999999999998,0.0
2025-02-12 04:45:00,150.44,0.0,0.0,45.833333333333336,89.54,152.56,0.0,70.0,100.0,74.0,0.0,70.0,495.6666666666667,0.0,69.67666666666666,,,67.0,69.0,68.0,68.0,30.489999999999995,0.0
2025-02-12 05:00:00,151.85333333333332,-2.1200000000000045,0.0,46.666666666666664,89.57666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,497.0,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,30.759999999999998,0.0
2025-02-12 05:15:00,148.32,-6.360000000000014,0.0,46.333333333333336,89.58333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,495.0,0.0,69.62333333333333,,,67.0,69.0,68.0,68.0,30.820000000000007,0.0
2025-02-12 05:30:00,152.56,-6.360000000000014,0.0,46.0,89.55333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,489.6666666666667,0.0,69.77333333333333,,,67.0,69.0,68.0,68.0,30.560000000000002,0.0
2025-02-12 05:45:00,152.56,2.1200000000000045,0.0,47.0,89.36000000000001,152.56,0.0,70.0,94.37666666666667,74.0,0.0,70.0,480.6666666666667,0.0,70.23666666666666,,,67.0,69.0,68.0,68.0,30.549999999999997,0.0
2025-02-12 06:00:00,151.85333333333332,2.1200000000000045,0.0,46.5,89.21666666666665,152.56,0.0,70.0,95.06666666666666,74.0,0.0,70.0,475.0,0.0,70.11666666666667,,,67.0,69.0,68.0,68.0,30.730000000000004,0.0
2025-02-12 06:15:00,151.85333333333332,-2.1200000000000045,0.0,46.666666666666664,88.39666666666666,152.56,0.0,70.0,89.46,74.0,0.0,70.0,495.3333333333333,0.0,70.30666666666667,,,67.0,69.0,68.0,68.0,30.71999999999999,0.0
2025-02-12 06:30:00,150.44,-2.1200000000000045,0.0,46.5,89.52,152.56,0.0,70.0,93.91333333333334,74.0,0.0,70.0,486.3333333333333,0.0,70.02333333333333,,,67.0,69.0,68.0,68.0,30.56000000000001,0.0
2025-02-12 06:45:00,152.56,-2.1200000000000045,0.0,46.0,89.52666666666666,152.56,0.0,70.0,95.23333333333333,74.0,0.0,70.0,485.0,0.0,69.96333333333334,,,67.0,69.0,68.0,68.0,30.830000000000005,0.0
2025-02-12 07:00:00,153.97333333333333,0.0,0.0,45.833333333333336,89.54333333333334,152.56,0.0,70.0,97.84333333333332,74.0,0.0,70.0,482.3333333333333,0.0,69.85,,,67.0,69.0,68.0,68.0,30.85000000000001,0.0
2025-02-12 07:15:00,151.85333333333332,2.1200000000000045,0.0,46.166666666666664,89.66666666666667,152.56,0.0,70.0,99.45,74.0,0.0,70.0,481.6666666666667,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,30.950000000000003,0.0
2025-02-12 07:30:00,151.14666666666668,-2.1200000000000045,0.0,46.5,89.61,152.56,0.0,70.0,100.0,74.0,0.0,70.0,480.3333333333333,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,30.909999999999997,0.0
