time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 07:45:00,151.85333333333332,-2.1200000000000045,0.0,46.5,89.64999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,482.3333333333333,0.0,69.81333333333333,,,67.0,69.0,68.0,68.0,30.679999999999993,0.0
2025-02-12 08:00:00,153.26666666666668,-2.1200000000000045,0.0,45.833333333333336,89.61,152.56,0.0,70.0,100.0,74.0,0.0,70.0,480.3333333333333,0.0,69.74,,,67.0,69.0,68.0,68.0,30.68,0.0
2025-02-12 08:15:00,153.26666666666668,0.0,0.0,46.5,89.55,152.56,0.0,70.0,100.0,74.0,0.0,70.0,475.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,30.799999999999997,0.0
2025-02-12 08:30:00,152.56,2.1200000000000045,0.0,46.0,89.59333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,472.3333333333333,0.0,69.74,,,67.0,69.0,68.0,68.0,30.659999999999997,0.0
2025-02-12 08:45:00,149.73333333333332,0.0,0.0,47.333333333333336,89.77333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,473.6666666666667,0.0,69.79333333333334,,,67.0,69.0,68.0,68.0,30.730000000000004,0.0
2025-02-12 09:00:00,150.44,-4.240000000000009,0.0,46.666666666666664,89.14333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,470.3333333333333,0.0,69.75333333333333,,,67.0,69.0,68.0,68.0,30.760000000000005,0.0
2025-02-12 09:15:00,151.85333333333332,-2.1200000000000045,0.0,45.5,89.58999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,467.6666666666667,0.0,69.71,,,67.0,69.0,68.0,68.0,30.830000000000005,0.0
2025-02-12 09:30:00,151.85333333333332,0.0,0.0,46.666666666666664,89.52666666666669,152.56,0.0,70.0,100.0,74.0,0.0,70.0,467.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,30.650000000000006,0.0
2025-02-12 09:45:00,149.73333333333332,-2.1200000000000045,0.0,46.166666666666664,89.52,152.56,0.0,70.0,100.0,74.0,0.0,70.0,465.0,0.0,69.77666666666666,,,67.0,69.0,68.0,68.0,30.800000000000004,0.0
2025-02-12 10:00:00,151.85333333333332,-2.1200000000000045,0.0,46.833333333333336,89.63,152.56,0.0,70.0,100.0,74.0,0.0,70.0,465.0,0.0,69.73,,,67.0,69.0,68.0,68.0,30.839999999999996,0.0
2025-02-12 10:15:00,151.85333333333332,-4.240000000000009,0.0,46.333333333333336,89.56666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,468.3333333333333,0.0,69.75333333333333,,,67.0,69.0,68.0,68.0,30.490000000000002,0.0
2025-02-12 10:30:00,152.56,-2.1200000000000045,0.0,46.0,89.71999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,471.0,0.0,69.72333333333333,,,67.0,69.0,68.0,68.0,30.690000000000005,0.0
2025-02-12 10:45:00,149.02666666666667,0.0,0.0,45.833333333333336,89.73333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,472.3333333333333,0.0,69.75999999999999,,,67.0,69.0,68.0,68.0,30.5,0.0
2025-02-12 11:00:00,152.56,-6.360000000000014,0.0,46.833333333333336,89.22666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,475.0,0.0,69.78666666666668,,,67.0,69.0,68.0,68.0,30.700000000000003,0.0
2025-02-12 11:15:00,151.85333333333332,-2.1200000000000045,0.0,47.166666666666664,89.12666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,473.0,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,30.14,0.0
2025-02-12 11:30:00,152.56,-2.1200000000000045,0.0,46.5,89.11333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,477.0,0.0,69.74,,,67.0,69.0,68.0,68.0,30.11,0.0
2025-02-12 11:45:00,151.14666666666668,0.0,0.0,46.333333333333336,89.37666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,477.6666666666667,0.0,69.76333333333334,,,67.0,69.0,68.0,68.0,30.159999999999997,0.0
2025-02-12 12:00:00,151.85333333333332,-2.1200000000000045,0.0,45.666666666666664,89.46666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,481.0,0.0,69.71,,,67.0,69.0,68.0,68.0,30.449999999999996,0.0
2025-02-12 12:15:00,151.85333333333332,0.0,0.0,46.833333333333336,89.38666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,480.3333333333333,0.0,69.80666666666666,,,67.0,69.0,68.0,68.0,30.450000000000003,0.0
2025-02-12 12:30:00,151.14666666666668,0.0,0.0,47.166666666666664,89.28000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.0,0.0,69.77,,,67.0,69.0,68.0,68.0,30.46999999999999,0.0
2025-02-12 12:45:00,151.14666666666668,-2.1200000000000045,0.0,47.0,89.42,152.56,0.0,70.0,100.0,74.0,0.0,70.0,484.3333333333333,0.0,69.69333333333333,,,67.0,69.0,68.0,68.0,30.419999999999995,0.0
2025-02-12 13:00:00,149.73333333333332,-2.1200000000000045,0.0,46.166666666666664,89.55666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.3333333333333,0.0,69.56,,,67.0,69.0,68.0,68.0,30.439999999999998,0.0
2025-02-12 13:15:00,149.73333333333335,-2.1200000000000045,0.0,45.833333333333336,89.08,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.6666666666667,0.0,69.35333333333334,,,67.0,69.0,68.0,68.0,30.28000000000001,0.0
2025-02-12 13:30:00,150.44,2.1200000000000045,0.0,44.833333333333336,89.33999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,483.6666666666667,0.0,68.73666666666666,,,67.0,69.0,68.0,68.0,30.29,0.0
2025-02-12 13:45:00,151.85333333333332,-2.1200000000000045,0.0,45.0,89.39333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.6666666666667,0.0,68.77999999999999,,,67.0,69.0,68.0,68.0,30.200000000000003,0.0
2025-02-12 14:00:00,150.44,0.0,0.0,45.166666666666664,89.13666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,68.96,,,67.0,69.0,68.0,68.0,30.6,0.0
2025-02-12 14:15:00,50.14666666666667,-2.1200000000000045,0.0,69.66666666666667,86.78000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,0.0,69.11,,,67.0,69.0,68.0,68.0,30.050000000000004,0.0
2025-02-12 14:30:00,105.23666666666668,-152.56,0.0,63.0,86.29,152.56,0.0,70.0,100.0,74.0,0.0,70.0,488.6666666666667,0.0,69.01333333333334,,,67.0,69.0,68.0,68.0,21.61,0.0
2025-02-12 14:45:00,152.56,-2.1200000000000045,0.0,43.666666666666664,89.99666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,516.0,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,30.950000000000003,0.0
2025-02-12 15:00:00,150.44,2.1200000000000045,0.0,43.666666666666664,89.57333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,539.3333333333334,0.0,68.69,,,67.0,69.0,68.0,68.0,30.32999999999999,0.0
2025-02-12 15:15:00,151.14666666666668,0.0,0.0,43.333333333333336,89.48,152.56,0.0,70.0,100.0,74.0,0.0,70.0,543.0,0.0,69.09333333333333,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
2025-02-12 15:30:00,149.73333333333332,-2.1200000000000045,0.0,45.333333333333336,89.72666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,579.3333333333334,0.0,69.33333333333333,,,67.0,69.0,68.0,68.0,30.239999999999995,0.0
2025-02-12 15:45:00,151.85333333333332,0.0,0.0,45.166666666666664,89.50999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,577.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,30.1,0.0
2025-02-12 16:00:00,151.85333333333332,-4.240000000000009,0.0,45.0,89.73333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,573.3333333333334,0.0,69.47666666666667,,,67.0,69.0,68.0,68.0,30.120000000000005,0.0
2025-02-12 16:15:00,148.32,-2.1200000000000045,0.0,45.666666666666664,89.78000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,572.0,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,30.200000000000003,0.0
2025-02-12 16:30:00,151.14666666666668,-4.240000000000009,0.0,45.833333333333336,89.85333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,574.0,0.0,69.75333333333333,,,67.0,69.0,68.0,68.0,30.15,0.0
2025-02-12 16:45:00,149.73333333333332,,0.0,45.666666666666664,90.02999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,569.6666666666666,0.0,69.75333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,149.02666666666667,0.0,0.0,44.833333333333336,90.08,152.56,0.0,70.0,100.0,74.0,0.0,70.0,579.0,0.0,69.76666666666667,,,67.0,69.0,68.0,68.0,30.1,0.0
2025-02-12 17:15:00,151.85333333333332,-2.1200000000000045,0.0,44.5,90.13333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,585.3333333333334,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,30.099999999999994,0.0
2025-02-12 17:30:00,152.56,2.1200000000000045,0.0,45.5,90.29,152.56,0.0,70.0,100.0,74.0,0.0,70.0,653.0,0.0,69.83333333333333,,,67.0,69.0,68.0,68.0,30.150000000000006,0.0
2025-02-12 17:45:00,149.73333333333332,-2.1200000000000045,0.0,45.5,90.47333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,629.3333333333334,0.0,69.87,,,67.0,69.0,68.0,68.0,29.819999999999993,0.0
2025-02-12 18:00:00,151.85333333333332,-2.1200000000000045,0.0,45.0,90.22333333333334,152.56,0.0,70.0,95.76666666666667,74.0,0.0,70.0,587.3333333333334,0.0,70.18666666666667,,,67.0,69.0,68.0,68.0,30.340000000000003,0.0
2025-02-12 18:15:00,153.26666666666668,2.1200000000000045,0.0,44.166666666666664,90.34666666666668,152.56,0.0,70.0,95.43333333333334,74.0,0.0,70.0,569.6666666666666,0.0,70.12,,,67.0,69.0,68.0,68.0,29.630000000000003,0.0
2025-02-12 18:30:00,151.85333333333332,0.0,0.0,43.666666666666664,89.49666666666667,152.56,0.0,70.0,89.13,74.0,0.0,70.0,596.6666666666666,0.0,70.36666666666666,,,67.0,69.0,68.0,68.0,29.92,0.0
2025-02-12 18:45:00,149.73333333333332,2.1200000000000045,0.0,44.166666666666664,90.54,152.56,0.0,70.0,94.27999999999999,74.0,0.0,70.0,594.6666666666666,0.0,70.02999999999999,,,67.0,69.0,68.0,68.0,29.550000000000004,0.0
2025-02-12 19:00:00,153.97333333333333,-2.1200000000000045,0.0,44.0,90.62,152.56,0.0,70.0,98.98333333333333,74.0,0.0,70.0,596.6666666666666,0.0,69.78333333333333,,,67.0,69.0,68.0,68.0,29.989999999999995,0.0
2025-02-12 19:15:00,151.14666666666668,2.1200000000000045,0.0,43.333333333333336,90.94333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,595.3333333333334,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,29.999999999999993,0.0
2025-02-12 19:30:00,153.26666666666668,0.0,0.0,44.166666666666664,90.88666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,610.3333333333334,0.0,69.67999999999999,,,67.0,69.0,68.0,68.0,29.929999999999993,0.0
2025-02-12 19:45:00,152.56,-2.1200000000000045,0.0,43.166666666666664,90.98,152.56,0.0,70.0,100.0,74.0,0.0,70.0,596.3333333333334,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,29.790000000000006,0.0
2025-02-12 20:00:00,151.85333333333332,-2.1200000000000045,0.0,43.666666666666664,91.19666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,612.6666666666666,0.0,69.68666666666667,,,67.0,69.0,68.0,68.0,30.010000000000005,0.0
2025-02-12 20:15:00,154.68,0.0,0.0,43.5,91.14,152.56,0.0,70.0,100.0,74.0,0.0,70.0,618.0,0.0,69.69999999999999,,,67.0,69.0,68.0,68.0,29.92,0.0
2025-02-12 20:30:00,153.26666666666668,-2.1200000000000045,0.0,43.333333333333336,91.21999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,609.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,30.00999999999999,0.0
2025-02-12 20:45:00,150.44,-4.240000000000009,0.0,43.5,91.1675,152.56,0.0,70.0,100.0,74.0,0.0,70.0,602.25,0.0,69.67,,,67.0,69.0,68.0,68.0,29.930000000000007,0.0
2025-02-12 21:00:00,150.44,-2.1200000000000045,0.0,43.833333333333336,91.05333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,603.3333333333334,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,29.980000000000004,0.0
2025-02-12 21:15:00,150.44,-2.1200000000000045,0.0,44.0,91.24000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,603.0,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,29.879999999999995,0.0
2025-02-12 21:30:00,153.26666666666668,0.0,0.0,43.833333333333336,91.16000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,611.6666666666666,0.0,69.56333333333333,,,67.0,69.0,68.0,68.0,30.0,0.0
2025-02-12 21:45:00,151.14666666666668,-2.1200000000000045,0.0,43.666666666666664,91.16000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,611.0,0.0,69.54333333333334,,,67.0,69.0,68.0,68.0,29.99000000000001,0.0
2025-02-12 22:00:00,151.85333333333332,-4.240000000000009,0.0,43.5,91.27333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,617.0,0.0,69.6,,,67.0,69.0,68.0,68.0,29.599999999999994,0.0
2025-02-12 22:15:00,149.73333333333332,0.0,0.0,44.0,91.35333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,625.6666666666666,0.0,69.65333333333332,,,67.0,69.0,68.0,68.0,29.71999999999999,0.0
2025-02-12 22:30:00,154.67999999999998,0.0,0.0,44.0,91.22000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,616.3333333333334,0.0,69.62666666666667,,,67.0,69.0,68.0,68.0,29.830000000000005,0.0
2025-02-12 22:45:00,152.56,-2.1200000000000045,0.0,43.666666666666664,91.54666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,616.3333333333334,0.0,69.60000000000001,,,67.0,69.0,68.0,68.0,29.800000000000004,0.0
2025-02-12 23:00:00,151.14666666666668,0.0,0.0,43.666666666666664,91.61333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,604.6666666666666,0.0,69.46333333333332,,,67.0,69.0,68.0,68.0,29.729999999999997,0.0
2025-02-12 23:15:00,151.14666666666668,0.0,0.0,44.166666666666664,91.49000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,599.3333333333334,0.0,69.55,,,67.0,69.0,68.0,68.0,29.749999999999993,0.0
2025-02-12 23:30:00,151.14666666666668,0.0,0.0,44.0,91.26666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,589.3333333333334,0.0,69.51333333333334,,,67.0,69.0,68.0,68.0,29.57999999999999,0.0
2025-02-12 23:45:00,151.85333333333332,-4.240000000000009,0.0,44.5,91.46,152.56,0.0,70.0,100.0,74.0,0.0,70.0,568.0,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,29.800000000000004,0.0
2025-02-13 00:00:00,153.26666666666668,-2.1200000000000045,0.0,43.833333333333336,91.39999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,561.0,0.0,69.25666666666666,,,67.0,69.0,68.0,68.0,29.6,0.0
2025-02-13 00:15:00,149.02666666666667,2.1200000000000045,0.0,44.5,91.21999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,559.6666666666666,0.0,69.47,,,67.0,69.0,68.0,68.0,29.770000000000003,0.0
2025-02-13 00:30:00,151.14666666666668,-2.1200000000000045,0.0,44.5,91.51333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,557.0,0.0,69.40333333333332,,,67.0,69.0,68.0,68.0,29.490000000000002,0.0
2025-02-13 00:45:00,150.44,0.0,0.0,44.833333333333336,91.56,152.56,0.0,70.0,100.0,74.0,0.0,70.0,541.0,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,29.61,0.0
2025-02-13 01:00:00,150.44,-2.1200000000000045,0.0,44.666666666666664,91.61666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,558.3333333333334,0.0,69.16666666666667,,,67.0,69.0,68.0,68.0,29.490000000000002,0.0
2025-02-13 01:15:00,151.85333333333332,-2.1200000000000045,0.0,44.5,91.66333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,548.3333333333334,0.0,69.52333333333333,,,67.0,69.0,68.0,68.0,29.520000000000003,0.0
2025-02-13 01:30:00,153.26666666666668,0.0,0.0,45.0,91.82,152.56,0.0,70.0,100.0,74.0,0.0,70.0,546.3333333333334,0.0,69.61999999999999,,,67.0,69.0,68.0,68.0,29.64,0.0
2025-02-13 01:45:00,150.44,0.0,0.0,45.166666666666664,91.99666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,547.6666666666666,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,29.909999999999997,0.0
2025-02-13 02:00:00,151.14666666666668,-2.1200000000000045,0.0,44.666666666666664,92.03666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,542.3333333333334,0.0,69.72333333333333,,,67.0,69.0,68.0,68.0,29.97,0.0
2025-02-13 02:15:00,151.85333333333332,-2.1200000000000045,0.0,45.333333333333336,92.03333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,541.6666666666666,0.0,69.79,,,67.0,69.0,68.0,68.0,30.230000000000004,0.0
2025-02-13 02:30:00,151.14666666666668,0.0,0.0,45.0,92.29333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,541.0,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,29.97,0.0
2025-02-13 02:45:00,150.44,-2.1200000000000045,0.0,45.0,92.45666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,539.6666666666666,0.0,69.79666666666667,,,67.0,69.0,68.0,68.0,29.96999999999999,0.0
2025-02-13 03:00:00,151.14666666666668,-4.240000000000009,0.0,45.0,92.36666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,535.6666666666666,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,30.099999999999994,0.0
2025-02-13 03:15:00,153.26666666666668,-2.1200000000000045,0.0,45.166666666666664,92.06333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,536.0,0.0,69.95,,,67.0,69.0,68.0,68.0,30.08,0.0
2025-02-13 03:30:00,151.85333333333332,0.0,0.0,45.166666666666664,91.93333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,547.0,0.0,69.94333333333333,,,67.0,69.0,68.0,68.0,30.310000000000002,0.0
2025-02-13 03:45:00,150.44,-2.1200000000000045,0.0,45.333333333333336,91.76333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,538.6666666666666,0.0,69.85333333333334,,,67.0,69.0,68.0,68.0,30.29,0.0
2025-02-13 04:00:00,151.85333333333332,-2.1200000000000045,0.0,45.5,91.74666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,534.0,0.0,69.86,,,67.0,69.0,68.0,68.0,30.090000000000003,0.0
2025-02-13 04:15:00,151.85333333333332,0.0,0.0,45.666666666666664,91.88666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,532.0,0.0,69.84,,,67.0,69.0,68.0,68.0,30.11,0.0
2025-02-13 04:30:00,150.44,0.0,0.0,45.833333333333336,91.82333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,547.6666666666666,0.0,69.84333333333333,,,67.0,69.0,68.0,68.0,30.129999999999995,0.0
2025-02-13 04:45:00,151.85333333333332,0.0,0.0,45.666666666666664,91.67,152.56,0.0,70.0,100.0,74.0,0.0,70.0,539.0,0.0,69.83,,,67.0,69.0,68.0,68.0,30.43,0.0
2025-02-13 05:00:00,153.26666666666668,-2.1200000000000045,0.0,45.833333333333336,91.35666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,535.3333333333334,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,30.660000000000004,0.0
2025-02-13 05:15:00,151.85333333333332,2.1200000000000045,0.0,45.5,91.35000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,526.0,0.0,69.76333333333334,,,67.0,69.0,68.0,68.0,30.21,0.0
2025-02-13 05:30:00,149.73333333333332,0.0,0.0,46.166666666666664,91.18333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,524.3333333333334,0.0,69.79333333333334,,,67.0,69.0,68.0,68.0,30.22,0.0
2025-02-13 05:45:00,149.73333333333332,0.0,0.0,47.0,90.68666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,515.3333333333334,0.0,69.82666666666667,,,67.0,69.0,68.0,68.0,30.43,0.0
2025-02-13 06:00:00,150.44,-2.1200000000000045,0.0,47.5,90.86666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,514.0,0.0,69.68,,,67.0,69.0,68.0,68.0,30.53000000000001,0.0
2025-02-13 06:15:00,149.02666666666667,-2.1200000000000045,0.0,48.0,90.86,152.56,0.0,70.0,100.0,74.0,0.0,70.0,513.3333333333334,0.0,69.77666666666666,,,67.0,69.0,68.0,68.0,30.560000000000002,0.0
2025-02-13 06:30:00,151.14666666666668,-2.1200000000000045,0.0,46.5,90.67333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,510.0,0.0,69.73333333333333,,,67.0,69.0,68.0,68.0,30.29,0.0
2025-02-13 06:45:00,149.73333333333332,0.0,0.0,46.333333333333336,90.79333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,506.6666666666667,0.0,69.82,,,67.0,69.0,68.0,68.0,30.589999999999996,0.0
2025-02-13 07:00:00,153.26666666666668,-4.240000000000009,0.0,46.166666666666664,90.71666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,507.3333333333333,0.0,69.8,,,67.0,69.0,68.0,68.0,30.489999999999995,0.0
2025-02-13 07:15:00,151.85333333333332,0.0,0.0,46.0,90.53333333333335,152.56,0.0,70.0,100.0,74.0,0.0,70.0,506.0,0.0,69.78333333333333,,,67.0,69.0,68.0,68.0,30.58,0.0
2025-02-13 07:30:00,149.73333333333332,-4.240000000000009,0.0,46.333333333333336,90.21999999999998,152.56,0.0,70.0,94.61666666666667,74.0,0.0,70.0,519.3333333333334,0.0,70.24333333333334,,,67.0,69.0,68.0,68.0,30.540000000000006,0.0
2025-02-13 07:45:00,153.26666666666668,-4.240000000000009,0.0,45.666666666666664,89.90666666666668,152.56,0.0,70.0,92.58999999999999,74.0,0.0,70.0,518.6666666666666,0.0,70.25,,,67.0,69.0,68.0,68.0,30.629999999999995,0.0
2025-02-13 08:00:00,151.14666666666668,0.0,0.0,46.333333333333336,87.04,152.56,0.0,70.0,82.13666666666667,74.0,0.0,70.0,491.6666666666667,0.0,70.59666666666668,,,67.0,69.0,68.0,68.0,29.760000000000005,0.0
2025-02-13 08:15:00,152.56,-2.1200000000000045,0.0,47.5,83.67,152.56,0.0,70.0,73.35333333333334,74.0,0.0,70.0,498.3333333333333,0.0,70.73666666666666,,,67.0,69.0,68.0,68.0,25.470000000000006,0.0
2025-02-13 08:30:00,151.14666666666668,-2.1200000000000045,0.0,47.666666666666664,85.56666666666668,152.56,0.0,70.0,77.87666666666667,74.0,0.0,70.0,496.6666666666667,0.0,70.25333333333333,,,67.0,69.0,68.0,68.0,22.39999999999999,0.0
2025-02-13 08:45:00,152.56,-2.1200000000000045,0.0,47.5,86.78333333333335,152.56,0.0,70.0,81.68666666666667,74.0,0.0,70.0,495.6666666666667,0.0,70.01,,,67.0,69.0,68.0,68.0,27.10000000000001,0.0
2025-02-13 09:00:00,151.14666666666668,-2.1200000000000045,0.0,47.833333333333336,87.0,152.56,0.0,70.0,83.07000000000001,74.0,0.0,70.0,492.3333333333333,0.0,69.93666666666667,,,67.0,69.0,68.0,68.0,27.980000000000004,0.0
2025-02-13 09:15:00,152.56,0.0,0.0,46.833333333333336,87.8,152.56,0.0,70.0,85.51666666666667,74.0,0.0,70.0,495.6666666666667,0.0,69.85333333333334,,,67.0,69.0,68.0,68.0,27.909999999999997,0.0
2025-02-13 09:30:00,152.56,0.0,0.0,47.166666666666664,88.61000000000001,152.56,0.0,70.0,86.81333333333333,74.0,0.0,70.0,495.0,0.0,69.84,,,67.0,69.0,68.0,68.0,28.709999999999994,0.0
2025-02-13 09:45:00,151.14666666666668,0.0,0.0,47.0,88.42666666666666,152.56,0.0,70.0,87.80333333333334,74.0,0.0,70.0,497.6666666666667,0.0,69.83666666666666,,,67.0,69.0,68.0,68.0,29.10000000000001,0.0
2025-02-13 10:00:00,152.56,-4.240000000000009,0.0,47.0,87.98,152.56,0.0,70.0,89.41333333333334,74.0,0.0,70.0,495.0,0.0,69.82,,,67.0,69.0,68.0,68.0,29.349999999999994,0.0
2025-02-13 10:15:00,151.14666666666668,0.0,0.0,46.666666666666664,88.49666666666667,152.56,0.0,70.0,90.82333333333334,74.0,0.0,70.0,491.0,0.0,69.81333333333333,,,67.0,69.0,68.0,68.0,29.490000000000002,0.0
2025-02-13 10:30:00,149.73333333333332,0.0,0.0,46.666666666666664,89.18666666666667,152.56,0.0,70.0,93.33999999999999,74.0,0.0,70.0,496.0,0.0,69.76333333333334,,,67.0,69.0,68.0,68.0,30.200000000000003,0.0
2025-02-13 10:45:00,154.68,-4.240000000000009,0.0,46.5,89.64666666666666,152.56,0.0,70.0,96.99333333333334,74.0,0.0,70.0,502.0,0.0,69.70333333333333,,,67.0,69.0,68.0,68.0,30.64,0.0
2025-02-13 11:00:00,151.85333333333332,4.240000000000009,0.0,46.0,88.95666666666666,152.56,0.0,70.0,99.59333333333332,74.0,0.0,70.0,500.3333333333333,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,30.36,0.0
2025-02-13 11:15:00,151.85333333333332,0.0,0.0,45.833333333333336,88.92999999999999,152.56,0.0,70.0,99.81,74.0,0.0,70.0,494.3333333333333,0.0,69.75,,,67.0,69.0,68.0,68.0,29.950000000000003,0.0
2025-02-13 11:30:00,151.14666666666668,0.0,0.0,46.0,88.81333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.6666666666667,0.0,69.67333333333333,,,67.0,69.0,68.0,68.0,30.059999999999995,0.0
2025-02-13 11:45:00,152.56,-2.1200000000000045,0.0,47.333333333333336,88.30333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.0,0.0,69.69666666666666,,,67.0,69.0,68.0,68.0,30.22,0.0
2025-02-13 12:00:00,150.44,-2.1200000000000045,0.0,47.0,88.33999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,497.0,0.0,69.60333333333334,,,67.0,69.0,68.0,68.0,30.04,0.0
2025-02-13 12:15:00,153.26666666666668,-2.1200000000000045,0.0,47.166666666666664,88.28000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.0,0.0,69.60333333333334,,,67.0,69.0,68.0,68.0,29.869999999999997,0.0
2025-02-13 12:30:00,149.73333333333332,0.0,0.0,46.166666666666664,88.51666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,510.6666666666667,0.0,69.56666666666666,,,67.0,69.0,68.0,68.0,30.050000000000004,0.0
2025-02-13 12:45:00,151.85333333333332,-6.360000000000014,0.0,46.333333333333336,88.47333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,499.6666666666667,0.0,69.39666666666666,,,67.0,69.0,68.0,68.0,30.200000000000003,0.0
2025-02-13 13:00:00,151.85333333333332,-2.1200000000000045,0.0,45.833333333333336,88.28000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,493.3333333333333,0.0,69.14,,,67.0,69.0,68.0,68.0,30.28000000000001,0.0
2025-02-13 13:15:00,151.14666666666668,0.0,0.0,46.166666666666664,88.39333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,499.3333333333333,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,30.15,0.0
2025-02-13 13:30:00,151.14666666666668,0.0,0.0,46.5,88.39666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,489.6666666666667,0.0,67.93333333333334,,,67.0,69.0,68.0,68.0,30.339999999999996,0.0
2025-02-13 13:45:00,151.85333333333332,0.0,0.0,45.5,88.17666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.0,0.0,68.00666666666667,,,67.0,69.0,68.0,68.0,30.240000000000002,0.0
2025-02-13 14:00:00,149.73333333333332,0.0,0.0,46.0,87.89666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.0,0.0,68.55333333333333,,,67.0,69.0,68.0,68.0,30.009999999999998,0.0
2025-02-13 14:15:00,151.14666666666668,0.0,0.0,45.833333333333336,88.04,152.56,0.0,70.0,100.0,74.0,0.0,70.0,512.6666666666666,0.0,68.55333333333334,,,67.0,69.0,68.0,68.0,29.940000000000005,0.0
2025-02-13 14:30:00,151.85333333333332,0.0,0.0,45.666666666666664,87.95,152.56,0.0,70.0,100.0,74.0,0.0,70.0,502.6666666666667,0.0,68.05,,,67.0,69.0,68.0,68.0,29.859999999999996,0.0
2025-02-13 14:45:00,152.56,0.0,0.0,46.333333333333336,87.65666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,513.3333333333334,0.0,68.10333333333334,,,67.0,69.0,68.0,68.0,29.97,0.0
2025-02-13 15:00:00,150.44,,0.0,45.833333333333336,87.71666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,524.6666666666666,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-13 15:15:00,151.14666666666668,0.0,0.0,45.666666666666664,87.68333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,538.0,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,29.830000000000005,0.0
2025-02-13 15:30:00,151.14666666666668,0.0,0.0,46.333333333333336,87.94666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,580.0,0.0,68.81333333333333,,,67.0,69.0,68.0,68.0,29.839999999999996,0.0
2025-02-13 15:45:00,151.14666666666668,-2.1200000000000045,0.0,46.0,87.70333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,551.3333333333334,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,30.110000000000007,0.0
2025-02-13 16:00:00,151.85333333333332,0.0,0.0,45.666666666666664,87.42999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,551.0,0.0,68.89999999999999,,,67.0,69.0,68.0,68.0,29.999999999999993,0.0
2025-02-13 16:15:00,151.85333333333332,2.1200000000000045,0.0,46.166666666666664,87.57,152.56,0.0,70.0,100.0,74.0,0.0,70.0,537.6666666666666,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,30.25,0.0
2025-02-13 16:30:00,150.44,0.0,0.0,46.5,87.03333333333335,152.56,0.0,70.0,99.42333333333333,74.0,0.0,70.0,538.0,0.0,69.85000000000001,,,67.0,69.0,68.0,68.0,30.090000000000003,0.0
2025-02-13 16:45:00,152.56,0.0,0.0,46.5,86.76333333333334,152.56,0.0,70.0,94.62333333333333,74.0,0.0,70.0,528.3333333333334,0.0,70.22,,,67.0,69.0,68.0,68.0,29.909999999999997,0.0
2025-02-13 17:00:00,150.44,-2.1200000000000045,0.0,46.0,85.67,152.56,0.0,70.0,88.58,74.0,0.0,70.0,526.6666666666666,0.0,70.38666666666667,,,67.0,69.0,68.0,68.0,29.910000000000004,0.0
2025-02-13 17:15:00,150.44,-2.1200000000000045,0.0,45.666666666666664,83.55,152.56,0.0,70.0,80.77666666666666,74.0,0.0,70.0,527.6666666666666,0.0,70.58999999999999,,,67.0,69.0,68.0,68.0,28.949999999999996,0.0
2025-02-13 17:30:00,151.14666666666668,-4.240000000000009,0.0,45.666666666666664,84.26333333333334,152.56,0.0,70.0,80.81,74.0,0.0,70.0,534.6666666666666,0.0,70.38666666666667,,,67.0,69.0,68.0,68.0,27.229999999999997,0.0
2025-02-13 17:45:00,152.56,-2.1200000000000045,0.0,45.833333333333336,81.52333333333333,152.56,0.0,70.0,69.31666666666666,74.0,0.0,70.0,585.6666666666666,0.0,70.77,,,67.0,69.0,68.0,68.0,26.979999999999997,0.0
2025-02-13 18:00:00,150.44,0.0,0.0,45.833333333333336,83.77999999999999,152.56,0.0,70.0,80.03666666666668,74.0,0.0,70.0,564.3333333333334,0.0,70.09333333333333,,,67.0,69.0,68.0,68.0,24.330000000000005,0.0
2025-02-13 18:15:00,153.26666666666668,-4.240000000000009,0.0,45.833333333333336,84.90333333333334,152.56,0.0,70.0,84.91666666666667,74.0,0.0,70.0,557.3333333333334,0.0,69.83666666666666,,,67.0,69.0,68.0,68.0,27.229999999999997,0.0
2025-02-13 18:30:00,152.56,2.1200000000000045,0.0,46.833333333333336,83.66666666666667,152.56,0.0,70.0,78.61333333333333,74.0,0.0,70.0,544.3333333333334,0.0,70.14666666666666,,,67.0,69.0,68.0,68.0,27.10000000000001,0.0
2025-02-13 18:45:00,151.14666666666668,0.0,0.0,46.5,83.37333333333333,152.56,0.0,70.0,81.63,74.0,0.0,70.0,561.3333333333334,0.0,69.91666666666667,,,67.0,69.0,68.0,68.0,26.779999999999994,0.0
2025-02-13 19:00:00,152.56,-2.1200000000000045,0.0,46.5,86.83333333333333,152.56,0.0,70.0,99.07,74.0,0.0,70.0,536.3333333333334,0.0,69.16000000000001,,,67.0,69.0,68.0,68.0,28.83,0.0
2025-02-13 19:15:00,151.14666666666668,0.0,0.0,46.333333333333336,87.12666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,541.6666666666666,0.0,69.2,,,67.0,69.0,68.0,68.0,30.109999999999992,0.0
2025-02-13 19:30:00,151.14666666666668,0.0,0.0,46.666666666666664,87.23333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,548.3333333333334,0.0,69.17666666666668,,,67.0,69.0,68.0,68.0,30.42,0.0
2025-02-13 19:45:00,151.14666666666668,-2.1200000000000045,0.0,46.666666666666664,87.27333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,562.0,0.0,69.10000000000001,,,67.0,69.0,68.0,68.0,30.560000000000002,0.0
2025-02-13 20:00:00,149.73333333333332,-4.240000000000009,0.0,46.5,87.49000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,592.0,0.0,69.21,,,67.0,69.0,68.0,68.0,30.71,0.0
2025-02-13 20:15:00,151.14666666666668,0.0,0.0,46.0,87.61333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,561.0,0.0,69.13666666666667,,,67.0,69.0,68.0,68.0,30.4,0.0
2025-02-13 20:30:00,151.14666666666668,0.0,0.0,45.666666666666664,87.54333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,559.6666666666666,0.0,69.15,,,67.0,69.0,68.0,68.0,30.309999999999995,0.0
2025-02-13 20:45:00,151.14666666666668,-4.240000000000009,0.0,45.833333333333336,87.53000000000002,152.56,0.0,70.0,100.0,74.0,0.0,70.0,546.3333333333334,0.0,69.10333333333334,,,67.0,69.0,68.0,68.0,30.82,0.0
2025-02-13 21:00:00,151.85333333333332,0.0,0.0,46.166666666666664,87.61666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,541.3333333333334,0.0,69.27333333333333,,,67.0,69.0,68.0,68.0,30.529999999999994,0.0
2025-02-13 21:15:00,150.44,0.0,0.0,45.833333333333336,87.63999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,543.0,0.0,69.41333333333334,,,67.0,69.0,68.0,68.0,30.379999999999995,0.0
2025-02-13 21:30:00,153.26666666666668,-2.1200000000000045,0.0,46.166666666666664,87.50333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,537.6666666666666,0.0,69.31,,,67.0,69.0,68.0,68.0,30.43999999999999,0.0
2025-02-13 21:45:00,151.85333333333332,4.240000000000009,0.0,46.166666666666664,87.37,152.56,0.0,70.0,100.0,74.0,0.0,70.0,539.6666666666666,0.0,69.39333333333333,,,67.0,69.0,68.0,68.0,30.410000000000004,0.0
2025-02-13 22:00:00,151.85333333333332,-2.1200000000000045,0.0,45.833333333333336,87.42666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,537.3333333333334,0.0,69.42,,,67.0,69.0,68.0,68.0,30.449999999999996,0.0
2025-02-13 22:15:00,151.85333333333332,0.0,0.0,45.666666666666664,87.73666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,539.6666666666666,0.0,69.37333333333333,,,67.0,69.0,68.0,68.0,30.409999999999997,0.0
2025-02-13 22:30:00,149.02666666666667,-4.240000000000009,0.0,46.5,87.46999999999998,152.56,0.0,70.0,100.0,74.0,0.0,70.0,535.3333333333334,0.0,69.27,,,67.0,69.0,68.0,68.0,30.53,0.0
2025-02-13 22:45:00,151.14666666666668,-2.1200000000000045,0.0,46.166666666666664,87.40666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,536.0,0.0,69.22666666666667,,,67.0,69.0,68.0,68.0,30.309999999999995,0.0
2025-02-13 23:00:00,150.44,-2.1200000000000045,0.0,45.833333333333336,87.52999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,526.6666666666666,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,30.17,0.0
2025-02-13 23:15:00,152.56,-4.240000000000009,0.0,46.0,87.19666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,522.6666666666666,0.0,69.01666666666667,,,67.0,69.0,68.0,68.0,30.299999999999997,0.0
2025-02-13 23:30:00,147.61333333333332,2.1200000000000045,0.0,46.5,86.77,152.56,0.0,70.0,100.0,74.0,0.0,70.0,512.0,0.0,68.99666666666667,,,67.0,69.0,68.0,68.0,30.39,0.0
2025-02-13 23:45:00,149.73333333333332,-4.240000000000009,0.0,47.333333333333336,86.71,152.56,0.0,70.0,100.0,74.0,0.0,70.0,502.6666666666667,0.0,68.46666666666667,,,67.0,69.0,68.0,68.0,30.500000000000007,0.0
2025-02-14 00:00:00,152.56,-4.240000000000009,0.0,46.833333333333336,86.48,152.56,0.0,70.0,100.0,74.0,0.0,70.0,510.0,0.0,68.25666666666667,,,67.0,69.0,68.0,68.0,30.379999999999995,0.0
2025-02-14 00:15:00,153.26666666666668,-2.1200000000000045,0.0,46.5,86.30666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,508.6666666666667,0.0,68.60000000000001,,,67.0,69.0,68.0,68.0,30.390000000000008,0.0
2025-02-14 00:30:00,149.73333333333332,0.0,0.0,46.5,86.37666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,502.6666666666667,0.0,68.53,,,67.0,69.0,68.0,68.0,30.190000000000005,0.0
2025-02-14 00:45:00,151.85333333333332,0.0,0.0,46.0,86.45,152.56,0.0,70.0,100.0,74.0,0.0,70.0,497.3333333333333,0.0,67.96,,,67.0,69.0,68.0,68.0,30.400000000000006,0.0
2025-02-14 01:00:00,150.44,0.0,0.0,46.166666666666664,86.17333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.3333333333333,0.0,68.15666666666667,,,67.0,69.0,68.0,68.0,30.509999999999998,0.0
2025-02-14 01:15:00,152.56,-2.1200000000000045,0.0,46.0,86.08999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,497.0,0.0,68.61333333333333,,,67.0,69.0,68.0,68.0,30.540000000000006,0.0
2025-02-14 01:30:00,153.26666666666668,2.1200000000000045,0.0,46.0,86.09666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,496.6666666666667,0.0,68.72,,,67.0,69.0,68.0,68.0,30.879999999999995,0.0
2025-02-14 01:45:00,151.85333333333332,-2.1200000000000045,0.0,46.166666666666664,85.97666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.3333333333333,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,30.840000000000003,0.0
2025-02-14 02:00:00,152.56,0.0,0.0,47.0,85.79,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.0,0.0,68.80333333333333,,,67.0,69.0,68.0,68.0,30.520000000000003,0.0
2025-02-14 02:15:00,152.56,0.0,0.0,47.166666666666664,85.75999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.0,0.0,68.70666666666666,,,67.0,69.0,68.0,68.0,30.489999999999995,0.0
2025-02-14 02:30:00,150.44,-4.240000000000009,0.0,46.833333333333336,85.89,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.3333333333333,0.0,68.65333333333332,,,67.0,69.0,68.0,68.0,30.67,0.0
2025-02-14 02:45:00,150.44,0.0,0.0,46.666666666666664,85.84333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,504.6666666666667,0.0,69.16000000000001,,,67.0,69.0,68.0,68.0,30.99000000000001,0.0
2025-02-14 03:00:00,150.44,-2.1200000000000045,0.0,46.833333333333336,85.96666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,68.94666666666667,,,67.0,69.0,68.0,68.0,30.99000000000001,0.0
2025-02-14 03:15:00,151.85333333333332,-2.1200000000000045,0.0,46.5,85.73,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.6666666666667,0.0,69.09333333333333,,,67.0,69.0,68.0,68.0,30.959999999999994,0.0
2025-02-14 03:30:00,152.56,0.0,0.0,46.5,85.97666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,489.0,0.0,69.04,,,67.0,69.0,68.0,68.0,31.050000000000004,0.0
2025-02-14 03:45:00,151.14666666666668,-2.1200000000000045,0.0,46.5,85.88,152.56,0.0,70.0,100.0,74.0,0.0,70.0,488.3333333333333,0.0,68.89,,,67.0,69.0,68.0,68.0,31.03,0.0
2025-02-14 04:00:00,149.73333333333332,-2.1200000000000045,0.0,46.5,85.67666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.0,0.0,68.93666666666667,,,67.0,69.0,68.0,68.0,31.22,0.0
2025-02-14 04:15:00,151.14666666666668,-2.1200000000000045,0.0,46.666666666666664,85.59333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,486.3333333333333,0.0,69.09,,,67.0,69.0,68.0,68.0,30.950000000000003,0.0
2025-02-14 04:30:00,151.14666666666668,0.0,0.0,47.0,85.72333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.0,0.0,69.00666666666666,,,67.0,69.0,68.0,68.0,30.979999999999997,0.0
2025-02-14 04:45:00,152.56,2.1200000000000045,0.0,47.0,85.59333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,493.0,0.0,68.79333333333334,,,67.0,69.0,68.0,68.0,31.029999999999994,0.0
2025-02-14 05:00:00,150.44,-2.1200000000000045,0.0,46.666666666666664,85.71666666666665,152.56,0.0,70.0,100.0,74.0,0.0,70.0,484.3333333333333,0.0,68.64,,,67.0,69.0,68.0,68.0,31.229999999999997,0.0
2025-02-14 05:15:00,151.85333333333332,-2.1200000000000045,0.0,46.166666666666664,85.46,152.56,0.0,70.0,100.0,74.0,0.0,70.0,473.0,0.0,68.43333333333334,,,67.0,69.0,68.0,68.0,30.96,0.0
2025-02-14 05:30:00,151.14666666666668,-4.240000000000009,0.0,46.333333333333336,85.38666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,474.0,0.0,68.42,,,67.0,69.0,68.0,68.0,31.160000000000004,0.0
2025-02-14 05:45:00,148.32,-2.1200000000000045,0.0,46.833333333333336,85.31666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,479.6666666666667,0.0,68.54,,,67.0,69.0,68.0,68.0,31.189999999999998,0.0
2025-02-14 06:00:00,151.85333333333332,0.0,0.0,46.5,85.44,152.56,0.0,70.0,100.0,74.0,0.0,70.0,477.6666666666667,0.0,68.53333333333333,,,67.0,69.0,68.0,68.0,31.120000000000005,0.0
2025-02-14 06:15:00,151.85333333333332,0.0,0.0,46.5,85.32666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,477.6666666666667,0.0,68.46666666666665,,,67.0,69.0,68.0,68.0,31.32,0.0
2025-02-14 06:30:00,152.56,-2.1200000000000045,0.0,46.333333333333336,85.25,152.56,0.0,70.0,100.0,74.0,0.0,70.0,481.6666666666667,0.0,68.72666666666667,,,67.0,69.0,68.0,68.0,31.259999999999998,0.0
2025-02-14 06:45:00,150.44,-4.240000000000009,0.0,46.5,84.99,152.56,0.0,70.0,100.0,74.0,0.0,70.0,481.3333333333333,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,31.240000000000002,0.0
2025-02-14 07:00:00,151.85333333333332,0.0,0.0,46.333333333333336,84.77666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,483.0,0.0,68.67333333333333,,,67.0,69.0,68.0,68.0,31.389999999999993,0.0
2025-02-14 07:15:00,149.73333333333332,-2.1200000000000045,0.0,47.333333333333336,84.49,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.0,0.0,68.83333333333333,,,67.0,69.0,68.0,68.0,31.249999999999993,0.0
2025-02-14 07:30:00,152.56,-2.1200000000000045,0.0,46.833333333333336,84.49333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,488.3333333333333,0.0,68.86,,,67.0,69.0,68.0,68.0,31.120000000000005,0.0
2025-02-14 07:45:00,151.85333333333332,0.0,0.0,46.333333333333336,84.60666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,489.0,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,31.200000000000003,0.0
2025-02-14 08:00:00,149.02666666666667,-6.360000000000014,0.0,46.5,84.60000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,488.3333333333333,0.0,68.78666666666668,,,67.0,69.0,68.0,68.0,31.340000000000003,0.0
2025-02-14 08:15:00,150.44,-2.1200000000000045,0.0,46.5,84.55,152.56,0.0,70.0,100.0,74.0,0.0,70.0,488.3333333333333,0.0,68.86,,,67.0,69.0,68.0,68.0,31.28,0.0
2025-02-14 08:30:00,153.26666666666668,-2.1200000000000045,0.0,46.666666666666664,84.44,152.56,0.0,70.0,100.0,74.0,0.0,70.0,493.3333333333333,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,31.25,0.0
2025-02-14 08:45:00,151.14666666666668,0.0,0.0,47.5,84.37333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.6666666666667,0.0,68.63,,,67.0,69.0,68.0,68.0,31.440000000000005,0.0
2025-02-14 09:00:00,151.14666666666668,-2.1200000000000045,0.0,46.666666666666664,84.10000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,482.3333333333333,0.0,68.64666666666666,,,67.0,69.0,68.0,68.0,31.380000000000003,0.0
2025-02-14 09:15:00,153.26666666666668,4.240000000000009,0.0,47.666666666666664,84.18333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,480.6666666666667,0.0,68.77666666666666,,,67.0,69.0,68.0,68.0,31.479999999999997,0.0
2025-02-14 09:30:00,153.26666666666668,2.1200000000000045,0.0,49.333333333333336,83.74,152.56,0.0,70.0,100.0,74.0,0.0,70.0,480.3333333333333,0.0,68.77999999999999,,,67.0,69.0,68.0,68.0,31.259999999999998,0.0
2025-02-14 09:45:00,152.56,2.1200000000000045,0.0,47.333333333333336,83.99333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,486.3333333333333,0.0,68.73333333333333,,,67.0,69.0,68.0,68.0,31.480000000000004,0.0
2025-02-14 10:00:00,151.85333333333332,-2.1200000000000045,0.0,46.666666666666664,83.66333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,485.0,0.0,68.74,,,67.0,69.0,68.0,68.0,31.25999999999999,0.0
2025-02-14 10:15:00,149.02666666666667,-2.1200000000000045,0.0,47.0,83.89,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.0,0.0,68.83666666666666,,,67.0,69.0,68.0,68.0,31.480000000000004,0.0
2025-02-14 10:30:00,150.44,-4.240000000000009,0.0,48.5,83.79333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,491.6666666666667,0.0,68.69666666666667,,,67.0,69.0,68.0,68.0,31.300000000000004,0.0
2025-02-14 10:45:00,154.68,0.0,0.0,47.5,83.40333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,495.6666666666667,0.0,68.41333333333334,,,67.0,69.0,68.0,68.0,31.33,0.0
2025-02-14 11:00:00,152.56,-2.1200000000000045,0.0,47.0,83.46333333333332,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.6666666666667,0.0,68.24,,,67.0,69.0,68.0,68.0,31.32,0.0
2025-02-14 11:15:00,151.14666666666668,-2.1200000000000045,0.0,46.666666666666664,83.06,152.56,0.0,70.0,100.0,74.0,0.0,70.0,490.3333333333333,0.0,68.38666666666667,,,67.0,69.0,68.0,68.0,30.68,0.0
2025-02-14 11:30:00,151.14666666666668,-2.1200000000000045,0.0,47.166666666666664,83.13333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,504.6666666666667,0.0,68.14333333333333,,,67.0,69.0,68.0,68.0,30.979999999999997,0.0
2025-02-14 11:45:00,149.73333333333332,-2.1200000000000045,0.0,47.166666666666664,83.04,152.56,0.0,70.0,100.0,74.0,0.0,70.0,506.0,0.0,68.04666666666667,,,67.0,69.0,68.0,68.0,31.090000000000003,0.0
2025-02-14 12:00:00,150.44,0.0,0.0,46.833333333333336,82.93333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.6666666666667,0.0,67.57,,,67.0,69.0,68.0,68.0,30.82,0.0
2025-02-14 12:15:00,149.73333333333332,-4.240000000000009,0.0,46.833333333333336,83.05666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.6666666666667,0.0,67.72333333333334,,,67.0,69.0,68.0,68.0,31.18,0.0
2025-02-14 12:30:00,152.56,0.0,0.0,46.0,83.10333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,502.0,0.0,67.67666666666666,,,67.0,69.0,68.0,68.0,30.909999999999997,0.0
2025-02-14 12:45:00,152.56,2.1200000000000045,0.0,46.833333333333336,83.37333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,502.0,0.0,67.29333333333334,,,67.0,69.0,68.0,68.0,31.200000000000003,0.0
2025-02-14 13:00:00,151.85333333333332,2.1200000000000045,0.0,47.666666666666664,83.43333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,0.0,66.29333333333334,,,67.0,69.0,68.0,68.0,31.190000000000005,0.0
2025-02-14 13:15:00,154.68,0.0,0.0,47.0,83.98333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,498.3333333333333,0.0,65.59333333333335,,,67.0,69.0,68.0,68.0,31.17,0.0
2025-02-14 13:30:00,151.14666666666668,0.0,0.0,47.0,84.32666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,494.0,0.0,65.09666666666668,,,67.0,69.0,68.0,68.0,31.010000000000005,0.0
2025-02-14 13:45:00,150.44,-2.1200000000000045,0.0,47.333333333333336,84.55333333333333,152.56,0.0,70.0,100.0,74.0,0.0,70.0,501.0,0.0,66.02,,,67.0,69.0,68.0,68.0,30.92,0.0
2025-02-14 14:00:00,151.85333333333332,-2.1200000000000045,0.0,47.166666666666664,84.45666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.0,0.0,66.23666666666666,,,67.0,69.0,68.0,68.0,30.940000000000005,0.0
2025-02-14 14:15:00,149.02666666666667,-2.1200000000000045,0.0,47.166666666666664,84.89666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,500.6666666666667,0.0,66.59,,,67.0,69.0,68.0,68.0,30.900000000000006,0.0
2025-02-14 14:30:00,151.85333333333332,4.240000000000009,0.0,47.0,85.91333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,492.6666666666667,0.0,66.47000000000001,,,67.0,69.0,68.0,68.0,31.029999999999994,0.0
2025-02-14 14:45:00,151.85333333333332,-2.1200000000000045,0.0,46.0,85.82,152.56,0.0,70.0,100.0,74.0,0.0,70.0,487.0,0.0,66.32666666666667,,,67.0,69.0,68.0,68.0,30.549999999999997,0.0
2025-02-14 15:00:00,151.14666666666668,-2.1200000000000045,0.0,46.0,86.06666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,499.6666666666667,0.0,66.64,,,67.0,69.0,68.0,68.0,30.990000000000002,0.0
2025-02-14 15:15:00,153.26666666666668,2.1200000000000045,0.0,46.5,86.26333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,520.0,0.0,67.30333333333333,,,67.0,69.0,68.0,68.0,30.78,0.0
2025-02-14 15:30:00,152.56,-4.240000000000009,0.0,47.0,86.58999999999999,152.56,0.0,70.0,100.0,74.0,0.0,70.0,553.0,0.0,67.62333333333333,,,67.0,69.0,68.0,68.0,30.589999999999996,0.0
2025-02-14 15:45:00,150.44,-4.240000000000009,0.0,47.333333333333336,87.35000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,548.3333333333334,0.0,67.52666666666666,,,67.0,69.0,68.0,68.0,30.96,0.0
2025-02-14 16:00:00,150.44,-2.1200000000000045,0.0,47.166666666666664,87.39,152.56,0.0,70.0,100.0,74.0,0.0,70.0,534.0,0.0,67.64999999999999,,,67.0,69.0,68.0,68.0,30.739999999999995,0.0
2025-02-14 16:15:00,151.85333333333332,-2.1200000000000045,0.0,47.0,87.81666666666666,152.56,0.0,70.0,100.0,74.0,0.0,70.0,545.6666666666666,0.0,68.20666666666666,,,67.0,69.0,68.0,68.0,30.57,0.0
2025-02-14 16:30:00,151.14666666666668,2.1200000000000045,0.0,46.666666666666664,88.0,152.56,0.0,70.0,100.0,74.0,0.0,70.0,547.6666666666666,0.0,68.40666666666668,,,67.0,69.0,68.0,68.0,30.58,0.0
2025-02-14 16:45:00,151.85333333333332,2.1200000000000045,0.0,47.333333333333336,88.47666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,551.6666666666666,0.0,68.54333333333334,,,67.0,69.0,68.0,68.0,30.560000000000002,0.0
2025-02-14 17:00:00,150.44,-2.1200000000000045,0.0,47.5,88.90666666666668,152.56,0.0,70.0,100.0,74.0,0.0,70.0,551.6666666666666,0.0,68.66,,,67.0,69.0,68.0,68.0,30.669999999999995,0.0
2025-02-14 17:15:00,152.56,0.0,0.0,47.666666666666664,88.93666666666667,152.56,0.0,70.0,100.0,74.0,0.0,70.0,561.0,0.0,68.91666666666667,,,67.0,69.0,68.0,68.0,30.42000000000001,0.0
2025-02-14 17:30:00,149.02666666666667,-6.360000000000014,0.0,48.333333333333336,89.77,152.56,0.0,70.0,100.0,74.0,0.0,70.0,607.3333333333334,0.0,69.01,,,67.0,69.0,68.0,68.0,30.450000000000003,0.0
2025-02-14 17:45:00,150.44,-2.1200000000000045,0.0,47.0,89.91333333333334,152.56,0.0,70.0,100.0,74.0,0.0,70.0,640.3333333333334,0.0,69.10666666666667,,,67.0,69.0,68.0,68.0,30.36,0.0
2025-02-14 18:00:00,151.14666666666668,-2.1200000000000045,0.0,46.833333333333336,89.99000000000001,152.56,0.0,70.0,100.0,74.0,0.0,70.0,607.0,0.0,69.05666666666667,,,67.0,69.0,68.0,68.0,30.190000000000005,0.0
2025-02-14 18:15:00,152.56,0.0,0.0,47.333333333333336,90.38,152.56,0.0,70.0,100.0,74.0,0.0,70.0,552.3333333333334,,68.64666666666666,,,67.0,69.0,68.0,68.0,30.020000000000003,0.0
2025-02-14 18:30:00,153.97333333333333,2.1200000000000045,0.0,47.5,90.50666666666666,152.56,0.0,70.0,100.0,,0.0,,574.0,,68.93666666666667,,,67.0,69.0,,,30.209999999999994,0.0
2025-02-14 18:45:00,151.85333333333332,2.1200000000000045,0.0,46.666666666666664,90.71,152.56,0.0,70.0,100.0,,0.0,,584.0,,69.05666666666667,,,67.0,69.0,,,29.869999999999997,0.0
2025-02-14 19:00:00,151.14666666666668,0.0,0.0,46.333333333333336,90.99333333333334,152.56,0.0,70.0,100.0,,0.0,,571.3333333333334,,69.03666666666666,,,67.0,69.0,,,29.880000000000003,0.0
2025-02-14 19:15:00,151.14666666666668,-2.1200000000000045,0.0,46.333333333333336,91.20333333333333,152.56,0.0,70.0,100.0,,0.0,,567.6666666666666,,69.23666666666666,,,67.0,69.0,,,29.950000000000003,0.0
2025-02-14 19:30:00,151.85333333333332,0.0,0.0,46.833333333333336,91.05666666666666,152.56,0.0,70.0,100.0,,0.0,,570.6666666666666,,69.40333333333334,,,67.0,69.0,,,29.990000000000002,0.0
2025-02-14 19:45:00,151.85333333333332,-6.360000000000014,0.0,46.833333333333336,90.75666666666666,152.56,0.0,70.0,100.0,,0.0,,580.0,,69.45333333333333,,,67.0,69.0,,,30.17,0.0
2025-02-14 20:00:00,150.44,-4.240000000000009,0.0,46.5,90.98,152.56,0.0,70.0,100.0,,0.0,,579.0,,69.54333333333334,,,67.0,69.0,,,29.979999999999997,0.0
2025-02-14 20:15:00,152.56,2.1200000000000045,0.0,46.333333333333336,90.92,152.56,0.0,70.0,100.0,,0.0,,583.3333333333334,,69.66666666666667,,,67.0,69.0,,,29.819999999999993,0.0
2025-02-14 20:30:00,153.26666666666668,2.1200000000000045,0.0,45.833333333333336,90.83666666666666,152.56,0.0,70.0,100.0,,0.0,,587.3333333333334,,69.80666666666667,,,67.0,69.0,,,30.040000000000006,0.0
2025-02-14 20:45:00,149.73333333333332,-2.1200000000000045,0.0,45.666666666666664,90.99000000000001,152.56,0.0,70.0,100.0,,0.0,,579.3333333333334,,69.87666666666667,,,67.0,69.0,,,30.03,0.0
2025-02-14 21:00:00,150.44,0.0,0.0,45.666666666666664,90.96333333333332,152.56,0.0,70.0,100.0,,0.0,,576.0,,69.69,,,67.0,69.0,,,29.959999999999994,0.0
2025-02-14 21:15:00,152.56,0.0,0.0,45.833333333333336,90.89333333333333,152.56,0.0,70.0,100.0,,0.0,,584.0,,69.68333333333334,,,67.0,69.0,,,29.959999999999994,0.0
2025-02-14 21:30:00,151.14666666666668,-2.1200000000000045,0.0,46.166666666666664,91.00333333333333,152.56,0.0,70.0,100.0,,0.0,,568.6666666666666,,69.74666666666667,,,67.0,69.0,,,30.17000000000001,0.0
