time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-26 07:45:00,149.73333333333332,0.0,0.0,50.666666666666664,91.91666666666667,152.56,0.0,70.0,96.42,,0.0,,442.0,,69.81333333333333,,,67.0,69.0,,,30.060000000000002,0.0
2025-02-26 08:00:00,152.56,2.1200000000000045,0.0,51.166666666666664,91.91000000000001,152.56,0.0,70.0,97.58333333333333,,0.0,,446.6666666666667,,69.82666666666667,,,67.0,69.0,,,30.410000000000004,0.0
2025-02-26 08:15:00,152.56,0.0,0.0,51.333333333333336,91.73,152.56,0.0,70.0,99.19333333333333,,0.0,,449.3333333333333,,69.79,,,67.0,69.0,,,30.36,0.0
2025-02-26 08:30:00,153.26666666666668,2.1200000000000045,0.0,51.333333333333336,91.58,152.56,0.0,70.0,100.0,,0.0,,450.0,,69.70333333333333,,,67.0,69.0,,,30.090000000000003,0.0
2025-02-26 08:45:00,152.56,-2.1200000000000045,0.0,51.333333333333336,91.40666666666668,152.56,0.0,70.0,100.0,,0.0,,452.0,,69.71,,,67.0,69.0,,,30.129999999999995,0.0
2025-02-26 09:00:00,152.56,-2.1200000000000045,0.0,51.333333333333336,91.30333333333333,152.56,0.0,70.0,100.0,,0.0,,455.6666666666667,,69.71,,,67.0,69.0,,,30.409999999999997,0.0
2025-02-26 09:15:00,153.97333333333333,2.1200000000000045,0.0,51.666666666666664,91.38999999999999,152.56,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.70333333333333,,,67.0,69.0,,,30.119999999999997,0.0
2025-02-26 09:30:00,151.85333333333332,-2.1200000000000045,0.0,51.5,91.53333333333335,152.56,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.69,,,67.0,69.0,,,30.08,0.0
2025-02-26 09:45:00,152.56,-2.1200000000000045,0.0,51.666666666666664,91.49666666666667,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.69666666666666,,,67.0,69.0,,,30.11,0.0
2025-02-26 10:00:00,151.85333333333332,0.0,0.0,51.5,91.49333333333334,152.56,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.71666666666665,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-26 10:15:00,153.26666666666668,-2.1200000000000045,0.0,51.333333333333336,91.27666666666666,152.56,0.0,70.0,100.0,,0.0,,461.6666666666667,,69.75333333333333,,,67.0,69.0,,,30.189999999999998,0.0
2025-02-26 10:30:00,151.85333333333332,-2.1200000000000045,0.0,51.333333333333336,91.12333333333333,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.71,,,67.0,69.0,,,30.150000000000006,0.0
2025-02-26 10:45:00,151.14666666666668,0.0,0.0,51.666666666666664,91.23333333333333,152.56,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.71666666666665,,,67.0,69.0,,,30.009999999999998,0.0
2025-02-26 11:00:00,149.73333333333332,-4.240000000000009,0.0,51.166666666666664,91.06666666666666,152.56,0.0,70.0,100.0,,0.0,,475.0,,69.78333333333333,,,67.0,69.0,,,30.049999999999997,0.0
2025-02-26 11:15:00,151.14666666666668,0.0,0.0,51.333333333333336,90.85333333333334,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.78666666666668,,,67.0,69.0,,,30.220000000000006,0.0
2025-02-26 11:30:00,149.73333333333332,-4.240000000000009,0.0,51.5,90.53000000000002,152.56,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.71666666666665,,,67.0,69.0,,,29.740000000000002,0.0
2025-02-26 11:45:00,151.14666666666668,-2.1200000000000045,0.0,51.666666666666664,90.61333333333334,152.56,0.0,70.0,100.0,,0.0,,485.0,,69.71,,,67.0,69.0,,,29.93,0.0
2025-02-26 12:00:00,152.56,0.0,0.0,51.333333333333336,90.41666666666667,152.56,0.0,70.0,100.0,,0.0,,489.0,,69.74666666666667,,,67.0,69.0,,,29.749999999999993,0.0
2025-02-26 12:15:00,151.14666666666668,0.0,0.0,52.0,90.5,152.56,0.0,70.0,100.0,,0.0,,491.0,,69.74333333333334,,,67.0,69.0,,,30.18,0.0
2025-02-26 12:30:00,152.56,-2.1200000000000045,0.0,52.0,90.38666666666666,152.56,0.0,70.0,100.0,,0.0,,496.0,,69.73333333333333,,,67.0,69.0,,,30.11,0.0
2025-02-26 12:45:00,150.44,-4.240000000000009,0.0,52.333333333333336,90.55333333333333,152.56,0.0,70.0,100.0,,0.0,,501.3333333333333,,69.70333333333333,,,67.0,69.0,,,30.000000000000007,0.0
2025-02-26 13:00:00,151.85333333333332,0.0,0.0,51.666666666666664,90.83999999999999,152.56,0.0,70.0,100.0,,0.0,,505.3333333333333,,69.74,,,67.0,69.0,,,29.849999999999994,0.0
2025-02-26 13:15:00,153.97333333333333,4.240000000000009,0.0,51.666666666666664,91.23,152.56,0.0,70.0,100.0,,0.0,,514.6666666666666,,69.75,,,67.0,69.0,,,29.900000000000006,0.0
2025-02-26 13:30:00,152.56,-2.1200000000000045,0.0,51.666666666666664,91.68666666666667,152.56,0.0,70.0,100.0,,0.0,,526.6666666666666,,69.73333333333333,,,67.0,69.0,,,29.799999999999997,0.0
2025-02-26 13:45:00,152.56,0.0,0.0,52.166666666666664,92.46666666666665,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,69.74666666666666,,,67.0,69.0,,,29.659999999999997,0.0
2025-02-26 14:00:00,151.85333333333332,4.240000000000009,0.0,52.0,93.03000000000002,152.56,0.0,70.0,100.0,,0.0,,520.0,,69.91000000000001,,,67.0,69.0,,,29.339999999999996,0.0
2025-02-26 14:15:00,153.26666666666668,-2.1200000000000045,0.0,52.0,93.77666666666666,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,69.92,,,67.0,69.0,,,29.069999999999993,0.0
2025-02-26 14:30:00,155.38666666666666,0.0,0.0,51.833333333333336,93.83999999999999,152.56,0.0,70.0,92.86333333333334,,0.0,,513.3333333333334,,70.29,,,67.0,69.0,,,28.909999999999997,0.0
2025-02-26 14:45:00,151.85333333333332,2.1200000000000045,0.0,51.833333333333336,92.47333333333334,152.56,0.0,70.0,82.04333333333334,,0.0,,504.0,,70.63333333333334,,,67.0,69.0,,,27.63000000000001,0.0
2025-02-26 15:00:00,151.14666666666668,0.0,0.0,51.833333333333336,90.64999999999999,152.56,0.0,70.0,72.23,,0.0,,501.6666666666667,,70.85000000000001,,,67.0,69.0,,,25.11,0.0
2025-02-26 15:15:00,151.14666666666668,-4.240000000000009,0.0,52.166666666666664,82.26333333333334,152.56,0.0,70.0,63.35666666666666,,0.0,,503.6666666666667,,70.94333333333334,,,67.0,69.0,,,21.97,0.0
2025-02-26 15:30:00,151.14666666666668,-4.240000000000009,0.0,51.5,79.93666666666667,152.56,0.0,70.0,55.03,,0.0,,657.6666666666666,,71.0,,,67.0,69.0,,,20.410000000000004,0.0
2025-02-26 15:45:00,149.73333333333332,0.0,0.0,51.666666666666664,69.75333333333333,152.56,0.0,70.0,38.75,,0.0,,694.3333333333334,,71.34333333333333,,,67.0,69.0,,,13.969999999999992,0.0
2025-02-26 16:00:00,152.56,-2.1200000000000045,0.0,52.5,70.57333333333334,152.56,0.0,70.0,42.32333333333333,,0.0,,508.0,,70.75333333333333,,,67.0,69.0,,,10.740000000000002,0.0
2025-02-26 16:15:00,152.56,-2.1200000000000045,0.0,51.333333333333336,67.73333333333333,152.56,0.0,70.0,32.723333333333336,,0.0,,520.6666666666666,,70.91000000000001,,,67.0,69.0,,,9.32,0.0
2025-02-26 16:30:00,151.85333333333332,-2.1200000000000045,0.0,51.333333333333336,67.7,152.56,0.0,70.0,32.800000000000004,,0.0,,466.0,,70.60666666666667,,,67.0,69.0,,,7.529999999999994,0.0
2025-02-26 16:45:00,153.26666666666668,0.0,0.0,51.5,68.67,152.56,0.0,70.0,34.806666666666665,,0.0,,450.6666666666667,,70.32666666666667,,,67.0,69.0,,,8.350000000000001,0.0
2025-02-26 17:00:00,150.44,0.0,0.0,51.666666666666664,69.52333333333333,152.56,0.0,70.0,36.39333333333334,,0.0,,442.0,,70.15666666666668,,,67.0,69.0,,,8.729999999999997,0.0
2025-02-26 17:15:00,152.56,0.0,0.0,51.833333333333336,68.20333333333333,152.56,0.0,70.0,30.793333333333333,,0.0,,458.0,,70.39,,,67.0,69.0,,,9.120000000000005,0.0
2025-02-26 17:30:00,152.56,0.0,0.0,51.666666666666664,67.55333333333333,152.56,0.0,70.0,29.026666666666667,,0.0,,443.0,,70.28,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-26 17:45:00,152.56,-2.1200000000000045,0.0,52.166666666666664,69.67666666666666,152.56,0.0,70.0,34.4,,0.0,,442.0,,69.97333333333334,,,67.0,69.0,,,7.600000000000001,0.0
2025-02-26 18:00:00,151.14666666666668,-2.1200000000000045,0.0,52.333333333333336,69.52333333333333,152.56,0.0,70.0,33.04,,0.0,,502.6666666666667,,70.04333333333334,,,67.0,69.0,,,8.11999999999999,0.0
2025-02-26 18:15:00,152.56,0.0,0.0,51.5,65.90666666666667,152.56,0.0,70.0,18.35,,0.0,,658.3333333333334,,70.65333333333334,,,67.0,69.0,,,5.960000000000001,0.0
2025-02-26 18:30:00,150.44,-4.240000000000009,0.0,51.333333333333336,63.68,152.56,0.0,70.0,6.836666666666667,,0.0,,677.0,,70.90333333333334,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-26 18:45:00,152.56,2.1200000000000045,0.0,51.666666666666664,63.343333333333334,152.56,0.0,70.0,0.4766666666666666,,0.0,,668.3333333333334,,71.01,,,67.0,69.0,,,1.240000000000002,0.0
2025-02-26 19:00:00,152.56,0.0,0.0,51.333333333333336,63.723333333333336,152.56,0.0,70.0,0.0,,0.0,,602.3333333333334,,70.97666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 19:15:00,151.85333333333332,0.0,0.0,50.5,63.53,152.56,0.0,70.0,0.0,,0.0,,565.3333333333334,,70.76666666666667,,,67.0,69.0,,,1.230000000000004,0.0
2025-02-26 19:30:00,151.85333333333332,0.0,0.0,49.833333333333336,63.373333333333335,152.56,0.0,70.0,0.0,,0.0,,616.6666666666666,,70.77333333333333,,,67.0,69.0,,,1.1499999999999986,0.0
2025-02-26 19:45:00,151.14666666666668,-2.1200000000000045,0.0,50.333333333333336,63.35,152.56,0.0,70.0,0.26333333333333336,,0.0,,588.6666666666666,,70.41,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-26 20:00:00,151.14666666666668,0.0,0.0,49.666666666666664,63.14000000000001,152.56,0.0,70.0,0.7799999999999999,,0.0,,625.3333333333334,,70.4,,,67.0,69.0,,,1.0600000000000023,0.0
2025-02-26 20:15:00,151.14666666666668,-2.1200000000000045,0.0,49.5,63.32,152.56,0.0,70.0,0.0,,0.0,,652.6666666666666,,70.85666666666667,,,67.0,69.0,,,1.1000000000000014,0.0
2025-02-26 20:30:00,149.73333333333332,-2.1200000000000045,0.0,49.0,63.19333333333333,152.56,0.0,70.0,0.0,,0.0,,652.6666666666666,,70.94333333333334,,,67.0,69.0,,,1.1400000000000006,0.0
2025-02-26 20:45:00,151.14666666666668,-2.1200000000000045,0.0,49.333333333333336,62.46,152.56,0.0,70.0,1.18,,0.0,,612.0,,70.40333333333332,,,67.0,69.0,,,1.25,0.0
2025-02-26 21:00:00,149.02666666666667,-2.1200000000000045,0.0,49.0,62.01666666666667,152.56,0.0,70.0,0.5599999999999999,,0.0,,553.6666666666666,,70.28333333333335,,,67.0,69.0,,,1.1199999999999974,0.0
2025-02-26 21:15:00,151.14666666666668,-2.1200000000000045,0.0,49.666666666666664,61.94,152.56,0.0,70.0,0.0,,0.0,,524.0,,70.37666666666667,,,67.0,69.0,,,1.0499999999999972,0.0
2025-02-26 21:30:00,152.56,2.1200000000000045,0.0,50.166666666666664,61.826666666666675,152.56,0.0,70.0,3.9033333333333338,,0.0,,546.0,,69.88666666666667,,,67.0,69.0,,,1.2100000000000009,0.0
2025-02-26 21:45:00,151.14666666666668,-2.1200000000000045,0.0,50.166666666666664,63.44,152.56,0.0,70.0,16.86,,0.0,,519.3333333333334,,69.33333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-26 22:00:00,151.85333333333332,2.1200000000000045,0.0,50.0,65.33666666666666,152.56,0.0,70.0,23.183333333333334,,0.0,,506.0,,69.26666666666667,,,67.0,69.0,,,4.349999999999994,0.0
2025-02-26 22:15:00,151.85333333333332,-2.1200000000000045,0.0,49.833333333333336,66.81,152.56,0.0,70.0,29.103333333333335,,0.0,,506.0,,69.25333333333333,,,67.0,69.0,,,5.82,0.0
2025-02-26 22:30:00,149.02666666666667,-4.240000000000009,0.0,50.666666666666664,67.98,152.56,0.0,70.0,33.14333333333334,,0.0,,508.0,,69.31666666666666,,,67.0,69.0,,,7.289999999999999,0.0
2025-02-26 22:45:00,151.14666666666668,-2.1200000000000045,0.0,50.0,69.25,152.56,0.0,70.0,36.89666666666667,,0.0,,509.3333333333333,,69.38666666666667,,,67.0,69.0,,,8.719999999999992,0.0
2025-02-26 23:00:00,151.14666666666668,-2.1200000000000045,0.0,50.666666666666664,70.66333333333334,152.56,0.0,70.0,40.6,,0.0,,518.0,,69.39666666666666,,,67.0,69.0,,,10.269999999999996,0.0
2025-02-26 23:15:00,150.44,-4.240000000000009,0.0,50.333333333333336,73.92666666666666,152.56,0.0,70.0,49.25666666666666,,0.0,,520.6666666666666,,69.22333333333334,,,67.0,69.0,,,11.959999999999994,0.0
2025-02-26 23:30:00,151.14666666666668,-2.1200000000000045,0.0,50.666666666666664,77.94666666666667,152.56,0.0,70.0,58.28333333333333,,0.0,,518.3333333333334,,69.09333333333335,,,67.0,69.0,,,17.75,0.0
2025-02-26 23:45:00,149.73333333333332,-2.1200000000000045,0.0,50.833333333333336,80.20666666666666,152.56,0.0,70.0,64.35333333333334,,0.0,,516.0,,69.12,,,67.0,69.0,,,19.71,0.0
2025-02-27 00:00:00,153.26666666666668,2.1200000000000045,0.0,50.666666666666664,83.66666666666667,152.56,0.0,70.0,71.60333333333334,,0.0,,521.3333333333334,,69.08666666666666,,,67.0,69.0,,,23.11,0.0
2025-02-27 00:15:00,151.14666666666668,0.0,0.0,50.666666666666664,85.42666666666666,152.56,0.0,70.0,77.46333333333334,,0.0,,519.3333333333334,,69.12666666666667,,,67.0,69.0,,,24.42,0.0
2025-02-27 00:30:00,150.44,-2.1200000000000045,0.0,50.5,86.25333333333333,152.56,0.0,70.0,75.66333333333334,,0.0,,514.6666666666666,,69.49333333333334,,,67.0,69.0,,,26.490000000000002,0.0
2025-02-27 00:45:00,149.73333333333332,-4.240000000000009,0.0,51.333333333333336,86.54666666666667,152.56,0.0,70.0,77.24666666666667,,0.0,,523.3333333333334,,69.54666666666667,,,67.0,69.0,,,24.239999999999995,0.0
2025-02-27 01:00:00,152.56,0.0,0.0,50.5,89.08,152.56,0.0,70.0,89.09666666666668,,0.0,,519.6666666666666,,69.24333333333333,,,67.0,69.0,,,27.330000000000005,0.0
2025-02-27 01:15:00,150.44,-4.240000000000009,0.0,50.833333333333336,90.11,152.56,0.0,70.0,95.74666666666667,,0.0,,496.3333333333333,,69.17,,,67.0,69.0,,,28.949999999999996,0.0
2025-02-27 01:30:00,150.44,-4.240000000000009,0.0,50.833333333333336,90.11666666666667,152.56,0.0,70.0,100.0,,0.0,,526.3333333333334,,68.99666666666667,,,67.0,69.0,,,29.700000000000003,0.0
2025-02-27 01:45:00,151.14666666666668,0.0,0.0,50.833333333333336,90.16333333333334,152.56,0.0,70.0,100.0,,0.0,,529.0,,69.01333333333334,,,67.0,69.0,,,29.520000000000003,0.0
2025-02-27 02:00:00,151.85333333333332,0.0,0.0,50.833333333333336,89.86666666666667,152.56,0.0,70.0,100.0,,0.0,,460.3333333333333,,68.82666666666667,,,67.0,69.0,,,29.29,0.0
2025-02-27 02:15:00,151.85333333333332,-2.1200000000000045,0.0,50.833333333333336,89.42,152.56,0.0,70.0,100.0,,0.0,,424.0,,68.74666666666667,,,67.0,69.0,,,29.46,0.0
2025-02-27 02:30:00,151.85333333333332,0.0,0.0,51.333333333333336,89.41333333333334,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.61,,,67.0,69.0,,,29.689999999999998,0.0
2025-02-27 02:45:00,152.56,0.0,0.0,51.333333333333336,89.31,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,68.59333333333333,,,67.0,69.0,,,29.439999999999998,0.0
2025-02-27 03:00:00,149.02666666666667,-2.1200000000000045,0.0,51.666666666666664,89.52666666666669,152.56,0.0,70.0,100.0,,0.0,,398.3333333333333,,68.53666666666668,,,67.0,69.0,,,29.71,0.0
2025-02-27 03:15:00,152.56,0.0,0.0,51.666666666666664,89.72666666666667,152.56,0.0,70.0,100.0,,0.0,,395.6666666666667,,68.49666666666667,,,67.0,69.0,,,29.550000000000004,0.0
2025-02-27 03:30:00,152.56,0.0,0.0,51.333333333333336,89.80666666666666,152.56,0.0,70.0,100.0,,0.0,,393.3333333333333,,68.55666666666667,,,67.0,69.0,,,29.589999999999996,0.0
2025-02-27 03:45:00,151.85333333333332,-4.240000000000009,0.0,51.833333333333336,89.46333333333332,152.56,0.0,70.0,100.0,,0.0,,394.0,,68.52666666666666,,,67.0,69.0,,,29.940000000000005,0.0
2025-02-27 04:00:00,149.02666666666667,-4.240000000000009,0.0,51.5,89.06666666666666,152.56,0.0,70.0,100.0,,0.0,,392.0,,68.70333333333333,,,67.0,69.0,,,29.82999999999999,0.0
2025-02-27 04:15:00,151.14666666666668,-2.1200000000000045,0.0,51.5,88.58,152.56,0.0,70.0,100.0,,0.0,,393.3333333333333,,68.94333333333333,,,67.0,69.0,,,29.489999999999995,0.0
2025-02-27 04:30:00,152.56,2.1200000000000045,0.0,51.166666666666664,88.06333333333333,152.56,0.0,70.0,100.0,,0.0,,395.3333333333333,,69.05666666666667,,,67.0,69.0,,,29.690000000000005,0.0
2025-02-27 04:45:00,150.44,-4.240000000000009,0.0,51.5,88.05333333333333,152.56,0.0,70.0,100.0,,0.0,,398.3333333333333,,69.02666666666666,,,67.0,69.0,,,29.82999999999999,0.0
2025-02-27 05:00:00,153.26666666666668,2.1200000000000045,0.0,51.666666666666664,87.89666666666666,152.56,0.0,70.0,100.0,,0.0,,400.3333333333333,,69.12666666666667,,,67.0,69.0,,,29.590000000000003,0.0
2025-02-27 05:15:00,150.44,2.1200000000000045,0.0,51.666666666666664,87.69333333333333,152.56,0.0,70.0,100.0,,0.0,,399.0,,69.00333333333333,,,67.0,69.0,,,29.58,0.0
2025-02-27 05:30:00,151.14666666666668,0.0,0.0,52.166666666666664,89.70333333333333,152.56,0.0,70.0,100.0,,0.0,,397.0,,68.94333333333333,,,67.0,69.0,,,29.79,0.0
2025-02-27 05:45:00,151.85333333333332,0.0,0.0,51.5,91.83,152.56,0.0,70.0,100.0,,0.0,,395.0,,69.10666666666667,,,67.0,69.0,,,28.11,0.0
2025-02-27 06:00:00,153.26666666666668,2.1200000000000045,0.0,51.666666666666664,89.34666666666668,152.56,0.0,70.0,100.0,,0.0,,396.3333333333333,,69.55333333333333,,,67.0,69.0,,,29.759999999999998,0.0
2025-02-27 06:15:00,151.14666666666668,0.0,0.0,51.666666666666664,91.62666666666667,152.56,0.0,70.0,98.49000000000001,,0.0,,394.3333333333333,,70.01333333333334,,,67.0,69.0,,,28.319999999999993,0.0
2025-02-27 06:30:00,150.44,-2.1200000000000045,0.0,52.5,87.17,152.56,0.0,70.0,92.80333333333334,,0.0,,400.6666666666667,,70.24666666666667,,,67.0,69.0,,,29.769999999999996,0.0
2025-02-27 06:45:00,152.56,2.1200000000000045,0.0,51.666666666666664,87.14,152.56,0.0,70.0,91.48,,0.0,,396.0,,70.20666666666666,,,67.0,69.0,,,28.979999999999997,0.0
2025-02-27 07:00:00,152.56,0.0,0.0,51.833333333333336,91.04333333333334,152.56,0.0,70.0,86.02666666666666,,0.0,,400.3333333333333,,70.38333333333333,,,67.0,69.0,,,27.61,0.0
2025-02-27 07:15:00,149.73333333333332,-4.240000000000009,0.0,52.333333333333336,86.24666666666667,152.56,0.0,70.0,87.42666666666666,,0.0,,395.6666666666667,,70.17666666666666,,,67.0,69.0,,,27.830000000000005,0.0
2025-02-27 07:30:00,152.56,0.0,0.0,52.0,91.53666666666668,152.56,0.0,70.0,93.29333333333334,,0.0,,396.0,,69.86999999999999,,,67.0,69.0,,,29.17000000000001,0.0
2025-02-27 07:45:00,151.85333333333332,2.1200000000000045,0.0,52.166666666666664,89.45333333333333,152.56,0.0,70.0,96.14333333333333,,0.0,,397.0,,69.79,,,67.0,69.0,,,30.300000000000004,0.0
2025-02-27 08:00:00,151.85333333333332,0.0,0.0,52.333333333333336,92.75,152.56,0.0,70.0,96.71,,0.0,,396.6666666666667,,69.83333333333333,,,67.0,69.0,,,28.269999999999996,0.0
2025-02-27 08:15:00,151.85333333333332,0.0,0.0,52.166666666666664,90.84999999999998,152.56,0.0,70.0,99.32333333333334,,0.0,,398.3333333333333,,69.73333333333333,,,67.0,69.0,,,30.069999999999993,0.0
2025-02-27 08:30:00,150.44,-2.1200000000000045,0.0,51.666666666666664,91.12333333333333,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.70333333333333,,,67.0,69.0,,,28.75,0.0
2025-02-27 08:45:00,151.85333333333332,-2.1200000000000045,0.0,52.166666666666664,91.89333333333333,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.68666666666667,,,67.0,69.0,,,29.800000000000004,0.0
2025-02-27 09:00:00,151.85333333333332,0.0,0.0,52.166666666666664,92.46333333333332,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.81333333333333,,,67.0,69.0,,,29.02000000000001,0.0
2025-02-27 09:15:00,153.26666666666668,2.1200000000000045,0.0,52.166666666666664,91.66000000000001,152.56,0.0,70.0,100.0,,0.0,,406.3333333333333,,69.73333333333333,,,67.0,69.0,,,30.1,0.0
2025-02-27 09:30:00,151.85333333333332,0.0,0.0,52.0,94.92333333333333,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.76,,,67.0,69.0,,,29.260000000000005,0.0
2025-02-27 09:45:00,149.73333333333332,-2.1200000000000045,0.0,51.666666666666664,94.70666666666666,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.83666666666666,,,67.0,69.0,,,29.180000000000007,0.0
2025-02-27 10:00:00,151.14666666666668,-2.1200000000000045,0.0,52.5,94.58,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.83,,,67.0,69.0,,,29.210000000000008,0.0
2025-02-27 10:15:00,151.14666666666668,0.0,0.0,52.333333333333336,94.17333333333333,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.83333333333333,,,67.0,69.0,,,29.090000000000003,0.0
2025-02-27 10:30:00,152.56,0.0,0.0,52.166666666666664,93.92999999999999,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,69.75666666666666,,,67.0,69.0,,,29.099999999999994,0.0
2025-02-27 10:45:00,150.44,-2.1200000000000045,0.0,52.0,93.63333333333333,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.71666666666665,,,67.0,69.0,,,29.180000000000007,0.0
2025-02-27 11:00:00,151.85333333333332,0.0,0.0,52.166666666666664,93.22333333333331,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.72333333333333,,,67.0,69.0,,,28.929999999999993,0.0
2025-02-27 11:15:00,150.44,0.0,0.0,52.333333333333336,93.18666666666667,152.56,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.71,,,67.0,69.0,,,28.950000000000003,0.0
2025-02-27 11:30:00,151.85333333333332,0.0,0.0,52.5,93.16333333333334,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.71,,,67.0,69.0,,,28.849999999999994,0.0
2025-02-27 11:45:00,150.44,-2.1200000000000045,0.0,52.5,93.20333333333333,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.70333333333333,,,67.0,69.0,,,28.97,0.0
2025-02-27 12:00:00,151.14666666666668,0.0,0.0,52.5,93.17666666666666,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.70333333333333,,,67.0,69.0,,,29.179999999999993,0.0
2025-02-27 12:15:00,152.56,0.0,0.0,52.0,92.92333333333333,152.56,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.71666666666665,,,67.0,69.0,,,28.929999999999993,0.0
2025-02-27 12:30:00,151.14666666666668,0.0,0.0,52.166666666666664,93.04666666666667,152.56,0.0,70.0,100.0,,0.0,,426.0,,69.69,,,67.0,69.0,,,29.059999999999988,0.0
2025-02-27 12:45:00,151.14666666666668,0.0,0.0,52.833333333333336,92.85333333333334,152.56,0.0,70.0,100.0,,0.0,,429.3333333333333,,69.70333333333333,,,67.0,69.0,,,29.049999999999997,0.0
2025-02-27 13:00:00,151.85333333333332,0.0,0.0,53.0,92.84333333333332,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.74666666666667,,,67.0,69.0,,,29.15,0.0
2025-02-27 13:15:00,150.44,-2.1200000000000045,0.0,52.833333333333336,92.82666666666667,152.56,0.0,70.0,100.0,,0.0,,444.0,,69.81333333333333,,,67.0,69.0,,,29.060000000000002,0.0
2025-02-27 13:30:00,151.14666666666668,0.0,0.0,53.0,92.81666666666666,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,69.75333333333333,,,67.0,69.0,,,29.119999999999997,0.0
2025-02-27 13:45:00,149.73333333333332,0.0,0.0,52.833333333333336,92.92333333333333,152.56,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.72666666666667,,,67.0,69.0,,,29.090000000000003,0.0
2025-02-27 14:00:00,152.56,0.0,0.0,53.166666666666664,93.06,152.56,0.0,70.0,100.0,,0.0,,467.6666666666667,,69.76,,,67.0,69.0,,,29.090000000000003,0.0
2025-02-27 14:15:00,152.56,0.0,0.0,53.0,93.17333333333333,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.82666666666667,,,67.0,69.0,,,28.710000000000008,0.0
2025-02-27 14:30:00,150.44,-4.240000000000009,0.0,52.833333333333336,93.21,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.82,,,67.0,69.0,,,28.83,0.0
2025-02-27 14:45:00,152.56,2.1200000000000045,0.0,52.666666666666664,93.62666666666667,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.81333333333333,,,67.0,69.0,,,28.730000000000004,0.0
2025-02-27 15:00:00,152.56,0.0,0.0,53.166666666666664,93.86333333333334,152.56,0.0,70.0,100.0,,0.0,,496.3333333333333,,69.84,,,67.0,69.0,,,28.72,0.0
2025-02-27 15:15:00,149.73333333333332,-2.1200000000000045,0.0,52.833333333333336,93.92666666666666,152.56,0.0,70.0,100.0,,0.0,,499.6666666666667,,69.84666666666666,,,67.0,69.0,,,28.409999999999997,0.0
2025-02-27 15:30:00,152.56,0.0,0.0,53.0,94.50333333333333,152.56,0.0,70.0,99.93333333333334,,0.0,,498.3333333333333,,69.97000000000001,,,67.0,69.0,,,28.36,0.0
2025-02-27 15:45:00,151.85333333333332,-4.240000000000009,0.0,53.0,95.05,152.56,0.0,70.0,100.0,,0.0,,502.6666666666667,,69.97333333333334,,,67.0,69.0,,,28.799999999999997,0.0
2025-02-27 16:00:00,153.26666666666668,2.1200000000000045,0.0,52.833333333333336,95.55333333333333,152.56,0.0,70.0,99.21333333333332,,0.0,,502.0,,70.01666666666667,,,67.0,69.0,,,28.75,0.0
2025-02-27 16:15:00,150.44,-2.1200000000000045,0.0,52.333333333333336,95.17999999999999,152.56,0.0,70.0,89.74666666666667,,0.0,,517.3333333333334,,70.43333333333332,,,67.0,69.0,,,28.67,0.0
2025-02-27 16:30:00,151.85333333333332,-2.1200000000000045,0.0,52.5,90.92,152.56,0.0,70.0,79.21333333333332,,0.0,,514.0,,70.71,,,67.0,69.0,,,26.400000000000006,0.0
2025-02-27 16:45:00,149.02666666666667,-2.1200000000000045,0.0,53.166666666666664,84.75333333333333,152.56,0.0,70.0,80.99666666666667,,0.0,,490.0,,70.39333333333333,,,67.0,69.0,,,25.500000000000007,0.0
2025-02-27 17:00:00,151.14666666666668,0.0,0.0,53.166666666666664,86.41333333333334,152.56,0.0,70.0,90.25666666666666,,0.0,,473.6666666666667,,69.88666666666667,,,67.0,69.0,,,27.57999999999999,0.0
2025-02-27 17:15:00,151.85333333333332,-2.1200000000000045,0.0,53.833333333333336,87.21333333333332,152.56,0.0,70.0,93.33333333333333,,0.0,,467.3333333333333,,69.8,,,67.0,69.0,,,28.910000000000004,0.0
2025-02-27 17:30:00,153.26666666666668,0.0,0.0,53.333333333333336,86.90666666666668,152.56,0.0,70.0,90.83999999999999,,0.0,,489.3333333333333,,69.97,,,67.0,69.0,,,28.739999999999995,0.0
2025-02-27 17:45:00,152.56,2.1200000000000045,0.0,53.5,85.73,152.56,0.0,70.0,83.73333333333333,,0.0,,566.0,,70.34666666666666,,,67.0,69.0,,,27.5,0.0
2025-02-27 18:00:00,151.14666666666668,-2.1200000000000045,0.0,53.5,84.01666666666667,152.56,0.0,70.0,77.21,,0.0,,481.3333333333333,,70.42333333333333,,,67.0,69.0,,,23.179999999999993,0.0
2025-02-27 18:15:00,151.85333333333332,0.0,0.0,53.166666666666664,85.16000000000001,152.56,0.0,70.0,81.39666666666666,,0.0,,501.0,,70.18333333333332,,,67.0,69.0,,,27.760000000000005,0.0
2025-02-27 18:30:00,151.85333333333332,-2.1200000000000045,0.0,53.333333333333336,84.96333333333332,152.56,0.0,70.0,80.01666666666667,,0.0,,482.3333333333333,,70.16666666666667,,,67.0,69.0,,,26.72,0.0
2025-02-27 18:45:00,153.26666666666668,0.0,0.0,53.166666666666664,85.65666666666668,152.56,0.0,70.0,84.51666666666667,,0.0,,440.6666666666667,,69.92666666666666,,,67.0,69.0,,,26.18,0.0
2025-02-27 19:00:00,151.85333333333332,-2.1200000000000045,0.0,52.833333333333336,86.59666666666668,152.56,0.0,70.0,87.43333333333334,,0.0,,442.6666666666667,,69.8,,,67.0,69.0,,,27.179999999999993,0.0
2025-02-27 19:15:00,151.14666666666668,0.0,0.0,52.666666666666664,87.55333333333334,152.56,0.0,70.0,89.12666666666667,,0.0,,435.3333333333333,,69.83333333333333,,,67.0,69.0,,,27.92000000000001,0.0
2025-02-27 19:30:00,153.26666666666668,-2.1200000000000045,0.0,52.5,87.68666666666667,152.56,0.0,70.0,90.29333333333334,,0.0,,429.0,,69.8,,,67.0,69.0,,,28.11,0.0
2025-02-27 19:45:00,153.26666666666668,2.1200000000000045,0.0,52.5,87.78333333333335,152.56,0.0,70.0,90.69333333333333,,0.0,,445.6666666666667,,69.83666666666666,,,67.0,69.0,,,28.47,0.0
2025-02-27 20:00:00,151.85333333333332,-2.1200000000000045,0.0,52.5,86.93666666666667,152.56,0.0,70.0,83.92666666666666,,0.0,,480.0,,70.15666666666667,,,67.0,69.0,,,28.560000000000002,0.0
2025-02-27 20:15:00,151.14666666666668,0.0,0.0,52.0,87.22333333333334,152.56,0.0,70.0,87.54333333333334,,0.0,,432.0,,69.96,,,67.0,69.0,,,27.75,0.0
2025-02-27 20:30:00,151.14666666666668,0.0,0.0,52.333333333333336,87.15666666666668,152.56,0.0,70.0,88.27666666666666,,0.0,,430.0,,69.95,,,67.0,69.0,,,27.880000000000003,0.0
2025-02-27 20:45:00,150.44,-4.240000000000009,0.0,52.166666666666664,87.47333333333334,152.56,0.0,70.0,89.80666666666667,,0.0,,430.0,,69.88,,,67.0,69.0,,,28.340000000000003,0.0
2025-02-27 21:00:00,151.14666666666668,0.0,0.0,52.333333333333336,87.53333333333335,152.56,0.0,70.0,87.69333333333333,,0.0,,429.0,,70.00666666666666,,,67.0,69.0,,,28.810000000000002,0.0
2025-02-27 21:15:00,151.85333333333332,-2.1200000000000045,0.0,52.333333333333336,86.21666666666668,152.56,0.0,70.0,82.98333333333333,,0.0,,429.0,,70.2,,,67.0,69.0,,,27.440000000000005,0.0
2025-02-27 21:30:00,151.14666666666668,0.0,0.0,51.666666666666664,85.01,152.56,0.0,70.0,78.14666666666666,,0.0,,459.0,,70.33,,,67.0,69.0,,,26.160000000000004,0.0
2025-02-27 21:45:00,151.14666666666668,-4.240000000000009,0.0,51.833333333333336,84.18,152.56,0.0,70.0,77.92,,0.0,,428.6666666666667,,70.25333333333333,,,67.0,69.0,,,25.1,0.0
2025-02-27 22:00:00,153.97333333333333,-2.1200000000000045,0.0,52.0,83.03666666666668,152.56,0.0,70.0,76.12,,0.0,,417.3333333333333,,70.23666666666666,,,67.0,69.0,,,25.520000000000003,0.0
2025-02-27 22:15:00,149.73333333333332,-4.240000000000009,0.0,52.166666666666664,86.19666666666667,152.56,0.0,70.0,88.83666666666666,,0.0,,405.0,,69.58666666666666,,,67.0,69.0,,,26.65,0.0
2025-02-27 22:30:00,149.73333333333332,0.0,0.0,52.0,87.69,152.56,0.0,70.0,95.72666666666667,,0.0,,406.3333333333333,,69.46333333333332,,,67.0,69.0,,,29.229999999999997,0.0
2025-02-27 22:45:00,150.44,-2.1200000000000045,0.0,52.333333333333336,87.70666666666666,152.56,0.0,70.0,99.37,,0.0,,405.0,,69.42333333333333,,,67.0,69.0,,,29.440000000000005,0.0
2025-02-27 23:00:00,150.44,-2.1200000000000045,0.0,53.166666666666664,87.5,152.56,0.0,70.0,100.0,,0.0,,399.0,,69.21,,,67.0,69.0,,,29.309999999999995,0.0
2025-02-27 23:15:00,151.14666666666668,-2.1200000000000045,0.0,52.666666666666664,91.45,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.12333333333333,,,67.0,69.0,,,29.029999999999994,0.0
2025-02-27 23:30:00,151.85333333333332,2.1200000000000045,0.0,52.666666666666664,90.03666666666668,152.56,0.0,70.0,100.0,,0.0,,397.6666666666667,,69.2,,,67.0,69.0,,,28.040000000000006,0.0
2025-02-27 23:45:00,151.14666666666668,-2.1200000000000045,0.0,52.666666666666664,91.59666666666665,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.26333333333334,,,67.0,69.0,,,31.58,0.0
2025-02-28 00:00:00,152.56,-2.1200000000000045,0.0,53.0,89.29,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.28,,,67.0,69.0,,,29.650000000000006,0.0
2025-02-28 00:15:00,153.26666666666668,2.1200000000000045,0.0,52.833333333333336,91.45333333333333,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.31666666666666,,,67.0,69.0,,,28.059999999999988,0.0
2025-02-28 00:30:00,151.14666666666668,-4.240000000000009,0.0,54.333333333333336,91.42,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.32000000000001,,,67.0,69.0,,,29.410000000000004,0.0
2025-02-28 00:45:00,150.44,-2.1200000000000045,0.0,53.5,90.14,152.56,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.45333333333333,,,67.0,69.0,,,28.33,0.0
2025-02-28 01:00:00,152.56,0.0,0.0,53.5,93.12333333333333,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.36333333333333,,,67.0,69.0,,,28.36,0.0
2025-02-28 01:15:00,152.56,0.0,0.0,54.166666666666664,89.64333333333333,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.32666666666667,,,67.0,69.0,,,30.369999999999997,0.0
2025-02-28 01:30:00,151.85333333333332,-2.1200000000000045,0.0,53.5,92.65666666666668,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.39333333333333,,,67.0,69.0,,,28.510000000000005,0.0
2025-02-28 01:45:00,150.44,-2.1200000000000045,0.0,54.0,90.63666666666666,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.33333333333333,,,67.0,69.0,,,29.810000000000002,0.0
2025-02-28 02:00:00,151.85333333333332,-2.1200000000000045,0.0,53.333333333333336,94.82666666666667,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.31,,,67.0,69.0,,,28.64,0.0
2025-02-28 02:15:00,153.26666666666668,-2.1200000000000045,0.0,53.833333333333336,94.85666666666667,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.44666666666667,,,67.0,69.0,,,28.700000000000003,0.0
2025-02-28 02:30:00,150.44,0.0,0.0,53.666666666666664,94.74333333333334,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.53666666666666,,,67.0,69.0,,,29.049999999999997,0.0
2025-02-28 02:45:00,151.85333333333332,0.0,0.0,54.166666666666664,94.64666666666666,152.56,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.57333333333332,,,67.0,69.0,,,28.92,0.0
2025-02-28 03:00:00,152.56,0.0,0.0,54.0,94.64666666666666,152.56,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.55666666666666,,,67.0,69.0,,,29.03,0.0
2025-02-28 03:15:00,150.44,-2.1200000000000045,0.0,54.166666666666664,94.54333333333334,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.54333333333334,,,67.0,69.0,,,29.210000000000008,0.0
2025-02-28 03:30:00,150.44,2.1200000000000045,0.0,54.333333333333336,94.43333333333334,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.61666666666666,,,67.0,69.0,,,29.069999999999993,0.0
2025-02-28 03:45:00,151.85333333333332,-2.1200000000000045,0.0,54.5,94.28666666666668,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.62666666666667,,,67.0,69.0,,,29.200000000000003,0.0
2025-02-28 04:00:00,151.85333333333332,0.0,0.0,54.666666666666664,94.06333333333333,152.56,0.0,70.0,100.0,,0.0,,417.6666666666667,,69.67666666666666,,,67.0,69.0,,,29.22,0.0
2025-02-28 04:15:00,151.14666666666668,-2.1200000000000045,0.0,54.5,93.89,152.56,0.0,70.0,97.11,,0.0,,426.0,,69.98666666666666,,,67.0,69.0,,,28.83,0.0
2025-02-28 04:30:00,151.14666666666668,0.0,0.0,54.5,93.8,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.71666666666665,,,67.0,69.0,,,29.189999999999998,0.0
2025-02-28 04:45:00,149.02666666666667,-6.360000000000014,0.0,54.666666666666664,93.72666666666667,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.70333333333333,,,67.0,69.0,,,29.36,0.0
2025-02-28 05:00:00,151.14666666666668,-2.1200000000000045,0.0,55.0,93.60666666666667,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.68666666666667,,,67.0,69.0,,,29.260000000000005,0.0
2025-02-28 05:15:00,151.85333333333332,2.1200000000000045,0.0,55.0,93.53666666666668,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.64666666666666,,,67.0,69.0,,,29.510000000000005,0.0
2025-02-28 05:30:00,151.85333333333332,0.0,0.0,55.333333333333336,93.26333333333332,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.63666666666667,,,67.0,69.0,,,29.369999999999997,0.0
2025-02-28 05:45:00,151.5,0.0,0.0,55.25,93.12,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.68,,,67.0,69.0,,,29.499999999999993,0.0
2025-02-28 06:00:00,150.44,-4.240000000000009,0.0,55.166666666666664,92.95333333333333,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.67999999999999,,,67.0,69.0,,,29.669999999999995,0.0
2025-02-28 06:15:00,150.44,-4.240000000000009,0.0,55.333333333333336,92.83,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.62,,,67.0,69.0,,,29.569999999999993,0.0
2025-02-28 06:30:00,151.14666666666668,0.0,0.0,55.5,92.51333333333334,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.58333333333333,,,67.0,69.0,,,29.650000000000006,0.0
2025-02-28 06:45:00,151.85333333333332,0.0,0.0,55.333333333333336,92.36,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.57333333333332,,,67.0,69.0,,,29.620000000000005,0.0
2025-02-28 07:00:00,151.14666666666668,0.0,0.0,56.0,92.32333333333334,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.56333333333333,,,67.0,69.0,,,29.61,0.0
2025-02-28 07:15:00,150.44,-4.240000000000009,0.0,55.5,92.26666666666667,152.56,0.0,70.0,100.0,,0.0,,410.0,,69.5,,,67.0,69.0,,,29.659999999999997,0.0
2025-02-28 07:30:00,152.56,0.0,0.0,55.833333333333336,92.18666666666667,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.52666666666666,,,67.0,69.0,,,29.72,0.0
2025-02-28 07:45:00,151.85333333333332,-2.1200000000000045,0.0,55.333333333333336,92.18,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.55,,,67.0,69.0,,,29.630000000000003,0.0
2025-02-28 08:00:00,153.97333333333333,0.0,0.0,55.5,92.23333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.51333333333334,,,67.0,69.0,,,29.789999999999992,0.0
2025-02-28 08:15:00,153.26666666666668,2.1200000000000045,0.0,55.833333333333336,92.27,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.47,,,67.0,69.0,,,30.009999999999998,0.0
2025-02-28 08:30:00,151.85333333333332,0.0,0.0,55.833333333333336,92.24000000000001,152.56,0.0,70.0,100.0,,0.0,,407.0,,69.46333333333332,,,67.0,69.0,,,29.800000000000004,0.0
2025-02-28 08:45:00,150.44,,0.0,55.5,92.10000000000001,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.53666666666668,,,67.0,69.0,,,,
2025-02-28 09:00:00,152.56,2.1200000000000045,0.0,55.833333333333336,92.26666666666667,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.53666666666668,,,67.0,69.0,,,29.83,0.0
2025-02-28 09:15:00,152.56,2.1200000000000045,0.0,54.333333333333336,92.20333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.47666666666667,,,67.0,69.0,,,29.740000000000002,0.0
2025-02-28 09:30:00,149.73333333333332,-4.240000000000009,0.0,54.0,92.00333333333333,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.51,,,67.0,69.0,,,29.859999999999992,0.0
2025-02-28 09:45:00,152.56,0.0,0.0,54.5,91.78666666666668,152.56,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.53,,,67.0,69.0,,,30.03000000000001,0.0
2025-02-28 10:00:00,151.14666666666668,0.0,0.0,54.666666666666664,91.39,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.46333333333332,,,67.0,69.0,,,30.010000000000005,0.0
2025-02-28 10:15:00,151.14666666666668,0.0,0.0,54.666666666666664,91.25999999999999,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.41333333333334,,,67.0,69.0,,,30.08,0.0
2025-02-28 10:30:00,151.14666666666668,0.0,0.0,54.5,91.33666666666666,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.40666666666668,,,67.0,69.0,,,30.110000000000007,0.0
2025-02-28 10:45:00,153.26666666666668,0.0,0.0,55.0,91.28000000000002,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.41333333333334,,,67.0,69.0,,,29.820000000000007,0.0
2025-02-28 11:00:00,150.44,-4.240000000000009,0.0,54.5,91.25666666666666,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.43333333333334,,,67.0,69.0,,,29.870000000000005,0.0
2025-02-28 11:15:00,151.14666666666668,0.0,0.0,54.833333333333336,91.3,152.56,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.34333333333333,,,67.0,69.0,,,29.99000000000001,0.0
2025-02-28 11:30:00,153.26666666666668,0.0,0.0,55.166666666666664,91.20333333333333,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.38,,,67.0,69.0,,,29.800000000000004,0.0
2025-02-28 11:45:00,150.44,-4.240000000000009,0.0,54.833333333333336,91.31666666666666,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.42,,,67.0,69.0,,,29.880000000000003,0.0
2025-02-28 12:00:00,151.85333333333332,0.0,0.0,55.0,90.85666666666667,152.56,0.0,70.0,100.0,,0.0,,430.0,,69.41333333333334,,,67.0,69.0,,,29.729999999999997,0.0
2025-02-28 12:15:00,151.14666666666668,0.0,0.0,54.833333333333336,90.33333333333333,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.39333333333333,,,67.0,69.0,,,29.990000000000002,0.0
2025-02-28 12:30:00,151.14666666666668,0.0,0.0,54.833333333333336,90.09333333333332,152.56,0.0,70.0,100.0,,0.0,,449.3333333333333,,69.4,,,67.0,69.0,,,30.18,0.0
2025-02-28 12:45:00,152.56,-2.1200000000000045,0.0,55.0,90.17,152.56,0.0,70.0,100.0,,0.0,,467.3333333333333,,69.39,,,67.0,69.0,,,30.17,0.0
2025-02-28 13:00:00,151.14666666666668,-2.1200000000000045,0.0,55.166666666666664,90.50999999999999,152.56,0.0,70.0,100.0,,0.0,,486.6666666666667,,69.41333333333334,,,67.0,69.0,,,30.239999999999995,0.0
2025-02-28 13:15:00,149.73333333333332,-4.240000000000009,0.0,55.333333333333336,90.80333333333333,152.56,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.36666666666667,,,67.0,69.0,,,30.11,0.0
2025-02-28 13:30:00,151.85333333333332,0.0,0.0,55.333333333333336,91.25999999999999,152.56,0.0,70.0,100.0,,0.0,,511.3333333333333,,69.36333333333333,,,67.0,69.0,,,29.720000000000006,0.0
2025-02-28 13:45:00,152.56,0.0,0.0,54.833333333333336,91.83,152.56,0.0,70.0,100.0,,0.0,,511.3333333333333,,69.44333333333334,,,67.0,69.0,,,29.61,0.0
2025-02-28 14:00:00,153.26666666666668,2.1200000000000045,0.0,54.666666666666664,92.76333333333334,152.56,0.0,70.0,100.0,,0.0,,510.0,,69.58999999999999,,,67.0,69.0,,,29.640000000000008,0.0
2025-02-28 14:15:00,151.85333333333332,-2.1200000000000045,0.0,54.833333333333336,93.24000000000001,152.56,0.0,70.0,100.0,,0.0,,517.0,,69.67666666666666,,,67.0,69.0,,,29.25,0.0
2025-02-28 14:30:00,151.85333333333332,0.0,0.0,55.333333333333336,93.56,152.56,0.0,70.0,100.0,,0.0,,525.0,,69.74,,,67.0,69.0,,,28.89999999999999,0.0
2025-02-28 14:45:00,150.44,-4.240000000000009,0.0,54.666666666666664,94.03000000000002,152.56,0.0,70.0,100.0,,0.0,,530.6666666666666,,69.83,,,67.0,69.0,,,28.679999999999993,0.0
2025-02-28 15:00:00,154.68,0.0,0.0,55.333333333333336,94.75333333333333,152.56,0.0,70.0,100.0,,0.0,,528.6666666666666,,69.8,,,67.0,69.0,,,28.97,0.0
2025-02-28 15:15:00,150.44,-4.240000000000009,0.0,55.5,95.14666666666666,152.56,0.0,70.0,100.0,,0.0,,530.6666666666666,,69.83333333333333,,,67.0,69.0,,,28.85000000000001,0.0
2025-02-28 15:30:00,153.97333333333333,4.240000000000009,0.0,54.833333333333336,95.45,152.56,0.0,70.0,100.0,,0.0,,526.0,,69.91,,,67.0,69.0,,,28.429999999999993,0.0
2025-02-28 15:45:00,151.14666666666668,0.0,0.0,55.166666666666664,95.24666666666667,152.56,0.0,70.0,100.0,,0.0,,514.0,,69.91666666666667,,,67.0,69.0,,,28.599999999999994,0.0
2025-02-28 16:00:00,149.73333333333332,0.0,0.0,56.833333333333336,86.07333333333334,152.56,0.0,70.0,88.19666666666667,,0.0,,663.0,,70.49333333333334,,,67.0,69.0,,,29.659999999999997,0.0
2025-02-28 16:15:00,152.56,0.0,0.0,57.5,80.62666666666667,152.56,0.0,70.0,69.87,,0.0,,574.6666666666666,,71.09666666666666,,,67.0,69.0,,,24.560000000000002,0.0
2025-02-28 16:30:00,151.14666666666668,2.1200000000000045,0.0,57.0,80.29,152.56,0.0,70.0,68.76666666666667,,0.0,,504.3333333333333,,70.78666666666668,,,67.0,69.0,,,22.740000000000002,0.0
2025-02-28 16:45:00,152.56,0.0,0.0,56.333333333333336,80.69,152.56,0.0,70.0,69.76,,0.0,,477.0,,70.49,,,67.0,69.0,,,22.779999999999994,0.0
2025-02-28 17:00:00,151.85333333333332,0.0,0.0,56.333333333333336,79.33999999999999,152.56,0.0,70.0,66.34666666666666,,0.0,,456.6666666666667,,70.44,,,67.0,69.0,,,23.33,0.0
2025-02-28 17:15:00,148.32000000000002,-2.1200000000000045,0.0,56.166666666666664,81.96333333333332,152.56,0.0,70.0,71.32333333333334,,0.0,,431.0,,70.06333333333333,,,67.0,69.0,,,23.15,0.0
2025-02-28 17:30:00,150.44,-4.240000000000009,0.0,56.0,83.30666666666667,152.56,0.0,70.0,75.46333333333332,,0.0,,430.6666666666667,,69.86999999999999,,,67.0,69.0,,,24.11999999999999,0.0
2025-02-28 17:45:00,151.85333333333332,0.0,0.0,55.333333333333336,84.40333333333334,152.56,0.0,70.0,78.31666666666666,,0.0,,436.0,,69.8,,,67.0,69.0,,,25.340000000000003,0.0
2025-02-28 18:00:00,151.85333333333332,0.0,0.0,54.5,85.49666666666667,152.56,0.0,70.0,81.81,,0.0,,433.3333333333333,,69.70333333333333,,,67.0,69.0,,,25.710000000000008,0.0
2025-02-28 18:15:00,151.14666666666668,-2.1200000000000045,0.0,55.166666666666664,86.48666666666668,152.56,0.0,70.0,86.34333333333332,,0.0,,452.6666666666667,,69.60333333333334,,,67.0,69.0,,,26.64,0.0
2025-02-28 18:30:00,152.56,-4.240000000000009,0.0,54.5,87.74333333333334,152.56,0.0,70.0,88.21999999999998,,0.0,,431.6666666666667,,69.65666666666665,,,67.0,69.0,,,28.159999999999997,0.0
2025-02-28 18:45:00,153.26666666666668,-2.1200000000000045,0.0,54.333333333333336,87.93333333333334,152.56,0.0,70.0,89.83,,0.0,,422.6666666666667,,69.68666666666667,,,67.0,69.0,,,27.96,0.0
2025-02-28 19:00:00,151.85333333333332,-2.1200000000000045,0.0,54.333333333333336,88.82000000000001,152.56,0.0,70.0,92.67333333333333,,0.0,,436.6666666666667,,69.64666666666666,,,67.0,69.0,,,28.810000000000002,0.0
2025-02-28 19:15:00,150.44,-2.1200000000000045,0.0,54.333333333333336,88.89666666666666,152.56,0.0,70.0,94.33666666666666,,0.0,,414.3333333333333,,69.68666666666667,,,67.0,69.0,,,28.989999999999995,0.0
2025-02-28 19:30:00,150.44,-4.240000000000009,0.0,54.166666666666664,89.24666666666667,152.56,0.0,70.0,96.98333333333333,,0.0,,413.0,,69.67333333333333,,,67.0,69.0,,,29.480000000000004,0.0
2025-02-28 19:45:00,151.14666666666668,0.0,0.0,54.0,89.16666666666667,152.56,0.0,70.0,97.71,,0.0,,415.0,,69.72333333333334,,,67.0,69.0,,,29.269999999999996,0.0
2025-02-28 20:00:00,151.14666666666668,0.0,0.0,54.166666666666664,89.12,152.56,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.63333333333333,,,67.0,69.0,,,29.199999999999996,0.0
2025-02-28 20:15:00,151.14666666666668,-2.1200000000000045,0.0,53.666666666666664,89.19333333333333,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.45,,,67.0,69.0,,,29.299999999999997,0.0
2025-02-28 20:30:00,150.44,-2.1200000000000045,0.0,54.0,89.39,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.38666666666667,,,67.0,69.0,,,29.260000000000005,0.0
2025-02-28 20:45:00,149.02666666666667,-6.360000000000014,0.0,53.5,89.43333333333334,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.37,,,67.0,69.0,,,29.18,0.0
2025-02-28 21:00:00,152.56,2.1200000000000045,0.0,53.5,89.28333333333335,152.56,0.0,70.0,100.0,,0.0,,400.3333333333333,,69.18333333333334,,,67.0,69.0,,,29.200000000000003,0.0
2025-02-28 21:15:00,150.44,-4.240000000000009,0.0,53.5,89.27666666666666,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.18666666666667,,,67.0,69.0,,,29.22,0.0
2025-02-28 21:30:00,153.97333333333333,2.1200000000000045,0.0,53.0,89.20666666666666,152.56,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.67,,,67.0,69.0,,,29.18,0.0
2025-02-28 21:45:00,151.85333333333332,-2.1200000000000045,0.0,52.833333333333336,89.30666666666667,152.56,0.0,70.0,100.0,,0.0,,398.3333333333333,,69.41333333333334,,,67.0,69.0,,,29.289999999999992,0.0
2025-02-28 22:00:00,151.85333333333332,0.0,0.0,52.833333333333336,89.34333333333332,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.40333333333334,,,67.0,69.0,,,29.310000000000002,0.0
2025-02-28 22:15:00,153.26666666666668,2.1200000000000045,0.0,53.5,89.10666666666667,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.37666666666667,,,67.0,69.0,,,29.229999999999997,0.0
2025-02-28 22:30:00,153.26666666666668,2.1200000000000045,0.0,53.0,89.16666666666667,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.45,,,67.0,69.0,,,29.22,0.0
2025-02-28 22:45:00,153.26666666666668,-2.1200000000000045,0.0,52.833333333333336,88.90333333333335,152.56,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.53333333333333,,,67.0,69.0,,,28.93,0.0
2025-02-28 23:00:00,151.85333333333332,0.0,0.0,53.166666666666664,88.84333333333332,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.53666666666668,,,67.0,69.0,,,29.239999999999995,0.0
2025-02-28 23:15:00,148.32,-4.240000000000009,0.0,53.5,88.68666666666667,152.56,0.0,70.0,100.0,,0.0,,393.6666666666667,,69.41333333333334,,,67.0,69.0,,,29.35,0.0
2025-02-28 23:30:00,151.14666666666668,0.0,0.0,53.333333333333336,88.31333333333333,152.56,0.0,70.0,100.0,,0.0,,394.3333333333333,,69.41666666666667,,,67.0,69.0,,,29.139999999999993,0.0
2025-02-28 23:45:00,149.73333333333332,-2.1200000000000045,0.0,53.666666666666664,88.50333333333333,152.56,0.0,70.0,100.0,,0.0,,394.3333333333333,,69.41000000000001,,,67.0,69.0,,,29.409999999999997,0.0
2025-03-01 00:00:00,151.14666666666668,2.1200000000000045,0.0,53.666666666666664,88.33999999999999,152.56,0.0,70.0,100.0,,0.0,,396.3333333333333,,69.44333333333334,,,67.0,69.0,,,29.060000000000002,0.0
2025-03-01 00:15:00,153.26666666666668,4.240000000000009,0.0,54.5,88.68333333333334,152.56,0.0,70.0,100.0,,0.0,,395.3333333333333,,69.56666666666666,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-01 00:30:00,153.97333333333333,2.1200000000000045,0.0,55.0,88.80333333333333,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.49333333333334,,,67.0,69.0,,,29.220000000000006,0.0
2025-03-01 00:45:00,150.44,-4.240000000000009,0.0,54.5,88.96999999999998,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.56666666666666,,,67.0,69.0,,,29.46,0.0
2025-03-01 01:00:00,149.02666666666667,-4.240000000000009,0.0,55.333333333333336,89.2,152.56,0.0,70.0,100.0,,0.0,,394.3333333333333,,69.78666666666668,,,67.0,69.0,,,30.020000000000003,0.0
2025-03-01 01:15:00,149.73333333333332,-4.240000000000009,0.0,55.166666666666664,89.06666666666666,152.56,0.0,70.0,100.0,,0.0,,392.6666666666667,,69.74666666666666,,,67.0,69.0,,,29.71,0.0
2025-03-01 01:30:00,151.85333333333332,-2.1200000000000045,0.0,55.166666666666664,89.06333333333333,152.56,0.0,70.0,100.0,,0.0,,391.6666666666667,,69.85666666666667,,,67.0,69.0,,,29.729999999999997,0.0
2025-03-01 01:45:00,153.26666666666668,2.1200000000000045,0.0,55.166666666666664,89.24000000000001,152.56,0.0,70.0,99.99333333333334,,0.0,,392.3333333333333,,69.98,,,67.0,69.0,,,29.889999999999993,0.0
2025-03-01 02:00:00,152.56,-2.1200000000000045,0.0,55.833333333333336,88.91666666666667,152.56,0.0,70.0,98.02333333333333,,0.0,,392.0,,70.06666666666666,,,67.0,69.0,,,29.879999999999995,0.0
2025-03-01 02:15:00,151.14666666666668,0.0,0.0,55.666666666666664,88.7,152.56,0.0,70.0,100.0,,0.0,,393.6666666666667,,69.72333333333334,,,67.0,69.0,,,29.64999999999999,0.0
2025-03-01 02:30:00,150.44,0.0,0.0,55.666666666666664,88.81666666666666,152.56,0.0,70.0,100.0,,0.0,,392.6666666666667,,69.76333333333334,,,67.0,69.0,,,29.769999999999996,0.0
2025-03-01 02:45:00,151.14666666666668,0.0,0.0,56.0,89.03000000000002,152.56,0.0,70.0,100.0,,0.0,,392.3333333333333,,69.86333333333333,,,67.0,69.0,,,30.04,0.0
2025-03-01 03:00:00,152.56,2.1200000000000045,0.0,56.0,88.99666666666667,152.56,0.0,70.0,100.0,,0.0,,392.3333333333333,,69.95666666666666,,,67.0,69.0,,,29.870000000000005,0.0
