time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 23:30:00,153.26666666666668,0.0,0.0,49.5,89.11333333333334,152.56,0.0,70.0,99.90333333333332,,0.0,,419.6666666666667,,69.40666666666668,,,67.0,69.0,,,29.85000000000001,0.0
2025-03-03 23:45:00,150.44,0.0,0.0,49.833333333333336,89.61333333333334,152.56,0.0,70.0,100.0,,0.0,,422.6666666666667,,69.41333333333334,,,67.0,69.0,,,28.36,0.0
2025-03-04 00:00:00,151.85333333333332,2.1200000000000045,0.0,50.333333333333336,93.67333333333333,152.56,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.39666666666666,,,67.0,69.0,,,28.880000000000003,0.0
2025-03-04 00:15:00,150.44,0.0,0.0,50.5,94.60000000000001,152.56,0.0,70.0,100.0,,0.0,,429.3333333333333,,69.54,,,67.0,69.0,,,28.510000000000005,0.0
2025-03-04 00:30:00,152.56,0.0,0.0,51.166666666666664,94.34666666666668,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.69666666666666,,,67.0,69.0,,,28.900000000000006,0.0
2025-03-04 00:45:00,151.85333333333332,-2.1200000000000045,0.0,51.0,94.00999999999999,152.56,0.0,70.0,100.0,,0.0,,452.6666666666667,,69.70333333333333,,,67.0,69.0,,,28.570000000000007,0.0
2025-03-04 01:00:00,151.14666666666668,-4.240000000000009,0.0,51.333333333333336,93.91333333333334,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.7,,,67.0,69.0,,,28.689999999999998,0.0
2025-03-04 01:15:00,149.73333333333332,-4.240000000000009,0.0,51.5,93.86666666666667,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.77,,,67.0,69.0,,,28.799999999999997,0.0
2025-03-04 01:30:00,151.85333333333332,-2.1200000000000045,0.0,51.833333333333336,93.82333333333334,152.56,0.0,70.0,100.0,,0.0,,459.0,,69.75666666666666,,,67.0,69.0,,,28.92,0.0
2025-03-04 01:45:00,150.44,-4.240000000000009,0.0,51.333333333333336,93.79,152.56,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.69666666666666,,,67.0,69.0,,,29.129999999999995,0.0
2025-03-04 02:00:00,151.85333333333332,-4.240000000000009,0.0,51.833333333333336,93.65333333333335,152.56,0.0,70.0,100.0,,0.0,,450.0,,69.70333333333333,,,67.0,69.0,,,29.320000000000007,0.0
2025-03-04 02:15:00,151.85333333333332,-2.1200000000000045,0.0,51.833333333333336,93.36000000000001,152.56,0.0,70.0,100.0,,0.0,,448.0,,69.72666666666667,,,67.0,69.0,,,29.230000000000004,0.0
2025-03-04 02:30:00,151.14666666666668,-4.240000000000009,0.0,52.0,93.04,152.56,0.0,70.0,100.0,,0.0,,449.3333333333333,,69.67333333333333,,,67.0,69.0,,,29.409999999999997,0.0
2025-03-04 02:45:00,151.85333333333332,2.1200000000000045,0.0,52.0,92.62333333333333,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.67,,,67.0,69.0,,,29.28,0.0
2025-03-04 03:00:00,151.14666666666668,-2.1200000000000045,0.0,52.333333333333336,92.61666666666667,152.56,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.67,,,67.0,69.0,,,29.439999999999998,0.0
2025-03-04 03:15:00,151.85333333333332,0.0,0.0,53.0,92.67,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.61,,,67.0,69.0,,,29.43,0.0
2025-03-04 03:30:00,150.44,-2.1200000000000045,0.0,52.833333333333336,92.64,152.56,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.64333333333333,,,67.0,69.0,,,29.199999999999996,0.0
2025-03-04 03:45:00,150.44,-4.240000000000009,0.0,52.666666666666664,92.92666666666666,152.56,0.0,70.0,100.0,,0.0,,459.6666666666667,,69.58999999999999,,,67.0,69.0,,,29.279999999999994,0.0
2025-03-04 04:00:00,152.56,0.0,0.0,52.833333333333336,92.88333333333333,152.56,0.0,70.0,100.0,,0.0,,457.0,,69.62,,,67.0,69.0,,,29.42,0.0
2025-03-04 04:15:00,150.44,-4.240000000000009,0.0,53.0,92.97333333333334,152.56,0.0,70.0,100.0,,0.0,,452.0,,69.67666666666666,,,67.0,69.0,,,29.379999999999995,0.0
2025-03-04 04:30:00,151.14666666666668,-2.1200000000000045,0.0,53.333333333333336,93.07333333333334,152.56,0.0,70.0,100.0,,0.0,,451.0,,69.64999999999999,,,67.0,69.0,,,29.479999999999997,0.0
2025-03-04 04:45:00,151.14666666666668,-4.240000000000009,0.0,53.333333333333336,93.02,152.56,0.0,70.0,100.0,,0.0,,452.6666666666667,,69.73,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-04 05:00:00,152.56,-2.1200000000000045,0.0,53.0,93.13666666666667,152.56,0.0,70.0,99.00999999999999,,0.0,,446.6666666666667,,70.02999999999999,,,67.0,69.0,,,29.590000000000003,0.0
2025-03-04 05:15:00,149.73333333333332,-2.1200000000000045,0.0,53.166666666666664,92.89999999999999,152.56,0.0,70.0,94.45,,0.0,,440.6666666666667,,70.2,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-04 05:30:00,153.26666666666668,-2.1200000000000045,0.0,53.166666666666664,92.75333333333333,152.56,0.0,70.0,94.42999999999999,,0.0,,434.6666666666667,,70.12,,,67.0,69.0,,,29.259999999999998,0.0
2025-03-04 05:45:00,153.26666666666668,0.0,0.0,53.5,91.90333333333335,152.56,0.0,70.0,90.70666666666666,,0.0,,444.0,,70.21666666666667,,,67.0,69.0,,,29.550000000000004,0.0
2025-03-04 06:00:00,150.44,-2.1200000000000045,0.0,53.5,92.62,152.56,0.0,70.0,93.31,,0.0,,438.0,,70.03,,,67.0,69.0,,,29.20000000000001,0.0
2025-03-04 06:15:00,153.97333333333333,0.0,0.0,53.666666666666664,92.56666666666666,152.56,0.0,70.0,95.56,,0.0,,435.3333333333333,,69.91333333333334,,,67.0,69.0,,,29.4,0.0
2025-03-04 06:30:00,151.14666666666668,0.0,0.0,53.5,92.70666666666666,152.56,0.0,70.0,98.28333333333335,,0.0,,434.0,,69.83666666666666,,,67.0,69.0,,,29.669999999999995,0.0
2025-03-04 06:45:00,152.56,2.1200000000000045,0.0,53.333333333333336,92.75,152.56,0.0,70.0,99.28000000000002,,0.0,,432.6666666666667,,69.83999999999999,,,67.0,69.0,,,29.519999999999996,0.0
2025-03-04 07:00:00,147.61333333333334,-8.47999999999999,0.0,53.833333333333336,92.68333333333334,152.56,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.84,,,67.0,69.0,,,29.540000000000006,0.0
2025-03-04 07:15:00,149.73333333333332,-4.240000000000009,0.0,53.5,92.69333333333333,152.56,0.0,70.0,100.0,,0.0,,427.0,,69.74,,,67.0,69.0,,,29.679999999999993,0.0
2025-03-04 07:30:00,151.85333333333332,-2.1200000000000045,0.0,53.333333333333336,92.86000000000001,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.69666666666666,,,67.0,69.0,,,29.58,0.0
2025-03-04 07:45:00,149.73333333333332,-4.240000000000009,0.0,53.833333333333336,93.35666666666667,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.71,,,67.0,69.0,,,29.67,0.0
2025-03-04 08:00:00,151.85333333333332,-2.1200000000000045,0.0,53.666666666666664,93.51333333333332,152.56,0.0,70.0,100.0,,0.0,,426.0,,69.71,,,67.0,69.0,,,29.39,0.0
2025-03-04 08:15:00,148.32,-2.1200000000000045,0.0,54.166666666666664,93.39,152.56,0.0,70.0,100.0,,0.0,,424.0,,69.70333333333333,,,67.0,69.0,,,29.60000000000001,0.0
2025-03-04 08:30:00,151.14666666666668,-2.1200000000000045,0.0,54.166666666666664,93.11666666666667,152.56,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.67666666666666,,,67.0,69.0,,,29.419999999999995,0.0
2025-03-04 08:45:00,152.56,0.0,0.0,53.833333333333336,93.07,152.56,0.0,70.0,100.0,,0.0,,424.0,,69.68333333333334,,,67.0,69.0,,,29.33,0.0
2025-03-04 09:00:00,151.14666666666668,-2.1200000000000045,0.0,54.0,93.17,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.67999999999999,,,67.0,69.0,,,29.289999999999992,0.0
2025-03-04 09:15:00,151.85333333333332,0.0,0.0,53.666666666666664,93.46,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.64333333333333,,,67.0,69.0,,,29.190000000000012,0.0
2025-03-04 09:30:00,150.44,0.0,0.0,53.666666666666664,93.55333333333334,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.60333333333334,,,67.0,69.0,,,29.460000000000008,0.0
2025-03-04 09:45:00,150.44,-2.1200000000000045,0.0,54.0,93.81666666666666,152.56,0.0,70.0,100.0,,0.0,,424.0,,69.64333333333333,,,67.0,69.0,,,29.060000000000002,0.0
2025-03-04 10:00:00,151.14666666666668,-2.1200000000000045,0.0,54.333333333333336,94.05333333333333,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.63,,,67.0,69.0,,,29.059999999999988,0.0
2025-03-04 10:15:00,151.14666666666668,-2.1200000000000045,0.0,53.833333333333336,94.32,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.69,,,67.0,69.0,,,29.0,0.0
2025-03-04 10:30:00,151.85333333333332,0.0,0.0,53.666666666666664,94.64666666666666,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.70333333333333,,,67.0,69.0,,,28.930000000000007,0.0
2025-03-04 10:45:00,150.44,-2.1200000000000045,0.0,53.666666666666664,95.04333333333334,152.56,0.0,70.0,100.0,,0.0,,428.0,,69.82,,,67.0,69.0,,,28.92,0.0
2025-03-04 11:00:00,150.44,-2.1200000000000045,0.0,53.5,95.19,152.56,0.0,70.0,100.0,,0.0,,427.3333333333333,,69.81333333333333,,,67.0,69.0,,,28.61,0.0
2025-03-04 11:15:00,151.14666666666668,0.0,0.0,53.666666666666664,89.61666666666667,152.56,0.0,70.0,100.0,,0.0,,426.0,,69.71666666666665,,,67.0,69.0,,,28.409999999999997,0.0
2025-03-04 11:30:00,152.56,-2.1200000000000045,0.0,54.166666666666664,93.45,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.60333333333334,,,67.0,69.0,,,27.689999999999998,0.0
2025-03-04 11:45:00,151.85333333333332,0.0,0.0,53.666666666666664,89.54666666666667,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.69666666666666,,,67.0,69.0,,,28.439999999999998,0.0
2025-03-04 12:00:00,150.44,-2.1200000000000045,0.0,53.833333333333336,93.67666666666666,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.54333333333334,,,67.0,69.0,,,29.020000000000003,0.0
2025-03-04 12:15:00,151.14666666666668,-2.1200000000000045,0.0,54.333333333333336,89.28666666666668,152.56,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.47333333333333,,,67.0,69.0,,,29.590000000000003,0.0
2025-03-04 12:30:00,151.14666666666668,0.0,0.0,53.666666666666664,93.83666666666666,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.56,,,67.0,69.0,,,28.440000000000012,0.0
2025-03-04 12:45:00,152.56,0.0,0.0,54.0,92.3,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.69,,,67.0,69.0,,,27.409999999999997,0.0
2025-03-04 13:00:00,152.56,0.0,0.0,53.666666666666664,92.87666666666667,152.56,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.46333333333332,,,67.0,69.0,,,27.409999999999997,0.0
2025-03-04 13:15:00,150.44,0.0,0.0,52.5,89.96,152.56,0.0,70.0,100.0,,0.0,,435.3333333333333,,69.37333333333333,,,67.0,69.0,,,28.85000000000001,0.0
2025-03-04 13:30:00,150.44,-2.1200000000000045,0.0,52.833333333333336,92.21,152.56,0.0,70.0,100.0,,0.0,,428.0,,69.41666666666667,,,67.0,69.0,,,29.619999999999997,0.0
2025-03-04 13:45:00,151.85333333333332,2.1200000000000045,0.0,52.5,88.32666666666667,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.37333333333333,,,67.0,69.0,,,29.78000000000001,0.0
2025-03-04 14:00:00,151.14666666666668,-2.1200000000000045,0.0,52.5,92.59333333333332,152.56,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.39333333333333,,,67.0,69.0,,,28.319999999999993,0.0
2025-03-04 14:15:00,151.14666666666668,-2.1200000000000045,0.0,52.5,87.75333333333333,152.56,0.0,70.0,100.0,,0.0,,433.0,,69.44666666666667,,,67.0,69.0,,,29.849999999999994,0.0
2025-03-04 14:30:00,153.26666666666668,4.240000000000009,0.0,52.5,87.7,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,69.40666666666668,,,67.0,69.0,,,29.43,0.0
2025-03-04 14:45:00,152.56,2.1200000000000045,0.0,52.5,87.90333333333335,152.56,0.0,70.0,100.0,,0.0,,429.3333333333333,,69.35000000000001,,,67.0,69.0,,,29.250000000000007,0.0
2025-03-04 15:00:00,151.85333333333332,0.0,0.0,53.0,88.13666666666666,152.56,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.38666666666667,,,67.0,69.0,,,29.229999999999997,0.0
2025-03-04 15:15:00,149.02666666666667,-4.240000000000009,0.0,53.5,88.39666666666666,152.56,0.0,70.0,100.0,,0.0,,410.6666666666667,,69.35666666666667,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-04 15:30:00,151.14666666666668,0.0,0.0,53.333333333333336,88.78666666666668,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.31666666666668,,,67.0,69.0,,,29.019999999999996,0.0
2025-03-04 15:45:00,151.85333333333332,0.0,0.0,52.666666666666664,88.79666666666667,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.41333333333334,,,67.0,69.0,,,29.039999999999992,0.0
2025-03-04 16:00:00,153.26666666666668,-2.1200000000000045,0.0,53.0,89.24666666666667,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.48666666666666,,,67.0,69.0,,,29.130000000000003,0.0
2025-03-04 16:15:00,150.44,-2.1200000000000045,0.0,52.5,89.17999999999999,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.55,,,67.0,69.0,,,29.07,0.0
2025-03-04 16:30:00,150.44,0.0,0.0,52.833333333333336,89.43333333333334,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.25333333333333,,,67.0,69.0,,,29.03000000000001,0.0
2025-03-04 16:45:00,151.85333333333332,0.0,0.0,52.166666666666664,89.63,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.27333333333333,,,67.0,69.0,,,29.039999999999992,0.0
2025-03-04 17:00:00,149.73333333333332,-2.1200000000000045,0.0,52.666666666666664,89.74333333333334,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,69.25333333333333,,,67.0,69.0,,,29.22,0.0
2025-03-04 17:15:00,151.85333333333332,0.0,0.0,52.333333333333336,89.98333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.21333333333332,,,67.0,69.0,,,28.82999999999999,0.0
2025-03-04 17:30:00,152.56,0.0,0.0,52.166666666666664,89.55,152.56,0.0,70.0,100.0,,0.0,,416.0,,69.18,,,67.0,69.0,,,29.020000000000003,0.0
2025-03-04 17:45:00,151.85333333333332,0.0,0.0,52.5,89.86,152.56,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.18,,,67.0,69.0,,,29.129999999999995,0.0
2025-03-04 18:00:00,150.44,-2.1200000000000045,0.0,51.833333333333336,90.33666666666666,152.56,0.0,70.0,100.0,,0.0,,417.0,,69.32333333333334,,,67.0,69.0,,,28.97,0.0
2025-03-04 18:15:00,151.14666666666668,-4.240000000000009,0.0,52.666666666666664,90.10666666666667,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.39999999999999,,,67.0,69.0,,,29.209999999999994,0.0
2025-03-04 18:30:00,151.14666666666668,0.0,0.0,52.0,89.74333333333334,152.56,0.0,70.0,100.0,,0.0,,428.0,,69.45,,,67.0,69.0,,,28.979999999999997,0.0
2025-03-04 18:45:00,152.56,2.1200000000000045,0.0,52.5,90.29333333333334,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.46333333333332,,,67.0,69.0,,,29.040000000000006,0.0
2025-03-04 19:00:00,151.14666666666668,-2.1200000000000045,0.0,52.333333333333336,90.12333333333333,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.57,,,67.0,69.0,,,29.04,0.0
2025-03-04 19:15:00,150.44,0.0,0.0,51.666666666666664,89.87666666666667,152.56,0.0,70.0,100.0,,0.0,,420.0,,69.59666666666666,,,67.0,69.0,,,29.130000000000003,0.0
2025-03-04 19:30:00,150.44,-4.240000000000009,0.0,51.5,89.72000000000001,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.51333333333334,,,67.0,69.0,,,28.990000000000002,0.0
2025-03-04 19:45:00,151.85333333333332,-2.1200000000000045,0.0,51.833333333333336,89.78333333333335,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.52999999999999,,,67.0,69.0,,,29.14,0.0
2025-03-04 20:00:00,150.44,0.0,0.0,51.5,89.72333333333334,152.56,0.0,70.0,98.16333333333334,,0.0,,424.3333333333333,,69.91000000000001,,,67.0,69.0,,,29.189999999999998,0.0
2025-03-04 20:15:00,152.56,2.1200000000000045,0.0,52.0,89.07666666666667,152.56,0.0,70.0,90.15333333333335,,0.0,,416.3333333333333,,70.38666666666667,,,67.0,69.0,,,28.97,0.0
2025-03-04 20:30:00,150.44,-2.1200000000000045,0.0,52.0,86.01666666666665,152.56,0.0,70.0,77.39666666666666,,0.0,,473.6666666666667,,70.86,,,67.0,69.0,,,27.39999999999999,0.0
2025-03-04 20:45:00,151.85333333333332,0.0,0.0,52.0,83.47333333333334,152.56,0.0,70.0,69.62333333333333,,0.0,,419.3333333333333,,70.82000000000001,,,67.0,69.0,,,22.1,0.0
2025-03-04 21:00:00,151.85333333333332,0.0,0.0,51.666666666666664,82.42333333333333,152.56,0.0,70.0,65.95666666666666,,0.0,,411.6666666666667,,70.72333333333334,,,67.0,69.0,,,22.61999999999999,0.0
2025-03-04 21:15:00,151.14666666666668,-4.240000000000009,0.0,51.833333333333336,79.22666666666667,152.56,0.0,70.0,57.336666666666666,,0.0,,426.0,,70.86333333333333,,,67.0,69.0,,,19.980000000000004,0.0
2025-03-04 21:30:00,150.44,-2.1200000000000045,0.0,52.166666666666664,73.40333333333334,152.56,0.0,70.0,40.48,,0.0,,490.3333333333333,,71.26666666666667,,,67.0,69.0,,,16.28,0.0
2025-03-04 21:45:00,151.14666666666668,-2.1200000000000045,0.0,52.0,73.49,152.56,0.0,70.0,45.9,,0.0,,446.0,,70.65333333333334,,,67.0,69.0,,,11.260000000000005,0.0
2025-03-04 22:00:00,150.44,-2.1200000000000045,0.0,52.166666666666664,76.14,152.56,0.0,70.0,51.919999999999995,,0.0,,442.0,,70.21,,,67.0,69.0,,,14.549999999999997,0.0
2025-03-04 22:15:00,151.14666666666668,0.0,0.0,51.833333333333336,77.95,152.56,0.0,70.0,55.81,,0.0,,445.3333333333333,,69.98,,,67.0,69.0,,,16.93,0.0
2025-03-04 22:30:00,151.85333333333332,0.0,0.0,52.5,79.15333333333332,152.56,0.0,70.0,59.303333333333335,,0.0,,452.6666666666667,,69.83,,,67.0,69.0,,,18.199999999999996,0.0
2025-03-04 22:45:00,151.14666666666668,-2.1200000000000045,0.0,51.833333333333336,80.15666666666667,152.56,0.0,70.0,62.03333333333333,,0.0,,461.0,,69.76666666666667,,,67.0,69.0,,,19.15,0.0
2025-03-04 23:00:00,151.85333333333332,0.0,0.0,52.333333333333336,82.12666666666667,152.56,0.0,70.0,67.43666666666667,,0.0,,471.0,,69.61,,,67.0,69.0,,,21.04,0.0
2025-03-04 23:15:00,151.14666666666668,0.0,0.0,52.333333333333336,83.74333333333334,152.56,0.0,70.0,71.55666666666666,,0.0,,475.6666666666667,,69.56333333333333,,,67.0,69.0,,,22.86999999999999,0.0
2025-03-04 23:30:00,149.73333333333332,0.0,0.0,52.833333333333336,84.29333333333334,152.56,0.0,70.0,73.42999999999999,,0.0,,481.0,,69.63666666666667,,,67.0,69.0,,,23.990000000000002,0.0
2025-03-04 23:45:00,151.14666666666668,-2.1200000000000045,0.0,53.0,85.11,152.56,0.0,70.0,77.42666666666666,,0.0,,493.6666666666667,,69.58,,,67.0,69.0,,,24.080000000000005,0.0
2025-03-05 00:00:00,151.14666666666668,-4.240000000000009,0.0,53.166666666666664,86.41000000000001,152.56,0.0,70.0,82.18333333333334,,0.0,,506.6666666666667,,69.49333333333334,,,67.0,69.0,,,25.79,0.0
2025-03-05 00:15:00,153.26666666666668,-2.1200000000000045,0.0,52.833333333333336,87.28333333333335,152.56,0.0,70.0,85.87,,0.0,,504.0,,69.48666666666666,,,67.0,69.0,,,26.689999999999998,0.0
2025-03-05 00:30:00,151.14666666666668,-2.1200000000000045,0.0,53.0,87.84666666666665,152.56,0.0,70.0,90.36666666666667,,0.0,,499.0,,69.48333333333333,,,67.0,69.0,,,28.109999999999992,0.0
2025-03-05 00:45:00,152.56,2.1200000000000045,0.0,52.666666666666664,87.80333333333334,152.56,0.0,70.0,92.95666666666666,,0.0,,485.3333333333333,,69.52333333333333,,,67.0,69.0,,,28.629999999999995,0.0
2025-03-05 01:00:00,151.14666666666668,-4.240000000000009,0.0,53.166666666666664,88.08666666666666,152.56,0.0,70.0,94.96999999999998,,0.0,,449.0,,69.59666666666666,,,67.0,69.0,,,29.440000000000005,0.0
2025-03-05 01:15:00,151.14666666666668,-2.1200000000000045,0.0,53.333333333333336,87.97333333333331,152.56,0.0,70.0,93.25,,0.0,,421.6666666666667,,69.77,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-05 01:30:00,154.68,4.240000000000009,0.0,53.833333333333336,87.83,152.56,0.0,70.0,93.05666666666667,,0.0,,410.3333333333333,,69.86,,,67.0,69.0,,,29.36,0.0
2025-03-05 01:45:00,151.14666666666668,0.0,0.0,53.333333333333336,87.72666666666667,152.56,0.0,70.0,92.37666666666667,,0.0,,406.3333333333333,,69.91,,,67.0,69.0,,,29.370000000000005,0.0
2025-03-05 02:00:00,152.56,0.0,0.0,53.333333333333336,88.00999999999999,152.56,0.0,70.0,92.70333333333333,,0.0,,399.6666666666667,,69.92666666666668,,,67.0,69.0,,,29.21999999999999,0.0
2025-03-05 02:15:00,150.44,-2.1200000000000045,0.0,52.833333333333336,88.49666666666667,152.56,0.0,70.0,96.11333333333333,,0.0,,409.0,,69.76333333333334,,,67.0,69.0,,,29.279999999999994,0.0
2025-03-05 02:30:00,151.85333333333332,-2.1200000000000045,0.0,53.5,88.89333333333333,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.54333333333334,,,67.0,69.0,,,30.000000000000007,0.0
2025-03-05 02:45:00,151.14666666666668,0.0,0.0,53.5,88.89333333333333,152.56,0.0,70.0,100.0,,0.0,,421.0,,69.53,,,67.0,69.0,,,29.880000000000003,0.0
2025-03-05 03:00:00,151.85333333333332,-2.1200000000000045,0.0,53.666666666666664,88.71999999999998,152.56,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.42666666666666,,,67.0,69.0,,,29.549999999999997,0.0
2025-03-05 03:15:00,152.56,-2.1200000000000045,0.0,54.166666666666664,88.24333333333334,152.56,0.0,70.0,100.0,,0.0,,444.0,,69.46333333333332,,,67.0,69.0,,,30.009999999999998,0.0
2025-03-05 03:30:00,153.97333333333333,2.1200000000000045,0.0,54.166666666666664,88.04333333333334,152.56,0.0,70.0,100.0,,0.0,,421.3333333333333,,69.72666666666667,,,67.0,69.0,,,29.83,0.0
2025-03-05 03:45:00,151.14666666666668,-2.1200000000000045,0.0,54.166666666666664,88.14333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,69.89666666666666,,,67.0,69.0,,,29.699999999999996,0.0
2025-03-05 04:00:00,150.44,-2.1200000000000045,0.0,54.0,88.19,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.98,,,67.0,69.0,,,29.799999999999997,0.0
2025-03-05 04:15:00,151.14666666666668,-2.1200000000000045,0.0,53.666666666666664,88.02333333333333,152.56,0.0,70.0,100.0,,0.0,,397.6666666666667,,69.95,,,67.0,69.0,,,29.67,0.0
2025-03-05 04:30:00,151.85333333333332,-2.1200000000000045,0.0,53.666666666666664,88.06666666666666,152.56,0.0,70.0,100.0,,0.0,,397.6666666666667,,69.90333333333332,,,67.0,69.0,,,29.659999999999997,0.0
2025-03-05 04:45:00,150.44,-2.1200000000000045,0.0,54.0,88.05333333333333,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.85333333333334,,,67.0,69.0,,,29.690000000000005,0.0
2025-03-05 05:00:00,153.26666666666668,2.1200000000000045,0.0,54.166666666666664,87.65333333333332,152.56,0.0,70.0,100.0,,0.0,,398.3333333333333,,69.84333333333332,,,67.0,69.0,,,29.58,0.0
2025-03-05 05:15:00,151.85333333333332,0.0,0.0,53.833333333333336,87.86333333333334,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.77,,,67.0,69.0,,,29.589999999999996,0.0
2025-03-05 05:30:00,151.14666666666668,-2.1200000000000045,0.0,53.833333333333336,87.75,152.56,0.0,70.0,100.0,,0.0,,396.3333333333333,,69.75333333333333,,,67.0,69.0,,,29.689999999999998,0.0
2025-03-05 05:45:00,151.14666666666668,-2.1200000000000045,0.0,54.333333333333336,87.76666666666667,152.56,0.0,70.0,100.0,,0.0,,399.6666666666667,,69.80666666666667,,,67.0,69.0,,,30.129999999999995,0.0
2025-03-05 06:00:00,151.14666666666668,0.0,0.0,53.666666666666664,94.69,152.56,0.0,70.0,95.06333333333333,,0.0,,399.6666666666667,,70.20333333333333,,,67.0,69.0,,,28.489999999999995,0.0
2025-03-05 06:15:00,150.44,-2.1200000000000045,0.0,54.166666666666664,88.21,152.56,0.0,70.0,91.38,,0.0,,395.3333333333333,,70.27333333333333,,,67.0,69.0,,,30.33,0.0
2025-03-05 06:30:00,153.26666666666668,0.0,0.0,54.5,86.20333333333333,152.56,0.0,70.0,85.24666666666667,,0.0,,411.3333333333333,,70.39999999999999,,,67.0,69.0,,,28.580000000000005,0.0
2025-03-05 06:45:00,149.73333333333332,-4.240000000000009,0.0,54.5,87.53000000000002,152.56,0.0,70.0,91.62,,0.0,,397.0,,70.04,,,67.0,69.0,,,28.789999999999992,0.0
2025-03-05 07:00:00,149.73333333333332,-2.1200000000000045,0.0,54.833333333333336,88.21999999999998,152.56,0.0,70.0,93.32666666666667,,0.0,,394.3333333333333,,69.96666666666665,,,67.0,69.0,,,29.46,0.0
2025-03-05 07:15:00,152.56,0.0,0.0,54.333333333333336,88.31333333333333,152.56,0.0,70.0,92.52666666666666,,0.0,,390.3333333333333,,70.0,,,67.0,69.0,,,29.630000000000003,0.0
2025-03-05 07:30:00,150.44,-2.1200000000000045,0.0,54.5,88.15333333333332,152.56,0.0,70.0,93.55,,0.0,,390.3333333333333,,69.94666666666667,,,67.0,69.0,,,29.549999999999997,0.0
2025-03-05 07:45:00,150.44,-2.1200000000000045,0.0,54.0,87.92333333333333,152.56,0.0,70.0,96.42333333333333,,0.0,,390.3333333333333,,69.84333333333333,,,67.0,69.0,,,29.509999999999998,0.0
2025-03-05 08:00:00,150.44,-2.1200000000000045,0.0,54.333333333333336,87.98,152.56,0.0,70.0,98.70666666666666,,0.0,,392.6666666666667,,69.81666666666666,,,67.0,69.0,,,29.739999999999995,0.0
2025-03-05 08:15:00,151.14666666666668,0.0,0.0,54.333333333333336,88.14999999999999,152.56,0.0,70.0,98.13666666666666,,0.0,,391.0,,69.88000000000001,,,67.0,69.0,,,29.96,0.0
2025-03-05 08:30:00,151.14666666666668,-2.1200000000000045,0.0,53.833333333333336,87.57,152.56,0.0,70.0,100.0,,0.0,,391.3333333333333,,69.74,,,67.0,69.0,,,29.729999999999997,0.0
2025-03-05 08:45:00,152.56,0.0,0.0,54.333333333333336,94.07666666666667,152.56,0.0,70.0,100.0,,0.0,,391.0,,69.66,,,67.0,69.0,,,30.380000000000003,0.0
2025-03-05 09:00:00,151.14666666666668,0.0,0.0,54.333333333333336,88.92333333333333,152.56,0.0,70.0,100.0,,0.0,,390.6666666666667,,69.69666666666666,,,67.0,69.0,,,30.46999999999999,0.0
2025-03-05 09:15:00,149.73333333333332,0.0,0.0,54.833333333333336,93.52999999999999,152.56,0.0,70.0,100.0,,0.0,,391.0,,69.61999999999999,,,67.0,69.0,,,29.949999999999996,0.0
2025-03-05 09:30:00,151.85333333333332,2.1200000000000045,0.0,54.5,88.93666666666667,152.56,0.0,70.0,100.0,,0.0,,391.3333333333333,,69.65333333333332,,,67.0,69.0,,,29.480000000000004,0.0
2025-03-05 09:45:00,151.14666666666668,-4.240000000000009,0.0,54.5,92.67,152.56,0.0,70.0,100.0,,0.0,,393.0,,69.66,,,67.0,69.0,,,29.53,0.0
2025-03-05 10:00:00,150.44,0.0,0.0,55.0,89.7,152.56,0.0,70.0,100.0,,0.0,,393.3333333333333,,69.62666666666667,,,67.0,69.0,,,30.120000000000005,0.0
2025-03-05 10:15:00,151.85333333333332,2.1200000000000045,0.0,53.833333333333336,92.79333333333334,152.56,0.0,70.0,100.0,,0.0,,393.0,,69.69666666666667,,,67.0,69.0,,,28.28,0.0
2025-03-05 10:30:00,150.44,-4.240000000000009,0.0,54.333333333333336,91.31333333333333,152.56,0.0,70.0,100.0,,0.0,,397.6666666666667,,69.66666666666667,,,67.0,69.0,,,30.25,0.0
2025-03-05 10:45:00,152.56,0.0,0.0,54.333333333333336,89.43666666666667,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.63333333333333,,,67.0,69.0,,,28.08999999999999,0.0
2025-03-05 11:00:00,151.85333333333332,0.0,0.0,54.5,94.01666666666667,152.56,0.0,70.0,100.0,,0.0,,395.6666666666667,,69.60333333333334,,,67.0,69.0,,,27.810000000000002,0.0
2025-03-05 11:15:00,151.14666666666668,-4.240000000000009,0.0,54.5,89.47666666666667,152.56,0.0,70.0,100.0,,0.0,,395.6666666666667,,69.74,,,67.0,69.0,,,29.160000000000004,0.0
2025-03-05 11:30:00,149.73333333333332,-4.240000000000009,0.0,53.833333333333336,93.07000000000001,152.56,0.0,70.0,100.0,,0.0,,396.3333333333333,,69.71333333333332,,,67.0,69.0,,,27.92,0.0
2025-03-05 11:45:00,151.85333333333332,-2.1200000000000045,0.0,54.5,89.40333333333332,152.56,0.0,70.0,100.0,,0.0,,395.6666666666667,,69.72,,,67.0,69.0,,,29.309999999999995,0.0
2025-03-05 12:00:00,151.14666666666668,-4.240000000000009,0.0,54.166666666666664,94.37666666666667,152.56,0.0,70.0,100.0,,0.0,,397.0,,69.69,,,67.0,69.0,,,28.77000000000001,0.0
2025-03-05 12:15:00,150.44,0.0,0.0,54.166666666666664,94.73,152.56,0.0,70.0,100.0,,0.0,,401.0,,69.90666666666667,,,67.0,69.0,,,28.78,0.0
2025-03-05 12:30:00,151.85333333333332,0.0,0.0,54.333333333333336,92.30666666666666,152.56,0.0,70.0,100.0,,0.0,,403.0,,69.92999999999999,,,67.0,69.0,,,28.819999999999993,0.0
2025-03-05 12:45:00,151.85333333333332,0.0,0.0,54.666666666666664,91.03666666666668,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,69.69666666666667,,,67.0,69.0,,,30.03,0.0
2025-03-05 13:00:00,153.26666666666668,-2.1200000000000045,0.0,54.666666666666664,94.67,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.78,,,67.0,69.0,,,28.659999999999997,0.0
2025-03-05 13:15:00,151.14666666666668,0.0,0.0,54.5,90.25999999999999,152.56,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.92,,,67.0,69.0,,,28.799999999999997,0.0
2025-03-05 13:30:00,149.73333333333332,-4.240000000000009,0.0,54.666666666666664,93.78333333333335,152.56,0.0,70.0,100.0,,0.0,,435.3333333333333,,69.72666666666667,,,67.0,69.0,,,28.180000000000007,0.0
2025-03-05 13:45:00,152.56,-2.1200000000000045,0.0,54.666666666666664,89.67999999999999,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.80666666666667,,,67.0,69.0,,,28.429999999999993,0.0
2025-03-05 14:00:00,152.56,0.0,0.0,55.0,93.06333333333333,152.56,0.0,70.0,100.0,,0.0,,431.0,,69.73,,,67.0,69.0,,,28.959999999999994,0.0
2025-03-05 14:15:00,151.14666666666668,-4.240000000000009,0.0,55.166666666666664,89.32333333333334,152.56,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.85333333333334,,,67.0,69.0,,,29.590000000000003,0.0
2025-03-05 14:30:00,152.56,,0.0,54.5,92.96,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.73333333333333,,,67.0,69.0,,,,
2025-03-05 14:45:00,152.56,0.0,0.0,55.5,89.08333333333333,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.64,,,67.0,69.0,,,29.529999999999994,0.0
2025-03-05 15:00:00,151.14666666666668,0.0,0.0,54.833333333333336,92.18,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.78333333333332,,,67.0,69.0,,,28.180000000000007,0.0
2025-03-05 15:15:00,151.85333333333332,0.0,0.0,55.5,90.88,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.82,,,67.0,69.0,,,29.509999999999998,0.0
2025-03-05 15:30:00,149.02666666666667,-6.360000000000014,0.0,54.833333333333336,93.70333333333333,152.56,0.0,70.0,100.0,,0.0,,440.0,,69.81333333333333,,,67.0,69.0,,,28.61,0.0
2025-03-05 15:45:00,151.85333333333332,0.0,0.0,55.166666666666664,93.64666666666666,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.84,,,67.0,69.0,,,29.03,0.0
2025-03-05 16:00:00,149.73333333333332,-4.240000000000009,0.0,55.333333333333336,93.26666666666667,152.56,0.0,70.0,100.0,,0.0,,478.0,,69.85,,,67.0,69.0,,,28.86999999999999,0.0
2025-03-05 16:15:00,151.85333333333332,2.1200000000000045,0.0,55.5,92.72333333333334,152.56,0.0,70.0,100.0,,0.0,,469.6666666666667,,69.82666666666667,,,67.0,69.0,,,28.759999999999998,0.0
2025-03-05 16:30:00,151.85333333333332,-2.1200000000000045,0.0,55.833333333333336,92.48666666666668,152.56,0.0,70.0,100.0,,0.0,,468.3333333333333,,69.82,,,67.0,69.0,,,29.089999999999996,0.0
2025-03-05 16:45:00,149.02666666666667,-4.240000000000009,0.0,55.666666666666664,92.10666666666667,152.56,0.0,70.0,100.0,,0.0,,465.0,,69.76333333333334,,,67.0,69.0,,,28.78,0.0
2025-03-05 17:00:00,153.97333333333333,2.1200000000000045,0.0,55.833333333333336,91.75,152.56,0.0,70.0,100.0,,0.0,,470.3333333333333,,69.71666666666665,,,67.0,69.0,,,29.069999999999993,0.0
2025-03-05 17:15:00,151.85333333333332,0.0,0.0,55.666666666666664,92.07666666666667,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.73333333333333,,,67.0,69.0,,,29.029999999999994,0.0
2025-03-05 17:30:00,151.14666666666668,0.0,0.0,55.833333333333336,91.54,152.56,0.0,70.0,100.0,,0.0,,498.0,,69.71,,,67.0,69.0,,,28.770000000000003,0.0
2025-03-05 17:45:00,151.85333333333332,2.1200000000000045,0.0,56.333333333333336,91.76333333333332,152.56,0.0,70.0,100.0,,0.0,,510.0,,69.71333333333332,,,67.0,69.0,,,29.129999999999995,0.0
2025-03-05 18:00:00,151.14666666666668,-2.1200000000000045,0.0,56.166666666666664,91.7,152.56,0.0,70.0,97.05666666666667,,0.0,,524.3333333333334,,70.02999999999999,,,67.0,69.0,,,29.130000000000003,0.0
2025-03-05 18:15:00,151.14666666666668,-2.1200000000000045,0.0,56.166666666666664,90.81333333333333,152.56,0.0,70.0,88.79333333333334,,0.0,,582.6666666666666,,70.42999999999999,,,67.0,69.0,,,28.72,0.0
2025-03-05 18:30:00,153.97333333333333,2.1200000000000045,0.0,56.5,89.29333333333334,152.56,0.0,70.0,80.99,,0.0,,605.3333333333334,,70.61666666666667,,,67.0,69.0,,,27.240000000000002,0.0
2025-03-05 18:45:00,151.85333333333332,-2.1200000000000045,0.0,56.833333333333336,88.17,152.56,0.0,70.0,78.73,,0.0,,565.3333333333334,,70.49666666666667,,,67.0,69.0,,,23.459999999999994,0.0
2025-03-05 19:00:00,153.26666666666668,0.0,0.0,56.833333333333336,90.34666666666665,152.56,0.0,70.0,89.20666666666666,,0.0,,558.3333333333334,,69.92666666666666,,,67.0,69.0,,,27.85,0.0
2025-03-05 19:15:00,154.68,2.1200000000000045,0.0,57.0,90.71,152.56,0.0,70.0,91.53666666666668,,0.0,,553.0,,69.85,,,67.0,69.0,,,28.11,0.0
2025-03-05 19:30:00,149.73333333333332,-2.1200000000000045,0.0,56.5,91.41333333333334,152.56,0.0,70.0,96.36,,0.0,,547.6666666666666,,69.69666666666666,,,67.0,69.0,,,29.159999999999997,0.0
2025-03-05 19:45:00,153.26666666666668,2.1200000000000045,0.0,56.666666666666664,91.19666666666667,152.56,0.0,70.0,99.34333333333332,,0.0,,543.6666666666666,,69.60666666666667,,,67.0,69.0,,,29.03000000000001,0.0
2025-03-05 20:00:00,149.02666666666667,-4.240000000000009,0.0,57.333333333333336,91.31666666666666,152.56,0.0,70.0,100.0,,0.0,,549.3333333333334,,69.55666666666666,,,67.0,69.0,,,29.569999999999993,0.0
2025-03-05 20:15:00,151.14666666666668,0.0,0.0,57.333333333333336,91.58666666666666,152.56,0.0,70.0,100.0,,0.0,,556.3333333333334,,69.50666666666666,,,67.0,69.0,,,29.32999999999999,0.0
2025-03-05 20:30:00,151.14666666666668,-2.1200000000000045,0.0,57.166666666666664,91.71666666666665,152.56,0.0,70.0,100.0,,0.0,,549.0,,69.43333333333334,,,67.0,69.0,,,29.010000000000005,0.0
2025-03-05 20:45:00,152.56,0.0,0.0,57.333333333333336,91.32666666666667,152.56,0.0,70.0,100.0,,0.0,,541.3333333333334,,69.38333333333334,,,67.0,69.0,,,29.0,0.0
2025-03-05 21:00:00,151.85333333333332,0.0,0.0,57.0,90.81333333333333,152.56,0.0,70.0,100.0,,0.0,,533.3333333333334,,69.42,,,67.0,69.0,,,29.270000000000003,0.0
2025-03-05 21:15:00,150.44,-2.1200000000000045,0.0,57.666666666666664,91.05666666666667,152.56,0.0,70.0,100.0,,0.0,,532.0,,69.29,,,67.0,69.0,,,29.230000000000004,0.0
2025-03-05 21:30:00,151.85333333333332,2.1200000000000045,0.0,57.5,90.95666666666666,152.56,0.0,70.0,100.0,,0.0,,528.6666666666666,,69.28666666666668,,,67.0,69.0,,,29.11,0.0
2025-03-05 21:45:00,151.85333333333332,2.1200000000000045,0.0,57.333333333333336,90.78666666666668,152.56,0.0,70.0,100.0,,0.0,,531.6666666666666,,69.28,,,67.0,69.0,,,28.96,0.0
2025-03-05 22:00:00,154.68,4.240000000000009,0.0,57.166666666666664,90.41666666666667,152.56,0.0,70.0,100.0,,0.0,,521.3333333333334,,69.22333333333334,,,67.0,69.0,,,29.419999999999995,0.0
2025-03-05 22:15:00,150.44,-2.1200000000000045,0.0,57.5,90.25,152.56,0.0,70.0,100.0,,0.0,,515.3333333333334,,69.27333333333333,,,67.0,69.0,,,29.419999999999995,0.0
2025-03-05 22:30:00,151.85333333333332,2.1200000000000045,0.0,57.333333333333336,89.77,152.56,0.0,70.0,100.0,,0.0,,517.3333333333334,,69.26666666666667,,,67.0,69.0,,,29.21,0.0
2025-03-05 22:45:00,151.85333333333332,0.0,0.0,57.333333333333336,89.39,152.56,0.0,70.0,100.0,,0.0,,508.0,,69.25333333333333,,,67.0,69.0,,,29.47,0.0
2025-03-05 23:00:00,151.85333333333332,0.0,0.0,56.833333333333336,89.79666666666667,152.56,0.0,70.0,100.0,,0.0,,508.6666666666667,,69.26666666666667,,,67.0,69.0,,,29.529999999999994,0.0
2025-03-05 23:15:00,151.85333333333332,-2.1200000000000045,0.0,56.833333333333336,89.91000000000001,152.56,0.0,70.0,100.0,,0.0,,514.0,,69.21333333333332,,,67.0,69.0,,,29.520000000000003,0.0
2025-03-05 23:30:00,151.85333333333332,2.1200000000000045,0.0,56.833333333333336,89.91333333333334,152.56,0.0,70.0,100.0,,0.0,,525.6666666666666,,69.32333333333334,,,67.0,69.0,,,29.319999999999993,0.0
2025-03-05 23:45:00,153.97333333333333,2.1200000000000045,0.0,57.5,90.13333333333333,152.56,0.0,70.0,100.0,,0.0,,504.6666666666667,,69.74,,,67.0,69.0,,,29.17,0.0
2025-03-06 00:00:00,152.56,0.0,0.0,57.333333333333336,89.82000000000001,152.56,0.0,70.0,99.67666666666666,,0.0,,499.0,,69.95,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-06 00:15:00,149.73333333333332,-6.360000000000014,0.0,57.833333333333336,88.77,152.56,0.0,70.0,90.28000000000002,,0.0,,575.0,,70.35666666666667,,,67.0,69.0,,,29.68,0.0
2025-03-06 00:30:00,150.44,-2.1200000000000045,0.0,57.166666666666664,88.14999999999999,152.56,0.0,70.0,85.34333333333332,,0.0,,497.0,,70.42666666666666,,,67.0,69.0,,,27.689999999999998,0.0
2025-03-06 00:45:00,149.73333333333332,-4.240000000000009,0.0,57.5,87.28000000000002,152.56,0.0,70.0,82.18666666666667,,0.0,,493.6666666666667,,70.43333333333334,,,67.0,69.0,,,27.58,0.0
2025-03-06 01:00:00,151.85333333333332,-2.1200000000000045,0.0,57.333333333333336,85.94,152.56,0.0,70.0,75.39,,0.0,,514.0,,70.58666666666666,,,67.0,69.0,,,26.010000000000005,0.0
2025-03-06 01:15:00,151.14666666666668,-2.1200000000000045,0.0,57.0,84.23,152.56,0.0,70.0,69.33999999999999,,0.0,,493.0,,70.65333333333334,,,67.0,69.0,,,24.310000000000002,0.0
2025-03-06 01:30:00,150.44,0.0,0.0,57.666666666666664,78.24666666666667,152.56,0.0,70.0,50.67666666666667,,0.0,,593.3333333333334,,71.27,,,67.0,69.0,,,22.689999999999998,0.0
2025-03-06 01:45:00,151.14666666666668,2.1200000000000045,0.0,58.333333333333336,79.31,152.56,0.0,70.0,59.050000000000004,,0.0,,496.6666666666667,,70.48,,,67.0,69.0,,,15.230000000000004,0.0
2025-03-06 02:00:00,153.26666666666668,2.1200000000000045,0.0,58.166666666666664,82.60000000000001,152.56,0.0,70.0,66.37666666666667,,0.0,,482.3333333333333,,70.01,,,67.0,69.0,,,21.700000000000003,0.0
2025-03-06 02:15:00,151.14666666666668,-2.1200000000000045,0.0,57.833333333333336,84.32,152.56,0.0,70.0,72.80666666666666,,0.0,,473.6666666666667,,69.71666666666667,,,67.0,69.0,,,23.749999999999993,0.0
2025-03-06 02:30:00,150.44,2.1200000000000045,0.0,57.833333333333336,86.27666666666666,152.56,0.0,70.0,78.87333333333333,,0.0,,469.6666666666667,,69.55,,,67.0,69.0,,,25.64999999999999,0.0
2025-03-06 02:45:00,152.56,0.0,0.0,57.833333333333336,88.15333333333335,152.56,0.0,70.0,86.01333333333332,,0.0,,473.0,,69.38666666666667,,,67.0,69.0,,,27.54,0.0
2025-03-06 03:00:00,150.44,-2.1200000000000045,0.0,58.0,89.28000000000002,152.56,0.0,70.0,91.93333333333334,,0.0,,469.0,,69.34333333333333,,,67.0,69.0,,,29.359999999999992,0.0
2025-03-06 03:15:00,151.85333333333332,0.0,0.0,57.5,89.69,152.56,0.0,70.0,97.34333333333332,,0.0,,466.6666666666667,,69.31666666666666,,,67.0,69.0,,,29.819999999999993,0.0
2025-03-06 03:30:00,150.44,-2.1200000000000045,0.0,58.166666666666664,89.87333333333333,152.56,0.0,70.0,100.0,,0.0,,467.6666666666667,,69.25333333333333,,,67.0,69.0,,,30.160000000000004,0.0
2025-03-06 03:45:00,151.85333333333332,0.0,0.0,58.166666666666664,89.65333333333332,152.56,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.24000000000001,,,67.0,69.0,,,30.249999999999993,0.0
2025-03-06 04:00:00,149.73333333333332,-2.1200000000000045,0.0,58.166666666666664,89.13333333333333,152.56,0.0,70.0,94.25666666666666,,0.0,,540.6666666666666,,70.05333333333333,,,67.0,69.0,,,29.96999999999999,0.0
2025-03-06 04:15:00,151.14666666666668,0.0,0.0,57.833333333333336,89.02333333333333,152.56,0.0,70.0,93.55666666666667,,0.0,,543.0,,70.13666666666667,,,67.0,69.0,,,29.22,0.0
2025-03-06 04:30:00,153.97333333333333,0.0,0.0,58.0,89.26333333333334,152.56,0.0,70.0,95.16000000000001,,0.0,,474.3333333333333,,70.01666666666667,,,67.0,69.0,,,30.429999999999993,0.0
2025-03-06 04:45:00,152.56,-2.1200000000000045,0.0,57.666666666666664,89.10333333333334,152.56,0.0,70.0,93.99000000000001,,0.0,,460.6666666666667,,70.06666666666666,,,67.0,69.0,,,30.369999999999997,0.0
2025-03-06 05:00:00,149.02666666666667,-4.240000000000009,0.0,57.833333333333336,88.95333333333333,152.56,0.0,70.0,94.33999999999999,,0.0,,451.3333333333333,,70.01666666666667,,,67.0,69.0,,,30.259999999999998,0.0
2025-03-06 05:15:00,151.85333333333332,2.1200000000000045,0.0,57.5,89.04333333333334,152.56,0.0,70.0,95.28000000000002,,0.0,,448.0,,69.96666666666665,,,67.0,69.0,,,30.199999999999996,0.0
2025-03-06 05:30:00,152.56,-2.1200000000000045,0.0,58.0,89.00999999999999,152.56,0.0,70.0,95.49000000000001,,0.0,,442.0,,69.96666666666665,,,67.0,69.0,,,30.300000000000004,0.0
2025-03-06 05:45:00,151.14666666666668,0.0,0.0,58.0,88.81333333333333,152.56,0.0,70.0,95.50666666666666,,0.0,,438.0,,69.97333333333334,,,67.0,69.0,,,30.47,0.0
2025-03-06 06:00:00,152.56,2.1200000000000045,0.0,58.0,88.95333333333333,152.56,0.0,70.0,94.50333333333333,,0.0,,434.6666666666667,,70.02666666666666,,,67.0,69.0,,,30.249999999999993,0.0
2025-03-06 06:15:00,149.02666666666667,-4.240000000000009,0.0,58.333333333333336,88.82666666666667,152.56,0.0,70.0,93.74000000000001,,0.0,,432.6666666666667,,70.03666666666668,,,67.0,69.0,,,30.53000000000001,0.0
2025-03-06 06:30:00,153.26666666666668,0.0,0.0,57.5,88.93333333333334,152.56,0.0,70.0,93.14333333333333,,0.0,,432.0,,70.05,,,67.0,69.0,,,30.1,0.0
2025-03-06 06:45:00,151.85333333333332,-2.1200000000000045,0.0,58.0,88.77333333333333,152.56,0.0,70.0,91.58,,0.0,,431.3333333333333,,70.10666666666667,,,67.0,69.0,,,30.249999999999993,0.0
2025-03-06 07:00:00,149.73333333333332,0.0,0.0,58.5,88.13999999999999,152.56,0.0,70.0,89.48,,0.0,,428.6666666666667,,70.14666666666666,,,67.0,69.0,,,29.679999999999993,0.0
2025-03-06 07:15:00,151.14666666666668,0.0,0.0,57.833333333333336,88.18,152.56,0.0,70.0,88.96999999999998,,0.0,,427.3333333333333,,70.12,,,67.0,69.0,,,29.220000000000006,0.0
2025-03-06 07:30:00,152.56,0.0,0.0,58.0,87.75999999999999,152.56,0.0,70.0,87.24666666666667,,0.0,,426.6666666666667,,70.14999999999999,,,67.0,69.0,,,29.17,0.0
2025-03-06 07:45:00,152.56,2.1200000000000045,0.0,58.0,87.61000000000001,152.56,0.0,70.0,85.49,,0.0,,428.6666666666667,,70.17666666666666,,,67.0,69.0,,,28.770000000000003,0.0
2025-03-06 08:00:00,151.14666666666668,0.0,0.0,57.833333333333336,86.64666666666666,152.56,0.0,70.0,83.41666666666667,,0.0,,425.6666666666667,,70.2,,,67.0,69.0,,,28.019999999999996,0.0
2025-03-06 08:15:00,149.73333333333332,0.0,0.0,57.666666666666664,86.55,152.56,0.0,70.0,83.08,,0.0,,425.0,,70.14999999999999,,,67.0,69.0,,,27.730000000000004,0.0
2025-03-06 08:30:00,149.73333333333332,-4.240000000000009,0.0,57.833333333333336,86.70333333333333,152.56,0.0,70.0,82.63666666666667,,0.0,,424.3333333333333,,70.12,,,67.0,69.0,,,27.989999999999995,0.0
2025-03-06 08:45:00,152.56,0.0,0.0,57.833333333333336,86.36000000000001,152.56,0.0,70.0,81.64666666666666,,0.0,,425.0,,70.12,,,67.0,69.0,,,27.42000000000001,0.0
2025-03-06 09:00:00,153.26666666666668,2.1200000000000045,0.0,56.666666666666664,86.00333333333333,152.56,0.0,70.0,80.46333333333332,,0.0,,425.0,,70.13333333333334,,,67.0,69.0,,,27.339999999999996,0.0
2025-03-06 09:15:00,150.44,-2.1200000000000045,0.0,57.0,85.41333333333334,152.56,0.0,70.0,79.03,,0.0,,422.3333333333333,,70.14,,,67.0,69.0,,,27.020000000000003,0.0
2025-03-06 09:30:00,147.61333333333332,-4.240000000000009,0.0,57.0,85.33333333333333,152.56,0.0,70.0,78.49333333333333,,0.0,,423.0,,70.12,,,67.0,69.0,,,26.83,0.0
2025-03-06 09:45:00,151.14666666666668,-2.1200000000000045,0.0,57.166666666666664,84.88666666666667,152.56,0.0,70.0,77.44333333333333,,0.0,,424.3333333333333,,70.12,,,67.0,69.0,,,26.439999999999998,0.0
2025-03-06 10:00:00,151.14666666666668,0.0,0.0,57.666666666666664,84.67999999999999,152.56,0.0,70.0,76.45,,0.0,,423.6666666666667,,70.12,,,67.0,69.0,,,26.379999999999995,0.0
2025-03-06 10:15:00,149.02666666666667,-4.240000000000009,0.0,56.5,84.42,152.56,0.0,70.0,75.61999999999999,,0.0,,425.0,,70.11666666666667,,,67.0,69.0,,,26.050000000000004,0.0
2025-03-06 10:30:00,152.56,-2.1200000000000045,0.0,57.333333333333336,84.39,152.56,0.0,70.0,74.86999999999999,,0.0,,425.6666666666667,,70.11333333333333,,,67.0,69.0,,,25.92,0.0
2025-03-06 10:45:00,152.56,0.0,0.0,57.166666666666664,84.05333333333334,152.56,0.0,70.0,73.63666666666667,,0.0,,427.3333333333333,,70.12,,,67.0,69.0,,,25.39,0.0
2025-03-06 11:00:00,149.73333333333332,-4.240000000000009,0.0,57.166666666666664,83.57666666666667,152.56,0.0,70.0,72.59666666666668,,0.0,,428.3333333333333,,70.12,,,67.0,69.0,,,25.42,0.0
2025-03-06 11:15:00,151.85333333333332,-2.1200000000000045,0.0,57.666666666666664,83.26333333333334,152.56,0.0,70.0,71.91333333333334,,0.0,,427.0,,70.11333333333333,,,67.0,69.0,,,24.679999999999993,0.0
2025-03-06 11:30:00,151.14666666666668,-2.1200000000000045,0.0,57.333333333333336,83.17,152.56,0.0,70.0,70.89666666666666,,0.0,,425.6666666666667,,70.11333333333333,,,67.0,69.0,,,24.379999999999995,0.0
2025-03-06 11:45:00,150.44,-2.1200000000000045,0.0,57.666666666666664,82.74,152.56,0.0,70.0,69.83666666666666,,0.0,,427.0,,70.12,,,67.0,69.0,,,24.129999999999995,0.0
2025-03-06 12:00:00,151.14666666666668,-4.240000000000009,0.0,57.666666666666664,82.41000000000001,152.56,0.0,70.0,69.17333333333333,,0.0,,425.0,,70.10666666666667,,,67.0,69.0,,,24.050000000000004,0.0
2025-03-06 12:15:00,150.44,,0.0,57.666666666666664,82.23,152.56,0.0,70.0,68.60333333333334,,0.0,,425.0,,70.09,,,67.0,69.0,,,,
2025-03-06 12:30:00,152.56,-2.1200000000000045,0.0,57.333333333333336,81.24333333333334,152.56,0.0,70.0,66.10333333333334,,0.0,,428.0,,70.16333333333334,,,67.0,69.0,,,23.57,0.0
2025-03-06 12:45:00,150.44,-2.1200000000000045,0.0,58.0,82.61999999999999,152.56,0.0,70.0,70.27,,0.0,,436.0,,69.90333333333332,,,67.0,69.0,,,22.369999999999997,0.0
2025-03-06 13:00:00,153.26666666666668,0.0,0.0,57.666666666666664,85.03333333333333,152.56,0.0,70.0,77.76666666666667,,0.0,,443.3333333333333,,69.63,,,67.0,69.0,,,25.119999999999997,0.0
2025-03-06 13:15:00,152.56,0.0,0.0,58.666666666666664,86.11,152.56,0.0,70.0,81.76,,0.0,,464.3333333333333,,69.56,,,67.0,69.0,,,27.060000000000002,0.0
2025-03-06 13:30:00,153.26666666666668,4.240000000000009,0.0,57.666666666666664,87.05,152.56,0.0,70.0,85.72000000000001,,0.0,,482.3333333333333,,69.54333333333334,,,67.0,69.0,,,27.730000000000004,0.0
2025-03-06 13:45:00,151.14666666666668,0.0,0.0,58.0,88.20666666666666,152.56,0.0,70.0,90.91666666666667,,0.0,,481.6666666666667,,69.47666666666667,,,67.0,69.0,,,28.879999999999995,0.0
2025-03-06 14:00:00,149.73333333333332,-2.1200000000000045,0.0,57.666666666666664,88.50666666666666,152.56,0.0,70.0,95.57000000000001,,0.0,,475.6666666666667,,69.44,,,67.0,69.0,,,30.18999999999999,0.0
2025-03-06 14:15:00,151.14666666666668,-4.240000000000009,0.0,58.0,88.52666666666666,152.56,0.0,70.0,99.24333333333334,,0.0,,471.0,,69.42666666666666,,,67.0,69.0,,,30.119999999999997,0.0
2025-03-06 14:30:00,151.14666666666668,-2.1200000000000045,0.0,57.666666666666664,88.90333333333332,152.56,0.0,70.0,100.0,,0.0,,474.3333333333333,,69.42666666666666,,,67.0,69.0,,,29.9,0.0
2025-03-06 14:45:00,150.44,-2.1200000000000045,0.0,58.166666666666664,88.75,152.56,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.38666666666667,,,67.0,69.0,,,30.25,0.0
2025-03-06 15:00:00,152.56,-2.1200000000000045,0.0,57.833333333333336,89.02999999999999,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.39666666666666,,,67.0,69.0,,,29.9,0.0
2025-03-06 15:15:00,150.44,-2.1200000000000045,0.0,58.5,89.32333333333332,152.56,0.0,70.0,100.0,,0.0,,472.3333333333333,,69.5,,,67.0,69.0,,,29.789999999999992,0.0
2025-03-06 15:30:00,151.14666666666668,0.0,0.0,58.0,89.21999999999998,152.56,0.0,70.0,100.0,,0.0,,477.3333333333333,,69.50666666666666,,,67.0,69.0,,,29.870000000000005,0.0
2025-03-06 15:45:00,150.44,-4.240000000000009,0.0,58.0,89.47333333333331,152.56,0.0,70.0,100.0,,0.0,,489.6666666666667,,69.45666666666666,,,67.0,69.0,,,29.919999999999995,0.0
2025-03-06 16:00:00,151.85333333333332,2.1200000000000045,0.0,58.333333333333336,89.75666666666666,152.56,0.0,70.0,100.0,,0.0,,489.0,,69.52333333333333,,,67.0,69.0,,,29.789999999999992,0.0
2025-03-06 16:15:00,153.97333333333333,4.240000000000009,0.0,57.833333333333336,89.91333333333334,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.57,,,67.0,69.0,,,29.889999999999993,0.0
2025-03-06 16:30:00,149.02666666666667,-4.240000000000009,0.0,57.333333333333336,90.32,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.56333333333333,,,67.0,69.0,,,29.809999999999995,0.0
2025-03-06 16:45:00,152.56,0.0,0.0,57.666666666666664,90.71,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.57,,,67.0,69.0,,,29.550000000000004,0.0
2025-03-06 17:00:00,151.85333333333332,0.0,0.0,57.0,90.78666666666668,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.55,,,67.0,69.0,,,29.590000000000003,0.0
2025-03-06 17:15:00,149.73333333333332,-4.240000000000009,0.0,57.166666666666664,90.91000000000001,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.56333333333333,,,67.0,69.0,,,29.559999999999995,0.0
2025-03-06 17:30:00,153.26666666666668,2.1200000000000045,0.0,57.666666666666664,91.44333333333334,152.56,0.0,70.0,100.0,,0.0,,489.0,,69.57,,,67.0,69.0,,,29.46,0.0
2025-03-06 17:45:00,151.14666666666668,-2.1200000000000045,0.0,57.166666666666664,91.38333333333333,152.56,0.0,70.0,100.0,,0.0,,506.0,,69.60333333333334,,,67.0,69.0,,,29.339999999999996,0.0
2025-03-06 18:00:00,150.44,-6.360000000000014,0.0,57.0,91.57666666666667,152.56,0.0,70.0,100.0,,0.0,,507.3333333333333,,69.58999999999999,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-06 18:15:00,151.14666666666668,-4.240000000000009,0.0,57.666666666666664,92.31,152.56,0.0,70.0,100.0,,0.0,,542.6666666666666,,69.70666666666666,,,67.0,69.0,,,29.279999999999994,0.0
2025-03-06 18:30:00,154.68,2.1200000000000045,0.0,57.666666666666664,92.03666666666668,152.56,0.0,70.0,100.0,,0.0,,539.3333333333334,,69.73333333333333,,,67.0,69.0,,,29.270000000000003,0.0
2025-03-06 18:45:00,152.56,2.1200000000000045,0.0,57.166666666666664,92.29333333333334,152.56,0.0,70.0,100.0,,0.0,,528.6666666666666,,69.68333333333334,,,67.0,69.0,,,29.159999999999997,0.0
