time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-09 16:00:00,151.14666666666668,-2.1200000000000045,0.0,57.5,95.03666666666668,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.44666666666667,,,67.0,69.0,,,28.929999999999993,0.0
2025-03-09 16:15:00,151.85333333333332,-2.1200000000000045,0.0,57.666666666666664,95.30666666666667,152.56,0.0,70.0,100.0,,0.0,,466.3333333333333,,69.44666666666667,,,67.0,69.0,,,29.049999999999997,0.0
2025-03-09 16:30:00,152.56,-2.1200000000000045,0.0,57.833333333333336,95.66000000000001,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.52999999999999,,,67.0,69.0,,,29.060000000000002,0.0
2025-03-09 16:45:00,151.85333333333332,0.0,0.0,58.0,95.70333333333333,152.56,0.0,70.0,100.0,,0.0,,444.6666666666667,,69.53,,,67.0,69.0,,,28.819999999999993,0.0
2025-03-09 17:00:00,151.85333333333332,-2.1200000000000045,0.0,57.833333333333336,95.92,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.54333333333334,,,67.0,69.0,,,28.80000000000001,0.0
2025-03-09 17:15:00,151.14666666666668,0.0,0.0,57.5,96.14333333333333,152.56,0.0,70.0,100.0,,0.0,,430.0,,69.47,,,67.0,69.0,,,28.909999999999997,0.0
2025-03-09 17:30:00,153.26666666666668,0.0,0.0,57.5,96.26666666666667,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.47,,,67.0,69.0,,,28.86,0.0
2025-03-09 17:45:00,150.44,-4.240000000000009,0.0,57.666666666666664,93.94,152.56,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.51333333333334,,,67.0,69.0,,,28.950000000000003,0.0
2025-03-09 18:00:00,149.02666666666667,0.0,0.0,58.833333333333336,87.88,152.56,0.0,70.0,100.0,,0.0,,419.0,,69.14666666666666,,,67.0,69.0,,,29.79,0.0
2025-03-09 18:15:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,87.65333333333332,152.56,0.0,70.0,100.0,,0.0,,417.0,,68.91000000000001,,,67.0,69.0,,,29.129999999999995,0.0
2025-03-09 18:30:00,150.44,0.0,0.0,60.166666666666664,87.72333333333334,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,68.86999999999999,,,67.0,69.0,,,29.300000000000004,0.0
2025-03-09 18:45:00,153.26666666666668,0.0,0.0,60.166666666666664,87.78666666666668,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.66666666666667,,,67.0,69.0,,,29.42,0.0
2025-03-09 19:00:00,151.14666666666668,0.0,0.0,59.833333333333336,87.95333333333333,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.49333333333334,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-09 19:15:00,153.26666666666668,0.0,0.0,58.666666666666664,88.65666666666668,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,68.46333333333332,,,67.0,69.0,,,29.67000000000001,0.0
2025-03-09 19:30:00,151.85333333333332,2.1200000000000045,0.0,58.5,88.71,152.56,0.0,70.0,100.0,,0.0,,411.6666666666667,,68.58,,,67.0,69.0,,,29.89,0.0
2025-03-09 19:45:00,151.14666666666668,0.0,0.0,57.833333333333336,89.26333333333334,152.56,0.0,70.0,100.0,,0.0,,410.3333333333333,,68.77333333333333,,,67.0,69.0,,,29.749999999999993,0.0
2025-03-09 20:00:00,153.26666666666668,0.0,0.0,57.5,89.29,152.56,0.0,70.0,100.0,,0.0,,409.6666666666667,,68.86666666666666,,,67.0,69.0,,,29.940000000000005,0.0
2025-03-09 20:15:00,151.14666666666668,-2.1200000000000045,0.0,56.666666666666664,89.95333333333333,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.88,,,67.0,69.0,,,30.22,0.0
2025-03-09 20:30:00,151.14666666666668,-2.1200000000000045,0.0,56.333333333333336,89.56666666666666,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.88666666666667,,,67.0,69.0,,,30.439999999999998,0.0
2025-03-09 20:45:00,151.85333333333332,-4.240000000000009,0.0,55.666666666666664,89.83,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,68.92999999999999,,,67.0,69.0,,,30.439999999999998,0.0
2025-03-09 21:00:00,151.85333333333332,-2.1200000000000045,0.0,55.333333333333336,90.07333333333334,152.56,0.0,70.0,100.0,,0.0,,409.0,,68.92333333333333,,,67.0,69.0,,,30.42,0.0
2025-03-09 21:15:00,151.85333333333332,-2.1200000000000045,0.0,54.666666666666664,89.62,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,68.94666666666667,,,67.0,69.0,,,30.199999999999996,0.0
2025-03-09 21:30:00,149.73333333333332,-2.1200000000000045,0.0,54.666666666666664,89.46666666666665,152.56,0.0,70.0,100.0,,0.0,,405.0,,68.99666666666667,,,67.0,69.0,,,30.480000000000004,0.0
2025-03-09 21:45:00,149.02666666666667,0.0,0.0,54.666666666666664,89.19333333333333,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.01666666666667,,,67.0,69.0,,,30.199999999999996,0.0
2025-03-09 22:00:00,151.85333333333332,2.1200000000000045,0.0,55.166666666666664,88.75333333333333,152.56,0.0,70.0,100.0,,0.0,,405.0,,69.02666666666667,,,67.0,69.0,,,30.299999999999997,0.0
2025-03-09 22:15:00,154.68,4.240000000000009,0.0,55.166666666666664,88.79666666666667,152.56,0.0,70.0,100.0,,0.0,,404.3333333333333,,68.99666666666667,,,67.0,69.0,,,30.11,0.0
2025-03-09 22:30:00,153.26666666666668,-2.1200000000000045,0.0,55.166666666666664,88.96333333333332,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,69.07,,,67.0,69.0,,,30.33,0.0
2025-03-09 22:45:00,152.56,2.1200000000000045,0.0,55.166666666666664,88.41333333333334,152.56,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.06333333333333,,,67.0,69.0,,,30.360000000000007,0.0
2025-03-09 23:00:00,149.02666666666667,-4.240000000000009,0.0,55.333333333333336,88.41666666666667,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,68.96,,,67.0,69.0,,,30.340000000000003,0.0
2025-03-09 23:15:00,151.14666666666668,-2.1200000000000045,0.0,55.166666666666664,88.27999999999999,152.56,0.0,70.0,100.0,,0.0,,405.0,,68.85000000000001,,,67.0,69.0,,,30.459999999999994,0.0
2025-03-09 23:30:00,151.14666666666668,0.0,0.0,55.666666666666664,91.98666666666666,152.56,0.0,70.0,100.0,,0.0,,404.3333333333333,,68.88666666666667,,,67.0,69.0,,,30.259999999999998,0.0
2025-03-09 23:45:00,148.32,-4.240000000000009,0.0,56.0,89.88666666666667,152.56,0.0,70.0,100.0,,0.0,,403.6666666666667,,68.91000000000001,,,67.0,69.0,,,30.410000000000004,0.0
2025-03-10 00:00:00,151.14666666666668,-4.240000000000009,0.0,55.833333333333336,91.73,152.56,0.0,70.0,100.0,,0.0,,405.6666666666667,,68.86333333333333,,,67.0,69.0,,,28.47999999999999,0.0
2025-03-10 00:15:00,153.26666666666668,0.0,0.0,56.0,92.43333333333334,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.77333333333333,,,67.0,69.0,,,30.04,0.0
2025-03-10 00:30:00,153.26666666666668,2.1200000000000045,0.0,56.333333333333336,91.39333333333333,152.56,0.0,70.0,100.0,,0.0,,420.0,,68.86333333333333,,,67.0,69.0,,,28.419999999999987,0.0
2025-03-10 00:45:00,150.44,-4.240000000000009,0.0,56.666666666666664,94.76666666666667,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,68.89666666666666,,,67.0,69.0,,,29.019999999999996,0.0
2025-03-10 01:00:00,153.97333333333333,2.1200000000000045,0.0,56.166666666666664,92.81666666666666,152.56,0.0,70.0,100.0,,0.0,,425.0,,68.97333333333334,,,67.0,69.0,,,29.049999999999997,0.0
2025-03-10 01:15:00,149.02666666666667,-2.1200000000000045,0.0,57.166666666666664,90.95333333333333,152.56,0.0,70.0,100.0,,0.0,,426.0,,68.94666666666666,,,67.0,69.0,,,30.58,0.0
2025-03-10 01:30:00,151.14666666666668,2.1200000000000045,0.0,56.833333333333336,94.23666666666668,152.56,0.0,70.0,100.0,,0.0,,428.0,,69.06666666666666,,,67.0,69.0,,,28.99000000000001,0.0
2025-03-10 01:45:00,151.85333333333332,0.0,0.0,57.333333333333336,94.01333333333332,152.56,0.0,70.0,100.0,,0.0,,431.3333333333333,,69.14333333333333,,,67.0,69.0,,,29.450000000000003,0.0
2025-03-10 02:00:00,151.85333333333332,0.0,0.0,56.833333333333336,93.74666666666667,152.56,0.0,70.0,100.0,,0.0,,432.0,,69.16333333333334,,,67.0,69.0,,,29.5,0.0
2025-03-10 02:15:00,151.85333333333332,0.0,0.0,57.333333333333336,93.60666666666667,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,69.17666666666666,,,67.0,69.0,,,29.489999999999995,0.0
2025-03-10 02:30:00,151.14666666666668,-2.1200000000000045,0.0,57.666666666666664,93.23333333333333,152.56,0.0,70.0,100.0,,0.0,,434.0,,69.25333333333333,,,67.0,69.0,,,29.61999999999999,0.0
2025-03-10 02:45:00,151.85333333333332,-2.1200000000000045,0.0,57.166666666666664,92.7,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.24666666666667,,,67.0,69.0,,,29.900000000000006,0.0
2025-03-10 03:00:00,151.14666666666668,-2.1200000000000045,0.0,57.5,92.64,152.56,0.0,70.0,100.0,,0.0,,442.0,,69.18,,,67.0,69.0,,,29.570000000000007,0.0
2025-03-10 03:15:00,151.14666666666668,-2.1200000000000045,0.0,57.833333333333336,92.34666666666665,152.56,0.0,70.0,100.0,,0.0,,446.6666666666667,,69.15,,,67.0,69.0,,,29.679999999999993,0.0
2025-03-10 03:30:00,153.26666666666668,2.1200000000000045,0.0,57.666666666666664,92.21333333333332,152.56,0.0,70.0,100.0,,0.0,,453.3333333333333,,69.15,,,67.0,69.0,,,29.65,0.0
2025-03-10 03:45:00,150.44,-6.360000000000014,0.0,58.0,92.05333333333333,152.56,0.0,70.0,100.0,,0.0,,461.0,,69.5,,,67.0,69.0,,,29.819999999999993,0.0
2025-03-10 04:00:00,152.56,0.0,0.0,57.833333333333336,91.64333333333333,152.56,0.0,70.0,100.0,,0.0,,463.6666666666667,,69.83666666666666,,,67.0,69.0,,,29.64999999999999,0.0
2025-03-10 04:15:00,151.14666666666668,0.0,0.0,58.166666666666664,91.61,152.56,0.0,70.0,98.98666666666666,,0.0,,481.3333333333333,,69.88333333333333,,,67.0,69.0,,,29.86,0.0
2025-03-10 04:30:00,152.56,2.1200000000000045,0.0,58.666666666666664,91.53333333333335,152.56,0.0,70.0,100.0,,0.0,,475.6666666666667,,69.48666666666666,,,67.0,69.0,,,29.939999999999998,0.0
2025-03-10 04:45:00,149.73333333333332,-4.240000000000009,0.0,58.5,91.44666666666667,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.39,,,67.0,69.0,,,29.93,0.0
2025-03-10 05:00:00,153.97333333333333,2.1200000000000045,0.0,58.166666666666664,91.24333333333334,152.56,0.0,70.0,100.0,,0.0,,483.0,,69.28,,,67.0,69.0,,,29.839999999999996,0.0
2025-03-10 05:15:00,151.14666666666668,0.0,0.0,58.333333333333336,91.18,152.56,0.0,70.0,100.0,,0.0,,483.6666666666667,,69.26666666666667,,,67.0,69.0,,,30.1,0.0
2025-03-10 05:30:00,149.02666666666667,-4.240000000000009,0.0,58.0,91.18333333333334,152.56,0.0,70.0,100.0,,0.0,,487.0,,69.26,,,67.0,69.0,,,30.299999999999997,0.0
2025-03-10 05:45:00,151.14666666666668,-2.1200000000000045,0.0,58.166666666666664,90.97333333333334,152.56,0.0,70.0,100.0,,0.0,,489.6666666666667,,69.15666666666668,,,67.0,69.0,,,30.22,0.0
2025-03-10 06:00:00,152.56,0.0,0.0,58.666666666666664,90.71666666666668,152.56,0.0,70.0,100.0,,0.0,,492.0,,69.14333333333333,,,67.0,69.0,,,30.24000000000001,0.0
2025-03-10 06:15:00,151.14666666666668,-4.240000000000009,0.0,58.166666666666664,90.74666666666667,152.56,0.0,70.0,100.0,,0.0,,494.0,,69.13666666666667,,,67.0,69.0,,,30.11,0.0
2025-03-10 06:30:00,150.44,0.0,0.0,57.833333333333336,90.64999999999999,152.56,0.0,70.0,100.0,,0.0,,498.0,,69.15,,,67.0,69.0,,,30.32999999999999,0.0
2025-03-10 06:45:00,151.85333333333332,0.0,0.0,58.333333333333336,90.51666666666667,152.56,0.0,70.0,100.0,,0.0,,502.6666666666667,,69.12666666666667,,,67.0,69.0,,,30.409999999999997,0.0
2025-03-10 07:00:00,150.44,0.0,0.0,58.5,90.525,152.56,0.0,70.0,100.0,,0.0,,508.0,,69.125,,,67.0,69.0,,,30.14999999999999,0.0
2025-03-10 07:15:00,151.14666666666668,-2.1200000000000045,0.0,58.333333333333336,90.30333333333334,152.56,0.0,70.0,100.0,,0.0,,508.6666666666667,,69.11999999999999,,,67.0,69.0,,,30.200000000000003,0.0
2025-03-10 07:30:00,151.85333333333332,-2.1200000000000045,0.0,58.0,90.27333333333333,152.56,0.0,70.0,100.0,,0.0,,508.0,,69.15,,,67.0,69.0,,,30.299999999999997,0.0
2025-03-10 07:45:00,151.14666666666668,-2.1200000000000045,0.0,59.0,90.11,152.56,0.0,70.0,100.0,,0.0,,510.0,,69.13,,,67.0,69.0,,,30.410000000000004,0.0
2025-03-10 08:00:00,150.44,-2.1200000000000045,0.0,59.0,89.7,152.56,0.0,70.0,100.0,,0.0,,512.0,,69.13,,,67.0,69.0,,,30.18,0.0
2025-03-10 08:15:00,149.73333333333332,-2.1200000000000045,0.0,57.333333333333336,89.99000000000001,152.56,0.0,70.0,100.0,,0.0,,512.6666666666666,,69.12,,,67.0,69.0,,,30.580000000000005,0.0
2025-03-10 08:30:00,153.97333333333333,2.1200000000000045,0.0,57.5,89.97333333333331,152.56,0.0,70.0,100.0,,0.0,,513.3333333333334,,69.10000000000001,,,67.0,69.0,,,30.489999999999995,0.0
2025-03-10 08:45:00,149.73333333333332,-4.240000000000009,0.0,57.666666666666664,89.81,152.56,0.0,70.0,100.0,,0.0,,514.0,,69.07666666666667,,,67.0,69.0,,,30.4,0.0
2025-03-10 09:00:00,151.85333333333332,0.0,0.0,57.166666666666664,89.31333333333333,152.56,0.0,70.0,100.0,,0.0,,516.0,,69.00333333333333,,,67.0,69.0,,,30.310000000000002,0.0
2025-03-10 09:15:00,151.85333333333332,0.0,0.0,57.5,89.14666666666666,152.56,0.0,70.0,100.0,,0.0,,518.0,,69.00333333333333,,,67.0,69.0,,,30.089999999999996,0.0
2025-03-10 09:30:00,152.56,0.0,0.0,57.666666666666664,89.15666666666668,152.56,0.0,70.0,100.0,,0.0,,521.3333333333334,,69.01,,,67.0,69.0,,,30.110000000000007,0.0
2025-03-10 09:45:00,148.32,-4.240000000000009,0.0,57.5,89.07666666666667,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,68.98666666666666,,,67.0,69.0,,,30.38000000000001,0.0
2025-03-10 10:00:00,150.44,0.0,0.0,57.5,89.09666666666668,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,68.90333333333332,,,67.0,69.0,,,30.449999999999996,0.0
2025-03-10 10:15:00,149.73333333333332,-4.240000000000009,0.0,57.666666666666664,88.92666666666668,152.56,0.0,70.0,100.0,,0.0,,522.0,,68.91,,,67.0,69.0,,,30.150000000000006,0.0
2025-03-10 10:30:00,151.14666666666668,-4.240000000000009,0.0,58.166666666666664,88.66000000000001,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,68.98333333333333,,,67.0,69.0,,,30.090000000000003,0.0
2025-03-10 10:45:00,151.85333333333332,2.1200000000000045,0.0,57.666666666666664,89.00333333333333,152.56,0.0,70.0,100.0,,0.0,,524.6666666666666,,68.93666666666667,,,67.0,69.0,,,30.150000000000006,0.0
2025-03-10 11:00:00,151.14666666666668,-2.1200000000000045,0.0,58.0,88.8,152.56,0.0,70.0,100.0,,0.0,,527.3333333333334,,68.89333333333333,,,67.0,69.0,,,30.189999999999998,0.0
2025-03-10 11:15:00,153.26666666666668,0.0,0.0,58.166666666666664,88.8,152.56,0.0,70.0,100.0,,0.0,,529.3333333333334,,68.93666666666667,,,67.0,69.0,,,30.32,0.0
2025-03-10 11:30:00,151.14666666666668,-2.1200000000000045,0.0,57.833333333333336,88.70666666666666,152.56,0.0,70.0,100.0,,0.0,,532.0,,68.98333333333333,,,67.0,69.0,,,30.380000000000003,0.0
2025-03-10 11:45:00,153.26666666666668,0.0,0.0,58.333333333333336,88.72333333333334,152.56,0.0,70.0,100.0,,0.0,,537.3333333333334,,68.92333333333333,,,67.0,69.0,,,29.860000000000007,0.0
2025-03-10 12:00:00,152.56,-2.1200000000000045,0.0,58.0,88.74666666666667,152.56,0.0,70.0,100.0,,0.0,,550.3333333333334,,68.95333333333333,,,67.0,69.0,,,30.22,0.0
2025-03-10 12:15:00,150.44,-4.240000000000009,0.0,57.833333333333336,88.82333333333332,152.56,0.0,70.0,100.0,,0.0,,568.6666666666666,,69.00333333333333,,,67.0,69.0,,,30.39999999999999,0.0
2025-03-10 12:30:00,151.14666666666668,2.1200000000000045,0.0,59.0,88.79,152.56,0.0,70.0,100.0,,0.0,,595.3333333333334,,69.01,,,67.0,69.0,,,29.940000000000005,0.0
2025-03-10 12:45:00,151.85333333333332,-2.1200000000000045,0.0,58.333333333333336,89.06666666666666,152.56,0.0,70.0,100.0,,0.0,,602.0,,69.00333333333333,,,67.0,69.0,,,29.970000000000006,0.0
2025-03-10 13:00:00,151.85333333333332,0.0,0.0,58.333333333333336,89.46333333333332,152.56,0.0,70.0,100.0,,0.0,,600.6666666666666,,69.08666666666666,,,67.0,69.0,,,29.89999999999999,0.0
2025-03-10 13:15:00,151.14666666666668,0.0,0.0,58.166666666666664,89.96333333333332,152.56,0.0,70.0,100.0,,0.0,,604.6666666666666,,69.21666666666665,,,67.0,69.0,,,29.630000000000003,0.0
2025-03-10 13:30:00,152.56,0.0,0.0,58.166666666666664,89.94666666666667,152.56,0.0,70.0,100.0,,0.0,,598.3333333333334,,69.79333333333334,,,67.0,69.0,,,29.75,0.0
2025-03-10 13:45:00,151.85333333333332,0.0,0.0,58.333333333333336,90.82000000000001,152.56,0.0,70.0,100.0,,0.0,,605.0,,69.95666666666666,,,67.0,69.0,,,29.479999999999997,0.0
2025-03-10 14:00:00,150.44,0.0,0.0,58.166666666666664,91.42333333333333,152.56,0.0,70.0,99.71666666666665,,0.0,,614.3333333333334,,69.90333333333334,,,67.0,69.0,,,29.36,0.0
2025-03-10 14:15:00,151.14666666666668,-2.1200000000000045,0.0,58.333333333333336,91.84666666666665,152.56,0.0,70.0,100.0,,0.0,,615.0,,69.66666666666667,,,67.0,69.0,,,29.429999999999993,0.0
2025-03-10 14:30:00,151.85333333333332,0.0,0.0,58.333333333333336,92.56333333333333,152.56,0.0,70.0,100.0,,0.0,,618.3333333333334,,69.66333333333334,,,67.0,69.0,,,28.980000000000004,0.0
2025-03-10 14:45:00,149.02666666666667,-2.1200000000000045,0.0,58.166666666666664,93.37666666666667,152.56,0.0,70.0,100.0,,0.0,,630.3333333333334,,69.63,,,67.0,69.0,,,28.990000000000002,0.0
2025-03-10 15:00:00,151.85333333333332,-4.240000000000009,0.0,58.666666666666664,94.17666666666666,152.56,0.0,70.0,100.0,,0.0,,628.3333333333334,,69.79666666666667,,,67.0,69.0,,,28.97,0.0
2025-03-10 15:15:00,152.56,-2.1200000000000045,0.0,58.666666666666664,95.00999999999999,152.56,0.0,70.0,99.53333333333335,,0.0,,607.0,,69.91333333333334,,,67.0,69.0,,,28.840000000000003,0.0
2025-03-10 15:30:00,152.56,2.1200000000000045,0.0,58.333333333333336,93.40333333333332,152.56,0.0,70.0,81.94666666666667,,0.0,,586.0,,70.75,,,67.0,69.0,,,28.25999999999999,0.0
2025-03-10 15:45:00,151.85333333333332,-4.240000000000009,0.0,58.0,83.49666666666667,152.56,0.0,70.0,68.69666666666667,,0.0,,560.0,,71.03666666666668,,,67.0,69.0,,,25.17,0.0
2025-03-10 16:00:00,150.44,-4.240000000000009,0.0,59.0,79.13666666666667,152.56,0.0,70.0,62.596666666666664,,0.0,,555.6666666666666,,70.95666666666666,,,67.0,69.0,,,21.900000000000006,0.0
2025-03-10 16:15:00,150.44,-2.1200000000000045,0.0,58.833333333333336,82.22,152.56,0.0,70.0,69.07,,0.0,,519.3333333333334,,70.38666666666667,,,67.0,69.0,,,22.79,0.0
2025-03-10 16:30:00,151.14666666666668,-2.1200000000000045,0.0,58.5,81.78666666666668,152.56,0.0,70.0,67.56333333333333,,0.0,,518.0,,70.31,,,67.0,69.0,,,21.700000000000003,0.0
2025-03-10 16:45:00,152.56,-2.1200000000000045,0.0,57.833333333333336,82.57000000000001,152.56,0.0,70.0,69.11666666666666,,0.0,,484.6666666666667,,70.16333333333334,,,67.0,69.0,,,22.980000000000004,0.0
2025-03-10 17:00:00,152.56,2.1200000000000045,0.0,58.0,82.66666666666667,152.56,0.0,70.0,68.88333333333334,,0.0,,477.0,,70.12333333333333,,,67.0,69.0,,,22.250000000000007,0.0
2025-03-10 17:15:00,152.56,0.0,0.0,58.5,78.94333333333334,152.56,0.0,70.0,58.31333333333333,,0.0,,485.0,,70.52,,,67.0,69.0,,,22.950000000000003,0.0
2025-03-10 17:30:00,151.14666666666668,2.1200000000000045,0.0,58.333333333333336,76.87333333333333,152.56,0.0,70.0,52.93666666666667,,0.0,,496.0,,70.55333333333333,,,67.0,69.0,,,15.409999999999997,0.0
2025-03-10 17:45:00,151.14666666666668,0.0,0.0,58.333333333333336,77.05666666666667,152.56,0.0,70.0,53.0,,0.0,,501.3333333333333,,70.38,,,67.0,69.0,,,16.900000000000006,0.0
2025-03-10 18:00:00,149.73333333333332,-4.240000000000009,0.0,58.166666666666664,76.28666666666666,152.56,0.0,70.0,49.72,,0.0,,494.0,,70.37,,,67.0,69.0,,,15.599999999999994,0.0
2025-03-10 18:15:00,151.14666666666668,-2.1200000000000045,0.0,58.0,70.7,152.56,0.0,70.0,35.53666666666667,,0.0,,472.6666666666667,,70.82666666666667,,,67.0,69.0,,,9.990000000000002,0.0
2025-03-10 18:30:00,151.14666666666668,-2.1200000000000045,0.0,57.833333333333336,69.63333333333334,152.56,0.0,70.0,34.87,,0.0,,466.3333333333333,,70.62666666666667,,,67.0,69.0,,,8.940000000000005,0.0
2025-03-10 18:45:00,151.85333333333332,-2.1200000000000045,0.0,57.166666666666664,67.20666666666666,152.56,0.0,70.0,27.683333333333334,,0.0,,507.3333333333333,,70.71,,,67.0,69.0,,,6.339999999999996,0.0
2025-03-10 19:00:00,151.85333333333332,-2.1200000000000045,0.0,57.666666666666664,68.77333333333333,152.56,0.0,70.0,31.293333333333333,,0.0,,459.3333333333333,,70.34666666666668,,,67.0,69.0,,,6.309999999999995,0.0
2025-03-10 19:15:00,151.14666666666668,-2.1200000000000045,0.0,57.0,66.97666666666667,152.56,0.0,70.0,26.209999999999997,,0.0,,464.6666666666667,,70.46666666666667,,,67.0,69.0,,,5.97999999999999,0.0
2025-03-10 19:30:00,150.44,-2.1200000000000045,0.0,57.0,67.75333333333333,152.56,0.0,70.0,30.626666666666665,,0.0,,423.3333333333333,,70.13666666666667,,,67.0,69.0,,,5.799999999999997,0.0
2025-03-10 19:45:00,151.14666666666668,-2.1200000000000045,0.0,57.0,68.90666666666667,152.56,0.0,70.0,33.82333333333333,,0.0,,426.0,,69.95,,,67.0,69.0,,,7.699999999999996,0.0
2025-03-10 20:00:00,152.56,0.0,0.0,56.5,69.38,152.56,0.0,70.0,35.07333333333333,,0.0,,425.0,,69.90666666666668,,,67.0,69.0,,,8.18,0.0
2025-03-10 20:15:00,153.97333333333333,2.1200000000000045,0.0,56.5,69.54666666666667,152.56,0.0,70.0,34.52,,0.0,,427.0,,69.95666666666666,,,67.0,69.0,,,8.590000000000003,0.0
2025-03-10 20:30:00,152.56,-4.240000000000009,0.0,56.0,69.12666666666667,152.56,0.0,70.0,33.21333333333333,,0.0,,430.3333333333333,,70.01,,,67.0,69.0,,,7.969999999999999,0.0
2025-03-10 20:45:00,153.26666666666668,0.0,0.0,55.666666666666664,68.63666666666667,152.56,0.0,70.0,32.11666666666667,,0.0,,424.3333333333333,,70.05333333333333,,,67.0,69.0,,,7.57,0.0
2025-03-10 21:00:00,151.85333333333332,-2.1200000000000045,0.0,56.166666666666664,68.11,152.56,0.0,70.0,30.266666666666666,,0.0,,450.3333333333333,,70.11333333333333,,,67.0,69.0,,,6.959999999999994,0.0
2025-03-10 21:15:00,152.56,,0.0,56.333333333333336,67.27,152.56,0.0,70.0,27.256666666666664,,0.0,,430.3333333333333,,70.2,,,67.0,69.0,,,,
2025-03-10 21:30:00,152.56,-2.1200000000000045,0.0,56.166666666666664,65.58999999999999,152.56,0.0,70.0,20.5,,0.0,,442.0,,70.42666666666666,,,67.0,69.0,,,5.770000000000003,0.0
2025-03-10 21:45:00,151.14666666666668,-2.1200000000000045,0.0,56.5,65.11333333333333,152.56,0.0,70.0,19.166666666666668,,0.0,,458.0,,70.33333333333333,,,67.0,69.0,,,3.3200000000000074,0.0
2025-03-10 22:00:00,151.85333333333332,-2.1200000000000045,0.0,57.0,69.07666666666667,152.56,0.0,70.0,34.38333333333333,,0.0,,441.0,,69.56666666666666,,,67.0,69.0,,,4.359999999999999,0.0
2025-03-10 22:15:00,151.85333333333332,2.1200000000000045,0.0,56.666666666666664,74.7,152.56,0.0,70.0,48.91,,0.0,,415.0,,69.16666666666667,,,67.0,69.0,,,11.229999999999997,0.0
2025-03-10 22:30:00,151.14666666666668,-4.240000000000009,0.0,57.0,79.20333333333333,152.56,0.0,70.0,58.73,,0.0,,413.6666666666667,,68.97333333333334,,,67.0,69.0,,,16.79,0.0
2025-03-10 22:45:00,151.14666666666668,2.1200000000000045,0.0,56.5,82.53333333333333,152.56,0.0,70.0,67.64,,0.0,,413.6666666666667,,68.92999999999999,,,67.0,69.0,,,20.709999999999994,0.0
2025-03-10 23:00:00,151.85333333333332,-2.1200000000000045,0.0,56.833333333333336,85.30666666666667,152.56,0.0,70.0,76.78666666666668,,0.0,,413.0,,68.86999999999999,,,67.0,69.0,,,23.759999999999998,0.0
2025-03-10 23:15:00,151.14666666666668,0.0,0.0,56.166666666666664,87.08,152.56,0.0,70.0,84.65333333333332,,0.0,,412.3333333333333,,68.91,,,67.0,69.0,,,25.71,0.0
2025-03-10 23:30:00,152.56,0.0,0.0,57.0,89.03666666666668,152.56,0.0,70.0,95.93666666666667,,0.0,,411.0,,68.77333333333333,,,67.0,69.0,,,28.439999999999998,0.0
2025-03-10 23:45:00,152.56,0.0,0.0,56.333333333333336,88.92666666666666,152.56,0.0,70.0,100.0,,0.0,,415.0,,68.91333333333334,,,67.0,69.0,,,29.47,0.0
2025-03-11 00:00:00,153.97333333333333,2.1200000000000045,0.0,56.833333333333336,88.48,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,68.99000000000001,,,67.0,69.0,,,29.35000000000001,0.0
2025-03-11 00:15:00,153.26666666666668,2.1200000000000045,0.0,57.0,88.41333333333334,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.14,,,67.0,69.0,,,29.269999999999996,0.0
2025-03-11 00:30:00,151.14666666666668,0.0,0.0,57.333333333333336,88.35666666666667,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.28333333333335,,,67.0,69.0,,,29.4,0.0
2025-03-11 00:45:00,151.14666666666668,0.0,0.0,58.166666666666664,88.33999999999999,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.20666666666666,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-11 01:00:00,149.73333333333332,-2.1200000000000045,0.0,58.666666666666664,88.39,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.19333333333334,,,67.0,69.0,,,29.58,0.0
2025-03-11 01:15:00,151.14666666666668,0.0,0.0,58.5,88.47666666666667,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.18333333333334,,,67.0,69.0,,,29.639999999999993,0.0
2025-03-11 01:30:00,152.56,4.240000000000009,0.0,58.666666666666664,88.30333333333333,152.56,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.18666666666667,,,67.0,69.0,,,29.630000000000003,0.0
2025-03-11 01:45:00,152.56,0.0,0.0,59.166666666666664,88.16000000000001,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.11666666666666,,,67.0,69.0,,,29.440000000000005,0.0
2025-03-11 02:00:00,151.85333333333332,0.0,0.0,58.833333333333336,87.88666666666666,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.04,,,67.0,69.0,,,29.379999999999995,0.0
2025-03-11 02:15:00,150.44,-2.1200000000000045,0.0,59.0,87.89999999999999,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.02,,,67.0,69.0,,,29.560000000000002,0.0
2025-03-11 02:30:00,151.14666666666668,-2.1200000000000045,0.0,59.5,87.85000000000001,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.99666666666667,,,67.0,69.0,,,29.61999999999999,0.0
2025-03-11 02:45:00,151.14666666666668,-2.1200000000000045,0.0,59.5,87.91333333333334,152.56,0.0,70.0,100.0,,0.0,,413.0,,68.91000000000001,,,67.0,69.0,,,29.560000000000002,0.0
2025-03-11 03:00:00,151.85333333333332,-2.1200000000000045,0.0,59.5,87.84666666666665,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.80666666666666,,,67.0,69.0,,,29.229999999999997,0.0
2025-03-11 03:15:00,153.26666666666668,0.0,0.0,59.5,87.47666666666667,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,68.84333333333333,,,67.0,69.0,,,29.419999999999995,0.0
2025-03-11 03:30:00,151.85333333333332,-2.1200000000000045,0.0,59.333333333333336,92.96,152.56,0.0,70.0,100.0,,0.0,,417.0,,68.88333333333334,,,67.0,69.0,,,29.85,0.0
2025-03-11 03:45:00,151.14666666666668,0.0,0.0,59.166666666666664,88.98333333333333,152.56,0.0,70.0,100.0,,0.0,,417.0,,68.93333333333334,,,67.0,69.0,,,29.819999999999993,0.0
2025-03-11 04:00:00,149.02666666666667,-4.240000000000009,0.0,59.666666666666664,87.72666666666667,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,68.98333333333333,,,67.0,69.0,,,29.699999999999996,0.0
2025-03-11 04:15:00,151.14666666666668,-2.1200000000000045,0.0,59.666666666666664,91.68666666666667,152.56,0.0,70.0,100.0,,0.0,,421.0,,68.95333333333333,,,67.0,69.0,,,29.529999999999994,0.0
2025-03-11 04:30:00,151.14666666666668,-4.240000000000009,0.0,59.166666666666664,90.79333333333334,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,68.87,,,67.0,69.0,,,28.730000000000004,0.0
2025-03-11 04:45:00,152.56,-2.1200000000000045,0.0,59.166666666666664,93.16333333333334,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,68.95,,,67.0,69.0,,,28.799999999999997,0.0
2025-03-11 05:00:00,150.44,-2.1200000000000045,0.0,59.0,93.56333333333333,152.56,0.0,70.0,98.13333333333333,,0.0,,461.3333333333333,,69.83999999999999,,,67.0,69.0,,,29.28,0.0
2025-03-11 05:15:00,150.44,-2.1200000000000045,0.0,59.333333333333336,93.64,152.56,0.0,70.0,99.64333333333333,,0.0,,460.3333333333333,,69.74,,,67.0,69.0,,,29.269999999999996,0.0
2025-03-11 05:30:00,152.56,0.0,0.0,59.833333333333336,94.55333333333333,152.56,0.0,70.0,100.0,,0.0,,447.6666666666667,,69.48,,,67.0,69.0,,,29.33,0.0
2025-03-11 05:45:00,151.14666666666668,-4.240000000000009,0.0,59.666666666666664,92.43666666666667,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.51333333333334,,,67.0,69.0,,,29.0,0.0
2025-03-11 06:00:00,151.14666666666668,0.0,0.0,59.833333333333336,92.14,152.56,0.0,70.0,100.0,,0.0,,427.3333333333333,,69.46666666666665,,,67.0,69.0,,,29.79,0.0
2025-03-11 06:15:00,151.85333333333332,0.0,0.0,60.166666666666664,90.13333333333333,152.56,0.0,70.0,100.0,,0.0,,423.0,,69.37333333333333,,,67.0,69.0,,,27.709999999999994,0.0
2025-03-11 06:30:00,150.44,-4.240000000000009,0.0,60.0,92.65333333333332,152.56,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.40333333333334,,,67.0,69.0,,,28.25,0.0
2025-03-11 06:45:00,149.73333333333332,-4.240000000000009,0.0,60.833333333333336,89.87,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.33666666666666,,,67.0,69.0,,,30.180000000000007,0.0
2025-03-11 07:00:00,149.73333333333332,-2.1200000000000045,0.0,59.833333333333336,91.17666666666666,152.56,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.33333333333333,,,67.0,69.0,,,28.64,0.0
2025-03-11 07:15:00,151.85333333333332,-4.240000000000009,0.0,60.666666666666664,92.06333333333333,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.24666666666667,,,67.0,69.0,,,29.929999999999993,0.0
2025-03-11 07:30:00,151.85333333333332,0.0,0.0,60.833333333333336,90.19666666666667,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.26666666666667,,,67.0,69.0,,,28.64999999999999,0.0
2025-03-11 07:45:00,153.26666666666668,0.0,0.0,60.5,93.38333333333333,152.56,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.28333333333335,,,67.0,69.0,,,28.42,0.0
2025-03-11 08:00:00,151.14666666666668,-2.1200000000000045,0.0,61.5,90.18666666666667,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.35333333333334,,,67.0,69.0,,,30.610000000000007,0.0
2025-03-11 08:15:00,151.85333333333332,-2.1200000000000045,0.0,61.0,92.38999999999999,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.24333333333334,,,67.0,69.0,,,28.439999999999998,0.0
2025-03-11 08:30:00,151.14666666666668,-4.240000000000009,0.0,61.5,91.77666666666666,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.20333333333333,,,67.0,69.0,,,30.050000000000004,0.0
2025-03-11 08:45:00,150.44,-4.240000000000009,0.0,61.166666666666664,90.25333333333333,152.56,0.0,70.0,100.0,,0.0,,411.0,,69.35666666666667,,,67.0,69.0,,,28.72999999999999,0.0
2025-03-11 09:00:00,152.56,-2.1200000000000045,0.0,60.833333333333336,93.51333333333334,152.56,0.0,70.0,100.0,,0.0,,413.0,,69.33,,,67.0,69.0,,,29.72,0.0
2025-03-11 09:15:00,150.44,-2.1200000000000045,0.0,61.0,90.28000000000002,152.56,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.33999999999999,,,67.0,69.0,,,29.0,0.0
2025-03-11 09:30:00,148.32,-4.240000000000009,0.0,60.333333333333336,92.69,152.56,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.37333333333333,,,67.0,69.0,,,28.319999999999993,0.0
2025-03-11 09:45:00,151.85333333333332,0.0,0.0,61.333333333333336,90.69333333333333,152.56,0.0,70.0,100.0,,0.0,,415.0,,69.39666666666666,,,67.0,69.0,,,30.009999999999998,0.0
2025-03-11 10:00:00,151.85333333333332,0.0,0.0,60.333333333333336,93.72000000000001,152.56,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.41666666666667,,,67.0,69.0,,,28.830000000000013,0.0
2025-03-11 10:15:00,151.85333333333332,-2.1200000000000045,0.0,60.333333333333336,93.12,152.56,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.48666666666666,,,67.0,69.0,,,29.03,0.0
2025-03-11 10:30:00,151.85333333333332,0.0,0.0,60.166666666666664,93.30666666666667,152.56,0.0,70.0,100.0,,0.0,,434.0,,69.52333333333333,,,67.0,69.0,,,29.14,0.0
2025-03-11 10:45:00,153.26666666666668,0.0,0.0,60.333333333333336,94.28000000000002,152.56,0.0,70.0,100.0,,0.0,,443.3333333333333,,69.62,,,67.0,69.0,,,28.85000000000001,0.0
2025-03-11 11:00:00,151.85333333333332,0.0,0.0,61.5,90.07333333333334,152.56,0.0,70.0,100.0,,0.0,,433.3333333333333,,69.51666666666667,,,67.0,69.0,,,28.409999999999997,0.0
2025-03-11 11:15:00,152.56,-2.1200000000000045,0.0,60.833333333333336,93.74666666666667,152.56,0.0,70.0,100.0,,0.0,,431.3333333333333,,69.37,,,67.0,69.0,,,27.340000000000003,0.0
2025-03-11 11:30:00,150.44,0.0,0.0,61.666666666666664,89.61666666666667,152.56,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.44666666666667,,,67.0,69.0,,,28.290000000000006,0.0
2025-03-11 11:45:00,151.14666666666668,0.0,0.0,60.666666666666664,92.63,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,69.40333333333332,,,67.0,69.0,,,28.25,0.0
2025-03-11 12:00:00,150.44,-4.240000000000009,0.0,60.666666666666664,92.86333333333334,152.56,0.0,70.0,100.0,,0.0,,442.0,,69.49333333333334,,,67.0,69.0,,,29.200000000000003,0.0
2025-03-11 12:15:00,149.73333333333332,0.0,0.0,61.166666666666664,92.98666666666668,152.56,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.58999999999999,,,67.0,69.0,,,28.91000000000001,0.0
2025-03-11 12:30:00,151.85333333333332,0.0,0.0,60.833333333333336,93.08666666666666,152.56,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.65666666666665,,,67.0,69.0,,,28.92,0.0
2025-03-11 12:45:00,151.14666666666668,-2.1200000000000045,0.0,60.833333333333336,94.20666666666666,152.56,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.65666666666667,,,67.0,69.0,,,29.10000000000001,0.0
2025-03-11 13:00:00,152.56,0.0,0.0,62.0,89.36666666666667,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.62666666666667,,,67.0,69.0,,,28.53,0.0
2025-03-11 13:15:00,148.32,-4.240000000000009,0.0,61.5,92.78000000000002,152.56,0.0,70.0,100.0,,0.0,,477.0,,69.54,,,67.0,69.0,,,27.979999999999997,0.0
2025-03-11 13:30:00,149.73333333333332,-2.1200000000000045,0.0,62.333333333333336,89.27666666666666,152.56,0.0,70.0,100.0,,0.0,,490.0,,69.61,,,67.0,69.0,,,29.590000000000003,0.0
2025-03-11 13:45:00,149.73333333333332,-2.1200000000000045,0.0,61.833333333333336,91.14333333333333,152.56,0.0,70.0,100.0,,0.0,,491.3333333333333,,69.70333333333333,,,67.0,69.0,,,27.689999999999998,0.0
2025-03-11 14:00:00,151.14666666666668,-4.240000000000009,0.0,62.666666666666664,87.41000000000001,152.56,0.0,70.0,100.0,,0.0,,459.0,,69.54333333333334,,,67.0,69.0,,,29.109999999999992,0.0
2025-03-11 14:15:00,148.32,-4.240000000000009,0.0,62.5,87.55333333333334,152.56,0.0,70.0,100.0,,0.0,,438.3333333333333,,69.50666666666666,,,67.0,69.0,,,28.700000000000003,0.0
2025-03-11 14:30:00,152.56,-2.1200000000000045,0.0,62.166666666666664,87.93,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.56666666666666,,,67.0,69.0,,,28.82,0.0
2025-03-11 14:45:00,152.56,0.0,0.0,61.833333333333336,88.08999999999999,152.56,0.0,70.0,100.0,,0.0,,454.3333333333333,,69.53666666666668,,,67.0,69.0,,,28.729999999999997,0.0
2025-03-11 15:00:00,153.26666666666668,2.1200000000000045,0.0,61.5,88.63333333333333,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,69.55,,,67.0,69.0,,,28.759999999999998,0.0
2025-03-11 15:15:00,151.85333333333332,4.240000000000009,0.0,61.833333333333336,89.07000000000001,152.56,0.0,70.0,99.27,,0.0,,455.3333333333333,,69.87333333333333,,,67.0,69.0,,,28.67000000000001,0.0
2025-03-11 15:30:00,151.14666666666668,0.0,0.0,60.833333333333336,89.21,152.56,0.0,70.0,97.13,,0.0,,450.6666666666667,,70.11,,,67.0,69.0,,,28.480000000000004,0.0
2025-03-11 15:45:00,150.44,0.0,0.0,61.5,89.30666666666667,152.56,0.0,70.0,92.79666666666667,,0.0,,442.6666666666667,,70.23666666666666,,,67.0,69.0,,,27.840000000000003,0.0
2025-03-11 16:00:00,151.85333333333332,-2.1200000000000045,0.0,61.166666666666664,90.10333333333334,152.56,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.76666666666667,,,67.0,69.0,,,28.53,0.0
2025-03-11 16:15:00,151.85333333333332,-2.1200000000000045,0.0,60.5,89.51666666666667,152.56,0.0,70.0,100.0,,0.0,,427.3333333333333,,69.83,,,67.0,69.0,,,28.64,0.0
2025-03-11 16:30:00,151.14666666666668,0.0,0.0,60.833333333333336,89.83333333333333,152.56,0.0,70.0,97.72333333333334,,0.0,,444.0,,70.08,,,67.0,69.0,,,28.640000000000008,0.0
2025-03-11 16:45:00,149.73333333333332,-2.1200000000000045,0.0,61.333333333333336,88.58,152.56,0.0,70.0,85.84999999999998,,0.0,,493.3333333333333,,70.63000000000001,,,67.0,69.0,,,28.550000000000004,0.0
2025-03-11 17:00:00,149.73333333333332,-2.1200000000000045,0.0,60.5,83.98,152.56,0.0,70.0,68.85333333333334,,0.0,,483.0,,71.08,,,67.0,69.0,,,21.169999999999995,0.0
2025-03-11 17:15:00,150.44,-2.1200000000000045,0.0,60.833333333333336,86.31333333333333,152.56,0.0,70.0,74.61666666666667,,0.0,,476.0,,70.54,,,67.0,69.0,,,23.730000000000004,0.0
2025-03-11 17:30:00,149.02666666666667,-4.240000000000009,0.0,61.0,86.22333333333334,152.56,0.0,70.0,73.56,,0.0,,446.6666666666667,,70.41666666666667,,,67.0,69.0,,,24.060000000000002,0.0
2025-03-11 17:45:00,151.14666666666668,0.0,0.0,61.0,86.12333333333333,152.56,0.0,70.0,71.97,,0.0,,436.6666666666667,,70.33666666666666,,,67.0,69.0,,,23.569999999999993,0.0
2025-03-11 18:00:00,152.56,0.0,0.0,60.833333333333336,86.00666666666666,152.56,0.0,70.0,71.65333333333332,,0.0,,444.0,,70.24333333333333,,,67.0,69.0,,,23.209999999999994,0.0
2025-03-11 18:15:00,149.73333333333332,-6.360000000000014,0.0,61.0,87.06,152.56,0.0,70.0,76.09,,0.0,,427.0,,69.96333333333332,,,67.0,69.0,,,23.550000000000004,0.0
2025-03-11 18:30:00,153.26666666666668,4.240000000000009,0.0,60.0,88.26333333333334,152.56,0.0,70.0,78.62333333333333,,0.0,,452.0,,69.87333333333333,,,67.0,69.0,,,24.82,0.0
2025-03-11 18:45:00,151.14666666666668,-4.240000000000009,0.0,60.166666666666664,88.39666666666666,152.56,0.0,70.0,77.63333333333334,,0.0,,492.0,,69.95,,,67.0,69.0,,,25.200000000000003,0.0
2025-03-11 19:00:00,151.14666666666668,0.0,0.0,60.0,85.11333333333333,152.56,0.0,70.0,66.66,,0.0,,561.3333333333334,,70.44,,,67.0,69.0,,,24.11,0.0
2025-03-11 19:15:00,150.44,,0.0,59.833333333333336,81.62666666666667,152.56,0.0,70.0,57.76666666666667,,0.0,,583.3333333333334,,70.65333333333334,,,67.0,69.0,,,,
2025-03-11 19:30:00,151.14666666666668,-2.1200000000000045,0.0,59.166666666666664,79.72333333333334,152.56,0.0,70.0,53.120000000000005,,0.0,,594.6666666666666,,70.62,,,67.0,69.0,,,16.370000000000005,0.0
2025-03-11 19:45:00,150.44,0.0,0.0,58.833333333333336,81.74666666666667,152.56,0.0,70.0,59.60333333333333,,0.0,,556.3333333333334,,70.15333333333332,,,67.0,69.0,,,17.450000000000003,0.0
2025-03-11 20:00:00,151.85333333333332,-2.1200000000000045,0.0,59.666666666666664,83.51666666666667,152.56,0.0,70.0,62.43333333333334,,0.0,,548.3333333333334,,69.97333333333333,,,67.0,69.0,,,19.709999999999994,0.0
2025-03-11 20:15:00,151.85333333333332,0.0,0.0,59.5,83.93666666666667,152.56,0.0,70.0,63.550000000000004,,0.0,,547.0,,69.94333333333333,,,67.0,69.0,,,19.999999999999993,0.0
2025-03-11 20:30:00,151.14666666666668,-2.1200000000000045,0.0,59.833333333333336,84.50333333333333,152.56,0.0,70.0,65.19333333333333,,0.0,,544.3333333333334,,69.87666666666667,,,67.0,69.0,,,20.439999999999998,0.0
2025-03-11 20:45:00,150.44,-2.1200000000000045,0.0,60.333333333333336,85.19666666666667,152.56,0.0,70.0,66.40333333333332,,0.0,,542.0,,69.86,,,67.0,69.0,,,21.14,0.0
2025-03-11 21:00:00,150.44,-2.1200000000000045,0.0,60.833333333333336,83.37666666666667,152.56,0.0,70.0,61.57333333333333,,0.0,,529.0,,70.11333333333333,,,67.0,69.0,,,21.910000000000004,0.0
2025-03-11 21:15:00,150.44,0.0,0.0,60.833333333333336,80.75,152.56,0.0,70.0,55.03,,0.0,,519.3333333333334,,70.33,,,67.0,69.0,,,17.760000000000005,0.0
2025-03-11 21:30:00,150.44,-2.1200000000000045,0.0,60.833333333333336,79.10000000000001,152.56,0.0,70.0,51.25666666666667,,0.0,,519.3333333333334,,70.38,,,67.0,69.0,,,15.970000000000006,0.0
2025-03-11 21:45:00,151.85333333333332,-2.1200000000000045,0.0,61.666666666666664,75.10333333333334,152.56,0.0,70.0,42.583333333333336,,0.0,,528.6666666666666,,70.68666666666667,,,67.0,69.0,,,14.25,0.0
2025-03-11 22:00:00,151.85333333333332,0.0,0.0,61.5,76.84333333333333,152.56,0.0,70.0,46.916666666666664,,0.0,,555.0,,70.18,,,67.0,69.0,,,11.900000000000006,0.0
2025-03-11 22:15:00,151.85333333333332,-2.1200000000000045,0.0,62.0,78.43,152.56,0.0,70.0,50.51,,0.0,,555.3333333333334,,70.0,,,67.0,69.0,,,14.46,0.0
2025-03-11 22:30:00,150.44,0.0,0.0,61.833333333333336,78.80333333333333,152.56,0.0,70.0,51.64333333333334,,0.0,,528.6666666666666,,69.92999999999999,,,67.0,69.0,,,14.989999999999995,0.0
2025-03-11 22:45:00,149.73333333333332,-2.1200000000000045,0.0,62.666666666666664,79.74333333333334,152.56,0.0,70.0,54.47,,0.0,,532.3333333333334,,69.84333333333333,,,67.0,69.0,,,16.17,0.0
2025-03-11 23:00:00,151.14666666666668,-2.1200000000000045,0.0,62.333333333333336,80.41666666666667,152.56,0.0,70.0,56.826666666666675,,0.0,,542.6666666666666,,69.78333333333333,,,67.0,69.0,,,16.949999999999996,0.0
2025-03-11 23:15:00,149.73333333333332,-2.1200000000000045,0.0,61.666666666666664,81.25,152.56,0.0,70.0,59.35666666666666,,0.0,,518.6666666666666,,69.74666666666667,,,67.0,69.0,,,18.33,0.0
2025-03-11 23:30:00,151.14666666666668,-2.1200000000000045,0.0,62.166666666666664,81.94333333333333,152.56,0.0,70.0,61.96,,0.0,,523.0,,69.71666666666665,,,67.0,69.0,,,18.529999999999994,0.0
2025-03-11 23:45:00,151.14666666666668,-2.1200000000000045,0.0,61.5,82.76,152.56,0.0,70.0,65.23,,0.0,,536.0,,69.66666666666667,,,67.0,69.0,,,20.279999999999994,0.0
2025-03-12 00:00:00,153.26666666666668,0.0,0.0,61.166666666666664,84.15666666666667,152.56,0.0,70.0,70.44333333333333,,0.0,,524.0,,69.55,,,67.0,69.0,,,22.009999999999998,0.0
2025-03-12 00:15:00,150.44,-4.240000000000009,0.0,61.333333333333336,84.75666666666666,152.56,0.0,70.0,73.67,,0.0,,512.0,,69.55,,,67.0,69.0,,,23.520000000000003,0.0
2025-03-12 00:30:00,150.44,-4.240000000000009,0.0,60.333333333333336,84.81333333333333,152.56,0.0,70.0,77.02666666666666,,0.0,,484.3333333333333,,69.55,,,67.0,69.0,,,24.35000000000001,0.0
2025-03-12 00:45:00,149.73333333333332,-4.240000000000009,0.0,60.166666666666664,86.23333333333333,152.56,0.0,70.0,83.05666666666667,,0.0,,442.6666666666667,,69.42666666666666,,,67.0,69.0,,,26.00999999999999,0.0
2025-03-12 01:00:00,151.85333333333332,0.0,0.0,60.333333333333336,87.33999999999999,152.56,0.0,70.0,87.39,,0.0,,426.6666666666667,,69.41333333333334,,,67.0,69.0,,,27.369999999999997,0.0
2025-03-12 01:15:00,150.44,-2.1200000000000045,0.0,60.666666666666664,88.51333333333334,152.56,0.0,70.0,91.81666666666666,,0.0,,421.0,,69.40333333333334,,,67.0,69.0,,,28.740000000000002,0.0
2025-03-12 01:30:00,151.85333333333332,0.0,0.0,60.666666666666664,89.52,152.56,0.0,70.0,96.00666666666666,,0.0,,423.6666666666667,,69.41333333333334,,,67.0,69.0,,,29.39,0.0
2025-03-12 01:45:00,150.44,-2.1200000000000045,0.0,61.333333333333336,89.42666666666668,152.56,0.0,70.0,99.61,,0.0,,424.3333333333333,,69.38666666666667,,,67.0,69.0,,,29.370000000000005,0.0
2025-03-12 02:00:00,151.14666666666668,-2.1200000000000045,0.0,61.0,89.00666666666666,152.56,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.27333333333333,,,67.0,69.0,,,29.31000000000001,0.0
2025-03-12 02:15:00,151.85333333333332,0.0,0.0,61.0,89.03666666666668,152.56,0.0,70.0,100.0,,0.0,,429.6666666666667,,68.72666666666667,,,67.0,69.0,,,29.36,0.0
2025-03-12 02:30:00,151.85333333333332,0.0,0.0,61.333333333333336,88.63,152.56,0.0,70.0,100.0,,0.0,,429.6666666666667,,68.57666666666667,,,67.0,69.0,,,29.32,0.0
2025-03-12 02:45:00,151.85333333333332,-2.1200000000000045,0.0,61.5,88.66666666666667,152.56,0.0,70.0,100.0,,0.0,,432.6666666666667,,68.79,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-12 03:00:00,151.14666666666668,0.0,0.0,61.5,88.52333333333333,152.56,0.0,70.0,100.0,,0.0,,435.3333333333333,,69.02,,,67.0,69.0,,,29.650000000000006,0.0
2025-03-12 03:15:00,151.85333333333332,2.1200000000000045,0.0,61.666666666666664,88.36333333333334,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.04333333333334,,,67.0,69.0,,,29.78000000000001,0.0
2025-03-12 03:30:00,150.44,-2.1200000000000045,0.0,61.833333333333336,87.94666666666667,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.10000000000001,,,67.0,69.0,,,29.36,0.0
2025-03-12 03:45:00,151.85333333333332,-2.1200000000000045,0.0,61.833333333333336,87.79333333333334,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,69.05333333333334,,,67.0,69.0,,,29.25999999999999,0.0
2025-03-12 04:00:00,151.85333333333332,-2.1200000000000045,0.0,61.666666666666664,89.43666666666667,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,69.05,,,67.0,69.0,,,29.489999999999995,0.0
2025-03-12 04:15:00,151.14666666666668,-2.1200000000000045,0.0,61.333333333333336,91.83666666666666,152.56,0.0,70.0,100.0,,0.0,,446.6666666666667,,69.06666666666666,,,67.0,69.0,,,27.710000000000008,0.0
2025-03-12 04:30:00,151.85333333333332,-2.1200000000000045,0.0,61.666666666666664,87.62333333333333,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.01,,,67.0,69.0,,,29.45000000000001,0.0
2025-03-12 04:45:00,151.14666666666668,-4.240000000000009,0.0,62.0,92.59333333333332,152.56,0.0,70.0,100.0,,0.0,,444.0,,68.94,,,67.0,69.0,,,29.449999999999996,0.0
2025-03-12 05:00:00,150.44,0.0,0.0,61.666666666666664,88.8,152.56,0.0,70.0,100.0,,0.0,,448.6666666666667,,68.96666666666667,,,67.0,69.0,,,30.439999999999998,0.0
2025-03-12 05:15:00,151.14666666666668,0.0,0.0,61.333333333333336,92.75666666666666,152.56,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.06333333333333,,,67.0,69.0,,,28.309999999999988,0.0
2025-03-12 05:30:00,152.56,0.0,0.0,61.833333333333336,89.23333333333333,152.56,0.0,70.0,100.0,,0.0,,448.6666666666667,,68.92333333333333,,,67.0,69.0,,,30.120000000000005,0.0
2025-03-12 05:45:00,150.44,-2.1200000000000045,0.0,61.833333333333336,92.86333333333334,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.94,,,67.0,69.0,,,28.429999999999993,0.0
2025-03-12 06:00:00,151.85333333333332,-2.1200000000000045,0.0,62.333333333333336,90.20333333333333,152.56,0.0,70.0,100.0,,0.0,,432.0,,68.87333333333333,,,67.0,69.0,,,29.689999999999998,0.0
2025-03-12 06:15:00,151.85333333333332,0.0,0.0,61.5,90.64999999999999,152.56,0.0,70.0,100.0,,0.0,,433.3333333333333,,68.99666666666667,,,67.0,69.0,,,28.459999999999994,0.0
2025-03-12 06:30:00,152.56,2.1200000000000045,0.0,62.0,92.11666666666667,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,68.93,,,67.0,69.0,,,29.740000000000002,0.0
2025-03-12 06:45:00,153.97333333333333,2.1200000000000045,0.0,61.666666666666664,90.18,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,68.99000000000001,,,67.0,69.0,,,28.930000000000007,0.0
2025-03-12 07:00:00,151.85333333333332,2.1200000000000045,0.0,61.5,94.41333333333334,152.56,0.0,70.0,100.0,,0.0,,440.6666666666667,,69.08666666666666,,,67.0,69.0,,,27.340000000000003,0.0
2025-03-12 07:15:00,152.56,2.1200000000000045,0.0,61.333333333333336,90.14666666666666,152.56,0.0,70.0,100.0,,0.0,,440.6666666666667,,69.20333333333333,,,67.0,69.0,,,29.840000000000003,0.0
2025-03-12 07:30:00,151.14666666666668,-2.1200000000000045,0.0,60.666666666666664,92.82666666666667,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.24333333333334,,,67.0,69.0,,,28.560000000000002,0.0
2025-03-12 07:45:00,152.56,0.0,0.0,61.333333333333336,91.19666666666667,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,69.22333333333334,,,67.0,69.0,,,30.269999999999996,0.0
2025-03-12 08:00:00,150.44,-2.1200000000000045,0.0,61.166666666666664,92.64333333333333,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.19333333333333,,,67.0,69.0,,,28.78,0.0
2025-03-12 08:15:00,153.97333333333333,2.1200000000000045,0.0,61.833333333333336,91.71999999999998,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.21,,,67.0,69.0,,,30.060000000000002,0.0
2025-03-12 08:30:00,151.14666666666668,-2.1200000000000045,0.0,61.0,91.2,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.28,,,67.0,69.0,,,28.870000000000005,0.0
2025-03-12 08:45:00,151.85333333333332,-2.1200000000000045,0.0,61.833333333333336,92.32333333333334,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.20666666666666,,,67.0,69.0,,,30.250000000000007,0.0
2025-03-12 09:00:00,150.44,-2.1200000000000045,0.0,61.833333333333336,90.90333333333332,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,69.23,,,67.0,69.0,,,27.959999999999994,0.0
2025-03-12 09:15:00,150.44,-2.1200000000000045,0.0,62.0,94.71333333333332,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.33333333333333,,,67.0,69.0,,,28.340000000000003,0.0
2025-03-12 09:30:00,152.56,2.1200000000000045,0.0,61.666666666666664,90.23666666666668,152.56,0.0,70.0,100.0,,0.0,,444.6666666666667,,69.36333333333333,,,67.0,69.0,,,28.79,0.0
2025-03-12 09:45:00,152.56,2.1200000000000045,0.0,62.0,94.92333333333333,152.56,0.0,70.0,100.0,,0.0,,443.3333333333333,,69.33333333333333,,,67.0,69.0,,,28.599999999999994,0.0
2025-03-12 10:00:00,147.61333333333332,-4.240000000000009,0.0,61.666666666666664,89.81666666666666,152.56,0.0,70.0,100.0,,0.0,,436.6666666666667,,69.29666666666667,,,67.0,69.0,,,30.42,0.0
2025-03-12 10:15:00,152.56,-4.240000000000009,0.0,61.333333333333336,93.04,152.56,0.0,70.0,100.0,,0.0,,435.3333333333333,,69.34333333333333,,,67.0,69.0,,,27.799999999999997,0.0
2025-03-12 10:30:00,149.02666666666667,-2.1200000000000045,0.0,61.666666666666664,89.34333333333332,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.45333333333333,,,67.0,69.0,,,29.779999999999994,0.0
2025-03-12 10:45:00,151.85333333333332,0.0,0.0,61.166666666666664,92.64999999999999,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.39999999999999,,,67.0,69.0,,,28.510000000000005,0.0
