time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 11:00:00,150.44,-4.240000000000009,0.0,62.0,90.41333333333334,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.32666666666667,,,67.0,69.0,,,29.839999999999996,0.0
2025-03-12 11:15:00,151.85333333333332,-2.1200000000000045,0.0,61.166666666666664,92.04,152.56,0.0,70.0,100.0,,0.0,,440.6666666666667,,69.35000000000001,,,67.0,69.0,,,28.510000000000005,0.0
2025-03-12 11:30:00,151.85333333333332,-2.1200000000000045,0.0,62.333333333333336,91.67666666666666,152.56,0.0,70.0,100.0,,0.0,,442.0,,69.41333333333334,,,67.0,69.0,,,29.799999999999997,0.0
2025-03-12 11:45:00,151.14666666666668,-2.1200000000000045,0.0,61.333333333333336,90.19333333333333,152.56,0.0,70.0,100.0,,0.0,,440.6666666666667,,69.48666666666666,,,67.0,69.0,,,28.789999999999992,0.0
2025-03-12 12:00:00,151.85333333333332,2.1200000000000045,0.0,61.833333333333336,91.27666666666666,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.41000000000001,,,67.0,69.0,,,29.840000000000003,0.0
2025-03-12 12:15:00,151.14666666666668,0.0,0.0,62.333333333333336,88.16000000000001,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.54333333333334,,,67.0,69.0,,,29.770000000000003,0.0
2025-03-12 12:30:00,152.56,0.0,0.0,62.5,87.75333333333333,152.56,0.0,70.0,100.0,,0.0,,446.6666666666667,,69.42666666666666,,,67.0,69.0,,,29.430000000000007,0.0
2025-03-12 12:45:00,151.14666666666668,0.0,0.0,62.333333333333336,87.83999999999999,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.39999999999999,,,67.0,69.0,,,29.21,0.0
2025-03-12 13:00:00,152.56,0.0,0.0,62.166666666666664,87.55333333333333,152.56,0.0,70.0,100.0,,0.0,,448.0,,69.36333333333333,,,67.0,69.0,,,28.939999999999998,0.0
2025-03-12 13:15:00,151.14666666666668,0.0,0.0,61.666666666666664,88.02666666666666,152.56,0.0,70.0,100.0,,0.0,,449.0,,69.45,,,67.0,69.0,,,28.930000000000007,0.0
2025-03-12 13:30:00,151.85333333333332,2.1200000000000045,0.0,62.0,88.61000000000001,152.56,0.0,70.0,100.0,,0.0,,458.0,,69.49333333333334,,,67.0,69.0,,,29.150000000000006,0.0
2025-03-12 13:45:00,149.73333333333332,-4.240000000000009,0.0,61.833333333333336,89.00666666666666,152.56,0.0,70.0,100.0,,0.0,,442.0,,69.40666666666668,,,67.0,69.0,,,29.07,0.0
2025-03-12 14:00:00,150.44,-2.1200000000000045,0.0,61.833333333333336,89.46999999999998,152.56,0.0,70.0,100.0,,0.0,,432.0,,69.42999999999999,,,67.0,69.0,,,28.96,0.0
2025-03-12 14:15:00,151.14666666666668,0.0,0.0,62.0,89.78666666666668,152.56,0.0,70.0,100.0,,0.0,,427.0,,69.46333333333332,,,67.0,69.0,,,29.049999999999997,0.0
2025-03-12 14:30:00,151.14666666666668,-2.1200000000000045,0.0,62.0,89.82333333333332,152.56,0.0,70.0,100.0,,0.0,,429.0,,69.35000000000001,,,67.0,69.0,,,29.0,0.0
2025-03-12 14:45:00,150.44,-2.1200000000000045,0.0,61.666666666666664,90.08333333333333,152.56,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.35000000000001,,,67.0,69.0,,,28.739999999999995,0.0
2025-03-12 15:00:00,151.85333333333332,2.1200000000000045,0.0,62.166666666666664,90.39,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.08999999999999,,,67.0,69.0,,,28.830000000000005,0.0
2025-03-12 15:15:00,149.02666666666667,-4.240000000000009,0.0,62.166666666666664,90.69333333333333,152.56,0.0,70.0,100.0,,0.0,,425.0,,69.15333333333334,,,67.0,69.0,,,28.520000000000003,0.0
2025-03-12 15:30:00,153.26666666666668,0.0,0.0,61.333333333333336,91.05,152.56,0.0,70.0,100.0,,0.0,,424.0,,69.18666666666667,,,67.0,69.0,,,28.58,0.0
2025-03-12 15:45:00,149.02666666666667,0.0,0.0,61.833333333333336,91.10333333333334,152.56,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.24333333333333,,,67.0,69.0,,,28.359999999999992,0.0
2025-03-12 16:00:00,149.73333333333332,-2.1200000000000045,0.0,61.5,91.49666666666667,152.56,0.0,70.0,100.0,,0.0,,444.0,,69.47333333333334,,,67.0,69.0,,,28.42,0.0
2025-03-12 16:15:00,153.26666666666668,2.1200000000000045,0.0,62.0,91.91000000000001,152.56,0.0,70.0,100.0,,0.0,,466.0,,69.67333333333333,,,67.0,69.0,,,28.620000000000005,0.0
2025-03-12 16:30:00,149.02666666666667,-2.1200000000000045,0.0,61.5,92.02666666666669,152.56,0.0,70.0,100.0,,0.0,,484.6666666666667,,69.74,,,67.0,69.0,,,28.64,0.0
2025-03-12 16:45:00,150.44,0.0,0.0,62.333333333333336,92.00666666666666,152.56,0.0,70.0,100.0,,0.0,,497.0,,69.83333333333333,,,67.0,69.0,,,28.509999999999998,0.0
2025-03-12 17:00:00,150.44,0.0,0.0,61.833333333333336,91.59666666666668,152.56,0.0,70.0,100.0,,0.0,,502.0,,69.72666666666667,,,67.0,69.0,,,28.450000000000003,0.0
2025-03-12 17:15:00,152.56,0.0,0.0,62.5,91.81333333333333,152.56,0.0,70.0,100.0,,0.0,,513.3333333333334,,69.82000000000001,,,67.0,69.0,,,28.559999999999995,0.0
2025-03-12 17:30:00,151.14666666666668,-2.1200000000000045,0.0,61.5,92.12333333333333,152.56,0.0,70.0,100.0,,0.0,,520.6666666666666,,69.84333333333333,,,67.0,69.0,,,28.320000000000007,0.0
2025-03-12 17:45:00,151.14666666666668,-2.1200000000000045,0.0,61.666666666666664,92.41666666666667,152.56,0.0,70.0,100.0,,0.0,,526.3333333333334,,69.83666666666666,,,67.0,69.0,,,28.54,0.0
2025-03-12 18:00:00,150.44,-2.1200000000000045,0.0,61.833333333333336,92.36,152.56,0.0,70.0,100.0,,0.0,,537.3333333333334,,69.85,,,67.0,69.0,,,28.630000000000003,0.0
2025-03-12 18:15:00,151.14666666666668,0.0,0.0,61.333333333333336,92.27999999999999,152.56,0.0,70.0,100.0,,0.0,,537.6666666666666,,69.84,,,67.0,69.0,,,28.33,0.0
2025-03-12 18:30:00,150.44,-2.1200000000000045,0.0,61.166666666666664,88.02,152.56,0.0,70.0,100.0,,0.0,,529.0,,69.73,,,67.0,69.0,,,28.299999999999997,0.0
2025-03-12 18:45:00,151.14666666666668,-2.1200000000000045,0.0,62.166666666666664,84.54333333333334,152.56,0.0,70.0,100.0,,0.0,,525.3333333333334,,69.34333333333335,,,67.0,69.0,,,29.39,0.0
2025-03-12 19:00:00,150.44,-2.1200000000000045,0.0,61.666666666666664,84.12,152.56,0.0,70.0,100.0,,0.0,,542.6666666666666,,69.10666666666667,,,67.0,69.0,,,29.130000000000003,0.0
2025-03-12 19:15:00,150.44,-4.240000000000009,0.0,61.833333333333336,83.81666666666666,152.56,0.0,70.0,100.0,,0.0,,538.6666666666666,,69.03333333333333,,,67.0,69.0,,,29.430000000000007,0.0
2025-03-12 19:30:00,153.97333333333333,4.240000000000009,0.0,61.833333333333336,83.69,152.56,0.0,70.0,100.0,,0.0,,540.3333333333334,,68.92999999999999,,,67.0,69.0,,,29.440000000000005,0.0
2025-03-12 19:45:00,151.85333333333332,0.0,0.0,61.0,83.59666666666668,152.56,0.0,70.0,100.0,,0.0,,576.3333333333334,,68.74333333333334,,,67.0,69.0,,,29.21,0.0
2025-03-12 20:00:00,152.56,-2.1200000000000045,0.0,61.5,83.7,152.56,0.0,70.0,100.0,,0.0,,614.0,,68.54,,,67.0,69.0,,,29.379999999999995,0.0
2025-03-12 20:15:00,151.14666666666668,-2.1200000000000045,0.0,61.333333333333336,83.77666666666667,152.56,0.0,70.0,100.0,,0.0,,623.6666666666666,,68.74666666666667,,,67.0,69.0,,,29.39,0.0
2025-03-12 20:30:00,151.85333333333332,-2.1200000000000045,0.0,61.333333333333336,83.70333333333333,152.56,0.0,70.0,100.0,,0.0,,621.3333333333334,,68.68333333333334,,,67.0,69.0,,,29.53,0.0
2025-03-12 20:45:00,150.44,-4.240000000000009,0.0,61.0,87.46666666666665,152.56,0.0,70.0,100.0,,0.0,,568.0,,68.8,,,67.0,69.0,,,29.36,0.0
2025-03-12 21:00:00,149.73333333333332,-4.240000000000009,0.0,60.333333333333336,91.68,152.56,0.0,70.0,100.0,,0.0,,543.6666666666666,,69.11666666666667,,,67.0,69.0,,,28.520000000000003,0.0
2025-03-12 21:15:00,151.14666666666668,0.0,0.0,60.333333333333336,91.86666666666667,152.56,0.0,70.0,100.0,,0.0,,540.3333333333334,,69.33,,,67.0,69.0,,,28.769999999999996,0.0
2025-03-12 21:30:00,151.85333333333332,0.0,0.0,60.833333333333336,91.80333333333333,152.56,0.0,70.0,100.0,,0.0,,532.0,,69.51333333333334,,,67.0,69.0,,,28.58,0.0
2025-03-12 21:45:00,151.14666666666668,0.0,0.0,60.666666666666664,91.94666666666666,152.56,0.0,70.0,100.0,,0.0,,537.0,,69.65666666666667,,,67.0,69.0,,,28.669999999999995,0.0
2025-03-12 22:00:00,150.44,-2.1200000000000045,0.0,60.833333333333336,91.69333333333333,152.56,0.0,70.0,100.0,,0.0,,550.3333333333334,,69.62,,,67.0,69.0,,,28.479999999999997,0.0
2025-03-12 22:15:00,151.85333333333332,-2.1200000000000045,0.0,61.333333333333336,91.72666666666667,152.56,0.0,70.0,100.0,,0.0,,545.0,,69.56,,,67.0,69.0,,,28.740000000000002,0.0
2025-03-12 22:30:00,151.14666666666668,-2.1200000000000045,0.0,61.5,91.63666666666667,152.56,0.0,70.0,100.0,,0.0,,548.0,,69.69666666666666,,,67.0,69.0,,,28.820000000000007,0.0
2025-03-12 22:45:00,149.73333333333332,0.0,0.0,61.166666666666664,91.60000000000001,152.56,0.0,70.0,100.0,,0.0,,580.3333333333334,,69.76,,,67.0,69.0,,,28.67,0.0
2025-03-12 23:00:00,149.73333333333332,-2.1200000000000045,0.0,61.5,91.38333333333333,152.56,0.0,70.0,100.0,,0.0,,572.0,,69.83333333333333,,,67.0,69.0,,,28.730000000000004,0.0
2025-03-12 23:15:00,150.44,-2.1200000000000045,0.0,61.333333333333336,91.19666666666666,152.56,0.0,70.0,100.0,,0.0,,539.6666666666666,,69.83333333333333,,,67.0,69.0,,,28.749999999999993,0.0
2025-03-12 23:30:00,151.85333333333332,-2.1200000000000045,0.0,61.5,91.01666666666667,152.56,0.0,70.0,100.0,,0.0,,535.6666666666666,,69.72333333333333,,,67.0,69.0,,,29.059999999999995,0.0
2025-03-12 23:45:00,152.56,2.1200000000000045,0.0,60.833333333333336,90.78333333333335,152.56,0.0,70.0,100.0,,0.0,,526.6666666666666,,69.66666666666667,,,67.0,69.0,,,29.020000000000003,0.0
2025-03-13 00:00:00,152.56,0.0,0.0,60.666666666666664,90.33666666666666,152.56,0.0,70.0,100.0,,0.0,,528.0,,69.57333333333334,,,67.0,69.0,,,29.04999999999999,0.0
2025-03-13 00:15:00,150.44,-2.1200000000000045,0.0,60.0,89.89333333333333,152.56,0.0,70.0,100.0,,0.0,,513.3333333333334,,69.52333333333333,,,67.0,69.0,,,29.11,0.0
2025-03-13 00:30:00,153.26666666666668,-2.1200000000000045,0.0,60.666666666666664,89.36666666666667,152.56,0.0,70.0,100.0,,0.0,,502.6666666666667,,69.29666666666667,,,67.0,69.0,,,29.529999999999994,0.0
2025-03-13 00:45:00,151.85333333333332,0.0,0.0,60.833333333333336,88.88,152.56,0.0,70.0,100.0,,0.0,,468.6666666666667,,68.89999999999999,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-13 01:00:00,151.14666666666668,-2.1200000000000045,0.0,61.333333333333336,88.87333333333333,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.89333333333333,,,67.0,69.0,,,29.369999999999997,0.0
2025-03-13 01:15:00,149.73333333333332,-2.1200000000000045,0.0,61.666666666666664,88.34666666666668,152.56,0.0,70.0,100.0,,0.0,,424.3333333333333,,68.75666666666666,,,67.0,69.0,,,29.17,0.0
2025-03-13 01:30:00,152.56,0.0,0.0,61.833333333333336,88.10666666666667,152.56,0.0,70.0,100.0,,0.0,,424.6666666666667,,68.58,,,67.0,69.0,,,29.75,0.0
2025-03-13 01:45:00,150.44,0.0,0.0,61.5,88.50999999999999,152.56,0.0,70.0,100.0,,0.0,,425.0,,68.55333333333333,,,67.0,69.0,,,29.209999999999994,0.0
2025-03-13 02:00:00,150.44,-4.240000000000009,0.0,62.0,88.47333333333334,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.42,,,67.0,69.0,,,29.559999999999995,0.0
2025-03-13 02:15:00,150.44,-2.1200000000000045,0.0,62.0,88.33333333333333,152.56,0.0,70.0,100.0,,0.0,,448.0,,68.51666666666667,,,67.0,69.0,,,29.400000000000006,0.0
2025-03-13 02:30:00,152.56,-2.1200000000000045,0.0,61.833333333333336,88.42999999999999,152.56,0.0,70.0,100.0,,0.0,,457.3333333333333,,68.99666666666667,,,67.0,69.0,,,29.509999999999998,0.0
2025-03-13 02:45:00,151.85333333333332,0.0,0.0,62.333333333333336,88.41000000000001,152.56,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.54666666666667,,,67.0,69.0,,,29.42,0.0
2025-03-13 03:00:00,151.14666666666668,0.0,0.0,62.666666666666664,88.22000000000001,152.56,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.83333333333333,,,67.0,69.0,,,29.330000000000005,0.0
2025-03-13 03:15:00,151.85333333333332,2.1200000000000045,0.0,62.666666666666664,88.17333333333333,152.56,0.0,70.0,100.0,,0.0,,457.6666666666667,,69.93666666666667,,,67.0,69.0,,,29.39,0.0
2025-03-13 03:30:00,151.85333333333332,0.0,0.0,62.833333333333336,86.85000000000001,152.56,0.0,70.0,87.54666666666667,,0.0,,492.0,,70.5,,,67.0,69.0,,,27.869999999999997,0.0
2025-03-13 03:45:00,151.85333333333332,-2.1200000000000045,0.0,62.833333333333336,87.79,152.56,0.0,70.0,91.47000000000001,,0.0,,466.0,,70.18333333333334,,,67.0,69.0,,,29.46,0.0
2025-03-13 04:00:00,154.68,2.1200000000000045,0.0,62.333333333333336,87.8,152.56,0.0,70.0,94.17333333333333,,0.0,,467.6666666666667,,70.01,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-13 04:15:00,150.44,2.1200000000000045,0.0,61.833333333333336,87.86333333333334,152.56,0.0,70.0,95.70333333333333,,0.0,,467.0,,69.94666666666666,,,67.0,69.0,,,29.42,0.0
2025-03-13 04:30:00,151.14666666666668,-2.1200000000000045,0.0,62.333333333333336,87.82666666666667,152.56,0.0,70.0,97.99666666666667,,0.0,,465.0,,69.87333333333333,,,67.0,69.0,,,29.500000000000007,0.0
2025-03-13 04:45:00,151.14666666666668,-2.1200000000000045,0.0,62.666666666666664,87.84666666666665,152.56,0.0,70.0,100.0,,0.0,,464.0,,69.72,,,67.0,69.0,,,29.800000000000004,0.0
2025-03-13 05:00:00,153.97333333333333,2.1200000000000045,0.0,62.5,87.69,152.56,0.0,70.0,100.0,,0.0,,461.6666666666667,,69.75,,,67.0,69.0,,,29.870000000000005,0.0
2025-03-13 05:15:00,151.14666666666668,0.0,0.0,62.333333333333336,87.66666666666667,152.56,0.0,70.0,100.0,,0.0,,460.3333333333333,,69.77333333333333,,,67.0,69.0,,,29.730000000000004,0.0
2025-03-13 05:30:00,151.85333333333332,0.0,0.0,62.5,89.90666666666668,152.56,0.0,70.0,100.0,,0.0,,470.0,,69.72333333333333,,,67.0,69.0,,,29.550000000000004,0.0
2025-03-13 05:45:00,153.26666666666668,0.0,0.0,62.0,91.14666666666666,152.56,0.0,70.0,100.0,,0.0,,488.3333333333333,,69.76333333333334,,,67.0,69.0,,,28.36999999999999,0.0
2025-03-13 06:00:00,151.85333333333332,0.0,0.0,62.833333333333336,88.43333333333334,152.56,0.0,70.0,100.0,,0.0,,494.0,,69.68666666666667,,,67.0,69.0,,,29.770000000000003,0.0
2025-03-13 06:15:00,150.44,0.0,0.0,62.0,92.76,152.56,0.0,70.0,99.14333333333333,,0.0,,491.0,,69.92666666666666,,,67.0,69.0,,,28.03,0.0
2025-03-13 06:30:00,151.14666666666668,-6.360000000000014,0.0,62.666666666666664,89.81333333333333,152.56,0.0,70.0,96.88333333333333,,0.0,,485.0,,70.11333333333333,,,67.0,69.0,,,30.050000000000004,0.0
2025-03-13 06:45:00,153.26666666666668,0.0,0.0,62.5,90.69666666666667,152.56,0.0,70.0,89.37,,0.0,,516.0,,70.36333333333333,,,67.0,69.0,,,28.200000000000003,0.0
2025-03-13 07:00:00,149.73333333333332,-2.1200000000000045,0.0,63.0,90.55333333333334,152.56,0.0,70.0,95.83,,0.0,,481.6666666666667,,69.98,,,67.0,69.0,,,29.270000000000003,0.0
2025-03-13 07:15:00,149.73333333333332,-4.240000000000009,0.0,62.333333333333336,90.98666666666666,152.56,0.0,70.0,98.51666666666667,,0.0,,481.0,,69.81666666666666,,,67.0,69.0,,,28.569999999999993,0.0
2025-03-13 07:30:00,151.14666666666668,0.0,0.0,63.0,89.00333333333333,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.60666666666667,,,67.0,69.0,,,29.909999999999997,0.0
2025-03-13 07:45:00,152.56,0.0,0.0,62.166666666666664,92.82333333333332,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.58,,,67.0,69.0,,,28.209999999999994,0.0
2025-03-13 08:00:00,153.97333333333333,0.0,0.0,62.666666666666664,89.92,152.56,0.0,70.0,100.0,,0.0,,479.6666666666667,,69.48333333333333,,,67.0,69.0,,,30.099999999999994,0.0
2025-03-13 08:15:00,150.44,-2.1200000000000045,0.0,62.5,90.83333333333333,152.56,0.0,70.0,100.0,,0.0,,482.3333333333333,,69.71,,,67.0,69.0,,,28.289999999999992,0.0
2025-03-13 08:30:00,151.14666666666668,-2.1200000000000045,0.0,63.333333333333336,92.56666666666666,152.56,0.0,70.0,100.0,,0.0,,487.6666666666667,,69.69333333333333,,,67.0,69.0,,,29.9,0.0
2025-03-13 08:45:00,152.56,2.1200000000000045,0.0,62.833333333333336,90.19333333333333,152.56,0.0,70.0,100.0,,0.0,,494.3333333333333,,69.64666666666666,,,67.0,69.0,,,29.049999999999997,0.0
2025-03-13 09:00:00,154.68,4.240000000000009,0.0,62.5,92.48333333333333,152.56,0.0,70.0,100.0,,0.0,,498.0,,69.67999999999999,,,67.0,69.0,,,28.450000000000003,0.0
2025-03-13 09:15:00,152.56,0.0,0.0,63.0,91.88,152.56,0.0,70.0,100.0,,0.0,,496.3333333333333,,69.73666666666666,,,67.0,69.0,,,30.33,0.0
2025-03-13 09:30:00,151.14666666666668,0.0,0.0,62.833333333333336,90.20666666666666,152.56,0.0,70.0,100.0,,0.0,,493.6666666666667,,69.70666666666666,,,67.0,69.0,,,28.569999999999993,0.0
2025-03-13 09:45:00,151.14666666666668,-2.1200000000000045,0.0,62.833333333333336,92.13333333333333,152.56,0.0,70.0,100.0,,0.0,,485.0,,69.61999999999999,,,67.0,69.0,,,30.78,0.0
2025-03-13 10:00:00,153.26666666666668,0.0,0.0,63.0,89.51333333333332,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.63666666666667,,,67.0,69.0,,,30.169999999999995,0.0
2025-03-13 10:15:00,153.26666666666668,0.0,0.0,62.166666666666664,91.33999999999999,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,69.66333333333334,,,67.0,69.0,,,27.840000000000003,0.0
2025-03-13 10:30:00,151.85333333333332,0.0,0.0,63.5,90.45333333333333,152.56,0.0,70.0,100.0,,0.0,,471.6666666666667,,69.61,,,67.0,69.0,,,29.57,0.0
2025-03-13 10:45:00,150.44,-4.240000000000009,0.0,62.5,90.39,152.56,0.0,70.0,100.0,,0.0,,471.0,,69.67666666666666,,,67.0,69.0,,,28.400000000000006,0.0
2025-03-13 11:00:00,148.32,-4.240000000000009,0.0,63.166666666666664,92.52999999999999,152.56,0.0,70.0,100.0,,0.0,,469.0,,69.58666666666666,,,67.0,69.0,,,29.89999999999999,0.0
2025-03-13 11:15:00,151.85333333333332,0.0,0.0,63.333333333333336,88.63666666666666,152.56,0.0,70.0,100.0,,0.0,,470.6666666666667,,69.79333333333334,,,67.0,69.0,,,28.809999999999995,0.0
2025-03-13 11:30:00,151.14666666666668,-2.1200000000000045,0.0,63.333333333333336,87.62666666666667,152.56,0.0,70.0,100.0,,0.0,,468.0,,69.83666666666666,,,67.0,69.0,,,29.1,0.0
2025-03-13 11:45:00,150.44,0.0,0.0,63.166666666666664,89.39666666666666,152.56,0.0,70.0,100.0,,0.0,,468.6666666666667,,69.66000000000001,,,67.0,69.0,,,29.439999999999998,0.0
2025-03-13 12:00:00,151.85333333333332,2.1200000000000045,0.0,63.0,91.2,152.56,0.0,70.0,100.0,,0.0,,471.0,,69.64333333333333,,,67.0,69.0,,,28.189999999999998,0.0
2025-03-13 12:15:00,149.73333333333332,-4.240000000000009,0.0,63.666666666666664,91.98333333333333,152.56,0.0,70.0,100.0,,0.0,,478.3333333333333,,69.61999999999999,,,67.0,69.0,,,29.620000000000005,0.0
2025-03-13 12:30:00,149.73333333333332,0.0,0.0,63.333333333333336,89.79,152.56,0.0,70.0,100.0,,0.0,,488.6666666666667,,69.74,,,67.0,69.0,,,28.14999999999999,0.0
2025-03-13 12:45:00,152.56,0.0,0.0,63.5,92.55,152.56,0.0,70.0,100.0,,0.0,,503.6666666666667,,69.75666666666667,,,67.0,69.0,,,28.22,0.0
2025-03-13 13:00:00,149.02666666666667,-6.360000000000014,0.0,63.333333333333336,87.43333333333334,152.56,0.0,70.0,100.0,,0.0,,515.3333333333334,,69.79666666666667,,,67.0,69.0,,,29.760000000000005,0.0
2025-03-13 13:15:00,151.85333333333332,-4.240000000000009,0.0,63.333333333333336,92.12666666666667,152.56,0.0,70.0,100.0,,0.0,,517.3333333333334,,69.74666666666667,,,67.0,69.0,,,28.85000000000001,0.0
2025-03-13 13:30:00,151.85333333333332,0.0,0.0,63.333333333333336,88.47666666666667,152.56,0.0,70.0,100.0,,0.0,,526.6666666666666,,69.82000000000001,,,67.0,69.0,,,26.85000000000001,0.0
2025-03-13 13:45:00,151.14666666666668,-2.1200000000000045,0.0,63.333333333333336,87.76333333333332,152.56,0.0,70.0,100.0,,0.0,,531.3333333333334,,69.72666666666667,,,67.0,69.0,,,29.07999999999999,0.0
2025-03-13 14:00:00,151.85333333333332,0.0,0.0,63.166666666666664,88.49333333333334,152.56,0.0,70.0,100.0,,0.0,,518.0,,69.83666666666666,,,67.0,69.0,,,29.14999999999999,0.0
2025-03-13 14:15:00,152.56,-4.240000000000009,0.0,63.166666666666664,89.04666666666667,152.56,0.0,70.0,98.35000000000001,,0.0,,496.3333333333333,,70.02333333333333,,,67.0,69.0,,,28.97,0.0
2025-03-13 14:30:00,151.85333333333332,-2.1200000000000045,0.0,63.0,89.49333333333334,152.56,0.0,70.0,96.38333333333333,,0.0,,495.6666666666667,,70.09333333333333,,,67.0,69.0,,,29.04,0.0
2025-03-13 14:45:00,151.85333333333332,0.0,0.0,63.5,89.50333333333333,152.56,0.0,70.0,97.31,,0.0,,500.3333333333333,,70.04666666666667,,,67.0,69.0,,,28.72,0.0
2025-03-13 15:00:00,152.56,2.1200000000000045,0.0,63.333333333333336,90.04,152.56,0.0,70.0,95.26333333333332,,0.0,,485.0,,70.11,,,67.0,69.0,,,28.89,0.0
2025-03-13 15:15:00,149.73333333333332,-2.1200000000000045,0.0,63.0,90.44,152.56,0.0,70.0,98.42,,0.0,,481.0,,69.93666666666667,,,67.0,69.0,,,29.089999999999996,0.0
2025-03-13 15:30:00,152.56,-2.1200000000000045,0.0,63.166666666666664,90.48333333333333,152.56,0.0,70.0,100.0,,0.0,,479.0,,69.84,,,67.0,69.0,,,28.720000000000006,0.0
2025-03-13 15:45:00,152.56,2.1200000000000045,0.0,63.0,90.46999999999998,152.56,0.0,70.0,100.0,,0.0,,497.6666666666667,,69.75333333333333,,,67.0,69.0,,,28.489999999999995,0.0
2025-03-13 16:00:00,152.56,0.0,0.0,62.833333333333336,90.42333333333333,152.56,0.0,70.0,100.0,,0.0,,507.3333333333333,,69.69,,,67.0,69.0,,,28.619999999999997,0.0
2025-03-13 16:15:00,149.73333333333332,-4.240000000000009,0.0,63.0,90.30666666666667,152.56,0.0,70.0,100.0,,0.0,,509.3333333333333,,69.71,,,67.0,69.0,,,28.730000000000004,0.0
2025-03-13 16:30:00,151.85333333333332,-2.1200000000000045,0.0,63.0,90.68666666666667,152.56,0.0,70.0,100.0,,0.0,,522.6666666666666,,69.74666666666667,,,67.0,69.0,,,28.589999999999996,0.0
2025-03-13 16:45:00,152.56,0.0,0.0,62.833333333333336,90.78333333333335,152.56,0.0,70.0,100.0,,0.0,,545.0,,69.82666666666667,,,67.0,69.0,,,28.47,0.0
2025-03-13 17:00:00,152.56,-2.1200000000000045,0.0,63.0,91.35333333333334,152.56,0.0,70.0,100.0,,0.0,,548.6666666666666,,69.84333333333333,,,67.0,69.0,,,28.650000000000006,0.0
2025-03-13 17:15:00,151.85333333333332,2.1200000000000045,0.0,62.833333333333336,91.51666666666667,152.56,0.0,70.0,100.0,,0.0,,553.6666666666666,,69.91333333333334,,,67.0,69.0,,,28.609999999999992,0.0
2025-03-13 17:30:00,151.14666666666668,-2.1200000000000045,0.0,62.833333333333336,91.81333333333333,152.56,0.0,70.0,99.5,,0.0,,573.6666666666666,,70.00333333333333,,,67.0,69.0,,,28.519999999999996,0.0
2025-03-13 17:45:00,153.26666666666668,0.0,0.0,62.833333333333336,91.79333333333334,152.56,0.0,70.0,99.97333333333334,,0.0,,571.0,,69.96666666666665,,,67.0,69.0,,,28.43,0.0
2025-03-13 18:00:00,152.56,0.0,0.0,62.833333333333336,91.89999999999999,152.56,0.0,70.0,99.33999999999999,,0.0,,569.6666666666666,,70.02333333333333,,,67.0,69.0,,,28.369999999999997,0.0
2025-03-13 18:15:00,151.85333333333332,2.1200000000000045,0.0,63.166666666666664,92.16666666666667,152.56,0.0,70.0,99.08999999999999,,0.0,,567.0,,69.99333333333334,,,67.0,69.0,,,28.520000000000003,0.0
2025-03-13 18:30:00,152.56,-2.1200000000000045,0.0,62.333333333333336,92.34666666666665,152.56,0.0,70.0,98.71333333333332,,0.0,,561.6666666666666,,70.04666666666667,,,67.0,69.0,,,28.33,0.0
2025-03-13 18:45:00,151.85333333333332,-2.1200000000000045,0.0,62.333333333333336,92.63,152.56,0.0,70.0,97.16000000000001,,0.0,,565.3333333333334,,70.09333333333333,,,67.0,69.0,,,28.33,0.0
2025-03-13 19:00:00,151.14666666666668,-2.1200000000000045,0.0,62.166666666666664,91.18,152.56,0.0,70.0,83.24333333333334,,0.0,,577.3333333333334,,70.63333333333334,,,67.0,69.0,,,28.230000000000004,0.0
2025-03-13 19:15:00,152.56,2.1200000000000045,0.0,62.5,85.44666666666667,152.56,0.0,70.0,63.21,,0.0,,636.0,,71.21666666666665,,,67.0,69.0,,,23.540000000000006,0.0
2025-03-13 19:30:00,152.56,0.0,0.0,62.5,82.31333333333333,152.56,0.0,70.0,61.81666666666666,,0.0,,572.0,,70.92666666666666,,,67.0,69.0,,,14.839999999999996,0.0
2025-03-13 19:45:00,151.14666666666668,-4.240000000000009,0.0,62.833333333333336,85.74666666666667,152.56,0.0,70.0,68.23666666666666,,0.0,,548.3333333333334,,70.39333333333333,,,67.0,69.0,,,21.559999999999995,0.0
2025-03-13 20:00:00,151.85333333333332,-2.1200000000000045,0.0,63.0,85.85333333333334,152.56,0.0,70.0,68.88333333333334,,0.0,,539.3333333333334,,70.23,,,67.0,69.0,,,22.340000000000003,0.0
2025-03-13 20:15:00,151.85333333333332,-2.1200000000000045,0.0,62.666666666666664,85.84333333333332,152.56,0.0,70.0,68.01333333333334,,0.0,,533.6666666666666,,70.17666666666668,,,67.0,69.0,,,22.309999999999995,0.0
2025-03-13 20:30:00,151.85333333333332,0.0,0.0,62.333333333333336,85.43,152.56,0.0,70.0,68.55333333333334,,0.0,,532.0,,70.11,,,67.0,69.0,,,21.940000000000005,0.0
2025-03-13 20:45:00,149.02666666666667,0.0,0.0,62.666666666666664,85.10333333333334,152.56,0.0,70.0,69.72,,0.0,,534.0,,70.01666666666667,,,67.0,69.0,,,22.150000000000006,0.0
2025-03-13 21:00:00,150.44,-2.1200000000000045,0.0,61.833333333333336,84.64666666666666,152.56,0.0,70.0,71.69666666666667,,0.0,,528.6666666666666,,69.89999999999999,,,67.0,69.0,,,22.820000000000007,0.0
2025-03-13 21:15:00,153.26666666666668,0.0,0.0,61.5,84.43333333333334,152.56,0.0,70.0,74.06333333333333,,0.0,,524.6666666666666,,69.84666666666666,,,67.0,69.0,,,23.619999999999997,0.0
2025-03-13 21:30:00,150.44,-4.240000000000009,0.0,62.333333333333336,84.82,152.56,0.0,70.0,74.75333333333333,,0.0,,527.3333333333334,,69.86666666666666,,,67.0,69.0,,,24.28,0.0
2025-03-13 21:45:00,151.14666666666668,0.0,0.0,61.5,84.46666666666665,152.56,0.0,70.0,77.51666666666667,,0.0,,524.6666666666666,,69.78333333333333,,,67.0,69.0,,,24.380000000000003,0.0
2025-03-13 22:00:00,150.44,-2.1200000000000045,0.0,62.666666666666664,81.52333333333333,152.56,0.0,70.0,85.94,,0.0,,522.0,,69.5,,,67.0,69.0,,,26.650000000000006,0.0
2025-03-13 22:15:00,151.85333333333332,2.1200000000000045,0.0,63.833333333333336,83.37333333333333,152.56,0.0,70.0,96.17666666666666,,0.0,,515.3333333333334,,69.21666666666665,,,67.0,69.0,,,28.78000000000001,0.0
2025-03-13 22:30:00,151.14666666666668,-2.1200000000000045,0.0,63.833333333333336,83.92,152.56,0.0,70.0,100.0,,0.0,,512.6666666666666,,69.14,,,67.0,69.0,,,29.17,0.0
2025-03-13 22:45:00,151.14666666666668,2.1200000000000045,0.0,63.333333333333336,83.88666666666667,152.56,0.0,70.0,100.0,,0.0,,513.3333333333334,,69.07666666666667,,,67.0,69.0,,,29.000000000000007,0.0
2025-03-13 23:00:00,149.73333333333332,-2.1200000000000045,0.0,63.833333333333336,83.66,152.56,0.0,70.0,100.0,,0.0,,518.0,,69.10000000000001,,,67.0,69.0,,,29.46999999999999,0.0
2025-03-13 23:15:00,151.85333333333332,0.0,0.0,63.166666666666664,83.42666666666666,152.56,0.0,70.0,100.0,,0.0,,511.3333333333333,,69.11666666666666,,,67.0,69.0,,,29.239999999999995,0.0
2025-03-13 23:30:00,150.44,-4.240000000000009,0.0,64.16666666666667,83.27,152.56,0.0,70.0,100.0,,0.0,,504.0,,69.08999999999999,,,67.0,69.0,,,29.11,0.0
2025-03-13 23:45:00,151.14666666666668,-2.1200000000000045,0.0,64.16666666666667,84.38,152.56,0.0,70.0,100.0,,0.0,,501.0,,69.04,,,67.0,69.0,,,29.18,0.0
2025-03-14 00:00:00,151.14666666666668,-2.1200000000000045,0.0,62.666666666666664,87.7,152.56,0.0,70.0,100.0,,0.0,,497.0,,69.04666666666667,,,67.0,69.0,,,28.97,0.0
2025-03-14 00:15:00,150.44,-2.1200000000000045,0.0,62.625,88.27250000000001,152.56,0.0,70.0,100.0,,0.0,,496.75,,69.265,,,67.0,69.0,,,29.240000000000002,0.0
2025-03-14 00:30:00,152.56,-2.1200000000000045,0.0,63.166666666666664,88.41000000000001,152.56,0.0,70.0,100.0,,0.0,,495.0,,69.40666666666668,,,67.0,69.0,,,28.900000000000006,0.0
2025-03-14 00:45:00,151.85333333333332,0.0,0.0,63.5,88.45333333333333,152.56,0.0,70.0,100.0,,0.0,,489.0,,69.38,,,67.0,69.0,,,29.134999999999998,0.0
2025-03-14 01:00:00,150.44,-2.1200000000000045,0.0,63.166666666666664,88.39999999999999,152.56,0.0,70.0,100.0,,0.0,,483.0,,69.33333333333333,,,67.0,69.0,,,28.770000000000003,0.0
2025-03-14 01:15:00,150.44,-4.240000000000009,0.0,63.0,88.55,152.56,0.0,70.0,100.0,,0.0,,481.0,,69.43333333333334,,,67.0,69.0,,,28.64,0.0
2025-03-14 01:30:00,152.56,-2.1200000000000045,0.0,63.666666666666664,88.74000000000001,152.56,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.45,,,67.0,69.0,,,29.07,0.0
2025-03-14 01:45:00,151.85333333333332,-2.1200000000000045,0.0,63.333333333333336,88.52666666666669,152.56,0.0,70.0,100.0,,0.0,,482.3333333333333,,69.44,,,67.0,69.0,,,29.369999999999997,0.0
2025-03-14 02:00:00,151.14666666666668,0.0,0.0,63.833333333333336,88.81333333333333,152.56,0.0,70.0,100.0,,0.0,,485.0,,69.41333333333334,,,67.0,69.0,,,29.499999999999993,0.0
2025-03-14 02:15:00,151.14666666666668,-2.1200000000000045,0.0,63.333333333333336,88.66666666666667,152.56,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.43333333333334,,,67.0,69.0,,,29.410000000000004,0.0
2025-03-14 02:30:00,151.85333333333332,-4.240000000000009,0.0,63.833333333333336,88.64666666666666,152.56,0.0,70.0,100.0,,0.0,,485.0,,69.5,,,67.0,69.0,,,29.339999999999996,0.0
2025-03-14 02:45:00,151.14666666666668,0.0,0.0,63.666666666666664,87.96333333333332,152.56,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.39666666666666,,,67.0,69.0,,,29.78000000000001,0.0
2025-03-14 03:00:00,152.56,0.0,0.0,63.666666666666664,88.20333333333333,152.56,0.0,70.0,100.0,,0.0,,488.3333333333333,,69.35000000000001,,,67.0,69.0,,,29.75,0.0
2025-03-14 03:15:00,151.14666666666668,0.0,0.0,63.166666666666664,88.03666666666668,152.56,0.0,70.0,100.0,,0.0,,486.3333333333333,,69.39,,,67.0,69.0,,,29.220000000000006,0.0
2025-03-14 03:30:00,153.26666666666668,-2.1200000000000045,0.0,64.0,87.65666666666668,152.56,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.42,,,67.0,69.0,,,29.580000000000005,0.0
2025-03-14 03:45:00,151.85333333333332,2.1200000000000045,0.0,64.16666666666667,87.79333333333334,152.56,0.0,70.0,100.0,,0.0,,491.3333333333333,,69.35000000000001,,,67.0,69.0,,,29.25999999999999,0.0
2025-03-14 04:00:00,151.85333333333332,2.1200000000000045,0.0,63.666666666666664,88.35000000000001,152.56,0.0,70.0,100.0,,0.0,,488.3333333333333,,69.14,,,67.0,69.0,,,29.14,0.0
2025-03-14 04:15:00,150.44,0.0,0.0,64.5,88.14,152.56,0.0,70.0,100.0,,0.0,,483.6666666666667,,69.19333333333334,,,67.0,69.0,,,29.370000000000005,0.0
2025-03-14 04:30:00,151.14666666666668,-2.1200000000000045,0.0,63.666666666666664,88.37666666666667,152.56,0.0,70.0,100.0,,0.0,,476.3333333333333,,69.08333333333333,,,67.0,69.0,,,29.359999999999992,0.0
2025-03-14 04:45:00,152.56,-2.1200000000000045,0.0,64.16666666666667,87.76333333333334,152.56,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.08666666666666,,,67.0,69.0,,,29.520000000000003,0.0
2025-03-14 05:00:00,152.56,-2.1200000000000045,0.0,64.0,87.51333333333334,152.56,0.0,70.0,100.0,,0.0,,461.6666666666667,,68.89999999999999,,,67.0,69.0,,,29.47,0.0
2025-03-14 05:15:00,151.85333333333332,4.240000000000009,0.0,64.0,87.69,152.56,0.0,70.0,100.0,,0.0,,462.0,,69.04,,,67.0,69.0,,,29.520000000000003,0.0
2025-03-14 05:30:00,152.56,2.1200000000000045,0.0,64.0,87.64333333333333,152.56,0.0,70.0,100.0,,0.0,,455.6666666666667,,69.16,,,67.0,69.0,,,29.300000000000004,0.0
2025-03-14 05:45:00,152.56,-4.240000000000009,0.0,64.0,87.51666666666665,152.56,0.0,70.0,100.0,,0.0,,443.0,,68.99666666666667,,,67.0,69.0,,,29.57999999999999,0.0
2025-03-14 06:00:00,152.56,0.0,0.0,64.33333333333333,87.87,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,69.10000000000001,,,67.0,69.0,,,29.279999999999994,0.0
2025-03-14 06:15:00,151.14666666666668,0.0,0.0,63.833333333333336,88.46999999999998,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.26666666666667,,,67.0,69.0,,,29.22,0.0
2025-03-14 06:30:00,151.85333333333332,0.0,0.0,64.33333333333333,87.95,152.56,0.0,70.0,100.0,,0.0,,432.0,,69.26,,,67.0,69.0,,,29.950000000000003,0.0
2025-03-14 06:45:00,151.85333333333332,-2.1200000000000045,0.0,63.833333333333336,87.7,152.56,0.0,70.0,100.0,,0.0,,432.0,,69.28666666666668,,,67.0,69.0,,,29.56000000000001,0.0
2025-03-14 07:00:00,152.56,0.0,0.0,63.666666666666664,87.33333333333333,152.56,0.0,70.0,100.0,,0.0,,434.0,,69.18666666666667,,,67.0,69.0,,,29.39999999999999,0.0
2025-03-14 07:15:00,152.56,2.1200000000000045,0.0,63.666666666666664,93.75999999999999,152.56,0.0,70.0,100.0,,0.0,,436.0,,69.16666666666667,,,67.0,69.0,,,21.72,0.0
2025-03-14 07:30:00,152.56,2.1200000000000045,0.0,64.16666666666667,87.66000000000001,152.56,0.0,70.0,100.0,,0.0,,437.3333333333333,,69.24333333333334,,,67.0,69.0,,,33.489999999999995,0.0
2025-03-14 07:45:00,151.14666666666668,2.1200000000000045,0.0,64.5,93.87333333333333,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.11333333333334,,,67.0,69.0,,,23.0,0.0
2025-03-14 08:00:00,152.56,-2.1200000000000045,0.0,64.0,87.99666666666667,152.56,0.0,70.0,100.0,,0.0,,440.0,,69.21333333333332,,,67.0,69.0,,,35.190000000000005,0.0
2025-03-14 08:15:00,149.73333333333332,2.1200000000000045,0.0,63.833333333333336,93.61333333333333,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,69.23666666666666,,,67.0,69.0,,,20.33999999999999,0.0
2025-03-14 08:30:00,152.56,-2.1200000000000045,0.0,64.66666666666667,88.42333333333333,152.56,0.0,70.0,100.0,,0.0,,438.0,,69.17,,,67.0,69.0,,,32.78,0.0
2025-03-14 08:45:00,152.56,0.0,0.0,63.333333333333336,91.68666666666667,152.56,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.19333333333334,,,67.0,69.0,,,23.72,0.0
2025-03-14 09:00:00,152.56,0.0,0.0,64.0,90.625,152.56,0.0,70.0,100.0,,0.0,,446.0,,69.225,,,67.0,69.0,,,30.619999999999997,0.0
2025-03-14 09:15:00,149.73333333333332,2.1200000000000045,0.0,63.333333333333336,90.40666666666665,152.56,0.0,70.0,100.0,,0.0,,450.0,,69.60666666666667,,,67.0,69.0,,,27.129999999999995,0.0
2025-03-14 09:30:00,152.56,0.0,0.0,64.83333333333333,92.29,152.56,0.0,70.0,100.0,,0.0,,448.0,,69.49,,,67.0,69.0,,,30.36,0.0
2025-03-14 09:45:00,153.26666666666668,2.1200000000000045,0.0,64.0,88.53333333333335,152.56,0.0,70.0,100.0,,0.0,,448.6666666666667,,69.69,,,67.0,69.0,,,33.830000000000005,0.0
2025-03-14 10:00:00,151.85333333333332,0.0,0.0,64.33333333333333,94.37,152.56,0.0,70.0,100.0,,0.0,,450.0,,69.45333333333333,,,67.0,69.0,,,21.74000000000001,0.0
2025-03-14 10:15:00,151.14666666666668,2.1200000000000045,0.0,63.833333333333336,88.30333333333334,152.56,0.0,70.0,100.0,,0.0,,455.3333333333333,,69.51,,,67.0,69.0,,,36.849999999999994,0.0
2025-03-14 10:30:00,151.14666666666668,2.1200000000000045,0.0,63.666666666666664,94.36333333333334,152.56,0.0,70.0,100.0,,0.0,,456.0,,69.45333333333333,,,67.0,69.0,,,24.599999999999994,0.0
2025-03-14 10:45:00,150.44,0.0,0.0,64.83333333333333,89.88666666666667,152.56,0.0,70.0,100.0,,0.0,,453.3333333333333,,69.43666666666667,,,67.0,69.0,,,36.05,0.0
2025-03-14 11:00:00,153.26666666666668,-2.1200000000000045,0.0,63.666666666666664,93.10000000000001,152.56,0.0,70.0,100.0,,0.0,,449.3333333333333,,69.47666666666667,,,67.0,69.0,,,27.41000000000001,0.0
2025-03-14 11:15:00,151.14666666666668,0.0,0.0,64.33333333333333,91.13,152.56,0.0,70.0,100.0,,0.0,,450.0,,69.42999999999999,,,67.0,69.0,,,32.38999999999999,0.0
2025-03-14 11:30:00,150.44,0.0,0.0,63.666666666666664,90.99666666666667,152.56,0.0,70.0,100.0,,0.0,,449.3333333333333,,69.62,,,67.0,69.0,,,27.97999999999999,0.0
2025-03-14 11:45:00,151.14666666666668,-2.1200000000000045,0.0,64.83333333333333,92.17666666666666,152.56,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.47,,,67.0,69.0,,,30.150000000000006,0.0
2025-03-14 12:00:00,150.44,-4.240000000000009,0.0,64.0,93.51666666666665,152.56,0.0,70.0,100.0,,0.0,,463.3333333333333,,69.60000000000001,,,67.0,69.0,,,28.120000000000005,0.0
2025-03-14 12:15:00,151.85333333333332,-2.1200000000000045,0.0,65.0,88.93333333333334,152.56,0.0,70.0,100.0,,0.0,,473.6666666666667,,69.51333333333334,,,67.0,69.0,,,33.68999999999999,0.0
2025-03-14 12:30:00,151.14666666666668,0.0,0.0,64.33333333333333,88.72333333333334,152.56,0.0,70.0,100.0,,0.0,,483.6666666666667,,69.52,,,67.0,69.0,,,29.93,0.0
2025-03-14 12:45:00,150.44,-2.1200000000000045,0.0,64.66666666666667,86.12,152.56,0.0,70.0,100.0,,0.0,,487.0,,69.32,,,67.0,69.0,,,29.990000000000002,0.0
2025-03-14 13:00:00,153.26666666666668,-2.1200000000000045,0.0,65.0,86.09666666666668,152.56,0.0,70.0,100.0,,0.0,,490.3333333333333,,69.24333333333333,,,67.0,69.0,,,28.85,0.0
2025-03-14 13:15:00,151.85333333333332,0.0,0.0,64.5,86.58666666666666,152.56,0.0,70.0,100.0,,0.0,,492.3333333333333,,69.21666666666667,,,67.0,69.0,,,28.67000000000001,0.0
2025-03-14 13:30:00,149.73333333333332,0.0,0.0,64.16666666666667,86.63,152.56,0.0,70.0,100.0,,0.0,,497.0,,69.31666666666666,,,67.0,69.0,,,29.090000000000003,0.0
2025-03-14 13:45:00,151.14666666666668,-6.360000000000014,0.0,64.66666666666667,87.5,152.56,0.0,70.0,100.0,,0.0,,483.6666666666667,,69.28666666666668,,,67.0,69.0,,,28.64999999999999,0.0
2025-03-14 14:00:00,152.56,-2.1200000000000045,0.0,64.33333333333333,88.12666666666667,152.56,0.0,70.0,100.0,,0.0,,462.0,,69.40333333333334,,,67.0,69.0,,,28.589999999999996,0.0
2025-03-14 14:15:00,150.44,-2.1200000000000045,0.0,64.66666666666667,88.44333333333333,152.56,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.5,,,67.0,69.0,,,28.990000000000002,0.0
2025-03-14 14:30:00,151.85333333333332,-6.360000000000014,0.0,64.83333333333333,88.79666666666667,152.56,0.0,70.0,100.0,,0.0,,467.0,,69.61,,,67.0,69.0,,,28.96,0.0
2025-03-14 14:45:00,151.14666666666668,-2.1200000000000045,0.0,64.83333333333333,89.24,152.56,0.0,70.0,100.0,,0.0,,504.3333333333333,,69.42666666666666,,,67.0,69.0,,,28.630000000000003,0.0
2025-03-14 15:00:00,149.73333333333332,0.0,0.0,65.16666666666667,89.79,152.56,0.0,70.0,100.0,,0.0,,505.6666666666667,,69.41333333333334,,,67.0,69.0,,,28.549999999999997,0.0
2025-03-14 15:15:00,151.14666666666668,-4.240000000000009,0.0,65.33333333333333,90.28666666666668,152.56,0.0,70.0,100.0,,0.0,,502.6666666666667,,69.41333333333334,,,67.0,69.0,,,28.519999999999996,0.0
2025-03-14 15:30:00,151.85333333333332,-2.1200000000000045,0.0,65.0,87.78333333333335,152.56,0.0,70.0,100.0,,0.0,,514.6666666666666,,69.5,,,67.0,69.0,,,27.979999999999997,0.0
2025-03-14 15:45:00,151.14666666666668,-2.1200000000000045,0.0,65.16666666666667,83.89999999999999,152.56,0.0,70.0,100.0,,0.0,,503.3333333333333,,69.29666666666667,,,67.0,69.0,,,30.53,0.0
2025-03-14 16:00:00,151.85333333333332,-4.240000000000009,0.0,64.33333333333333,83.92333333333333,152.56,0.0,70.0,100.0,,0.0,,500.0,,69.14999999999999,,,67.0,69.0,,,28.96,0.0
2025-03-14 16:15:00,151.85333333333332,0.0,0.0,65.0,83.73333333333333,152.56,0.0,70.0,100.0,,0.0,,501.0,,69.01,,,67.0,69.0,,,29.249999999999993,0.0
2025-03-14 16:30:00,149.02666666666667,-2.1200000000000045,0.0,64.66666666666667,83.89666666666666,152.56,0.0,70.0,100.0,,0.0,,515.3333333333334,,69.09333333333335,,,67.0,69.0,,,29.159999999999997,0.0
2025-03-14 16:45:00,152.56,-2.1200000000000045,0.0,65.83333333333333,84.38666666666667,152.56,0.0,70.0,100.0,,0.0,,526.6666666666666,,69.06666666666666,,,67.0,69.0,,,29.019999999999996,0.0
2025-03-14 17:00:00,151.85333333333332,2.1200000000000045,0.0,65.66666666666667,84.03333333333333,152.56,0.0,70.0,100.0,,0.0,,554.3333333333334,,68.94333333333333,,,67.0,69.0,,,29.369999999999997,0.0
2025-03-14 17:15:00,151.14666666666668,0.0,0.0,66.5,84.29666666666667,152.56,0.0,70.0,100.0,,0.0,,571.0,,69.09666666666668,,,67.0,69.0,,,28.939999999999998,0.0
2025-03-14 17:30:00,152.56,-2.1200000000000045,0.0,66.5,84.53,152.56,0.0,70.0,100.0,,0.0,,570.6666666666666,,69.23666666666666,,,67.0,69.0,,,28.749999999999993,0.0
2025-03-14 17:45:00,151.85333333333332,0.0,0.0,66.16666666666667,84.63,152.56,0.0,70.0,100.0,,0.0,,572.0,,69.12,,,67.0,69.0,,,28.880000000000003,0.0
2025-03-14 18:00:00,151.14666666666668,-2.1200000000000045,0.0,65.33333333333333,84.61999999999999,152.56,0.0,70.0,100.0,,0.0,,583.6666666666666,,69.12666666666667,,,67.0,69.0,,,28.67,0.0
2025-03-14 18:15:00,151.14666666666668,-2.1200000000000045,0.0,66.0,85.01,152.56,0.0,70.0,100.0,,0.0,,579.6666666666666,,69.09666666666666,,,67.0,69.0,,,28.449999999999996,0.0
2025-03-14 18:30:00,151.85333333333332,-2.1200000000000045,0.0,65.16666666666667,84.88,152.56,0.0,70.0,100.0,,0.0,,546.3333333333334,,69.61333333333333,,,67.0,69.0,,,28.730000000000004,0.0
2025-03-14 18:45:00,152.56,-2.1200000000000045,0.0,65.66666666666667,84.83666666666666,152.56,0.0,70.0,100.0,,0.0,,562.6666666666666,,69.51333333333334,,,67.0,69.0,,,28.550000000000004,0.0
2025-03-14 19:00:00,152.56,2.1200000000000045,0.0,65.5,84.86333333333333,152.56,0.0,70.0,100.0,,0.0,,564.6666666666666,,69.23666666666666,,,67.0,69.0,,,28.879999999999995,0.0
2025-03-14 19:15:00,151.85333333333332,0.0,0.0,65.33333333333333,84.95333333333333,152.56,0.0,70.0,100.0,,0.0,,584.0,,69.55333333333333,,,67.0,69.0,,,28.709999999999994,0.0
2025-03-14 19:30:00,152.56,0.0,0.0,64.83333333333333,84.89666666666666,152.56,0.0,70.0,100.0,,0.0,,570.6666666666666,,69.31,,,67.0,69.0,,,28.870000000000005,0.0
2025-03-14 19:45:00,152.56,0.0,0.0,65.33333333333333,84.86,152.56,0.0,70.0,100.0,,0.0,,562.3333333333334,,69.14333333333333,,,67.0,69.0,,,28.620000000000005,0.0
2025-03-14 20:00:00,151.85333333333332,2.1200000000000045,0.0,65.33333333333333,84.71333333333332,152.56,0.0,70.0,100.0,,0.0,,556.3333333333334,,69.12666666666667,,,67.0,69.0,,,28.929999999999993,0.0
2025-03-14 20:15:00,150.44,0.0,0.0,65.66666666666667,84.84333333333333,152.56,0.0,70.0,100.0,,0.0,,549.0,,69.14333333333333,,,67.0,69.0,,,28.72,0.0
2025-03-14 20:30:00,151.14666666666668,0.0,0.0,65.66666666666667,84.42333333333333,152.56,0.0,70.0,100.0,,0.0,,545.6666666666666,,69.13,,,67.0,69.0,,,28.800000000000004,0.0
2025-03-14 20:45:00,151.14666666666668,-2.1200000000000045,0.0,65.5,84.24333333333333,152.56,0.0,70.0,100.0,,0.0,,545.0,,69.09333333333333,,,67.0,69.0,,,28.67,0.0
2025-03-14 21:00:00,151.85333333333332,0.0,0.0,65.0,84.37,152.56,0.0,70.0,100.0,,0.0,,532.6666666666666,,69.09333333333333,,,67.0,69.0,,,28.629999999999995,0.0
2025-03-14 21:15:00,152.56,0.0,0.0,64.83333333333333,84.52666666666666,152.56,0.0,70.0,100.0,,0.0,,534.3333333333334,,69.14,,,67.0,69.0,,,28.979999999999997,0.0
2025-03-14 21:30:00,150.44,0.0,0.0,64.83333333333333,84.16,152.56,0.0,70.0,100.0,,0.0,,531.0,,69.14,,,67.0,69.0,,,29.28,0.0
2025-03-14 21:45:00,151.85333333333332,-2.1200000000000045,0.0,64.66666666666667,84.07333333333334,152.56,0.0,70.0,100.0,,0.0,,531.0,,69.14333333333333,,,67.0,69.0,,,28.999999999999993,0.0
2025-03-14 22:00:00,153.26666666666668,-2.1200000000000045,0.0,65.16666666666667,83.79333333333334,152.56,0.0,70.0,100.0,,0.0,,528.0,,69.04666666666667,,,67.0,69.0,,,29.189999999999998,0.0
2025-03-14 22:15:00,151.14666666666668,2.1200000000000045,0.0,65.16666666666667,83.44333333333333,152.56,0.0,70.0,100.0,,0.0,,526.6666666666666,,69.05666666666667,,,67.0,69.0,,,29.340000000000003,0.0
2025-03-14 22:30:00,150.44,0.0,0.0,65.16666666666667,83.52666666666666,152.56,0.0,70.0,100.0,,0.0,,510.0,,69.02333333333333,,,67.0,69.0,,,29.050000000000004,0.0
2025-03-14 22:45:00,151.14666666666668,0.0,0.0,65.16666666666667,83.36333333333333,152.56,0.0,70.0,100.0,,0.0,,506.6666666666667,,68.95,,,67.0,69.0,,,29.239999999999995,0.0
2025-03-14 23:00:00,152.56,-2.1200000000000045,0.0,65.83333333333333,83.48333333333333,152.56,0.0,70.0,100.0,,0.0,,504.0,,68.86666666666666,,,67.0,69.0,,,29.249999999999993,0.0
2025-03-14 23:15:00,153.26666666666668,0.0,0.0,65.5,83.40333333333334,152.56,0.0,70.0,100.0,,0.0,,499.0,,68.85333333333334,,,67.0,69.0,,,29.58,0.0
2025-03-14 23:30:00,151.85333333333332,2.1200000000000045,0.0,65.16666666666667,83.33,152.56,0.0,70.0,100.0,,0.0,,492.6666666666667,,68.86333333333333,,,67.0,69.0,,,29.57,0.0
2025-03-14 23:45:00,150.44,-4.240000000000009,0.0,65.0,83.16666666666667,152.56,0.0,70.0,100.0,,0.0,,486.3333333333333,,68.73,,,67.0,69.0,,,29.949999999999996,0.0
2025-03-15 00:00:00,153.97333333333333,-4.240000000000009,0.0,65.5,83.16666666666667,152.56,0.0,70.0,100.0,,0.0,,477.6666666666667,,68.62666666666667,,,67.0,69.0,,,30.010000000000005,0.0
2025-03-15 00:15:00,151.85333333333332,4.240000000000009,0.0,65.66666666666667,82.98333333333333,152.56,0.0,70.0,100.0,,0.0,,471.0,,68.61,,,67.0,69.0,,,30.200000000000003,0.0
2025-03-15 00:30:00,150.44,0.0,0.0,66.0,82.91666666666667,152.56,0.0,70.0,100.0,,0.0,,463.6666666666667,,68.65333333333334,,,67.0,69.0,,,30.049999999999997,0.0
2025-03-15 00:45:00,151.14666666666668,-2.1200000000000045,0.0,65.83333333333333,82.92666666666666,152.56,0.0,70.0,100.0,,0.0,,459.0,,68.55,,,67.0,69.0,,,30.069999999999993,0.0
2025-03-15 01:00:00,150.44,-4.240000000000009,0.0,66.0,82.87333333333333,152.56,0.0,70.0,100.0,,0.0,,453.3333333333333,,68.45,,,67.0,69.0,,,30.21,0.0
2025-03-15 01:15:00,150.44,-2.1200000000000045,0.0,65.66666666666667,82.77666666666666,152.56,0.0,70.0,100.0,,0.0,,448.6666666666667,,68.49333333333334,,,67.0,69.0,,,30.389999999999993,0.0
2025-03-15 01:30:00,149.73333333333332,-2.1200000000000045,0.0,66.5,82.75,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,68.57666666666667,,,67.0,69.0,,,30.14999999999999,0.0
2025-03-15 01:45:00,153.97333333333333,-4.240000000000009,0.0,66.33333333333333,82.63333333333334,152.56,0.0,70.0,100.0,,0.0,,442.6666666666667,,68.5,,,67.0,69.0,,,30.089999999999996,0.0
2025-03-15 02:00:00,151.85333333333332,2.1200000000000045,0.0,66.66666666666667,82.61333333333333,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,68.44333333333334,,,67.0,69.0,,,29.950000000000003,0.0
2025-03-15 02:15:00,153.26666666666668,2.1200000000000045,0.0,66.5,82.59666666666668,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,68.45666666666666,,,67.0,69.0,,,30.03,0.0
2025-03-15 02:30:00,152.56,-2.1200000000000045,0.0,66.0,82.63,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,68.51666666666667,,,67.0,69.0,,,30.190000000000005,0.0
2025-03-15 02:45:00,151.85333333333332,2.1200000000000045,0.0,66.5,82.70666666666666,152.56,0.0,70.0,100.0,,0.0,,438.0,,68.46333333333332,,,67.0,69.0,,,30.099999999999994,0.0
2025-03-15 03:00:00,153.26666666666668,0.0,0.0,66.5,82.59666666666666,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,68.43333333333334,,,67.0,69.0,,,30.040000000000006,0.0
2025-03-15 03:15:00,149.73333333333332,0.0,0.0,66.33333333333333,82.69,152.56,0.0,70.0,100.0,,0.0,,438.6666666666667,,68.40666666666667,,,67.0,69.0,,,30.159999999999997,0.0
2025-03-15 03:30:00,150.44,-4.240000000000009,0.0,66.66666666666667,82.56333333333333,152.56,0.0,70.0,100.0,,0.0,,445.3333333333333,,68.47,,,67.0,69.0,,,30.349999999999994,0.0
2025-03-15 03:45:00,149.73333333333332,-2.1200000000000045,0.0,66.5,82.53666666666668,152.56,0.0,70.0,100.0,,0.0,,442.0,,68.41333333333334,,,67.0,69.0,,,30.359999999999992,0.0
2025-03-15 04:00:00,151.14666666666668,-2.1200000000000045,0.0,66.83333333333333,82.49,152.56,0.0,70.0,100.0,,0.0,,439.3333333333333,,68.31333333333333,,,67.0,69.0,,,30.230000000000004,0.0
2025-03-15 04:15:00,151.14666666666668,0.0,0.0,66.5,82.49,152.56,0.0,70.0,100.0,,0.0,,435.3333333333333,,68.31666666666666,,,67.0,69.0,,,30.139999999999993,0.0
2025-03-15 04:30:00,151.14666666666668,0.0,0.0,66.33333333333333,82.63333333333333,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.43666666666667,,,67.0,69.0,,,30.199999999999996,0.0
2025-03-15 04:45:00,152.56,-2.1200000000000045,0.0,67.0,82.70333333333333,152.56,0.0,70.0,100.0,,0.0,,431.3333333333333,,68.44333333333334,,,67.0,69.0,,,30.269999999999996,0.0
2025-03-15 05:00:00,150.44,0.0,0.0,66.66666666666667,82.57333333333334,152.56,0.0,70.0,100.0,,0.0,,432.0,,68.3,,,67.0,69.0,,,30.28000000000001,0.0
2025-03-15 05:15:00,149.73333333333332,-2.1200000000000045,0.0,66.83333333333333,82.65333333333332,152.56,0.0,70.0,100.0,,0.0,,432.3333333333333,,68.27333333333333,,,67.0,69.0,,,30.22,0.0
2025-03-15 05:30:00,150.44,-4.240000000000009,0.0,66.83333333333333,82.57,152.56,0.0,70.0,100.0,,0.0,,432.0,,68.38333333333334,,,67.0,69.0,,,30.36999999999999,0.0
2025-03-15 05:45:00,151.85333333333332,-6.360000000000014,0.0,67.66666666666667,82.57000000000001,152.56,0.0,70.0,100.0,,0.0,,432.0,,68.35666666666667,,,67.0,69.0,,,30.25,0.0
2025-03-15 06:00:00,149.02666666666667,0.0,0.0,68.16666666666667,82.42333333333333,152.56,0.0,70.0,100.0,,0.0,,432.3333333333333,,68.26666666666667,,,67.0,69.0,,,30.500000000000007,0.0
2025-03-15 06:15:00,152.56,-6.360000000000014,0.0,69.5,82.21666666666667,152.56,0.0,70.0,100.0,,0.0,,433.0,,68.22333333333334,,,67.0,69.0,,,30.58,0.0
2025-03-15 06:30:00,151.85333333333332,0.0,0.0,66.33333333333333,88.13333333333333,152.56,0.0,70.0,100.0,,0.0,,433.6666666666667,,68.42,,,67.0,69.0,,,24.60000000000001,0.0
2025-03-15 06:45:00,153.97333333333333,2.1200000000000045,0.0,65.66666666666667,89.38,152.56,0.0,70.0,100.0,,0.0,,434.6666666666667,,68.67666666666666,,,67.0,69.0,,,29.389999999999993,0.0
2025-03-15 07:00:00,151.85333333333332,2.1200000000000045,0.0,66.0,89.66666666666667,152.56,0.0,70.0,100.0,,0.0,,436.0,,68.73333333333333,,,67.0,69.0,,,29.800000000000004,0.0
2025-03-15 07:15:00,151.14666666666668,-2.1200000000000045,0.0,66.0,89.47666666666667,152.56,0.0,70.0,100.0,,0.0,,434.0,,68.8,,,67.0,69.0,,,29.89999999999999,0.0
