time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 17:30:00,449.91,-8.46999999999997,0.0,5.0,64.91666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85333333333334,,,67.0,69.0,68.0,68.0,2.789999999999992,0.0
2025-02-04 17:45:00,453.43666666666667,8.480000000000018,0.0,5.0,65.17,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.74666666666667,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-04 18:00:00,446.3766666666667,-2.1200000000000045,0.0,4.333333333333333,65.33999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.72,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-04 18:15:00,442.14000000000004,6.360000000000014,0.0,4.5,65.30666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.75,,,67.0,69.0,68.0,68.0,2.6199999999999903,0.0
2025-02-04 18:30:00,454.1466666666667,-6.349999999999966,0.0,3.8333333333333335,65.33333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.86333333333333,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2025-02-04 18:45:00,447.78666666666663,6.360000000000014,0.0,3.8333333333333335,65.38666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98333333333333,,,67.0,69.0,68.0,68.0,2.6000000000000014,0.0
2025-02-04 19:00:00,447.0833333333333,0.0,0.0,3.5,65.65333333333332,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.06333333333333,,,67.0,69.0,68.0,68.0,2.5600000000000023,0.0
2025-02-04 19:15:00,442.8433333333333,6.360000000000014,0.0,3.5,65.75333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2025-02-04 19:30:00,449.2,-14.829999999999984,0.0,3.1666666666666665,65.52999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24333333333334,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-04 19:45:00,453.44,8.480000000000018,0.0,3.1666666666666665,65.73666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.3,,,67.0,69.0,68.0,68.0,2.6400000000000006,0.0
2025-02-04 20:00:00,443.55,2.1200000000000045,0.0,3.0,66.30333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,2.4199999999999946,0.0
2025-02-04 20:15:00,447.78666666666663,-4.240000000000009,0.0,1.8333333333333333,66.57333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.33,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-04 20:30:00,447.78666666666663,-4.240000000000009,0.0,1.5,66.55333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.44,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
2025-02-04 20:45:00,450.6166666666666,-4.240000000000009,0.0,1.0,66.48,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.55,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-04 21:00:00,450.6133333333333,4.240000000000009,0.0,0.5,66.35333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.58666666666666,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
2025-02-04 21:15:00,442.84666666666664,10.600000000000023,0.0,0.5,66.44,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.68333333333334,,,67.0,69.0,68.0,68.0,1.9899999999999949,0.0
2025-02-04 21:30:00,449.2033333333334,0.0,0.0,0.5,66.30333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.71666666666665,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 21:45:00,444.9633333333333,4.240000000000009,0.0,0.3333333333333333,66.28,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.80666666666666,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-04 22:00:00,450.6166666666666,0.0,0.0,0.5,66.25333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.87333333333333,,,67.0,69.0,68.0,68.0,1.8299999999999983,0.0
2025-02-04 22:15:00,448.49666666666667,10.600000000000023,0.0,0.5,66.18333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.95333333333333,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 22:30:00,452.73333333333335,6.360000000000014,0.0,0.6666666666666666,65.95333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.83,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-02-04 22:45:00,444.9666666666667,0.0,0.0,0.5,65.83999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.64999999999999,,,67.0,69.0,68.0,68.0,1.8300000000000125,0.0
2025-02-04 23:00:00,448.49666666666667,-6.349999999999966,0.0,0.8333333333333334,65.69666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.51333333333334,,,67.0,69.0,68.0,68.0,1.8399999999999963,0.0
2025-02-04 23:15:00,459.0933333333333,-6.349999999999966,0.0,1.1666666666666667,65.55666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.38,,,67.0,69.0,68.0,68.0,1.8799999999999955,0.0
2025-02-04 23:30:00,440.02,6.360000000000014,0.0,1.3333333333333333,65.44333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.25,,,67.0,69.0,68.0,68.0,2.019999999999996,0.0
2025-02-04 23:45:00,444.25666666666666,-12.70999999999998,0.0,2.0,65.30666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.14333333333333,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-05 00:00:00,447.78999999999996,2.1200000000000045,0.0,3.1666666666666665,65.21,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.04666666666667,,,67.0,69.0,68.0,68.0,2.4000000000000057,0.0
2025-02-05 00:15:00,443.55333333333334,6.360000000000014,0.0,4.166666666666667,65.09666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.99,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-05 00:30:00,447.08666666666664,-8.46999999999997,0.0,5.166666666666667,65.03,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.96,,,67.0,69.0,68.0,68.0,2.6199999999999974,0.0
2025-02-05 00:45:00,446.3766666666667,-10.589999999999975,0.0,5.5,64.92333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97666666666667,,,67.0,69.0,68.0,68.0,2.6100000000000065,0.0
2025-02-05 01:00:00,447.78666666666663,-6.349999999999966,0.0,5.666666666666667,64.81333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.85000000000001,,,67.0,69.0,68.0,68.0,2.710000000000001,0.0
2025-02-05 01:15:00,450.6133333333333,2.1200000000000045,0.0,5.5,64.76,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.75,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
2025-02-05 01:30:00,450.6166666666666,6.360000000000014,0.0,5.666666666666667,64.67666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.70333333333333,,,67.0,69.0,68.0,68.0,2.710000000000008,0.0
2025-02-05 01:45:00,447.78999999999996,-6.349999999999966,0.0,6.166666666666667,64.65666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-05 02:00:00,442.84666666666664,4.240000000000009,0.0,6.666666666666667,64.54666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-05 02:15:00,452.03000000000003,-6.349999999999966,0.0,6.833333333333333,64.51,449.2,0.0,68.49,0.5366666666666667,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-05 02:30:00,456.96999999999997,6.360000000000014,0.0,7.166666666666667,64.53333333333335,449.2,0.0,68.49,1.1633333333333333,74.0,0.0,70.0,0.0,68.45666666666666,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-05 02:45:00,442.8433333333333,14.829999999999984,0.0,7.333333333333333,64.48666666666666,449.2,0.0,68.49,2.8000000000000003,74.0,0.0,70.0,0.0,68.39666666666666,,,67.0,69.0,68.0,68.0,2.8599999999999994,0.0
2025-02-05 03:00:00,443.55,-10.589999999999975,0.0,7.5,64.51666666666667,449.2,0.0,68.49,4.963333333333334,74.0,0.0,70.0,0.0,68.32666666666667,,,67.0,69.0,68.0,68.0,2.8299999999999983,0.0
2025-02-05 03:15:00,447.79333333333335,-4.240000000000009,0.0,6.666666666666667,64.49000000000001,449.2,0.0,68.49,6.403333333333333,74.0,0.0,70.0,0.0,68.31666666666666,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-05 03:30:00,441.43666666666667,-8.46999999999997,0.0,6.5,64.54,449.2,0.0,68.49,8.253333333333332,74.0,0.0,70.0,0.0,68.30333333333334,,,67.0,69.0,68.0,68.0,2.8200000000000074,0.0
2025-02-05 03:45:00,449.91,-6.349999999999966,0.0,6.333333333333333,64.54333333333334,449.2,0.0,68.49,11.68,74.0,0.0,70.0,0.0,68.22333333333334,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-05 04:00:00,449.2,0.0,0.0,6.5,64.46,449.2,0.0,68.49,14.313333333333333,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-05 04:15:00,447.0833333333333,-2.1200000000000045,0.0,6.166666666666667,64.99333333333334,449.2,0.0,68.49,16.516666666666666,74.0,0.0,70.0,0.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.0700000000000074,0.0
2025-02-05 04:30:00,454.8533333333333,0.0,0.0,6.166666666666667,65.60000000000001,449.2,0.0,68.49,18.849999999999998,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
2025-02-05 04:45:00,447.0833333333333,19.069999999999993,0.0,5.333333333333333,66.19333333333333,449.2,0.0,68.49,20.916666666666668,74.0,0.0,70.0,0.0,68.2,,,67.0,69.0,68.0,68.0,4.3799999999999955,0.0
2025-02-05 05:00:00,449.91,4.240000000000009,0.0,5.333333333333333,66.39,449.2,0.0,68.49,21.51,74.0,0.0,70.0,0.0,68.27,,,67.0,69.0,68.0,68.0,4.979999999999997,0.0
2025-02-05 05:15:00,454.8533333333333,4.240000000000009,0.0,5.666666666666667,66.59666666666666,449.2,0.0,68.49,22.19333333333333,74.0,0.0,70.0,0.0,68.30666666666667,,,67.0,69.0,68.0,68.0,5.0,0.0
2025-02-05 05:30:00,442.14000000000004,8.480000000000018,0.0,5.166666666666667,66.96333333333332,449.2,0.0,68.49,23.290000000000003,74.0,0.0,70.0,0.0,68.32333333333334,,,67.0,69.0,68.0,68.0,5.289999999999999,0.0
2025-02-05 05:45:00,456.96999999999997,2.1200000000000045,0.0,5.0,67.19,449.2,0.0,68.49,23.953333333333333,74.0,0.0,70.0,0.0,68.36,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-05 06:00:00,455.5566666666667,10.600000000000023,0.0,4.833333333333333,66.84333333333333,449.2,0.0,68.49,23.013333333333335,74.0,0.0,70.0,0.0,68.43666666666667,,,67.0,69.0,68.0,68.0,5.670000000000002,0.0
2025-02-05 06:15:00,447.0833333333333,14.829999999999984,0.0,4.833333333333333,66.77666666666666,449.2,0.0,68.49,23.086666666666662,74.0,0.0,70.0,0.0,68.45,,,67.0,69.0,68.0,68.0,5.439999999999998,0.0
2025-02-05 06:30:00,454.1466666666667,2.1200000000000045,0.0,4.833333333333333,66.80666666666667,449.2,0.0,68.49,23.123333333333335,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.599999999999994,0.0
2025-02-05 06:45:00,444.25666666666666,6.360000000000014,0.0,4.333333333333333,66.81333333333333,449.2,0.0,68.49,23.243333333333336,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.6100000000000065,0.0
2025-02-05 07:00:00,454.8533333333333,-2.1200000000000045,0.0,4.166666666666667,66.86,449.2,0.0,68.49,23.456666666666667,74.0,0.0,70.0,0.0,68.46333333333332,,,67.0,69.0,68.0,68.0,5.509999999999998,0.0
2025-02-05 07:15:00,449.9066666666667,-6.349999999999966,0.0,4.166666666666667,66.88333333333334,449.2,0.0,68.49,23.513333333333332,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.780000000000001,0.0
2025-02-05 07:30:00,451.3233333333333,-2.1200000000000045,0.0,4.0,67.01,449.2,0.0,68.49,23.599999999999998,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.690000000000005,0.0
2025-02-05 07:45:00,451.3233333333333,4.240000000000009,0.0,4.0,66.85666666666667,449.2,0.0,68.49,23.03,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,5.769999999999996,0.0
2025-02-05 08:00:00,445.67,12.720000000000027,0.0,3.6666666666666665,66.71666666666665,449.2,0.0,68.49,22.64,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,5.410000000000004,0.0
2025-02-05 08:15:00,448.5,-10.589999999999975,0.0,2.8333333333333335,66.59,449.2,0.0,68.49,22.236666666666668,74.0,0.0,70.0,0.0,68.52333333333333,,,67.0,69.0,68.0,68.0,5.549999999999997,0.0
2025-02-05 08:30:00,442.14000000000004,-8.46999999999997,0.0,2.8333333333333335,66.47,449.2,0.0,68.49,21.793333333333333,74.0,0.0,70.0,0.0,68.54666666666667,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
2025-02-05 08:45:00,447.08666666666664,-16.94999999999999,0.0,3.1666666666666665,66.5,449.2,0.0,68.49,21.853333333333335,74.0,0.0,70.0,0.0,68.51,,,67.0,69.0,68.0,68.0,4.969999999999999,0.0
2025-02-05 09:00:00,451.32,10.600000000000023,0.0,3.3333333333333335,66.52,449.2,0.0,68.49,22.433333333333334,74.0,0.0,70.0,0.0,68.49333333333333,,,67.0,69.0,68.0,68.0,5.289999999999999,0.0
2025-02-05 09:15:00,445.67,2.1200000000000045,0.0,2.8333333333333335,66.64999999999999,449.2,0.0,68.49,22.723333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.369999999999997,0.0
2025-02-05 09:30:00,450.6166666666666,-14.829999999999984,0.0,2.3333333333333335,66.54333333333334,449.2,0.0,68.49,22.39,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,5.359999999999999,0.0
2025-02-05 09:45:00,446.3766666666667,6.360000000000014,0.0,2.5,66.66666666666667,449.2,0.0,68.49,22.653333333333336,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,5.380000000000003,0.0
2025-02-05 10:00:00,443.55333333333334,0.0,0.0,2.0,66.45333333333333,449.2,0.0,68.49,22.186666666666667,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,5.460000000000008,0.0
2025-02-05 10:15:00,447.0833333333333,-12.70999999999998,0.0,1.8333333333333333,66.63333333333333,449.2,0.0,68.49,22.826666666666668,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.300000000000004,0.0
2025-02-05 10:30:00,451.32,-8.46999999999997,0.0,2.1666666666666665,66.61333333333333,449.2,0.0,68.49,22.69333333333333,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.480000000000004,0.0
2025-02-05 10:45:00,451.32,-6.349999999999966,0.0,1.1666666666666667,66.37333333333333,449.2,0.0,68.49,21.933333333333337,74.0,0.0,70.0,0.0,68.50333333333333,,,67.0,69.0,68.0,68.0,5.400000000000006,0.0
2025-02-05 11:00:00,448.49666666666667,-2.1200000000000045,0.0,2.8333333333333335,66.56,449.2,0.0,68.49,22.83,74.0,0.0,70.0,0.0,68.48333333333333,,,67.0,69.0,68.0,68.0,5.359999999999999,0.0
2025-02-05 11:15:00,441.43333333333334,0.0,0.0,2.8333333333333335,66.58333333333333,449.2,0.0,68.49,22.926666666666666,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.489999999999995,0.0
2025-02-05 11:30:00,447.0833333333333,-10.589999999999975,0.0,3.1666666666666665,66.62666666666667,449.2,0.0,68.49,22.933333333333334,74.0,0.0,70.0,0.0,68.49,,,67.0,69.0,68.0,68.0,5.539999999999992,0.0
2025-02-05 11:45:00,454.84999999999997,-2.1200000000000045,0.0,3.0,66.64999999999999,449.2,0.0,68.49,23.150000000000002,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.529999999999994,0.0
2025-02-05 12:00:00,449.2,0.0,0.0,2.6666666666666665,66.68666666666667,449.2,0.0,68.49,23.376666666666665,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.659999999999997,0.0
2025-02-05 12:15:00,449.2,-4.240000000000009,0.0,2.3333333333333335,66.52999999999999,449.2,0.0,68.49,23.46666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.719999999999999,0.0
2025-02-05 12:30:00,449.91,-4.240000000000009,0.0,3.0,66.45666666666666,449.2,0.0,68.49,23.673333333333332,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.799999999999997,0.0
2025-02-05 12:45:00,440.7266666666667,12.720000000000027,0.0,2.0,66.50666666666667,449.2,0.0,68.49,23.836666666666662,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.960000000000008,0.0
2025-02-05 13:00:00,448.49666666666667,-8.46999999999997,0.0,2.0,66.63333333333333,449.2,0.0,68.49,24.026666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,5.980000000000004,0.0
2025-02-05 13:15:00,453.44,-6.349999999999966,0.0,1.8333333333333333,66.70333333333333,449.2,0.0,68.49,24.08,74.0,0.0,70.0,0.0,68.47666666666667,,,67.0,69.0,68.0,68.0,5.979999999999997,0.0
2025-02-05 13:30:00,454.8533333333333,0.0,0.0,3.3333333333333335,66.63333333333333,449.2,0.0,68.49,24.386666666666667,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.009999999999998,0.0
2025-02-05 13:45:00,445.67333333333335,14.829999999999984,0.0,3.1666666666666665,66.53333333333335,449.2,0.0,68.49,24.583333333333332,74.0,0.0,70.0,0.0,68.47,,,67.0,69.0,68.0,68.0,6.170000000000002,0.0
2025-02-05 14:00:00,444.26,-8.46999999999997,0.0,2.6666666666666665,66.46666666666665,449.2,0.0,68.49,24.083333333333332,74.0,0.0,70.0,0.0,68.5,,,67.0,69.0,68.0,68.0,6.280000000000008,0.0
2025-02-05 14:15:00,447.78666666666663,-10.589999999999975,0.0,2.1666666666666665,65.46666666666665,449.2,0.0,68.49,20.430000000000003,74.0,0.0,70.0,0.0,68.65333333333334,,,67.0,69.0,68.0,68.0,5.919999999999995,0.0
2025-02-05 14:30:00,447.0833333333333,-4.240000000000009,0.0,3.0,64.40666666666667,449.2,0.0,68.49,16.09,74.0,0.0,70.0,0.0,68.77999999999999,,,67.0,69.0,68.0,68.0,4.719999999999999,0.0
2025-02-05 14:45:00,437.1966666666667,-10.589999999999975,0.0,2.8333333333333335,63.656666666666666,449.2,0.0,68.49,6.44,74.0,0.0,70.0,0.0,69.09666666666668,,,67.0,69.0,68.0,68.0,3.190000000000005,0.0
2025-02-05 15:00:00,458.3866666666667,-12.70999999999998,0.0,2.6666666666666665,63.78666666666667,449.2,0.0,68.49,0.6666666666666666,74.0,0.0,70.0,0.0,69.23,,,67.0,69.0,68.0,68.0,3.1100000000000065,0.0
2025-02-05 15:15:00,447.78999999999996,12.720000000000027,0.0,2.3333333333333335,63.86666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-05 15:30:00,452.02666666666664,-8.46999999999997,0.0,1.0,64.00333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.17333333333333,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-05 15:45:00,449.9066666666667,6.360000000000014,0.0,2.1666666666666665,64.07000000000001,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.24333333333334,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-05 16:00:00,449.9066666666667,2.1200000000000045,0.0,1.8333333333333333,64.22,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.26666666666667,,,67.0,69.0,68.0,68.0,3.000000000000007,0.0
2025-02-05 16:15:00,446.3766666666667,6.360000000000014,0.0,2.0,64.21333333333334,449.2,0.0,68.49,0.8566666666666666,74.0,0.0,70.0,0.0,68.81666666666666,,,67.0,69.0,68.0,68.0,3.010000000000005,0.0
2025-02-05 16:30:00,440.02,14.829999999999984,0.0,1.8333333333333333,64.19666666666666,449.2,0.0,68.49,5.663333333333333,74.0,0.0,70.0,0.0,68.29666666666667,,,67.0,69.0,68.0,68.0,3.0300000000000082,0.0
2025-02-05 16:45:00,447.0833333333333,4.240000000000009,0.0,3.0,64.33999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.97333333333334,,,67.0,69.0,68.0,68.0,2.9699999999999918,0.0
2025-02-05 17:00:00,452.02666666666664,-4.240000000000009,0.0,3.0,64.45,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.9299999999999997,0.0
2025-02-05 17:15:00,454.8533333333333,-16.94999999999999,0.0,3.0,64.57333333333334,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.15,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-05 17:30:00,444.25666666666666,4.240000000000009,0.0,2.6666666666666665,64.51666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.13333333333334,,,67.0,69.0,68.0,68.0,3.039999999999992,0.0
2025-02-05 17:45:00,448.49666666666667,-16.94999999999999,0.0,3.0,64.80666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.02333333333333,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-05 18:00:00,452.02666666666664,8.480000000000018,0.0,2.6666666666666665,64.81666666666666,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.96666666666665,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-05 18:15:00,444.26,0.0,0.0,2.5,64.83999999999999,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.95333333333333,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-05 18:30:00,447.78999999999996,-10.589999999999975,0.0,2.3333333333333335,64.79666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.00333333333333,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-05 18:45:00,452.02666666666664,6.360000000000014,0.0,2.6666666666666665,64.96,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.04333333333334,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-05 19:00:00,447.78666666666663,6.360000000000014,0.0,1.8333333333333333,65.07666666666667,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,68.98,,,67.0,69.0,68.0,68.0,2.789999999999999,0.0
2025-02-05 19:15:00,449.91,-2.1200000000000045,0.0,1.5,64.91666666666667,449.2,0.0,68.49,1.0833333333333333,74.0,0.0,70.0,0.0,68.56666666666666,,,67.0,69.0,68.0,68.0,2.750000000000007,0.0
2025-02-05 19:30:00,451.3233333333333,-10.589999999999975,0.0,1.6666666666666667,64.89333333333333,449.2,0.0,68.49,0.0,74.0,0.0,70.0,0.0,69.01,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-05 19:45:00,442.1366666666666,8.480000000000018,0.0,2.1666666666666665,64.96333333333332,449.2,0.0,68.49,0.0,,0.0,,0.0,69.13333333333334,,,67.0,69.0,,,2.789999999999999,0.0
2025-02-05 20:00:00,453.44,0.0,0.0,2.3333333333333335,64.8,449.2,0.0,68.49,0.0,,0.0,,0.0,69.14333333333333,,,67.0,69.0,,,2.749999999999993,0.0
2025-02-05 20:15:00,447.08500000000004,4.240000000000009,0.0,2.25,64.565,449.2,0.0,68.49,0.0,,0.0,,0.0,69.125,,,67.0,69.0,,,2.819999999999993,0.0
2025-02-05 20:30:00,456.26666666666665,2.1200000000000045,0.0,2.3333333333333335,64.66333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.15,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-05 20:45:00,444.9633333333333,6.360000000000014,0.0,1.8333333333333333,64.32333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.15,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-05 21:00:00,446.3766666666667,-10.589999999999975,0.0,1.6666666666666667,64.25333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.25666666666666,,,67.0,69.0,,,2.970000000000006,0.0
2025-02-05 21:15:00,449.2033333333334,-10.589999999999975,0.0,1.5,64.14333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.27333333333333,,,67.0,69.0,,,2.8799999999999955,0.0
2025-02-05 21:30:00,447.08,2.1200000000000045,0.0,2.0,64.07000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,69.28,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-05 21:45:00,452.7366666666667,-4.240000000000009,0.0,1.8333333333333333,64.06333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.28666666666668,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-05 22:00:00,451.32,12.720000000000027,0.0,1.6666666666666667,63.89000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,69.28666666666668,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-05 22:15:00,446.3733333333333,-4.240000000000009,0.0,1.8333333333333333,63.78,449.2,0.0,68.49,0.0,,0.0,,0.0,69.28,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-05 22:30:00,454.8533333333333,-2.1200000000000045,0.0,1.6666666666666667,63.74666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,69.24666666666667,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-05 22:45:00,448.49666666666667,2.1200000000000045,0.0,1.5,63.75666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.15666666666668,,,67.0,69.0,,,3.010000000000005,0.0
2025-02-05 23:00:00,449.91,8.480000000000018,0.0,2.0,63.75,449.2,0.0,68.49,0.0,,0.0,,0.0,69.08999999999999,,,67.0,69.0,,,3.0,0.0
2025-02-05 23:15:00,448.49666666666667,8.480000000000018,0.0,2.3333333333333335,63.663333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.01666666666667,,,67.0,69.0,,,3.0899999999999963,0.0
2025-02-05 23:30:00,447.79333333333335,-4.240000000000009,0.0,2.1666666666666665,63.663333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,68.97666666666667,,,67.0,69.0,,,3.1599999999999966,0.0
2025-02-05 23:45:00,446.3766666666667,-8.46999999999997,0.0,2.6666666666666665,63.69333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.89999999999999,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-06 00:00:00,442.14000000000004,-14.829999999999984,0.0,2.6666666666666665,63.669999999999995,449.2,0.0,68.49,0.0,,0.0,,0.0,68.78333333333333,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-06 00:15:00,444.26,-8.46999999999997,0.0,2.6666666666666665,63.68333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,68.7,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-06 00:30:00,461.9166666666667,-6.349999999999966,0.0,3.0,63.71333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.60333333333334,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-06 00:45:00,450.6133333333333,12.720000000000027,0.0,3.3333333333333335,63.75,449.2,0.0,68.49,0.0,,0.0,,0.0,68.58666666666666,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-06 01:00:00,446.3766666666667,-2.1200000000000045,0.0,3.8333333333333335,63.75666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,68.56,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-06 01:15:00,457.68,-6.349999999999966,0.0,3.5,63.77,449.2,0.0,68.49,0.0,,0.0,,0.0,68.52333333333333,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-06 01:30:00,451.32,8.480000000000018,0.0,3.3333333333333335,63.74,449.2,0.0,68.49,0.19666666666666668,,0.0,,0.0,68.48,,,67.0,69.0,,,3.0,0.0
2025-02-06 01:45:00,449.2,0.0,0.0,3.6666666666666665,63.73666666666666,449.2,0.0,68.49,0.6233333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-06 02:00:00,446.3766666666667,-16.94999999999999,0.0,3.8333333333333335,63.696666666666665,449.2,0.0,68.49,1.0166666666666668,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,3.059999999999995,0.0
2025-02-06 02:15:00,450.6166666666666,-12.70999999999998,0.0,4.0,63.656666666666666,449.2,0.0,68.49,1.51,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,3.0400000000000063,0.0
2025-02-06 02:30:00,451.32,10.600000000000023,0.0,3.3333333333333335,63.76333333333333,449.2,0.0,68.49,2.493333333333333,,0.0,,0.0,68.42666666666668,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-06 02:45:00,436.49,-2.1200000000000045,0.0,4.166666666666667,63.79333333333333,449.2,0.0,68.49,5.196666666666666,,0.0,,0.0,68.32666666666667,,,67.0,69.0,,,3.039999999999999,0.0
2025-02-06 03:00:00,444.25666666666666,4.240000000000009,0.0,3.3333333333333335,63.75333333333333,449.2,0.0,68.49,7.053333333333334,,0.0,,0.0,68.31333333333333,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-06 03:15:00,452.73333333333335,-12.70999999999998,0.0,4.333333333333333,63.75666666666666,449.2,0.0,68.49,8.993333333333332,,0.0,,0.0,68.29666666666667,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-06 03:30:00,455.56,16.94999999999999,0.0,4.0,63.89000000000001,449.2,0.0,68.49,10.136666666666667,,0.0,,0.0,68.29,,,67.0,69.0,,,3.1099999999999994,0.0
2025-02-06 03:45:00,444.9633333333333,4.240000000000009,0.0,3.8333333333333335,63.876666666666665,449.2,0.0,68.49,12.873333333333335,,0.0,,0.0,68.24000000000001,,,67.0,69.0,,,3.030000000000001,0.0
2025-02-06 04:00:00,450.6133333333333,0.0,0.0,3.3333333333333335,64.47333333333334,449.2,0.0,68.49,15.963333333333333,,0.0,,0.0,68.2,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-06 04:15:00,449.9066666666667,10.600000000000023,0.0,4.0,65.23,449.2,0.0,68.49,18.123333333333335,,0.0,,0.0,68.19333333333334,,,67.0,69.0,,,3.6299999999999955,0.0
2025-02-06 04:30:00,443.55,6.360000000000014,0.0,3.1666666666666665,65.88333333333334,449.2,0.0,68.49,20.44,,0.0,,0.0,68.2,,,67.0,69.0,,,4.380000000000003,0.0
2025-02-06 04:45:00,446.3766666666667,-2.1200000000000045,0.0,3.1666666666666665,66.14,449.2,0.0,68.49,20.983333333333334,,0.0,,0.0,68.28333333333335,,,67.0,69.0,,,4.990000000000002,0.0
2025-02-06 05:00:00,445.67333333333335,-12.70999999999998,0.0,2.8333333333333335,66.31,449.2,0.0,68.49,21.30666666666667,,0.0,,0.0,68.31666666666666,,,67.0,69.0,,,4.869999999999997,0.0
2025-02-06 05:15:00,441.43333333333334,-10.589999999999975,0.0,2.5,66.60000000000001,449.2,0.0,68.49,22.083333333333332,,0.0,,0.0,68.33999999999999,,,67.0,69.0,,,5.140000000000001,0.0
2025-02-06 05:30:00,447.78666666666663,-6.349999999999966,0.0,2.5,66.38,449.2,0.0,68.49,20.913333333333334,,0.0,,0.0,68.44333333333334,,,67.0,69.0,,,5.239999999999995,0.0
2025-02-06 05:45:00,455.56,-4.240000000000009,0.0,2.1666666666666665,66.33999999999999,449.2,0.0,68.49,20.82,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,4.829999999999998,0.0
2025-02-06 06:00:00,444.26,10.600000000000023,0.0,1.5,66.38,449.2,0.0,68.49,20.97,,0.0,,0.0,68.47,,,67.0,69.0,,,4.729999999999997,0.0
2025-02-06 06:15:00,441.43333333333334,-6.349999999999966,0.0,1.5,66.47333333333334,449.2,0.0,68.49,21.046666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,4.840000000000003,0.0
2025-02-06 06:30:00,439.31333333333333,-2.1200000000000045,0.0,1.3333333333333333,66.23333333333333,449.2,0.0,68.49,19.746666666666666,,0.0,,0.0,68.53333333333335,,,67.0,69.0,,,4.769999999999996,0.0
2025-02-06 06:45:00,454.14333333333326,-12.70999999999998,0.0,1.1666666666666667,65.98,449.2,0.0,68.49,18.603333333333335,,0.0,,0.0,68.57333333333334,,,67.0,69.0,,,4.279999999999994,0.0
2025-02-06 07:00:00,440.73,0.0,0.0,1.6666666666666667,65.84666666666668,449.2,0.0,68.49,18.0,,0.0,,0.0,68.57333333333334,,,67.0,69.0,,,4.140000000000001,0.0
2025-02-06 07:15:00,437.1966666666667,-6.349999999999966,0.0,2.5,65.73,449.2,0.0,68.49,17.133333333333336,,0.0,,0.0,68.58666666666666,,,67.0,69.0,,,3.9100000000000037,0.0
2025-02-06 07:30:00,449.2033333333334,-16.94999999999999,0.0,2.6666666666666665,65.71666666666665,449.2,0.0,68.49,16.496666666666666,,0.0,,0.0,68.57333333333334,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-06 07:45:00,444.9633333333333,10.600000000000023,0.0,2.1666666666666665,65.68,449.2,0.0,68.49,15.886666666666668,,0.0,,0.0,68.57666666666667,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-06 08:00:00,444.9633333333333,4.240000000000009,0.0,2.1666666666666665,65.60333333333334,449.2,0.0,68.49,15.003333333333332,,0.0,,0.0,68.58666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-06 08:15:00,439.31666666666666,-4.240000000000009,0.0,2.1666666666666665,65.79,449.2,0.0,68.49,14.236666666666666,,0.0,,0.0,68.58666666666666,,,67.0,69.0,,,2.720000000000006,0.0
2025-02-06 08:30:00,453.44,-6.349999999999966,0.0,1.3333333333333333,66.72333333333334,449.2,0.0,68.49,13.316666666666668,,0.0,,0.0,68.59666666666668,,,67.0,69.0,,,2.3699999999999974,0.0
2025-02-06 08:45:00,444.25666666666666,-4.240000000000009,0.0,1.5,60.196666666666665,449.2,0.0,68.49,11.886666666666668,,0.0,,0.0,68.62333333333333,,,67.0,69.0,,,1.9300000000000068,0.0
2025-02-06 09:00:00,445.67333333333335,-4.240000000000009,0.0,1.3333333333333333,60.166666666666664,449.2,0.0,68.49,13.746666666666668,,0.0,,0.0,68.51333333333334,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-06 09:15:00,451.32,12.720000000000027,0.0,1.1666666666666667,61.01666666666667,449.2,0.0,68.49,15.296666666666667,,0.0,,0.0,68.43666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-06 09:30:00,450.6133333333333,8.480000000000018,0.0,1.3333333333333333,61.92666666666667,449.2,0.0,68.49,17.846666666666668,,0.0,,0.0,68.35333333333334,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-06 09:45:00,445.67,0.0,0.0,2.8333333333333335,62.669999999999995,449.2,0.0,68.49,19.326666666666668,,0.0,,0.0,68.32666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-02-06 10:00:00,447.0833333333333,-6.349999999999966,0.0,3.5,59.88333333333333,449.2,0.0,68.49,20.993333333333336,,0.0,,0.0,68.29666666666667,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-06 10:15:00,452.02666666666664,-2.1200000000000045,0.0,4.833333333333333,58.95666666666667,449.2,0.0,68.49,26.156666666666666,,0.0,,0.0,68.14333333333333,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-06 10:30:00,443.55333333333334,0.0,0.0,6.0,60.54333333333333,449.2,0.0,68.49,31.593333333333334,,0.0,,0.0,68.04333333333334,,,67.0,69.0,,,5.850000000000001,0.0
2025-02-06 10:45:00,456.97333333333336,-6.349999999999966,0.0,5.0,62.32666666666666,449.2,0.0,68.49,36.38,,0.0,,0.0,67.98666666666666,,,67.0,69.0,,,7.449999999999996,0.0
2025-02-06 11:00:00,445.6666666666667,10.600000000000023,0.0,5.5,64.56666666666666,449.2,0.0,68.49,41.19,,0.0,,0.0,67.93,,,67.0,69.0,,,9.579999999999998,0.0
2025-02-06 11:15:00,454.8533333333333,-4.240000000000009,0.0,6.166666666666667,66.88,449.2,0.0,68.49,45.73,,0.0,,0.0,67.93,,,67.0,69.0,,,11.810000000000002,0.0
2025-02-06 11:30:00,437.1933333333333,6.360000000000014,0.0,6.5,68.13,449.2,0.0,68.49,48.376666666666665,,0.0,,0.0,67.99000000000001,,,67.0,69.0,,,14.209999999999994,0.0
2025-02-06 11:45:00,454.14333333333326,-2.1200000000000045,0.0,5.0,69.16000000000001,449.2,0.0,68.49,50.81666666666666,,0.0,,0.0,68.05,,,67.0,69.0,,,15.149999999999999,0.0
2025-02-06 12:00:00,450.6133333333333,19.069999999999993,0.0,5.333333333333333,70.58,449.2,0.0,68.49,53.583333333333336,,0.0,,0.0,68.06333333333333,,,67.0,69.0,,,16.740000000000002,0.0
2025-02-06 12:15:00,450.6133333333333,-4.240000000000009,0.0,4.333333333333333,72.35333333333334,449.2,0.0,68.49,54.20666666666667,,0.0,,0.0,68.18,,,67.0,69.0,,,18.49000000000001,0.0
2025-02-06 12:30:00,454.8533333333333,-4.240000000000009,0.0,3.3333333333333335,73.5,449.2,0.0,68.49,51.69333333333333,,0.0,,0.0,68.40333333333334,,,67.0,69.0,,,18.310000000000002,0.0
2025-02-06 12:45:00,446.38000000000005,8.480000000000018,0.0,2.8333333333333335,72.5,449.2,0.0,68.49,48.596666666666664,,0.0,,0.0,68.55666666666667,,,67.0,69.0,,,16.060000000000002,0.0
2025-02-06 13:00:00,452.73333333333335,-8.46999999999997,0.0,3.1666666666666665,74.66666666666667,449.2,0.0,68.49,41.97666666666667,,0.0,,0.0,68.81666666666666,,,67.0,69.0,,,14.960000000000008,0.0
2025-02-06 13:15:00,455.56,2.1200000000000045,0.0,3.6666666666666665,72.22666666666667,449.2,0.0,68.49,32.68333333333333,,0.0,,0.0,69.10333333333334,,,67.0,69.0,,,10.520000000000003,0.0
2025-02-06 13:30:00,448.49333333333334,0.0,0.0,2.5,69.46333333333332,449.2,0.0,68.49,22.133333333333336,,0.0,,0.0,69.35000000000001,,,67.0,69.0,,,6.680000000000007,0.0
2025-02-06 13:45:00,442.14000000000004,-2.1200000000000045,0.0,2.5,67.45333333333333,449.2,0.0,68.49,13.966666666666667,,0.0,,0.0,69.42,,,67.0,69.0,,,3.539999999999992,0.0
2025-02-06 14:00:00,444.96,-16.94999999999999,0.0,2.5,67.41,449.2,0.0,68.49,7.51,,0.0,,0.0,69.48,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-06 14:15:00,452.90999999999997,0.0,0.0,2.375,67.4,449.2,0.0,68.49,0.0,,0.0,,0.0,69.71,,,67.0,69.0,,,1.8100000000000023,0.0
2025-02-06 14:30:00,448.49666666666667,4.240000000000009,0.0,2.1666666666666665,67.19,449.2,0.0,68.49,0.0,,0.0,,0.0,69.88333333333333,,,67.0,69.0,,,1.990000000000009,0.0
2025-02-06 14:45:00,454.5,-6.349999999999966,0.0,1.875,65.36500000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,70.11500000000001,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-06 15:00:00,447.78999999999996,16.94999999999999,0.0,3.0,61.04333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.88,,,67.0,69.0,,,1.7899999999999991,0.0
2025-02-06 15:15:00,452.7366666666667,-4.240000000000009,0.0,2.3333333333333335,63.74333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.92999999999999,,,67.0,69.0,,,1.2099999999999937,0.0
2025-02-06 15:30:00,447.08,-8.46999999999997,0.0,3.5,57.31999999999999,449.2,0.0,68.49,0.0,,0.0,,0.0,69.56,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-06 15:45:00,442.84666666666664,-2.1200000000000045,0.0,3.3333333333333335,57.086666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.15666666666665,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-06 16:00:00,450.265,10.600000000000023,0.0,3.5,57.095,449.2,0.0,68.49,0.0,,0.0,,0.0,69.01,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-06 16:15:00,452.3825,6.360000000000014,0.0,3.25,57.1175,449.2,0.0,68.49,0.0,,0.0,,0.0,68.74249999999999,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-06 16:30:00,454.1466666666667,4.240000000000009,0.0,3.0,59.73666666666667,449.2,0.0,68.49,0.17,,0.0,,0.0,68.54333333333334,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-06 16:45:00,446.38000000000005,14.829999999999984,0.0,2.5,66.81666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,68.63,,,67.0,69.0,,,1.039999999999992,0.0
2025-02-06 17:00:00,447.0833333333333,-10.589999999999975,0.0,1.8333333333333333,65.01666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,68.88,,,67.0,69.0,,,1.25,0.0
2025-02-06 17:15:00,454.8533333333333,-2.1200000000000045,0.0,2.6666666666666665,62.21,449.2,0.0,68.49,0.0,,0.0,,0.0,68.86666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-06 17:30:00,446.3766666666667,10.600000000000023,0.0,1.6666666666666667,66.24333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,68.94,,,67.0,69.0,,,1.0,0.0
2025-02-06 17:45:00,447.0833333333333,2.1200000000000045,0.0,2.1666666666666665,61.04,449.2,0.0,68.49,0.0,,0.0,,0.0,68.82333333333332,,,67.0,69.0,,,0.060000000000002274,0.0
2025-02-06 18:00:00,444.26,4.240000000000009,0.0,2.0,64.58666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,68.82333333333334,,,67.0,69.0,,,0.7400000000000091,0.0
2025-02-06 18:15:00,447.78999999999996,-2.1200000000000045,0.0,2.6666666666666665,63.28333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,68.72666666666667,,,67.0,69.0,,,1.3900000000000006,0.0
2025-02-06 18:30:00,446.3766666666667,-6.349999999999966,0.0,1.5,64.89666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,68.88666666666667,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-06 18:45:00,452.73333333333335,0.0,0.0,2.6666666666666665,63.04666666666666,449.2,0.0,68.49,0.9566666666666667,,0.0,,0.0,68.71333333333332,,,67.0,69.0,,,1.3500000000000014,0.0
2025-02-06 19:00:00,440.73,6.360000000000014,0.0,1.6666666666666667,62.39666666666667,449.2,0.0,68.49,2.3466666666666667,,0.0,,0.0,68.67666666666666,,,67.0,69.0,,,0.5799999999999983,0.0
2025-02-06 19:15:00,453.44,-8.46999999999997,0.0,2.8333333333333335,66.35000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,68.77333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-06 19:30:00,443.55,2.1200000000000045,0.0,1.6666666666666667,67.48333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.06666666666668,,,67.0,69.0,,,1.25,0.0
2025-02-06 19:45:00,452.03000000000003,-4.240000000000009,0.0,2.0,67.60333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.31,,,67.0,69.0,,,1.5900000000000034,0.0
2025-02-06 20:00:00,447.78999999999996,8.480000000000018,0.0,1.8333333333333333,66.88,449.2,0.0,68.49,0.0,,0.0,,0.0,69.40333333333334,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-06 20:15:00,450.6166666666666,-8.46999999999997,0.0,2.3333333333333335,61.17333333333334,449.2,0.0,68.49,0.0,,0.0,,0.0,69.40333333333334,,,67.0,69.0,,,1.4300000000000068,0.0
2025-02-06 20:30:00,448.49666666666667,0.0,0.0,1.8333333333333333,65.32000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,69.54333333333334,,,67.0,69.0,,,1.0300000000000011,0.0
2025-02-06 20:45:00,449.91,-8.46999999999997,0.0,2.5,61.669999999999995,449.2,0.0,68.49,0.0,,0.0,,0.0,69.57333333333332,,,67.0,69.0,,,0.36999999999999744,0.0
2025-02-06 21:00:00,442.8433333333333,10.600000000000023,0.0,1.6666666666666667,62.78,449.2,0.0,68.49,0.0,,0.0,,0.0,69.59666666666666,,,67.0,69.0,,,0.5600000000000023,0.0
2025-02-06 21:15:00,449.2033333333334,-4.240000000000009,0.0,2.6666666666666665,66.39333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.51333333333334,,,67.0,69.0,,,1.3999999999999986,0.0
2025-02-06 21:30:00,450.6133333333333,6.360000000000014,0.0,2.1666666666666665,60.156666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.46666666666665,,,67.0,69.0,,,0.5100000000000051,0.0
2025-02-06 21:45:00,450.6133333333333,4.240000000000009,0.0,2.1666666666666665,66.32000000000001,449.2,0.0,68.49,0.0,,0.0,,0.0,69.37,,,67.0,69.0,,,1.4099999999999966,0.0
2025-02-06 22:00:00,447.0833333333333,2.1200000000000045,0.0,2.5,60.81333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,69.32000000000001,,,67.0,69.0,,,0.5700000000000074,0.0
2025-02-06 22:15:00,449.2,2.1200000000000045,0.0,2.3333333333333335,66.98666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.33999999999999,,,67.0,69.0,,,0.7199999999999989,0.0
2025-02-06 22:30:00,451.32,-2.1200000000000045,0.0,2.0,67.0,449.2,0.0,68.49,0.0,,0.0,,0.0,69.49333333333334,,,67.0,69.0,,,1.1499999999999915,0.0
2025-02-06 22:45:00,454.14333333333326,2.1200000000000045,0.0,2.1666666666666665,66.77,449.2,0.0,68.49,0.0,,0.0,,0.0,69.42666666666666,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-06 23:00:00,444.9633333333333,2.1200000000000045,0.0,2.5,66.71,449.2,0.0,68.49,0.0,,0.0,,0.0,69.40333333333334,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-06 23:15:00,450.6166666666666,2.1200000000000045,0.0,2.5,66.56,449.2,0.0,68.49,0.0,,0.0,,0.0,69.34666666666668,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-06 23:30:00,448.14,6.360000000000014,0.0,2.5,66.51,449.2,0.0,68.49,0.0,,0.0,,0.0,69.3,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-06 23:45:00,449.91,-2.1200000000000045,0.0,2.6666666666666665,66.23,449.2,0.0,68.49,0.0,,0.0,,0.0,69.27333333333333,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-07 00:00:00,449.9066666666667,4.240000000000009,0.0,3.0,65.73,449.2,0.0,68.49,0.0,,0.0,,0.0,69.19333333333333,,,67.0,69.0,,,2.3000000000000043,0.0
2025-02-07 00:15:00,439.31666666666666,4.240000000000009,0.0,2.8333333333333335,65.31666666666666,449.2,0.0,68.49,0.0,,0.0,,0.0,69.12666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-02-07 00:30:00,445.67333333333335,-8.46999999999997,0.0,3.6666666666666665,64.94,449.2,0.0,68.49,0.0,,0.0,,0.0,69.01666666666667,,,67.0,69.0,,,2.710000000000001,0.0
2025-02-07 00:45:00,448.5,8.480000000000018,0.0,4.333333333333333,64.83999999999999,449.2,0.0,68.49,0.0,,0.0,,0.0,68.95333333333333,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-07 01:00:00,452.73333333333335,-6.349999999999966,0.0,4.666666666666667,64.74666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,68.87333333333333,,,67.0,69.0,,,2.769999999999996,0.0
2025-02-07 01:15:00,446.38000000000005,-2.1200000000000045,0.0,5.666666666666667,64.70333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.80666666666666,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-07 01:30:00,452.73333333333335,4.240000000000009,0.0,5.5,64.49666666666667,449.2,0.0,68.49,0.0,,0.0,,0.0,68.73333333333333,,,67.0,69.0,,,2.9100000000000037,0.0
2025-02-07 01:45:00,445.67,0.0,0.0,5.666666666666667,64.30333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.67666666666666,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-07 02:00:00,449.91,14.829999999999984,0.0,6.166666666666667,64.3,449.2,0.0,68.49,0.0,,0.0,,0.0,68.59666666666668,,,67.0,69.0,,,2.9299999999999926,0.0
2025-02-07 02:15:00,441.43333333333334,0.0,0.0,6.333333333333333,64.28,449.2,0.0,68.49,0.0,,0.0,,0.0,68.60333333333334,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-07 02:30:00,447.78999999999996,-8.46999999999997,0.0,6.333333333333333,64.25333333333333,449.2,0.0,68.49,0.0,,0.0,,0.0,68.58,,,67.0,69.0,,,2.9299999999999997,0.0
2025-02-07 02:45:00,445.67333333333335,0.0,0.0,6.666666666666667,64.39666666666666,449.2,0.0,68.49,0.19000000000000003,,0.0,,0.0,68.51666666666667,,,67.0,69.0,,,2.8699999999999974,0.0
2025-02-07 03:00:00,446.3766666666667,6.360000000000014,0.0,7.0,64.39333333333333,449.2,0.0,68.49,1.05,,0.0,,0.0,68.45666666666666,,,67.0,69.0,,,2.8500000000000014,0.0
2025-02-07 03:15:00,445.67,2.1200000000000045,0.0,6.666666666666667,64.39999999999999,449.2,0.0,68.49,3.14,,0.0,,0.0,68.37333333333333,,,67.0,69.0,,,2.930000000000007,0.0
2025-02-07 03:30:00,447.78999999999996,-4.240000000000009,0.0,6.333333333333333,64.22666666666667,449.2,0.0,68.49,5.173333333333333,,0.0,,0.0,68.32,,,67.0,69.0,,,2.9599999999999937,0.0
2025-02-07 03:45:00,455.56,-8.46999999999997,0.0,6.333333333333333,63.98,449.2,0.0,68.49,6.906666666666666,,0.0,,0.0,68.29,,,67.0,69.0,,,2.940000000000005,0.0
2025-02-07 04:00:00,458.3866666666667,4.240000000000009,0.0,6.0,63.85999999999999,449.2,0.0,68.49,10.196666666666665,,0.0,,0.0,68.22333333333334,,,67.0,69.0,,,3.0799999999999983,0.0
2025-02-07 04:15:00,449.2033333333334,10.600000000000023,0.0,6.0,63.79666666666666,449.2,0.0,68.49,13.12,,0.0,,0.0,68.19333333333334,,,67.0,69.0,,,3.009999999999998,0.0
2025-02-07 04:30:00,445.67,2.1200000000000045,0.0,6.666666666666667,64.19666666666667,449.2,0.0,68.49,15.916666666666666,,0.0,,0.0,68.16666666666667,,,67.0,69.0,,,3.019999999999996,0.0
2025-02-07 04:45:00,452.73333333333335,6.360000000000014,0.0,7.5,64.86333333333333,449.2,0.0,68.49,18.286666666666665,,0.0,,0.0,68.17333333333333,,,67.0,69.0,,,3.8400000000000034,0.0
2025-02-07 05:00:00,444.25666666666666,8.480000000000018,0.0,7.666666666666667,65.53333333333335,449.2,0.0,68.49,20.676666666666666,,0.0,,0.0,68.16666666666667,,,67.0,69.0,,,4.539999999999999,0.0
2025-02-07 05:15:00,448.49666666666667,2.1200000000000045,0.0,6.333333333333333,66.10666666666667,449.2,0.0,68.49,23.073333333333334,,0.0,,0.0,68.17333333333333,,,67.0,69.0,,,5.270000000000003,0.0
2025-02-07 05:30:00,441.43333333333334,-6.349999999999966,0.0,5.833333333333333,66.74,449.2,0.0,68.49,25.186666666666667,,0.0,,0.0,68.18666666666667,,,67.0,69.0,,,6.010000000000005,0.0
2025-02-07 05:45:00,447.0833333333333,-12.70999999999998,0.0,5.666666666666667,67.08333333333333,449.2,0.0,68.49,26.13,,0.0,,0.0,68.24000000000001,,,67.0,69.0,,,6.68,0.0
2025-02-07 06:00:00,448.49666666666667,0.0,0.0,5.5,67.16666666666667,449.2,0.0,68.49,26.47,,0.0,,0.0,68.31,,,67.0,69.0,,,6.719999999999992,0.0
2025-02-07 06:15:00,447.0833333333333,4.240000000000009,0.0,4.833333333333333,67.52,449.2,0.0,68.49,27.436666666666667,,0.0,,0.0,68.31666666666666,,,67.0,69.0,,,6.980000000000004,0.0
2025-02-07 06:30:00,454.8533333333333,-4.240000000000009,0.0,4.5,67.75,449.2,0.0,68.49,28.113333333333333,,0.0,,0.0,68.34666666666666,,,67.0,69.0,,,7.349999999999994,0.0
2025-02-07 06:45:00,444.9633333333333,2.1200000000000045,0.0,4.833333333333333,67.41666666666667,449.2,0.0,68.49,27.333333333333332,,0.0,,0.0,68.43666666666667,,,67.0,69.0,,,7.469999999999999,0.0
2025-02-07 07:00:00,438.6066666666666,-16.94999999999999,0.0,4.166666666666667,67.28666666666668,449.2,0.0,68.49,27.23,,0.0,,0.0,68.45,,,67.0,69.0,,,7.140000000000001,0.0
2025-02-07 07:15:00,442.14000000000004,-8.46999999999997,0.0,4.333333333333333,67.26,449.2,0.0,68.49,27.41,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,7.340000000000003,0.0
2025-02-07 07:30:00,447.0833333333333,-12.70999999999998,0.0,4.166666666666667,67.27333333333333,449.2,0.0,68.49,27.48,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,7.319999999999993,0.0
2025-02-07 07:45:00,444.26,-2.1200000000000045,0.0,2.5,67.20666666666666,449.2,0.0,68.49,27.596666666666664,,0.0,,0.0,68.47,,,67.0,69.0,,,7.400000000000006,0.0
2025-02-07 08:00:00,454.8533333333333,-12.70999999999998,0.0,2.8333333333333335,67.23333333333333,449.2,0.0,68.49,27.763333333333335,,0.0,,0.0,68.47,,,67.0,69.0,,,7.57,0.0
2025-02-07 08:15:00,457.68,2.1200000000000045,0.0,2.0,67.235,449.2,0.0,68.49,27.950000000000003,,0.0,,0.0,68.47,,,67.0,69.0,,,7.540000000000006,0.0
2025-02-07 08:30:00,450.78999999999996,-2.1200000000000045,0.0,3.5,67.225,449.2,0.0,68.49,28.1675,,0.0,,0.0,68.47,,,67.0,69.0,,,7.609999999999992,0.0
2025-02-07 08:45:00,449.2,10.600000000000023,0.0,2.5,67.16666666666667,449.2,0.0,68.49,28.290000000000003,,0.0,,0.0,68.47,,,67.0,69.0,,,7.800000000000004,0.0
2025-02-07 09:00:00,449.9066666666667,2.1200000000000045,0.0,2.0,66.97666666666667,449.2,0.0,68.49,28.47,,0.0,,0.0,68.47,,,67.0,69.0,,,7.899999999999999,0.0
2025-02-07 09:15:00,452.02666666666664,0.0,0.0,1.8333333333333333,67.13,449.2,0.0,68.49,28.74,,0.0,,0.0,68.47,,,67.0,69.0,,,8.000000000000007,0.0
2025-02-07 09:30:00,454.8533333333333,2.1200000000000045,0.0,1.8333333333333333,67.19,449.2,0.0,68.49,28.933333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,8.07,0.0
2025-02-07 09:45:00,444.9633333333333,10.600000000000023,0.0,2.3333333333333335,67.27,449.2,0.0,68.49,29.146666666666665,,0.0,,0.0,68.47,,,67.0,69.0,,,7.969999999999999,0.0
2025-02-07 10:00:00,455.56,8.480000000000018,0.0,1.5,67.24333333333334,449.2,0.0,68.49,29.33666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,8.139999999999993,0.0
2025-02-07 10:15:00,448.49666666666667,0.0,0.0,1.6666666666666667,67.24333333333334,449.2,0.0,68.49,29.55333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,8.270000000000003,0.0
2025-02-07 10:30:00,454.1466666666667,-2.1200000000000045,0.0,3.1666666666666665,67.35000000000001,449.2,0.0,68.49,29.846666666666668,,0.0,,0.0,68.47,,,67.0,69.0,,,8.370000000000005,0.0
2025-02-07 10:45:00,449.9066666666667,8.480000000000018,0.0,3.1666666666666665,67.41333333333334,449.2,0.0,68.49,29.956666666666667,,0.0,,0.0,68.47,,,67.0,69.0,,,8.309999999999995,0.0
2025-02-07 11:00:00,450.6166666666666,-4.240000000000009,0.0,3.0,67.40666666666667,449.2,0.0,68.49,30.19333333333333,,0.0,,0.0,68.47,,,67.0,69.0,,,8.389999999999993,0.0
2025-02-07 11:15:00,446.3766666666667,-10.589999999999975,0.0,2.6666666666666665,67.43,449.2,0.0,68.49,30.393333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,8.400000000000006,0.0
2025-02-07 11:30:00,454.1466666666667,0.0,0.0,4.0,67.39,449.2,0.0,68.49,30.623333333333335,,0.0,,0.0,68.47,,,67.0,69.0,,,8.470000000000006,0.0
2025-02-07 11:45:00,437.1933333333333,6.360000000000014,0.0,2.8333333333333335,67.38666666666667,449.2,0.0,68.49,30.876666666666665,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,8.669999999999995,0.0
2025-02-07 12:00:00,447.78999999999996,-12.70999999999998,0.0,3.0,67.45333333333333,449.2,0.0,68.49,30.986666666666665,,0.0,,0.0,68.46333333333332,,,67.0,69.0,,,8.810000000000002,0.0
2025-02-07 12:15:00,452.73333333333335,6.360000000000014,0.0,2.3333333333333335,67.45,449.2,0.0,68.49,31.253333333333334,,0.0,,0.0,68.47,,,67.0,69.0,,,9.0,0.0
