time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 06:15:00,440.02,-6.349999999999966,0.0,11.666666666666666,66.48,449.2,0.0,68.49,0.0,,0.0,,,69.55,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-16 06:30:00,451.3166666666666,14.829999999999984,0.0,12.0,66.3,449.2,0.0,68.49,0.0,,0.0,,,69.53,,,67.0,69.0,,,2.1400000000000006,0.0
2025-02-16 06:45:00,446.3766666666667,-6.349999999999966,0.0,12.166666666666666,65.99666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,2.240000000000002,0.0
2025-02-16 07:00:00,447.0833333333333,-14.829999999999984,0.0,12.666666666666666,65.94,449.2,0.0,68.49,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.1700000000000017,0.0
2025-02-16 07:15:00,452.02666666666664,0.0,0.0,12.666666666666666,65.96,449.2,0.0,68.49,0.0,,0.0,,,69.39999999999999,,,67.0,69.0,,,2.420000000000009,0.0
2025-02-16 07:30:00,440.72333333333336,-2.1200000000000045,0.0,12.166666666666666,65.96666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.33666666666666,,,67.0,69.0,,,2.3800000000000026,0.0
2025-02-16 07:45:00,446.38000000000005,-14.829999999999984,0.0,12.5,65.96333333333332,449.2,0.0,68.49,0.0,,0.0,,,69.3,,,67.0,69.0,,,2.3299999999999983,0.0
2025-02-16 08:00:00,435.7833333333333,-21.189999999999998,0.0,13.333333333333334,66.22666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.280000000000001,0.0
2025-02-16 08:15:00,443.55333333333334,-6.349999999999966,0.0,12.666666666666666,66.14666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.3999999999999986,0.0
2025-02-16 08:30:00,452.73333333333335,16.94999999999999,0.0,12.833333333333334,66.16333333333334,449.2,0.0,68.49,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-16 08:45:00,442.14000000000004,-10.589999999999975,0.0,13.0,66.08666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.26,,,67.0,69.0,,,2.3399999999999963,0.0
2025-02-16 09:00:00,449.2,0.0,0.0,13.166666666666666,66.08999999999999,449.2,0.0,68.49,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-16 09:15:00,441.43333333333334,2.1200000000000045,0.0,13.5,65.99666666666667,449.2,0.0,68.49,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,2.29999999999999,0.0
2025-02-16 09:30:00,456.26666666666665,-6.349999999999966,0.0,13.833333333333334,65.72333333333333,449.2,0.0,68.49,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-16 09:45:00,453.4433333333333,8.480000000000018,0.0,13.166666666666666,65.39666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-16 10:00:00,449.2033333333334,4.240000000000009,0.0,13.833333333333334,64.83666666666666,449.2,0.0,68.49,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,2.75,0.0
2025-02-16 10:15:00,446.3766666666667,-10.589999999999975,0.0,13.666666666666666,64.22,449.2,0.0,68.49,0.0,,0.0,,,69.02,,,67.0,69.0,,,2.979999999999997,0.0
2025-02-16 10:30:00,443.55333333333334,-6.349999999999966,0.0,14.333333333333334,63.75666666666667,449.2,0.0,68.49,0.0,,0.0,,,68.92999999999999,,,67.0,69.0,,,3.1000000000000085,0.0
2025-02-16 10:45:00,448.49666666666667,-8.46999999999997,0.0,14.166666666666666,62.78666666666666,449.2,0.0,68.49,0.0,,0.0,,,68.83999999999999,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-16 11:00:00,448.49666666666667,-6.349999999999966,0.0,14.5,62.63333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-16 11:15:00,453.44,6.360000000000014,0.0,15.333333333333334,62.27333333333333,449.2,0.0,68.49,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-16 11:30:00,442.8433333333333,4.240000000000009,0.0,15.166666666666666,62.23333333333333,449.2,0.0,68.49,0.6233333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.229999999999997,0.0
2025-02-16 11:45:00,454.8533333333333,4.240000000000009,0.0,15.333333333333334,62.00333333333333,449.2,0.0,68.49,3.323333333333333,,0.0,,,68.34666666666666,,,67.0,69.0,,,3.309999999999995,0.0
2025-02-16 12:00:00,457.68,8.480000000000018,0.0,15.166666666666666,61.65,449.2,0.0,68.49,7.293333333333334,,0.0,,,68.24333333333334,,,67.0,69.0,,,3.190000000000005,0.0
2025-02-16 12:15:00,448.49666666666667,6.360000000000014,0.0,15.333333333333334,61.26666666666667,449.2,0.0,68.49,12.07,,0.0,,,68.10666666666667,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-16 12:30:00,447.78999999999996,-14.829999999999984,0.0,15.833333333333334,61.94,449.2,0.0,68.49,17.313333333333333,,0.0,,,68.01333333333334,,,67.0,69.0,,,3.8599999999999994,0.0
2025-02-16 12:45:00,443.55,0.0,0.0,15.166666666666666,64.27333333333333,449.2,0.0,68.49,23.19666666666667,,0.0,,,67.92333333333333,,,67.0,69.0,,,6.189999999999998,0.0
2025-02-16 13:00:00,448.49333333333334,6.360000000000014,0.0,15.0,65.86,449.2,0.0,68.49,27.55666666666667,,0.0,,,67.91,,,67.0,69.0,,,7.649999999999999,0.0
2025-02-16 13:15:00,446.3766666666667,-12.70999999999998,0.0,15.5,67.29666666666667,449.2,0.0,68.49,31.313333333333333,,0.0,,,67.94,,,67.0,69.0,,,8.959999999999994,0.0
2025-02-16 13:30:00,447.78999999999996,2.1200000000000045,0.0,15.833333333333334,68.10000000000001,449.2,0.0,68.49,33.056666666666665,,0.0,,,68.04666666666667,,,67.0,69.0,,,9.290000000000006,0.0
2025-02-16 13:45:00,442.14000000000004,-12.70999999999998,0.0,15.5,68.65333333333334,449.2,0.0,68.49,34.40333333333333,,0.0,,,68.14333333333333,,,67.0,69.0,,,10.430000000000007,0.0
2025-02-16 14:00:00,448.49666666666667,0.0,0.0,15.0,68.53,449.2,0.0,68.49,34.51,,0.0,,,68.24666666666667,,,67.0,69.0,,,10.199999999999996,0.0
2025-02-16 14:15:00,454.1466666666667,8.480000000000018,0.0,15.333333333333334,68.60666666666667,449.2,0.0,68.49,34.39666666666667,,0.0,,,68.31666666666666,,,67.0,69.0,,,9.970000000000006,0.0
2025-02-16 14:30:00,447.78999999999996,6.360000000000014,0.0,15.333333333333334,68.54666666666667,449.2,0.0,68.49,33.943333333333335,,0.0,,,68.4,,,67.0,69.0,,,10.079999999999998,0.0
2025-02-16 14:45:00,448.49333333333334,,0.0,14.666666666666666,68.19666666666667,449.2,0.0,68.49,33.15,,0.0,,,68.45,,,67.0,69.0,,,,
2025-02-16 15:00:00,441.43333333333334,-2.1200000000000045,0.0,14.666666666666666,67.92333333333333,449.2,0.0,68.49,33.19,,0.0,,,68.47,,,67.0,69.0,,,9.729999999999997,0.0
2025-02-16 15:15:00,440.7266666666667,-14.829999999999984,0.0,14.0,68.03,449.2,0.0,68.49,33.14,,0.0,,,68.48333333333333,,,67.0,69.0,,,9.570000000000007,0.0
2025-02-16 15:30:00,437.1966666666667,-16.94999999999999,0.0,13.833333333333334,67.27666666666667,449.2,0.0,68.49,31.146666666666665,,0.0,,,68.56,,,67.0,69.0,,,9.030000000000001,0.0
2025-02-16 15:45:00,444.25666666666666,-4.240000000000009,0.0,14.333333333333334,67.14666666666666,449.2,0.0,68.49,31.28333333333333,,0.0,,,68.52666666666666,,,67.0,69.0,,,8.879999999999995,0.0
2025-02-16 16:00:00,437.1933333333333,-12.70999999999998,0.0,14.0,67.60000000000001,449.2,0.0,68.49,31.8,,0.0,,,68.50333333333333,,,67.0,69.0,,,9.099999999999994,0.0
2025-02-16 16:15:00,448.49333333333334,-2.1200000000000045,0.0,14.333333333333334,67.14666666666666,449.2,0.0,68.49,30.8,,0.0,,,68.53333333333335,,,67.0,69.0,,,9.060000000000002,0.0
2025-02-16 16:30:00,449.91,-10.589999999999975,0.0,14.166666666666666,67.52333333333333,449.2,0.0,68.49,30.616666666666664,,0.0,,,68.54,,,67.0,69.0,,,9.180000000000007,0.0
2025-02-16 16:45:00,441.43,-2.1200000000000045,0.0,13.833333333333334,67.02333333333333,449.2,0.0,68.49,30.99,,0.0,,,68.5,,,67.0,69.0,,,8.950000000000003,0.0
2025-02-16 17:00:00,444.26,-6.349999999999966,0.0,13.666666666666666,67.00666666666666,449.2,0.0,68.49,31.05666666666667,,0.0,,,68.5,,,67.0,69.0,,,8.879999999999995,0.0
2025-02-16 17:15:00,449.2033333333334,-8.46999999999997,0.0,13.0,67.20333333333333,449.2,0.0,68.49,31.47,,0.0,,,68.49,,,67.0,69.0,,,9.129999999999995,0.0
2025-02-16 17:30:00,450.6133333333333,0.0,0.0,13.0,67.14333333333333,449.2,0.0,68.49,31.72666666666667,,0.0,,,68.47666666666667,,,67.0,69.0,,,9.329999999999998,0.0
2025-02-16 17:45:00,449.9066666666667,4.240000000000009,0.0,12.166666666666666,67.29333333333334,449.2,0.0,68.49,31.856666666666666,,0.0,,,68.47,,,67.0,69.0,,,9.320000000000007,0.0
2025-02-16 18:00:00,442.8433333333333,-14.829999999999984,0.0,11.5,67.34666666666666,449.2,0.0,68.49,32.080000000000005,,0.0,,,68.47,,,67.0,69.0,,,9.500000000000007,0.0
2025-02-16 18:15:00,445.67,-2.1200000000000045,0.0,11.333333333333334,67.45333333333333,449.2,0.0,68.49,32.19,,0.0,,,68.47,,,67.0,69.0,,,9.439999999999998,0.0
2025-02-16 18:30:00,457.6766666666667,-2.1200000000000045,0.0,10.666666666666666,67.67666666666666,449.2,0.0,68.49,32.29333333333333,,0.0,,,68.47,,,67.0,69.0,,,9.470000000000006,0.0
2025-02-16 18:45:00,452.02666666666664,2.1200000000000045,0.0,10.666666666666666,67.37333333333333,449.2,0.0,68.49,31.28,,0.0,,,68.52,,,67.0,69.0,,,9.249999999999993,0.0
2025-02-16 19:00:00,456.2633333333333,4.240000000000009,0.0,10.833333333333334,67.47666666666667,449.2,0.0,68.49,31.866666666666664,,0.0,,,68.49333333333333,,,67.0,69.0,,,8.969999999999992,0.0
2025-02-16 19:15:00,439.31666666666666,-10.589999999999975,0.0,11.0,67.16666666666667,449.2,0.0,68.49,31.919999999999998,,0.0,,,68.49333333333333,,,67.0,69.0,,,9.039999999999992,0.0
2025-02-16 19:30:00,453.44,-2.1200000000000045,0.0,10.166666666666666,67.25,449.2,0.0,68.49,32.233333333333334,,0.0,,,68.48333333333333,,,67.0,69.0,,,9.299999999999997,0.0
2025-02-16 19:45:00,451.3233333333333,8.480000000000018,0.0,10.333333333333334,67.40666666666665,449.2,0.0,68.49,32.43333333333333,,0.0,,,68.47666666666667,,,67.0,69.0,,,9.369999999999997,0.0
2025-02-16 20:00:00,445.67,-12.70999999999998,0.0,9.833333333333334,67.39333333333333,449.2,0.0,68.49,32.49666666666667,,0.0,,,68.47,,,67.0,69.0,,,9.46,0.0
2025-02-16 20:15:00,452.02666666666664,0.0,0.0,9.833333333333334,67.03,449.2,0.0,68.49,32.696666666666665,,0.0,,,68.47666666666667,,,67.0,69.0,,,9.649999999999999,0.0
2025-02-16 20:30:00,447.78999999999996,-8.46999999999997,0.0,10.0,67.06333333333333,449.2,0.0,68.49,33.00333333333334,,0.0,,,68.47,,,67.0,69.0,,,9.829999999999998,0.0
2025-02-16 20:45:00,447.78999999999996,-14.829999999999984,0.0,9.666666666666666,67.34666666666668,449.2,0.0,68.49,33.27333333333333,,0.0,,,68.47,,,67.0,69.0,,,9.860000000000007,0.0
2025-02-16 21:00:00,440.7266666666667,-19.069999999999993,0.0,9.333333333333334,67.53333333333333,449.2,0.0,68.49,33.53,,0.0,,,68.46333333333332,,,67.0,69.0,,,9.82,0.0
2025-02-16 21:15:00,452.02666666666664,4.240000000000009,0.0,9.5,67.53666666666668,449.2,0.0,68.49,33.803333333333335,,0.0,,,68.45666666666666,,,67.0,69.0,,,9.990000000000002,0.0
2025-02-16 21:30:00,451.32,6.360000000000014,0.0,9.166666666666666,67.71,449.2,0.0,68.49,34.04333333333333,,0.0,,,68.47,,,67.0,69.0,,,10.199999999999996,0.0
2025-02-16 21:45:00,444.26,-6.349999999999966,0.0,8.833333333333334,67.79,449.2,0.0,68.49,34.27333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.250000000000007,0.0
2025-02-16 22:00:00,450.6166666666666,-16.94999999999999,0.0,9.166666666666666,67.92666666666666,449.2,0.0,68.49,34.54333333333333,,0.0,,,68.45666666666666,,,67.0,69.0,,,10.240000000000002,0.0
2025-02-16 22:15:00,445.67,-10.589999999999975,0.0,8.666666666666666,67.69333333333333,449.2,0.0,68.49,34.656666666666666,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.419999999999995,0.0
2025-02-16 22:30:00,444.9633333333333,-8.46999999999997,0.0,8.833333333333334,67.81666666666666,449.2,0.0,68.49,34.833333333333336,,0.0,,,68.46333333333332,,,67.0,69.0,,,10.589999999999996,0.0
2025-02-16 22:45:00,433.31,-16.94999999999999,0.0,9.25,67.94,449.2,0.0,68.49,35.075,,0.0,,,68.47,,,67.0,69.0,,,10.64,0.0
2025-02-16 23:00:00,447.78666666666663,-2.1200000000000045,0.0,8.666666666666666,67.98333333333333,449.2,0.0,68.49,35.23666666666667,,0.0,,,68.47,,,67.0,69.0,,,10.71,0.0
2025-02-16 23:15:00,447.08,0.0,0.0,9.5,67.94,449.2,0.0,68.49,35.35666666666667,,0.0,,,68.47,,,67.0,69.0,,,10.809999999999995,0.0
2025-02-16 23:30:00,444.9633333333333,-2.1200000000000045,0.0,8.833333333333334,67.71333333333332,449.2,0.0,68.49,35.52333333333333,,0.0,,,68.47,,,67.0,69.0,,,10.839999999999996,0.0
2025-02-16 23:45:00,452.73333333333335,6.360000000000014,0.0,9.5,67.80666666666667,449.2,0.0,68.49,35.77,,0.0,,,68.47,,,67.0,69.0,,,11.059999999999995,0.0
2025-02-17 00:00:00,443.55333333333334,-4.240000000000009,0.0,9.333333333333334,67.73,449.2,0.0,68.49,36.07666666666667,,0.0,,,68.46333333333332,,,67.0,69.0,,,11.000000000000007,0.0
2025-02-17 00:15:00,447.78999999999996,-8.46999999999997,0.0,8.666666666666666,68.03666666666668,449.2,0.0,68.49,36.25333333333333,,0.0,,,68.47,,,67.0,69.0,,,11.170000000000002,0.0
2025-02-17 00:30:00,449.2,4.240000000000009,0.0,9.166666666666666,68.21,449.2,0.0,68.49,36.38,,0.0,,,68.47,,,67.0,69.0,,,11.030000000000001,0.0
2025-02-17 00:45:00,449.91,0.0,0.0,9.5,68.18666666666667,449.2,0.0,68.49,36.61,,0.0,,,68.47,,,67.0,69.0,,,11.279999999999994,0.0
2025-02-17 01:00:00,449.2033333333334,4.240000000000009,0.0,9.333333333333334,68.17666666666666,449.2,0.0,68.49,36.74333333333333,,0.0,,,68.47,,,67.0,69.0,,,11.439999999999998,0.0
2025-02-17 01:15:00,443.55,-2.1200000000000045,0.0,9.166666666666666,68.11666666666667,449.2,0.0,68.49,36.943333333333335,,0.0,,,68.47,,,67.0,69.0,,,11.350000000000009,0.0
2025-02-17 01:30:00,443.55333333333334,4.240000000000009,0.0,9.166666666666666,68.08999999999999,449.2,0.0,68.49,37.14333333333334,,0.0,,,68.47,,,67.0,69.0,,,11.589999999999996,0.0
2025-02-17 01:45:00,442.14000000000004,-8.46999999999997,0.0,8.666666666666666,68.17666666666666,449.2,0.0,68.49,37.35333333333333,,0.0,,,68.47,,,67.0,69.0,,,11.600000000000001,0.0
2025-02-17 02:00:00,449.2033333333334,-19.069999999999993,0.0,8.333333333333334,68.18666666666667,449.2,0.0,68.49,37.51,,0.0,,,68.47,,,67.0,69.0,,,11.64,0.0
2025-02-17 02:15:00,447.78666666666663,0.0,0.0,8.666666666666666,68.33,449.2,0.0,68.49,37.68333333333334,,0.0,,,68.47,,,67.0,69.0,,,11.760000000000005,0.0
2025-02-17 02:30:00,447.08666666666664,-6.349999999999966,0.0,7.166666666666667,68.61,449.2,0.0,68.49,37.88666666666666,,0.0,,,68.47,,,67.0,69.0,,,11.809999999999995,0.0
2025-02-17 02:45:00,448.49666666666667,2.1200000000000045,0.0,7.333333333333333,68.30333333333334,449.2,0.0,68.49,38.026666666666664,,0.0,,,68.47,,,67.0,69.0,,,11.940000000000005,0.0
2025-02-17 03:00:00,452.03000000000003,2.1200000000000045,0.0,7.333333333333333,68.53,449.2,0.0,68.49,38.17666666666667,,0.0,,,68.47,,,67.0,69.0,,,12.149999999999999,0.0
2025-02-17 03:15:00,444.26,-12.70999999999998,0.0,7.333333333333333,68.54,449.2,0.0,68.49,38.32333333333333,,0.0,,,68.47,,,67.0,69.0,,,12.18,0.0
2025-02-17 03:30:00,447.0833333333333,4.240000000000009,0.0,7.5,68.55,449.2,0.0,68.49,38.483333333333334,,0.0,,,68.47,,,67.0,69.0,,,12.25,0.0
2025-02-17 03:45:00,449.2033333333334,4.240000000000009,0.0,6.833333333333333,68.37333333333333,449.2,0.0,68.49,38.61000000000001,,0.0,,,68.47,,,67.0,69.0,,,12.249999999999993,0.0
2025-02-17 04:00:00,453.43666666666667,0.0,0.0,7.333333333333333,68.43,449.2,0.0,68.49,38.79333333333333,,0.0,,,68.47,,,67.0,69.0,,,12.570000000000007,0.0
2025-02-17 04:15:00,449.2033333333334,12.720000000000027,0.0,7.0,68.24,449.2,0.0,68.49,38.95666666666667,,0.0,,,68.47,,,67.0,69.0,,,12.419999999999995,0.0
2025-02-17 04:30:00,446.3766666666667,-4.240000000000009,0.0,6.666666666666667,68.26333333333334,449.2,0.0,68.49,39.163333333333334,,0.0,,,68.47,,,67.0,69.0,,,12.68,0.0
2025-02-17 04:45:00,447.08666666666664,8.480000000000018,0.0,6.5,68.30666666666667,449.2,0.0,68.49,39.403333333333336,,0.0,,,68.47,,,67.0,69.0,,,12.740000000000009,0.0
2025-02-17 05:00:00,446.3766666666667,6.360000000000014,0.0,5.833333333333333,68.51666666666667,449.2,0.0,68.49,39.586666666666666,,0.0,,,68.47,,,67.0,69.0,,,12.889999999999993,0.0
2025-02-17 05:15:00,443.55333333333334,-10.589999999999975,0.0,5.333333333333333,68.25333333333333,449.2,0.0,68.49,39.75,,0.0,,,68.47,,,67.0,69.0,,,13.010000000000005,0.0
2025-02-17 05:30:00,443.55333333333334,-21.189999999999998,0.0,5.333333333333333,68.27,449.2,0.0,68.49,40.14,,0.0,,,68.47,,,67.0,69.0,,,13.270000000000003,0.0
2025-02-17 05:45:00,449.9066666666667,2.1200000000000045,0.0,4.833333333333333,68.29333333333334,449.2,0.0,68.49,40.53333333333333,,0.0,,,68.45,,,67.0,69.0,,,13.280000000000001,0.0
2025-02-17 06:00:00,448.49666666666667,2.1200000000000045,0.0,5.0,67.91333333333334,449.2,0.0,68.49,41.13333333333333,,0.0,,,68.43666666666667,,,67.0,69.0,,,13.720000000000006,0.0
2025-02-17 06:15:00,448.49666666666667,16.94999999999999,0.0,6.333333333333333,68.73,449.2,0.0,68.49,41.89333333333334,,0.0,,,68.42333333333333,,,67.0,69.0,,,14.149999999999999,0.0
2025-02-17 06:30:00,446.3766666666667,2.1200000000000045,0.0,5.666666666666667,68.92333333333333,449.2,0.0,68.49,42.77333333333333,,0.0,,,68.41,,,67.0,69.0,,,14.629999999999995,0.0
2025-02-17 06:45:00,442.84666666666664,6.360000000000014,0.0,5.666666666666667,69.37333333333333,449.2,0.0,68.49,43.196666666666665,,0.0,,,68.41666666666667,,,67.0,69.0,,,15.100000000000001,0.0
2025-02-17 07:00:00,452.73333333333335,8.480000000000018,0.0,5.166666666666667,69.47666666666667,449.2,0.0,68.49,43.410000000000004,,0.0,,,68.43666666666667,,,67.0,69.0,,,15.11,0.0
2025-02-17 07:15:00,446.3733333333333,-4.240000000000009,0.0,5.333333333333333,70.35333333333334,449.2,0.0,68.49,43.36333333333334,,0.0,,,68.45,,,67.0,69.0,,,15.25,0.0
2025-02-17 07:30:00,444.9633333333333,4.240000000000009,0.0,4.166666666666667,69.67,449.2,0.0,68.49,43.376666666666665,,0.0,,,68.47,,,67.0,69.0,,,15.079999999999991,0.0
2025-02-17 07:45:00,456.2633333333333,14.829999999999984,0.0,4.166666666666667,69.71666666666665,449.2,0.0,68.49,43.51,,0.0,,,68.47,,,67.0,69.0,,,15.139999999999993,0.0
2025-02-17 08:00:00,445.67,2.1200000000000045,0.0,4.166666666666667,69.64999999999999,449.2,0.0,68.49,43.69333333333333,,0.0,,,68.47,,,67.0,69.0,,,15.280000000000001,0.0
2025-02-17 08:15:00,452.73333333333335,0.0,0.0,3.8333333333333335,69.63333333333333,449.2,0.0,68.49,43.75333333333333,,0.0,,,68.47,,,67.0,69.0,,,15.320000000000007,0.0
2025-02-17 08:30:00,453.44,6.360000000000014,0.0,3.5,69.41000000000001,449.2,0.0,68.49,43.949999999999996,,0.0,,,68.47,,,67.0,69.0,,,15.399999999999991,0.0
2025-02-17 08:45:00,454.1466666666667,0.0,0.0,3.5,69.77,449.2,0.0,68.49,44.04,,0.0,,,68.47,,,67.0,69.0,,,15.509999999999998,0.0
2025-02-17 09:00:00,453.44,6.360000000000014,0.0,2.5,69.41333333333334,449.2,0.0,68.49,43.62,,0.0,,,68.5,,,67.0,69.0,,,15.299999999999997,0.0
2025-02-17 09:15:00,454.5,0.0,0.0,2.25,69.43,449.2,0.0,68.49,43.595,,0.0,,,68.495,,,67.0,69.0,,,15.029999999999994,0.0
2025-02-17 09:30:00,456.97333333333336,6.360000000000014,0.0,1.6666666666666667,69.54666666666667,449.2,0.0,68.49,43.80666666666667,,0.0,,,68.49,,,67.0,69.0,,,15.299999999999997,0.0
2025-02-17 09:45:00,452.02666666666664,8.480000000000018,0.0,1.0,69.32000000000001,449.2,0.0,68.49,43.11333333333334,,0.0,,,68.51333333333334,,,67.0,69.0,,,14.739999999999995,0.0
2025-02-17 10:00:00,453.44,6.360000000000014,0.0,1.0,69.42666666666666,449.2,0.0,68.49,43.870000000000005,,0.0,,,68.49,,,67.0,69.0,,,15.349999999999994,0.0
2025-02-17 10:15:00,449.91,10.600000000000023,0.0,4.333333333333333,69.16,449.2,0.0,68.49,43.946666666666665,,0.0,,,68.48333333333333,,,67.0,69.0,,,15.5,0.0
2025-02-17 10:30:00,449.91,-8.46999999999997,0.0,4.666666666666667,69.21333333333332,449.2,0.0,68.49,44.17666666666667,,0.0,,,68.47,,,67.0,69.0,,,15.660000000000004,0.0
2025-02-17 10:45:00,449.2,-2.1200000000000045,0.0,3.75,69.125,449.2,0.0,68.49,44.49,,0.0,,,68.47,,,67.0,69.0,,,15.780000000000001,0.0
2025-02-17 11:00:00,443.55333333333334,-8.46999999999997,0.0,2.3333333333333335,69.16000000000001,449.2,0.0,68.49,44.60999999999999,,0.0,,,68.47,,,67.0,69.0,,,16.019999999999996,0.0
2025-02-17 11:15:00,447.78999999999996,8.480000000000018,0.0,2.5,68.65333333333334,449.2,0.0,68.49,43.919999999999995,,0.0,,,68.52333333333333,,,67.0,69.0,,,16.060000000000002,0.0
2025-02-17 11:30:00,443.55,-4.240000000000009,0.0,2.8333333333333335,67.38666666666667,449.2,0.0,68.49,41.593333333333334,,0.0,,,68.58666666666666,,,67.0,69.0,,,14.589999999999996,0.0
2025-02-17 11:45:00,445.67333333333335,6.360000000000014,0.0,2.1666666666666665,66.98333333333333,449.2,0.0,68.49,40.52333333333333,,0.0,,,68.61,,,67.0,69.0,,,14.130000000000003,0.0
2025-02-17 12:00:00,456.26666666666665,10.600000000000023,0.0,2.1666666666666665,66.42666666666666,449.2,0.0,68.49,39.48666666666667,,0.0,,,68.61666666666666,,,67.0,69.0,,,13.64,0.0
2025-02-17 12:15:00,451.32,-4.240000000000009,0.0,1.1666666666666667,65.36,449.2,0.0,68.49,37.1,,0.0,,,68.68333333333334,,,67.0,69.0,,,13.450000000000003,0.0
2025-02-17 12:30:00,452.73333333333335,6.360000000000014,0.0,1.8333333333333333,65.23,449.2,0.0,68.49,37.330000000000005,,0.0,,,68.60000000000001,,,67.0,69.0,,,12.200000000000003,0.0
2025-02-17 12:45:00,452.73333333333335,0.0,0.0,2.5,67.15333333333334,449.2,0.0,68.49,41.836666666666666,,0.0,,,68.39666666666666,,,67.0,69.0,,,13.900000000000006,0.0
2025-02-17 13:00:00,444.26,-8.46999999999997,0.0,1.5,68.74666666666667,449.2,0.0,68.49,44.629999999999995,,0.0,,,68.29,,,67.0,69.0,,,15.740000000000009,0.0
2025-02-17 13:15:00,444.26,-6.349999999999966,0.0,3.6666666666666665,69.54666666666667,449.2,0.0,68.49,47.02,,0.0,,,68.29333333333334,,,67.0,69.0,,,17.039999999999992,0.0
2025-02-17 13:30:00,447.08666666666664,-6.349999999999966,0.0,3.3333333333333335,76.33333333333333,449.2,0.0,68.49,57.803333333333335,,0.0,,,67.91000000000001,,,67.0,69.0,,,23.810000000000002,0.0
2025-02-17 13:45:00,440.02333333333337,-10.589999999999975,0.0,2.5,75.79,449.2,0.0,68.49,56.75,,0.0,,,68.13,,,67.0,69.0,,,23.25999999999999,0.0
2025-02-17 14:00:00,459.09,19.069999999999993,0.0,2.6666666666666665,75.70333333333333,449.2,0.0,68.49,56.30666666666667,,0.0,,,68.26666666666667,,,67.0,69.0,,,23.36,0.0
2025-02-17 14:15:00,442.84666666666664,-8.46999999999997,0.0,4.166666666666667,75.47666666666667,449.2,0.0,68.49,55.86666666666667,,0.0,,,68.34666666666666,,,67.0,69.0,,,22.690000000000005,0.0
2025-02-17 14:30:00,456.97333333333336,2.1200000000000045,0.0,2.8333333333333335,74.78,449.2,0.0,68.49,54.53,,0.0,,,68.45666666666666,,,67.0,69.0,,,21.67,0.0
2025-02-17 14:45:00,447.0833333333333,8.480000000000018,0.0,1.1666666666666667,74.78,449.2,0.0,68.49,54.35,,0.0,,,68.47666666666667,,,67.0,69.0,,,21.520000000000003,0.0
2025-02-17 15:00:00,442.8433333333333,-14.829999999999984,0.0,1.5,73.90666666666667,449.2,0.0,68.49,52.596666666666664,,0.0,,,68.55333333333334,,,67.0,69.0,,,20.340000000000003,0.0
2025-02-17 15:15:00,448.49333333333334,0.0,0.0,1.3333333333333333,66.35000000000001,449.2,0.0,68.49,35.82,,0.0,,,69.23,,,67.0,69.0,,,14.14,0.0
2025-02-17 15:30:00,444.9666666666667,8.480000000000018,0.0,1.1666666666666667,64.20666666666666,449.2,0.0,68.49,31.12,,0.0,,,69.18,,,67.0,69.0,,,10.470000000000006,0.0
2025-02-17 15:45:00,453.44,6.360000000000014,0.0,0.8333333333333334,63.76333333333333,449.2,0.0,68.49,30.243333333333336,,0.0,,,69.00333333333333,,,67.0,69.0,,,10.049999999999997,0.0
2025-02-17 16:00:00,449.91,10.600000000000023,0.0,0.16666666666666666,64.60333333333334,449.2,0.0,68.49,31.00333333333333,,0.0,,,68.80333333333333,,,67.0,69.0,,,10.030000000000008,0.0
2025-02-17 16:15:00,445.67333333333335,-6.349999999999966,0.0,4.666666666666667,65.17333333333333,449.2,0.0,68.49,32.44,,0.0,,,68.64666666666666,,,67.0,69.0,,,10.260000000000005,0.0
2025-02-17 16:30:00,444.25666666666666,-14.829999999999984,0.0,5.0,65.77,449.2,0.0,68.49,33.85666666666666,,0.0,,,68.53333333333335,,,67.0,69.0,,,10.740000000000009,0.0
2025-02-17 16:45:00,446.38000000000005,-6.349999999999966,0.0,4.5,66.55,449.2,0.0,68.49,35.89333333333334,,0.0,,,68.44333333333333,,,67.0,69.0,,,11.440000000000005,0.0
2025-02-17 17:00:00,450.6166666666666,6.360000000000014,0.0,4.5,67.92,449.2,0.0,68.49,38.803333333333335,,0.0,,,68.32666666666667,,,67.0,69.0,,,12.300000000000004,0.0
2025-02-17 17:15:00,448.49333333333334,0.0,0.0,4.666666666666667,67.83333333333333,449.2,0.0,68.49,38.51,,0.0,,,68.40666666666667,,,67.0,69.0,,,12.740000000000002,0.0
2025-02-17 17:30:00,451.3233333333333,12.720000000000027,0.0,4.333333333333333,72.78666666666668,449.2,0.0,68.49,48.91,,0.0,,,67.94666666666666,,,67.0,69.0,,,12.809999999999995,0.0
2025-02-17 17:45:00,444.25666666666666,6.360000000000014,0.0,4.0,75.61666666666667,449.2,0.0,68.49,52.20666666666667,,0.0,,,68.0,,,67.0,69.0,,,20.270000000000003,0.0
2025-02-17 18:00:00,448.49333333333334,-2.1200000000000045,0.0,3.5,75.05333333333333,449.2,0.0,68.49,51.26,,0.0,,,68.20333333333333,,,67.0,69.0,,,18.96,0.0
2025-02-17 18:15:00,436.49,-21.189999999999998,0.0,3.5,74.72333333333334,449.2,0.0,68.49,50.23,,0.0,,,68.32333333333334,,,67.0,69.0,,,18.47,0.0
2025-02-17 18:30:00,442.8500000000001,-6.349999999999966,0.0,2.8333333333333335,74.17999999999999,449.2,0.0,68.49,48.406666666666666,,0.0,,,68.45666666666666,,,67.0,69.0,,,17.5,0.0
2025-02-17 18:45:00,452.7366666666667,-8.46999999999997,0.0,3.0,73.28,449.2,0.0,68.49,47.57333333333333,,0.0,,,68.5,,,67.0,69.0,,,16.770000000000003,0.0
2025-02-17 19:00:00,451.32,8.480000000000018,0.0,3.0,72.79333333333334,449.2,0.0,68.49,47.196666666666665,,0.0,,,68.5,,,67.0,69.0,,,16.800000000000004,0.0
2025-02-17 19:15:00,444.9666666666667,-6.349999999999966,0.0,2.1666666666666665,72.42333333333333,449.2,0.0,68.49,46.66,,0.0,,,68.52666666666666,,,67.0,69.0,,,15.880000000000003,0.0
2025-02-17 19:30:00,443.55333333333334,-14.829999999999984,0.0,1.6666666666666667,72.20666666666666,449.2,0.0,68.49,45.876666666666665,,0.0,,,68.55333333333334,,,67.0,69.0,,,15.79,0.0
2025-02-17 19:45:00,444.9666666666667,10.600000000000023,0.0,1.5,71.87333333333333,449.2,0.0,68.49,45.47666666666667,,0.0,,,68.54666666666667,,,67.0,69.0,,,15.310000000000002,0.0
2025-02-17 20:00:00,447.08,0.0,0.0,1.1666666666666667,71.91666666666667,449.2,0.0,68.49,45.526666666666664,,0.0,,,68.52666666666666,,,67.0,69.0,,,15.560000000000002,0.0
2025-02-17 20:15:00,459.79499999999996,16.94999999999999,0.0,0.75,71.72,449.2,0.0,68.49,45.585,,0.0,,,68.505,,,67.0,69.0,,,14.860000000000007,0.0
2025-02-17 20:30:00,448.49333333333334,-2.1200000000000045,0.0,1.5,71.58666666666666,449.2,0.0,68.49,45.27,,0.0,,,68.51,,,67.0,69.0,,,14.889999999999993,0.0
2025-02-17 20:45:00,448.49666666666667,-6.349999999999966,0.0,1.3333333333333333,71.66,449.2,0.0,68.49,45.52666666666667,,0.0,,,68.5,,,67.0,69.0,,,14.96,0.0
2025-02-17 21:00:00,443.55333333333334,-10.589999999999975,0.0,1.1666666666666667,71.58999999999999,449.2,0.0,68.49,45.60666666666666,,0.0,,,68.49666666666667,,,67.0,69.0,,,15.499999999999993,0.0
2025-02-17 21:15:00,452.02666666666664,-10.589999999999975,0.0,1.5,71.46666666666665,449.2,0.0,68.49,44.60333333333333,,0.0,,,68.52666666666667,,,67.0,69.0,,,15.189999999999998,0.0
2025-02-17 21:30:00,449.2033333333334,6.360000000000014,0.0,1.3333333333333333,71.46,449.2,0.0,68.49,43.97666666666667,,0.0,,,68.55333333333334,,,67.0,69.0,,,14.79,0.0
2025-02-17 21:45:00,458.3866666666667,8.480000000000018,0.0,0.6666666666666666,71.37666666666667,449.2,0.0,68.49,44.43333333333334,,0.0,,,68.51,,,67.0,69.0,,,14.769999999999996,0.0
2025-02-17 22:00:00,452.73333333333335,-2.1200000000000045,0.0,0.5,71.33666666666666,449.2,0.0,68.49,44.04666666666666,,0.0,,,68.52333333333333,,,67.0,69.0,,,14.690000000000005,0.0
2025-02-17 22:15:00,438.6066666666666,-29.659999999999968,0.0,3.3333333333333335,71.32333333333332,449.2,0.0,68.49,44.67666666666667,,0.0,,,68.49333333333333,,,67.0,69.0,,,14.929999999999993,0.0
2025-02-17 22:30:00,450.6133333333333,0.0,0.0,3.8333333333333335,71.41666666666667,449.2,0.0,68.49,45.336666666666666,,0.0,,,68.45666666666666,,,67.0,69.0,,,14.75,0.0
2025-02-17 22:45:00,455.5566666666667,19.069999999999993,0.0,4.5,71.43,449.2,0.0,68.49,45.61333333333334,,0.0,,,68.46333333333332,,,67.0,69.0,,,15.150000000000006,0.0
2025-02-17 23:00:00,454.8533333333333,6.360000000000014,0.0,4.666666666666667,71.31666666666666,449.2,0.0,68.49,45.72666666666667,,0.0,,,68.46333333333332,,,67.0,69.0,,,15.29,0.0
2025-02-17 23:15:00,448.49333333333334,-4.240000000000009,0.0,5.333333333333333,71.39999999999999,449.2,0.0,68.49,45.9,,0.0,,,68.47,,,67.0,69.0,,,15.410000000000004,0.0
2025-02-17 23:30:00,443.55333333333334,-8.46999999999997,0.0,5.5,71.49666666666667,449.2,0.0,68.49,46.06333333333333,,0.0,,,68.47,,,67.0,69.0,,,15.459999999999994,0.0
2025-02-17 23:45:00,451.3233333333333,12.720000000000027,0.0,5.333333333333333,71.45,449.2,0.0,68.49,46.193333333333335,,0.0,,,68.47,,,67.0,69.0,,,15.589999999999996,0.0
2025-02-18 00:00:00,447.78999999999996,4.240000000000009,0.0,6.333333333333333,71.45333333333333,449.2,0.0,68.49,46.406666666666666,,0.0,,,68.47,,,67.0,69.0,,,15.899999999999999,0.0
2025-02-18 00:15:00,454.8533333333333,0.0,0.0,7.0,71.64666666666666,449.2,0.0,68.49,46.526666666666664,,0.0,,,68.47,,,67.0,69.0,,,16.000000000000007,0.0
2025-02-18 00:30:00,463.33,23.310000000000002,0.0,7.333333333333333,71.56333333333333,449.2,0.0,68.49,46.76333333333333,,0.0,,,68.47,,,67.0,69.0,,,16.180000000000007,0.0
2025-02-18 00:45:00,449.2033333333334,-8.46999999999997,0.0,7.666666666666667,71.70666666666666,449.2,0.0,68.49,47.01666666666667,,0.0,,,68.47,,,67.0,69.0,,,16.309999999999995,0.0
2025-02-18 01:00:00,451.32,-4.240000000000009,0.0,8.333333333333334,71.72333333333334,449.2,0.0,68.49,47.28333333333333,,0.0,,,68.46333333333332,,,67.0,69.0,,,16.67,0.0
2025-02-18 01:15:00,449.9066666666667,6.360000000000014,0.0,9.166666666666666,72.03333333333335,449.2,0.0,68.49,47.35333333333333,,0.0,,,68.47,,,67.0,69.0,,,16.85,0.0
2025-02-18 01:30:00,449.2,-2.1200000000000045,0.0,11.333333333333334,72.28333333333335,449.2,0.0,68.49,47.376666666666665,,0.0,,,68.48333333333333,,,67.0,69.0,,,17.07,0.0
2025-02-18 01:45:00,452.73333333333335,14.829999999999984,0.0,8.833333333333334,72.05666666666666,449.2,0.0,68.49,47.583333333333336,,0.0,,,68.47,,,67.0,69.0,,,17.099999999999994,0.0
2025-02-18 02:00:00,449.9066666666667,4.240000000000009,0.0,8.666666666666666,72.05333333333333,449.2,0.0,68.49,47.78333333333333,,0.0,,,68.47,,,67.0,69.0,,,17.240000000000002,0.0
2025-02-18 02:15:00,449.2033333333334,-6.349999999999966,0.0,8.166666666666666,72.18333333333334,449.2,0.0,68.49,47.92333333333334,,0.0,,,68.47,,,67.0,69.0,,,17.299999999999997,0.0
2025-02-18 02:30:00,442.84666666666664,-8.46999999999997,0.0,7.166666666666667,72.12666666666667,449.2,0.0,68.49,47.876666666666665,,0.0,,,68.47666666666667,,,67.0,69.0,,,17.07999999999999,0.0
2025-02-18 02:45:00,452.03000000000003,10.600000000000023,0.0,7.666666666666667,72.13333333333334,449.2,0.0,68.49,48.07,,0.0,,,68.47666666666667,,,67.0,69.0,,,17.230000000000004,0.0
2025-02-18 03:00:00,448.49666666666667,8.480000000000018,0.0,7.666666666666667,72.22333333333334,449.2,0.0,68.49,47.85333333333333,,0.0,,,68.49,,,67.0,69.0,,,17.400000000000006,0.0
2025-02-18 03:15:00,447.0833333333333,-4.240000000000009,0.0,8.833333333333334,72.14,449.2,0.0,68.49,47.53666666666667,,0.0,,,68.5,,,67.0,69.0,,,16.999999999999993,0.0
2025-02-18 03:30:00,446.38000000000005,-8.46999999999997,0.0,8.833333333333334,71.99333333333334,449.2,0.0,68.49,47.199999999999996,,0.0,,,68.52,,,67.0,69.0,,,16.760000000000005,0.0
2025-02-18 03:45:00,441.43333333333334,-12.70999999999998,0.0,7.333333333333333,72.00666666666666,449.2,0.0,68.49,47.32333333333333,,0.0,,,68.5,,,67.0,69.0,,,16.83,0.0
2025-02-18 04:00:00,461.21000000000004,25.430000000000007,0.0,6.833333333333333,72.03333333333333,449.2,0.0,68.49,47.699999999999996,,0.0,,,68.49,,,67.0,69.0,,,17.379999999999995,0.0
2025-02-18 04:15:00,454.8533333333333,2.1200000000000045,0.0,6.333333333333333,72.01666666666667,449.2,0.0,68.49,47.71,,0.0,,,68.49,,,67.0,69.0,,,17.5,0.0
2025-02-18 04:30:00,454.1466666666667,-2.1200000000000045,0.0,6.333333333333333,71.83999999999999,449.2,0.0,68.49,47.61333333333334,,0.0,,,68.49333333333333,,,67.0,69.0,,,17.15,0.0
2025-02-18 04:45:00,445.67,-2.1200000000000045,0.0,5.166666666666667,71.93333333333334,449.2,0.0,68.49,47.67666666666667,,0.0,,,68.49,,,67.0,69.0,,,17.29,0.0
2025-02-18 05:00:00,446.38000000000005,-8.46999999999997,0.0,5.333333333333333,71.85333333333334,449.2,0.0,68.49,47.88333333333333,,0.0,,,68.49,,,67.0,69.0,,,17.32,0.0
2025-02-18 05:15:00,448.49333333333334,-4.240000000000009,0.0,5.166666666666667,71.84333333333332,449.2,0.0,68.49,47.92333333333334,,0.0,,,68.49,,,67.0,69.0,,,17.249999999999993,0.0
2025-02-18 05:30:00,447.78666666666663,-2.1200000000000045,0.0,4.833333333333333,72.02,449.2,0.0,68.49,48.02333333333333,,0.0,,,68.48,,,67.0,69.0,,,17.439999999999998,0.0
2025-02-18 05:45:00,456.97333333333336,16.94999999999999,0.0,4.166666666666667,71.82666666666667,449.2,0.0,68.49,48.20333333333334,,0.0,,,68.47666666666667,,,67.0,69.0,,,17.369999999999997,0.0
2025-02-18 06:00:00,453.44,6.360000000000014,0.0,4.5,71.95333333333333,449.2,0.0,68.49,48.40333333333333,,0.0,,,68.47,,,67.0,69.0,,,17.379999999999995,0.0
2025-02-18 06:15:00,457.6766666666667,8.480000000000018,0.0,4.5,71.97666666666667,449.2,0.0,68.49,48.56,,0.0,,,68.47666666666667,,,67.0,69.0,,,17.589999999999996,0.0
2025-02-18 06:30:00,446.3766666666667,-6.349999999999966,0.0,4.0,72.02333333333333,449.2,0.0,68.49,48.65333333333333,,0.0,,,68.48333333333333,,,67.0,69.0,,,17.590000000000003,0.0
2025-02-18 06:45:00,446.3766666666667,2.1200000000000045,0.0,4.333333333333333,72.06666666666666,449.2,0.0,68.49,48.82333333333333,,0.0,,,68.47,,,67.0,69.0,,,17.840000000000003,0.0
2025-02-18 07:00:00,448.49333333333334,-2.1200000000000045,0.0,3.8333333333333335,72.06666666666666,449.2,0.0,68.49,48.81666666666666,,0.0,,,68.49333333333333,,,67.0,69.0,,,17.900000000000006,0.0
2025-02-18 07:15:00,452.73333333333335,0.0,0.0,3.3333333333333335,72.04333333333334,449.2,0.0,68.49,48.526666666666664,,0.0,,,68.5,,,67.0,69.0,,,17.819999999999993,0.0
2025-02-18 07:30:00,456.2633333333333,4.240000000000009,0.0,3.1666666666666665,71.97333333333334,449.2,0.0,68.49,48.449999999999996,,0.0,,,68.5,,,67.0,69.0,,,17.879999999999995,0.0
2025-02-18 07:45:00,444.26,2.1200000000000045,0.0,3.0,72.01333333333334,449.2,0.0,68.49,48.586666666666666,,0.0,,,68.49666666666667,,,67.0,69.0,,,18.069999999999993,0.0
2025-02-18 08:00:00,447.78999999999996,0.0,0.0,2.6666666666666665,71.98333333333333,449.2,0.0,68.49,48.846666666666664,,0.0,,,68.48333333333333,,,67.0,69.0,,,18.019999999999996,0.0
2025-02-18 08:15:00,454.8533333333333,8.480000000000018,0.0,1.8333333333333333,71.89333333333333,449.2,0.0,68.49,48.76333333333333,,0.0,,,68.49,,,67.0,69.0,,,17.950000000000003,0.0
2025-02-18 08:30:00,454.8533333333333,-2.1200000000000045,0.0,1.6666666666666667,71.90333333333332,449.2,0.0,68.49,49.10999999999999,,0.0,,,68.47666666666667,,,67.0,69.0,,,18.249999999999993,0.0
2025-02-18 08:45:00,454.8533333333333,12.720000000000027,0.0,2.1666666666666665,71.84333333333335,449.2,0.0,68.49,49.26,,0.0,,,68.47,,,67.0,69.0,,,18.300000000000004,0.0
2025-02-18 09:00:00,450.6133333333333,-4.240000000000009,0.0,2.1666666666666665,71.87,449.2,0.0,68.49,49.43333333333334,,0.0,,,68.47,,,67.0,69.0,,,18.490000000000002,0.0
2025-02-18 09:15:00,454.8533333333333,,0.0,2.0,71.95333333333333,449.2,0.0,68.49,49.65,,0.0,,,68.47,,,67.0,69.0,,,,
2025-02-18 09:30:00,448.49333333333334,-2.1200000000000045,0.0,2.1666666666666665,71.85333333333334,449.2,0.0,68.49,49.833333333333336,,0.0,,,68.47,,,67.0,69.0,,,18.549999999999997,0.0
2025-02-18 09:45:00,447.78666666666663,-4.240000000000009,0.0,1.6666666666666667,71.80333333333333,449.2,0.0,68.49,50.04666666666666,,0.0,,,68.47,,,67.0,69.0,,,18.739999999999995,0.0
2025-02-18 10:00:00,446.3733333333333,-2.1200000000000045,0.0,1.3333333333333333,72.01333333333334,449.2,0.0,68.49,50.19333333333333,,0.0,,,68.47,,,67.0,69.0,,,19.060000000000002,0.0
2025-02-18 10:15:00,451.32,6.360000000000014,0.0,1.1666666666666667,72.05,449.2,0.0,68.49,50.35666666666666,,0.0,,,68.47,,,67.0,69.0,,,18.89,0.0
2025-02-18 10:30:00,445.67,4.240000000000009,0.0,0.8333333333333334,72.13333333333333,449.2,0.0,68.49,50.46666666666667,,0.0,,,68.47,,,67.0,69.0,,,19.179999999999993,0.0
2025-02-18 10:45:00,444.26,-8.46999999999997,0.0,0.6666666666666666,72.18333333333334,449.2,0.0,68.49,50.57333333333333,,0.0,,,68.47,,,67.0,69.0,,,19.110000000000007,0.0
2025-02-18 11:00:00,454.1466666666667,4.240000000000009,0.0,0.6666666666666666,72.17333333333333,449.2,0.0,68.49,50.48333333333333,,0.0,,,68.49,,,67.0,69.0,,,19.020000000000003,0.0
2025-02-18 11:15:00,444.9633333333333,6.360000000000014,0.0,3.1666666666666665,72.33999999999999,449.2,0.0,68.49,50.336666666666666,,0.0,,,68.49333333333333,,,67.0,69.0,,,19.1,0.0
2025-02-18 11:30:00,450.6133333333333,10.600000000000023,0.0,4.5,72.09333333333333,449.2,0.0,68.49,50.81999999999999,,0.0,,,68.47666666666667,,,67.0,69.0,,,19.020000000000003,0.0
2025-02-18 11:45:00,440.7266666666667,6.360000000000014,0.0,4.166666666666667,72.22666666666667,449.2,0.0,68.49,51.07333333333333,,0.0,,,68.47,,,67.0,69.0,,,19.019999999999996,0.0
2025-02-18 12:00:00,454.84999999999997,14.829999999999984,0.0,4.333333333333333,72.22666666666667,449.2,0.0,68.49,51.18,,0.0,,,68.47,,,67.0,69.0,,,19.090000000000003,0.0
2025-02-18 12:15:00,447.0833333333333,6.360000000000014,0.0,4.666666666666667,72.41666666666667,449.2,0.0,68.49,51.27,,0.0,,,68.47666666666667,,,67.0,69.0,,,19.470000000000006,0.0
2025-02-18 12:30:00,455.56,2.1200000000000045,0.0,4.5,72.49333333333334,449.2,0.0,68.49,51.416666666666664,,0.0,,,68.48333333333333,,,67.0,69.0,,,19.529999999999994,0.0
2025-02-18 12:45:00,453.4433333333333,10.600000000000023,0.0,4.833333333333333,72.54666666666667,449.2,0.0,68.49,51.25,,0.0,,,68.49,,,67.0,69.0,,,19.520000000000003,0.0
2025-02-18 13:00:00,452.73333333333335,-4.240000000000009,0.0,6.166666666666667,72.62666666666667,449.2,0.0,68.49,50.830000000000005,,0.0,,,68.50333333333333,,,67.0,69.0,,,19.509999999999998,0.0
2025-02-18 13:15:00,453.44,8.480000000000018,0.0,4.5,72.53666666666668,449.2,0.0,68.49,50.65,,0.0,,,68.50333333333333,,,67.0,69.0,,,19.15,0.0
2025-02-18 13:30:00,444.9666666666667,-6.349999999999966,0.0,3.8333333333333335,72.35000000000001,449.2,0.0,68.49,50.49333333333334,,0.0,,,68.50666666666666,,,67.0,69.0,,,19.03,0.0
2025-02-18 13:45:00,439.31333333333333,-12.70999999999998,0.0,3.3333333333333335,72.41,449.2,0.0,68.49,51.120000000000005,,0.0,,,68.49,,,67.0,69.0,,,19.279999999999994,0.0
2025-02-18 14:00:00,452.7366666666667,-6.349999999999966,0.0,3.3333333333333335,72.37333333333333,449.2,0.0,68.49,50.973333333333336,,0.0,,,68.49666666666667,,,67.0,69.0,,,19.32,0.0
2025-02-18 14:15:00,447.0833333333333,-12.70999999999998,0.0,3.3333333333333335,72.27666666666666,449.2,0.0,68.49,51.27,,0.0,,,68.48333333333333,,,67.0,69.0,,,19.36,0.0
2025-02-18 14:30:00,456.97333333333336,-2.1200000000000045,0.0,3.1666666666666665,72.40333333333334,449.2,0.0,68.49,51.35666666666666,,0.0,,,68.49,,,67.0,69.0,,,19.570000000000007,0.0
2025-02-18 14:45:00,447.0833333333333,-14.829999999999984,0.0,2.6666666666666665,72.11666666666666,449.2,0.0,68.49,51.57333333333333,,0.0,,,68.47666666666667,,,67.0,69.0,,,19.58,0.0
2025-02-18 15:00:00,456.96999999999997,16.94999999999999,0.0,2.5,72.18666666666667,449.2,0.0,68.49,51.86333333333334,,0.0,,,68.47,,,67.0,69.0,,,19.680000000000007,0.0
2025-02-18 15:15:00,449.9066666666667,4.240000000000009,0.0,2.6666666666666665,72.36,449.2,0.0,68.49,52.11333333333334,,0.0,,,68.47,,,67.0,69.0,,,19.92,0.0
2025-02-18 15:30:00,451.32,0.0,0.0,2.6666666666666665,72.56,449.2,0.0,68.49,52.23333333333333,,0.0,,,68.47,,,67.0,69.0,,,19.9,0.0
2025-02-18 15:45:00,451.32,12.720000000000027,0.0,3.1666666666666665,72.55,449.2,0.0,68.49,52.10666666666666,,0.0,,,68.49,,,67.0,69.0,,,20.0,0.0
2025-02-18 16:00:00,448.49666666666667,2.1200000000000045,0.0,3.0,72.38,449.2,0.0,68.49,51.10999999999999,,0.0,,,68.52,,,67.0,69.0,,,19.480000000000004,0.0
2025-02-18 16:15:00,447.0833333333333,-6.349999999999966,0.0,3.0,72.12333333333333,449.2,0.0,68.49,50.653333333333336,,0.0,,,68.52666666666666,,,67.0,69.0,,,19.17,0.0
2025-02-18 16:30:00,451.32,-3.180000000000007,0.0,3.3333333333333335,72.25333333333333,449.2,0.0,68.49,50.42666666666667,,0.0,,,68.52666666666666,,,67.0,69.0,,,19.07500000000001,0.0
2025-02-18 16:45:00,453.44,-2.1200000000000045,0.0,2.5,72.17,449.2,0.0,68.49,50.370000000000005,,0.0,,,68.52333333333333,,,67.0,69.0,,,18.799999999999997,0.0
2025-02-18 17:00:00,452.7366666666667,12.720000000000027,0.0,2.6666666666666665,71.99,449.2,0.0,68.49,49.339999999999996,,0.0,,,68.55333333333334,,,67.0,69.0,,,18.810000000000002,0.0
2025-02-18 17:15:00,452.0233333333333,-4.240000000000009,0.0,3.0,71.94,449.2,0.0,68.49,49.403333333333336,,0.0,,,68.52666666666667,,,67.0,69.0,,,18.25,0.0
2025-02-18 17:30:00,447.0833333333333,-8.46999999999997,0.0,2.6666666666666665,71.74333333333334,449.2,0.0,68.49,48.68666666666667,,0.0,,,68.54,,,67.0,69.0,,,17.93,0.0
2025-02-18 17:45:00,444.9633333333333,0.0,0.0,2.8333333333333335,71.81666666666666,449.2,0.0,68.49,49.126666666666665,,0.0,,,68.51333333333334,,,67.0,69.0,,,18.169999999999995,0.0
2025-02-18 18:00:00,443.55333333333334,-6.349999999999966,0.0,1.5,71.86666666666666,449.2,0.0,68.49,48.89666666666667,,0.0,,,68.51,,,67.0,69.0,,,17.689999999999998,0.0
2025-02-18 18:15:00,442.14000000000004,-8.46999999999997,0.0,1.6666666666666667,71.84333333333333,449.2,0.0,68.49,48.93666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,18.1,0.0
2025-02-18 18:30:00,452.73333333333335,4.240000000000009,0.0,1.6666666666666667,71.56333333333333,449.2,0.0,68.49,48.836666666666666,,0.0,,,68.50333333333333,,,67.0,69.0,,,17.85,0.0
2025-02-18 18:45:00,449.9066666666667,0.0,0.0,2.0,71.74333333333334,449.2,0.0,68.49,48.94333333333333,,0.0,,,68.5,,,67.0,69.0,,,18.130000000000003,0.0
2025-02-18 19:00:00,448.49666666666667,-8.46999999999997,0.0,1.8333333333333333,71.61333333333333,449.2,0.0,68.49,48.76666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,17.359999999999992,0.0
2025-02-18 19:15:00,456.2633333333333,2.1200000000000045,0.0,1.8333333333333333,71.74333333333334,449.2,0.0,68.49,48.49,,0.0,,,68.50333333333333,,,67.0,69.0,,,17.769999999999996,0.0
2025-02-18 19:30:00,444.9666666666667,4.240000000000009,0.0,1.5,71.72333333333334,449.2,0.0,68.49,48.873333333333335,,0.0,,,68.49333333333333,,,67.0,69.0,,,17.690000000000005,0.0
2025-02-18 19:45:00,454.1466666666667,2.1200000000000045,0.0,1.8333333333333333,71.87,449.2,0.0,68.49,48.74333333333334,,0.0,,,68.49333333333334,,,67.0,69.0,,,17.840000000000003,0.0
2025-02-18 20:00:00,453.44,8.480000000000018,0.0,2.5,71.83333333333333,449.2,0.0,68.49,48.57,,0.0,,,68.50666666666666,,,67.0,69.0,,,17.339999999999996,0.0
2025-02-18 20:15:00,462.6233333333333,12.720000000000027,0.0,2.1666666666666665,71.75333333333333,449.2,0.0,68.49,47.82666666666666,,0.0,,,68.51,,,67.0,69.0,,,17.639999999999993,0.0
2025-02-18 20:30:00,449.9066666666667,-4.240000000000009,0.0,1.8333333333333333,71.72666666666667,449.2,0.0,68.49,47.406666666666666,,0.0,,,68.53333333333335,,,67.0,69.0,,,17.369999999999997,0.0
2025-02-18 20:45:00,447.0833333333333,-6.349999999999966,0.0,1.5,71.49,449.2,0.0,68.49,47.163333333333334,,0.0,,,68.52,,,67.0,69.0,,,16.769999999999996,0.0
2025-02-18 21:00:00,448.49666666666667,0.0,0.0,1.1666666666666667,71.68666666666667,449.2,0.0,68.49,47.24666666666667,,0.0,,,68.52666666666666,,,67.0,69.0,,,16.949999999999996,0.0
2025-02-18 21:15:00,445.67333333333335,-6.349999999999966,0.0,1.3333333333333333,71.56,449.2,0.0,68.49,46.86666666666667,,0.0,,,68.52,,,67.0,69.0,,,16.409999999999997,0.0
2025-02-18 21:30:00,452.02666666666664,6.360000000000014,0.0,0.5,71.53666666666668,449.2,0.0,68.49,46.89000000000001,,0.0,,,68.51666666666667,,,67.0,69.0,,,16.500000000000007,0.0
2025-02-18 21:45:00,451.3233333333333,-6.349999999999966,0.0,0.3333333333333333,70.99333333333334,449.2,0.0,68.49,46.203333333333326,,0.0,,,68.54,,,67.0,69.0,,,16.28000000000001,0.0
2025-02-18 22:00:00,448.49666666666667,-6.349999999999966,0.0,0.5,71.14666666666666,449.2,0.0,68.49,46.80666666666667,,0.0,,,68.50333333333333,,,67.0,69.0,,,16.10000000000001,0.0
2025-02-18 22:15:00,450.6133333333333,4.240000000000009,0.0,0.6666666666666666,71.3,449.2,0.0,68.49,47.35,,0.0,,,68.47,,,67.0,69.0,,,16.540000000000006,0.0
2025-02-18 22:30:00,449.9066666666667,0.0,0.0,1.0,71.29333333333334,449.2,0.0,68.49,47.60333333333333,,0.0,,,68.47,,,67.0,69.0,,,16.799999999999997,0.0
2025-02-18 22:45:00,444.9633333333333,-10.589999999999975,0.0,1.0,71.33999999999999,449.2,0.0,68.49,47.77333333333333,,0.0,,,68.47,,,67.0,69.0,,,16.870000000000005,0.0
2025-02-18 23:00:00,452.02666666666664,0.0,0.0,1.6666666666666667,71.17333333333333,449.2,0.0,68.49,47.98,,0.0,,,68.47,,,67.0,69.0,,,17.140000000000008,0.0
2025-02-18 23:15:00,444.9666666666667,-8.46999999999997,0.0,2.1666666666666665,71.29,449.2,0.0,68.49,48.123333333333335,,0.0,,,68.47,,,67.0,69.0,,,17.310000000000002,0.0
2025-02-18 23:30:00,447.0833333333333,2.1200000000000045,0.0,2.1666666666666665,71.37666666666667,449.2,0.0,68.49,48.35666666666666,,0.0,,,68.46333333333332,,,67.0,69.0,,,17.449999999999996,0.0
2025-02-18 23:45:00,444.9633333333333,-2.1200000000000045,0.0,2.3333333333333335,71.60666666666667,449.2,0.0,68.49,48.78,,0.0,,,68.46333333333332,,,67.0,69.0,,,17.72,0.0
2025-02-19 00:00:00,449.91,0.0,0.0,2.6666666666666665,71.74,449.2,0.0,68.49,49.25666666666667,,0.0,,,68.45,,,67.0,69.0,,,17.940000000000005,0.0
2025-02-19 00:15:00,444.26,-10.589999999999975,0.0,2.5,72.01333333333334,449.2,0.0,68.49,49.45333333333334,,0.0,,,68.45,,,67.0,69.0,,,18.1,0.0
2025-02-19 00:30:00,446.3766666666667,-10.589999999999975,0.0,3.0,72.11666666666667,449.2,0.0,68.49,49.48666666666667,,0.0,,,68.47,,,67.0,69.0,,,18.290000000000006,0.0
2025-02-19 00:45:00,449.9066666666667,0.0,0.0,3.5,72.22666666666667,449.2,0.0,68.49,49.74333333333333,,0.0,,,68.47,,,67.0,69.0,,,18.290000000000006,0.0
2025-02-19 01:00:00,452.73333333333335,8.480000000000018,0.0,3.3333333333333335,72.26,449.2,0.0,68.49,49.919999999999995,,0.0,,,68.47,,,67.0,69.0,,,18.559999999999995,0.0
2025-02-19 01:15:00,454.8533333333333,8.480000000000018,0.0,3.1666666666666665,72.41,449.2,0.0,68.49,50.06666666666666,,0.0,,,68.47,,,67.0,69.0,,,18.679999999999993,0.0
2025-02-19 01:30:00,452.03000000000003,12.720000000000027,0.0,3.8333333333333335,72.42333333333333,449.2,0.0,68.49,50.28333333333333,,0.0,,,68.47,,,67.0,69.0,,,18.880000000000003,0.0
2025-02-19 01:45:00,452.73333333333335,-2.1200000000000045,0.0,3.8333333333333335,72.56,449.2,0.0,68.49,50.370000000000005,,0.0,,,68.47,,,67.0,69.0,,,18.950000000000003,0.0
2025-02-19 02:00:00,443.55333333333334,2.1200000000000045,0.0,3.5,72.50333333333333,449.2,0.0,68.49,50.44,,0.0,,,68.47,,,67.0,69.0,,,18.89,0.0
2025-02-19 02:15:00,444.25666666666666,-12.70999999999998,0.0,3.3333333333333335,72.44666666666667,449.2,0.0,68.49,50.53333333333333,,0.0,,,68.47,,,67.0,69.0,,,19.08,0.0
2025-02-19 02:30:00,442.14000000000004,-10.589999999999975,0.0,3.5,72.36,449.2,0.0,68.49,50.67666666666667,,0.0,,,68.48333333333333,,,67.0,69.0,,,19.22,0.0
2025-02-19 02:45:00,450.6166666666666,0.0,0.0,3.5,72.45333333333333,449.2,0.0,68.49,50.84666666666667,,0.0,,,68.47666666666667,,,67.0,69.0,,,19.400000000000006,0.0
2025-02-19 03:00:00,450.6133333333333,12.720000000000027,0.0,3.3333333333333335,72.38,449.2,0.0,68.49,50.75333333333333,,0.0,,,68.49,,,67.0,69.0,,,19.360000000000007,0.0
2025-02-19 03:15:00,449.91,-8.46999999999997,0.0,3.3333333333333335,72.27333333333333,449.2,0.0,68.49,50.623333333333335,,0.0,,,68.48666666666666,,,67.0,69.0,,,19.21999999999999,0.0
2025-02-19 03:30:00,449.2033333333334,10.600000000000023,0.0,3.5,72.25666666666666,449.2,0.0,68.49,50.84666666666667,,0.0,,,68.49,,,67.0,69.0,,,19.379999999999995,0.0
2025-02-19 03:45:00,447.08666666666664,-6.349999999999966,0.0,3.0,72.23666666666666,449.2,0.0,68.49,50.99333333333333,,0.0,,,68.49,,,67.0,69.0,,,19.740000000000002,0.0
2025-02-19 04:00:00,453.43666666666667,14.829999999999984,0.0,2.8333333333333335,72.23666666666666,449.2,0.0,68.49,51.25,,0.0,,,68.47666666666667,,,67.0,69.0,,,19.740000000000002,0.0
