time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 06:30:00,62.86333333333334,0.0,0.0,20.333333333333332,66.86666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,1.7099999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,64.98,-2.1199999999999974,0.0,21.0,67.33999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83666666666666,1.730000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,64.27666666666666,4.229999999999997,0.0,20.833333333333332,67.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,1.8499999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,64.27666666666666,2.1199999999999974,0.0,20.5,67.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91666666666667,1.8400000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,64.98333333333333,2.1199999999999974,0.0,20.5,67.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,1.9399999999999977,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,66.39333333333333,2.1199999999999974,0.0,19.5,67.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,64.27666666666666,2.1199999999999974,0.0,18.833333333333332,67.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09666666666668,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,63.57,0.0,0.0,18.5,67.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,62.86333333333334,0.0,0.0,18.833333333333332,67.66666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,64.98333333333333,0.0,0.0,18.666666666666668,67.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,64.98333333333333,0.0,0.0,18.333333333333332,67.71666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,65.68666666666667,0.0,0.0,18.333333333333332,67.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,63.57,0.0,0.0,20.0,67.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.16333333333334,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,63.57,0.0,0.0,20.5,67.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,62.86333333333334,0.0,0.0,20.5,67.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09666666666666,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,64.98333333333333,0.0,0.0,20.5,67.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08333333333333,2.069999999999993,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,64.98333333333333,0.0,0.0,20.5,67.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,64.27666666666666,0.0,0.0,20.5,67.03666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,64.27666666666666,2.1199999999999974,0.0,20.5,67.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,65.68666666666667,0.0,0.0,20.5,67.08999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,63.57,4.229999999999997,0.0,20.5,67.06333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,64.98333333333333,0.0,0.0,20.333333333333332,67.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96666666666665,1.980000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,64.98333333333333,2.1199999999999974,0.0,19.666666666666668,67.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.99666666666667,1.9599999999999937,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,65.69,0.0,0.0,19.0,67.38333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07666666666667,2.049999999999997,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,67.68333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08999999999999,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,63.57,0.0,0.0,18.5,68.04666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,64.27333333333333,0.0,0.0,18.5,68.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24333333333334,2.200000000000003,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,64.27666666666666,4.229999999999997,0.0,20.333333333333332,62.15,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14999999999999,2.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,67.09666666666666,2.1199999999999974,0.0,19.166666666666668,65.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,63.57,2.1199999999999974,0.0,21.666666666666668,63.43000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,2.1099999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,64.98,2.1199999999999974,0.0,19.333333333333332,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,1.9300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,64.27333333333333,-2.1199999999999974,0.0,20.666666666666668,64.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11,2.0900000000000034,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,65.69,4.229999999999997,0.0,18.833333333333332,61.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.21333333333332,2.1200000000000045,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,66.39333333333333,2.1199999999999974,0.0,20.0,60.54666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,2.230000000000004,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,60.57333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,62.86333333333334,2.1199999999999974,0.0,20.0,60.666666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54333333333334,2.3799999999999955,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,64.98333333333333,0.0,0.0,19.833333333333332,60.63999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52666666666667,2.6599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,64.27666666666666,0.0,0.0,19.5,60.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.55,2.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,64.27666666666666,0.0,0.0,19.5,60.879999999999995,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49,2.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,64.98333333333333,0.0,0.0,19.5,60.86666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39666666666666,2.469999999999999,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,65.68666666666667,2.1199999999999974,0.0,19.0,60.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.36666666666666,2.3900000000000006,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,62.86333333333334,4.229999999999997,0.0,19.0,60.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34333333333332,2.3599999999999994,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,62.85999999999999,0.0,0.0,19.5,60.67666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27666666666666,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,64.27666666666666,-2.1199999999999974,0.0,18.5,60.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,63.57,2.1199999999999974,0.0,18.333333333333332,60.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33,2.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,63.57,0.0,0.0,19.666666666666668,60.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,68.0,68.0,1.5599999999999952,0.0
2025-01-31 18:00:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,60.96666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.36666666666666,,,67.0,69.0,68.0,68.0,1.6600000000000037,0.0
2025-01-31 18:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,61.163333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.35000000000001,,,67.0,69.0,68.0,68.0,1.6099999999999994,0.0
2025-01-31 18:30:00,65.68666666666667,0.0,0.0,20.166666666666668,61.336666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.19333333333333,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
2025-01-31 18:45:00,64.98,4.229999999999997,0.0,18.166666666666668,61.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
2025-01-31 19:00:00,64.98333333333333,0.0,0.0,18.333333333333332,61.333333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.04,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2025-01-31 19:15:00,63.57,0.0,0.0,18.166666666666668,61.449999999999996,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.01666666666667,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
2025-01-31 19:30:00,64.27666666666666,2.1199999999999974,0.0,19.5,61.43,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,68.0,68.0,1.6199999999999974,0.0
2025-01-31 19:45:00,65.68666666666667,2.1199999999999974,0.0,18.333333333333332,61.28,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,1.5999999999999943,0.0
2025-01-31 20:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,61.20333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
2025-01-31 20:15:00,62.86333333333334,0.0,0.0,17.166666666666668,61.07,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07333333333334,,,67.0,69.0,68.0,68.0,1.5400000000000063,0.0
2025-01-31 20:30:00,63.57,0.0,0.0,17.0,60.913333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.92,,,67.0,69.0,68.0,68.0,1.6700000000000017,0.0
2025-01-31 20:45:00,66.39333333333333,0.0,0.0,17.166666666666668,60.69333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-01-31 21:00:00,64.98333333333333,4.229999999999997,0.0,16.666666666666668,60.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,68.0,68.0,1.6799999999999997,0.0
2025-01-31 21:15:00,64.98333333333333,0.0,0.0,17.333333333333332,60.64666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-01-31 21:30:00,63.56999999999999,2.1199999999999974,0.0,17.0,60.50666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74666666666666,,,67.0,69.0,68.0,68.0,1.730000000000004,0.0
2025-01-31 21:45:00,64.98333333333333,-2.1199999999999974,0.0,18.333333333333332,60.45666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61,,,67.0,69.0,68.0,68.0,1.8000000000000043,0.0
2025-01-31 22:00:00,64.98,2.1199999999999974,0.0,16.666666666666668,60.306666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39666666666666,,,67.0,69.0,68.0,68.0,1.6299999999999955,0.0
2025-01-31 22:15:00,63.56999999999999,-2.1199999999999974,0.0,17.166666666666668,59.78666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-01-31 22:30:00,67.09666666666666,-2.1199999999999974,0.0,17.166666666666668,65.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,1.9699999999999989,0.0
2025-01-31 22:45:00,62.86333333333334,4.229999999999997,0.0,18.666666666666668,61.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97333333333334,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-01-31 23:00:00,64.98,0.0,0.0,17.0,64.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.94666666666667,,,67.0,69.0,68.0,68.0,-0.04999999999999716,0.0
2025-01-31 23:15:00,63.57,-2.1199999999999974,0.0,19.333333333333332,61.916666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333334,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2025-01-31 23:30:00,64.27666666666666,0.0,0.0,17.333333333333332,62.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78,,,67.0,69.0,68.0,68.0,-0.5499999999999972,0.0
2025-01-31 23:45:00,64.27666666666666,0.0,0.0,18.833333333333332,62.616666666666674,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.67666666666666,,,67.0,69.0,68.0,68.0,2.3699999999999974,0.0
2025-02-01 00:00:00,64.98333333333333,2.1199999999999974,0.0,17.5,61.97333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,-0.1599999999999966,0.0
2025-02-01 00:15:00,66.39333333333333,0.0,0.0,18.833333333333332,65.8,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64666666666666,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-01 00:30:00,64.27333333333333,2.1199999999999974,0.0,19.5,61.88666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63333333333334,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
2025-02-01 00:45:00,63.57,4.229999999999997,0.0,18.166666666666668,64.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66666666666667,,,67.0,69.0,68.0,68.0,-0.4399999999999977,0.0
2025-02-01 01:00:00,64.98333333333333,-2.1199999999999974,0.0,19.333333333333332,65.41000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,2.980000000000004,0.0
2025-02-01 01:15:00,64.98333333333333,2.1199999999999974,0.0,18.5,65.03333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.75666666666666,,,67.0,69.0,68.0,68.0,0.960000000000008,0.0
2025-02-01 01:30:00,65.68666666666667,0.0,0.0,19.5,65.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.65333333333332,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2025-02-01 01:45:00,64.98,0.0,0.0,17.833333333333332,65.28666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83999999999999,,,67.0,69.0,68.0,68.0,1.1300000000000097,0.0
2025-02-01 02:00:00,63.57,-2.1199999999999974,0.0,20.0,64.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72666666666667,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
2025-02-01 02:15:00,65.69,2.1199999999999974,0.0,18.333333333333332,67.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82333333333332,,,67.0,69.0,68.0,68.0,1.2000000000000028,0.0
2025-02-01 02:30:00,64.27666666666666,2.1199999999999974,0.0,18.0,67.44666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97666666666667,,,67.0,69.0,68.0,68.0,1.6799999999999926,0.0
2025-02-01 02:45:00,62.86333333333334,0.0,0.0,18.333333333333332,67.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,1.8199999999999932,0.0
2025-02-01 03:00:00,64.27333333333333,-2.1199999999999974,0.0,19.5,67.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04,,,67.0,69.0,68.0,68.0,2.039999999999992,0.0
2025-02-01 03:15:00,64.27666666666666,4.229999999999997,0.0,20.0,67.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-01 03:30:00,64.27666666666666,0.0,0.0,20.0,66.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,2.2299999999999898,0.0
2025-02-01 03:45:00,64.27666666666666,0.0,0.0,20.0,66.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.16333333333334,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-01 04:00:00,64.27666666666666,2.1199999999999974,0.0,20.0,66.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18333333333334,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-01 04:15:00,64.27666666666666,2.1199999999999974,0.0,20.0,66.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-01 04:30:00,64.27666666666666,0.0,0.0,20.0,66.54333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.4299999999999926,0.0
2025-02-01 04:45:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,66.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26666666666667,,,67.0,69.0,68.0,68.0,2.1699999999999875,0.0
2025-02-01 05:00:00,65.69,0.0,0.0,20.5,66.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-01 05:15:00,64.98333333333333,2.1199999999999974,0.0,20.5,66.61333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.2900000000000063,0.0
2025-02-01 05:30:00,62.86333333333334,0.0,0.0,20.333333333333332,66.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.289999999999992,0.0
2025-02-01 05:45:00,63.57,0.0,0.0,20.333333333333332,66.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.31,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-01 06:00:00,64.27666666666666,0.0,0.0,20.5,66.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-01 06:15:00,64.98333333333333,0.0,0.0,20.5,66.35666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.36333333333333,,,67.0,69.0,68.0,68.0,2.539999999999999,0.0
2025-02-01 06:30:00,62.156666666666666,0.0,0.0,20.5,65.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32333333333334,,,67.0,69.0,68.0,68.0,2.549999999999997,0.0
2025-02-01 06:45:00,64.27666666666666,-2.1199999999999974,0.0,21.0,65.10666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-01 07:00:00,64.98333333333333,0.0,0.0,21.166666666666668,64.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-01 07:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 07:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 07:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 08:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 08:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 08:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 08:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 09:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 09:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 09:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 09:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 10:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 10:15:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 10:30:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 10:45:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 11:00:00,,2.1199999999999974,,,,,,,,,,,,,,,,,,,3.240000000000002,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,65.69,,0.0,13.75,63.489999999999995,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,66.39333333333333,2.1199999999999974,0.0,14.666666666666666,63.49333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
2025-02-03 21:45:00,67.80333333333333,2.1199999999999974,0.0,14.166666666666666,62.96333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97666666666667,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2025-02-03 22:00:00,63.57,4.229999999999997,0.0,14.166666666666666,62.596666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96333333333332,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
2025-02-03 22:15:00,66.39333333333333,0.0,0.0,14.0,62.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,1.5,0.0
2025-02-03 22:30:00,63.56999999999999,4.229999999999997,0.0,14.166666666666666,62.34,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,1.4099999999999966,0.0
2025-02-03 22:45:00,64.27333333333333,2.1199999999999974,0.0,14.333333333333334,62.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.84333333333332,,,67.0,69.0,68.0,68.0,1.4100000000000037,0.0
2025-02-03 23:00:00,65.69,2.1199999999999974,0.0,15.0,62.23,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.79333333333334,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
2025-02-03 23:15:00,64.27666666666666,2.1199999999999974,0.0,14.5,62.17333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,1.4399999999999977,0.0
2025-02-03 23:30:00,64.27666666666666,0.0,0.0,14.666666666666666,62.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
2025-02-03 23:45:00,63.57,0.0,0.0,16.833333333333332,62.156666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,1.3700000000000045,0.0
2025-02-04 00:00:00,63.57,0.0,0.0,17.166666666666668,62.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66333333333334,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
2025-02-04 00:15:00,62.86333333333334,0.0,0.0,17.5,62.20333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.61666666666666,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
2025-02-04 00:30:00,63.57,0.0,0.0,17.5,62.083333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-04 00:45:00,62.86333333333334,0.0,0.0,17.5,61.916666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-04 01:00:00,64.27666666666666,0.0,0.0,17.666666666666668,61.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48666666666666,,,67.0,69.0,68.0,68.0,1.5700000000000003,0.0
2025-02-04 01:15:00,63.57,0.0,0.0,18.0,61.916666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
2025-02-04 01:30:00,63.57,0.0,0.0,18.333333333333332,61.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,1.4799999999999969,0.0
2025-02-04 01:45:00,63.57,0.0,0.0,18.5,62.0,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,1.4499999999999957,0.0
2025-02-04 02:00:00,67.09666666666666,0.0,0.0,17.5,62.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.52333333333333,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
2025-02-04 02:15:00,65.69,2.1199999999999974,0.0,17.0,61.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50666666666666,,,67.0,69.0,68.0,68.0,1.4200000000000017,0.0
2025-02-04 02:30:00,64.27666666666666,2.1199999999999974,0.0,17.0,61.92333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-04 02:45:00,64.98333333333333,0.0,0.0,17.0,61.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
2025-02-04 03:00:00,62.86333333333334,2.1199999999999974,0.0,17.0,61.97,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55333333333334,,,67.0,69.0,68.0,68.0,1.5,0.0
2025-02-04 03:15:00,64.98333333333333,0.0,0.0,17.0,61.94,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
2025-02-04 03:30:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,61.946666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,1.4400000000000048,0.0
2025-02-04 03:45:00,64.27666666666666,2.1199999999999974,0.0,17.5,61.89333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-04 04:00:00,63.57,0.0,0.0,17.5,61.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.56666666666666,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
2025-02-04 04:15:00,63.57,0.0,0.0,17.666666666666668,61.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2025-02-04 04:30:00,64.27666666666666,2.1199999999999974,0.0,18.333333333333332,61.28666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,1.6300000000000026,0.0
2025-02-04 04:45:00,64.27666666666666,0.0,0.0,18.5,61.053333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-02-04 05:00:00,64.98,2.1199999999999974,0.0,18.5,60.96,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,1.7100000000000009,0.0
2025-02-04 05:15:00,64.98333333333333,0.0,0.0,18.666666666666668,60.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,1.6799999999999997,0.0
2025-02-04 05:30:00,65.69,2.1199999999999974,0.0,18.0,60.74666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18,,,67.0,69.0,68.0,68.0,1.7299999999999969,0.0
2025-02-04 05:45:00,65.69,2.1199999999999974,0.0,17.333333333333332,60.67666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09333333333332,,,67.0,69.0,68.0,68.0,1.8400000000000034,0.0
2025-02-04 06:00:00,64.98333333333333,2.1199999999999974,0.0,17.333333333333332,60.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 06:15:00,64.98333333333333,0.0,0.0,19.0,60.60333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-04 06:30:00,64.27666666666666,0.0,0.0,19.5,60.583333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,1.740000000000002,0.0
2025-02-04 06:45:00,65.69,0.0,0.0,18.333333333333332,60.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,1.7800000000000011,0.0
2025-02-04 07:00:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,60.413333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,1.7899999999999991,0.0
2025-02-04 07:15:00,63.57,2.1199999999999974,0.0,17.0,60.39333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.03333333333335,,,67.0,69.0,68.0,68.0,1.8200000000000003,0.0
2025-02-04 07:30:00,64.27666666666666,0.0,0.0,17.333333333333332,60.43333333333334,63.57,0.0,68.0,1.6066666666666667,74.0,0.0,70.0,70.0,67.92333333333333,,,67.0,69.0,68.0,68.0,1.6999999999999957,0.0
2025-02-04 07:45:00,65.68666666666667,0.0,0.0,17.5,60.40333333333333,63.57,0.0,68.0,2.4633333333333334,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,1.8599999999999994,0.0
2025-02-04 08:00:00,64.98333333333333,0.0,0.0,17.5,60.333333333333336,63.57,0.0,68.0,2.793333333333333,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
2025-02-04 08:15:00,64.27666666666666,0.0,0.0,18.166666666666668,60.336666666666666,63.57,0.0,68.0,3.8333333333333335,74.0,0.0,70.0,70.0,67.89,,,67.0,69.0,68.0,68.0,1.8900000000000006,0.0
2025-02-04 08:30:00,64.98333333333333,0.0,0.0,18.5,60.343333333333334,63.57,0.0,68.0,5.103333333333333,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
2025-02-04 08:45:00,64.98333333333333,2.1199999999999974,0.0,18.5,60.35,63.57,0.0,68.0,6.376666666666666,74.0,0.0,70.0,70.0,67.85666666666667,,,67.0,69.0,68.0,68.0,1.7399999999999949,0.0
2025-02-04 09:00:00,63.57,2.1199999999999974,0.0,18.666666666666668,60.47666666666667,63.57,0.0,68.0,7.53,74.0,0.0,70.0,70.0,67.82666666666667,,,67.0,69.0,68.0,68.0,1.9100000000000037,0.0
2025-02-04 09:15:00,64.27666666666666,2.1199999999999974,0.0,19.0,61.223333333333336,63.57,0.0,68.0,9.69,74.0,0.0,70.0,70.0,67.80666666666667,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-04 09:30:00,66.39333333333333,2.1199999999999974,0.0,19.0,61.61000000000001,63.57,0.0,68.0,11.173333333333332,74.0,0.0,70.0,70.0,67.80666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
2025-02-04 09:45:00,67.09666666666666,2.1199999999999974,0.0,17.5,61.629999999999995,63.57,0.0,68.0,11.276666666666666,74.0,0.0,70.0,70.0,67.85333333333334,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-04 10:00:00,66.39333333333333,2.1199999999999974,0.0,17.666666666666668,64.89333333333333,63.57,0.0,68.0,11.81,74.0,0.0,70.0,70.0,67.87333333333333,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-04 10:15:00,64.98333333333333,2.1199999999999974,0.0,16.333333333333332,66.96333333333332,63.57,0.0,68.0,6.81,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,2.1599999999999966,0.0
2025-02-04 10:30:00,64.98333333333333,0.0,0.0,15.833333333333334,66.68,63.57,0.0,68.0,2.766666666666667,74.0,0.0,70.0,70.0,68.26666666666667,,,67.0,69.0,68.0,68.0,1.769999999999996,0.0
2025-02-04 10:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,66.71333333333332,63.57,0.0,68.0,0.09999999999999999,74.0,0.0,70.0,70.0,68.31666666666666,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-04 11:00:00,64.27666666666666,2.1199999999999974,0.0,17.166666666666668,66.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2025-02-04 11:15:00,65.69,2.1199999999999974,0.0,17.166666666666668,66.41666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.0700000000000074,0.0
2025-02-04 11:30:00,65.68666666666667,2.1199999999999974,0.0,17.0,66.13333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-04 11:45:00,65.68666666666667,2.1199999999999974,0.0,17.0,66.07333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,2.4099999999999966,0.0
2025-02-04 12:00:00,63.57,0.0,0.0,17.166666666666668,65.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
2025-02-04 12:15:00,62.156666666666666,0.0,0.0,17.5,65.82000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-04 12:30:00,64.98333333333333,-2.1199999999999974,0.0,17.833333333333332,65.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,2.520000000000003,0.0
2025-02-04 12:45:00,64.27666666666666,0.0,0.0,18.0,65.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-04 13:00:00,63.56999999999999,0.0,0.0,18.0,65.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.740000000000009,0.0
2025-02-04 13:15:00,63.57,-2.1199999999999974,0.0,18.0,65.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,2.759999999999998,0.0
2025-02-04 13:30:00,63.57,0.0,0.0,18.0,65.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,2.8799999999999955,0.0
2025-02-04 13:45:00,64.98333333333333,0.0,0.0,18.5,65.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
2025-02-04 14:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,64.82000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69333333333334,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-04 14:15:00,63.57,0.0,0.0,18.5,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.70666666666666,,,67.0,69.0,68.0,68.0,3.1500000000000057,0.0
2025-02-04 14:30:00,64.27666666666666,0.0,0.0,18.5,64.58,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74666666666667,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-04 14:45:00,63.57,0.0,0.0,18.5,64.53333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89333333333333,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-04 15:00:00,63.57,0.0,0.0,18.5,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.00333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-04 15:15:00,62.86333333333334,0.0,0.0,18.833333333333332,64.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27666666666666,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-04 15:30:00,64.98333333333333,-2.1199999999999974,0.0,19.0,64.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55666666666666,,,67.0,69.0,68.0,68.0,3.460000000000008,0.0
2025-02-04 15:45:00,64.98333333333333,2.1199999999999974,0.0,19.0,64.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.45666666666666,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-04 16:00:00,63.57,2.1199999999999974,0.0,19.333333333333332,64.35666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,3.4000000000000057,0.0
2025-02-04 16:15:00,63.56999999999999,0.0,0.0,19.833333333333332,64.47666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-04 16:30:00,64.27666666666666,-2.1199999999999974,0.0,20.0,64.62666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.75666666666666,,,67.0,69.0,68.0,68.0,3.3100000000000094,0.0
2025-02-04 16:45:00,66.39333333333333,0.0,0.0,19.833333333333332,64.78333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-04 17:00:00,64.27666666666666,4.229999999999997,0.0,17.666666666666668,64.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88666666666667,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-04 17:15:00,63.57,0.0,0.0,17.5,65.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91333333333334,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-04 17:30:00,64.98333333333333,2.1199999999999974,0.0,17.5,65.23333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,,,67.0,69.0,68.0,68.0,3.0600000000000023,0.0
2025-02-04 17:45:00,64.98333333333333,0.0,0.0,17.5,65.45666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78666666666668,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-04 18:00:00,64.98333333333333,0.0,0.0,17.166666666666668,65.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71666666666665,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-04 18:15:00,64.27666666666666,0.0,0.0,17.0,65.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,2.9399999999999977,0.0
2025-02-04 18:30:00,64.27666666666666,2.1199999999999974,0.0,16.666666666666668,65.71666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.81333333333333,,,67.0,69.0,68.0,68.0,3.020000000000003,0.0
2025-02-04 18:45:00,65.69,0.0,0.0,16.5,65.75666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,,,67.0,69.0,68.0,68.0,2.999999999999993,0.0
2025-02-04 19:00:00,64.98333333333333,2.1199999999999974,0.0,16.166666666666668,65.95666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12666666666667,,,67.0,69.0,68.0,68.0,2.960000000000008,0.0
2025-02-04 19:15:00,64.27666666666666,2.1199999999999974,0.0,16.0,66.09333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.10000000000001,,,67.0,69.0,68.0,68.0,2.730000000000004,0.0
2025-02-04 19:30:00,65.69,2.1199999999999974,0.0,16.0,65.85333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06333333333333,,,67.0,69.0,68.0,68.0,2.9299999999999926,0.0
2025-02-04 19:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,65.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18666666666667,,,67.0,69.0,68.0,68.0,2.930000000000007,0.0
2025-02-04 20:00:00,64.98333333333333,0.0,0.0,15.833333333333334,66.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.6699999999999946,0.0
2025-02-04 20:15:00,64.98333333333333,2.1199999999999974,0.0,15.166666666666666,66.83,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11666666666667,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-04 20:30:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,66.87333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09666666666668,,,67.0,69.0,68.0,68.0,2.6099999999999994,0.0
2025-02-04 20:45:00,64.98333333333333,2.1199999999999974,0.0,15.0,66.76333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,68.0,68.0,2.5200000000000102,0.0
2025-02-04 21:00:00,63.57,2.1199999999999974,0.0,15.166666666666666,66.64999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.3400000000000034,0.0
2025-02-04 21:15:00,62.86333333333334,-2.1199999999999974,0.0,15.166666666666666,66.69666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
2025-02-04 21:30:00,64.27666666666666,-2.1199999999999974,0.0,15.166666666666666,66.60333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2025-02-04 21:45:00,63.57,0.0,0.0,15.5,66.56,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,2.1699999999999875,0.0
2025-02-04 22:00:00,66.39333333333333,0.0,0.0,15.5,66.55333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.91333333333334,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
2025-02-04 22:15:00,64.98333333333333,2.1199999999999974,0.0,15.0,66.46333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,2.0999999999999943,0.0
2025-02-04 22:30:00,64.27333333333333,2.1199999999999974,0.0,15.5,66.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.89,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-04 22:45:00,64.98333333333333,4.229999999999997,0.0,15.666666666666666,66.15333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-04 23:00:00,65.68666666666667,2.1199999999999974,0.0,15.166666666666666,66.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,2.1699999999999946,0.0
2025-02-04 23:15:00,64.27666666666666,4.229999999999997,0.0,16.0,65.89,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,2.219999999999999,0.0
2025-02-04 23:30:00,64.98333333333333,0.0,0.0,16.666666666666668,65.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-04 23:45:00,63.57,2.1199999999999974,0.0,17.0,65.65333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-05 00:00:00,64.98333333333333,0.0,0.0,17.833333333333332,65.54333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,2.760000000000005,0.0
2025-02-05 00:15:00,63.57,0.0,0.0,18.5,65.47333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49000000000001,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-05 00:30:00,62.86333333333334,0.0,0.0,19.333333333333332,65.41333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.46333333333332,,,67.0,69.0,68.0,68.0,3.009999999999998,0.0
2025-02-05 00:45:00,62.156666666666666,0.0,0.0,19.5,65.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.40333333333334,,,67.0,69.0,68.0,68.0,2.990000000000002,0.0
2025-02-05 01:00:00,63.57,-2.1199999999999974,0.0,20.0,65.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.33,,,67.0,69.0,68.0,68.0,3.0800000000000054,0.0
