time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-05 01:15:00,65.68666666666667,0.0,0.0,20.0,65.13333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,3.039999999999999,0.0
2025-02-05 01:30:00,64.27666666666666,2.1199999999999974,0.0,20.0,65.04333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.24333333333334,,,67.0,69.0,68.0,68.0,3.0700000000000074,0.0
2025-02-05 01:45:00,63.57,2.1199999999999974,0.0,20.333333333333332,65.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13333333333334,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-05 02:00:00,62.86333333333334,0.0,0.0,20.833333333333332,64.94333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.1199999999999974,0.0
2025-02-05 02:15:00,64.27666666666666,0.0,0.0,21.0,64.89,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-05 02:30:00,63.57,0.0,0.0,21.166666666666668,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-05 02:45:00,64.27666666666666,0.0,0.0,21.5,64.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91000000000001,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-05 03:00:00,62.86333333333334,2.1199999999999974,0.0,21.666666666666668,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.89999999999999,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-05 03:15:00,66.39,0.0,0.0,20.666666666666668,64.88333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.90333333333332,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-05 03:30:00,64.98333333333333,4.229999999999997,0.0,20.666666666666668,64.90333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-05 03:45:00,64.98333333333333,2.1199999999999974,0.0,21.333333333333332,64.92,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-05 04:00:00,62.86333333333334,2.1199999999999974,0.0,21.333333333333332,64.84333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,3.180000000000007,0.0
2025-02-05 04:15:00,64.27666666666666,0.0,0.0,21.333333333333332,64.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80666666666666,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-05 04:30:00,66.39333333333333,0.0,0.0,20.833333333333332,64.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.3500000000000014,0.0
2025-02-05 04:45:00,63.57,4.229999999999997,0.0,19.666666666666668,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-05 05:00:00,63.57,0.0,0.0,20.5,64.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69,,,67.0,69.0,68.0,68.0,3.3599999999999923,0.0
2025-02-05 05:15:00,63.56999999999999,0.0,0.0,21.0,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.64,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-05 05:30:00,65.68666666666667,-2.1199999999999974,0.0,20.5,64.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-05 05:45:00,64.27333333333333,0.0,0.0,21.333333333333332,64.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-05 06:00:00,64.98,0.0,0.0,21.666666666666668,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.60333333333334,,,67.0,69.0,68.0,68.0,3.3500000000000085,0.0
2025-02-05 06:15:00,64.98,4.229999999999997,0.0,20.5,64.65666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58666666666666,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-05 06:30:00,63.57,0.0,0.0,19.833333333333332,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2025-02-05 06:45:00,64.27666666666666,0.0,0.0,21.333333333333332,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-05 07:00:00,66.39333333333333,2.1199999999999974,0.0,21.166666666666668,64.64,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.50333333333333,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-05 07:15:00,63.57,2.1199999999999974,0.0,20.166666666666668,64.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
2025-02-05 07:30:00,64.98333333333333,-2.1199999999999974,0.0,21.666666666666668,64.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-05 07:45:00,64.98,2.1199999999999974,0.0,21.0,64.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-05 08:00:00,64.98,0.0,0.0,21.0,64.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-05 08:15:00,67.09666666666666,0.0,0.0,21.333333333333332,64.71999999999998,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-05 08:30:00,64.27666666666666,4.229999999999997,0.0,20.0,64.73,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41666666666667,,,67.0,69.0,68.0,68.0,3.3399999999999963,0.0
2025-02-05 08:45:00,65.69,0.0,0.0,22.0,64.74,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-05 09:00:00,65.68666666666667,2.1199999999999974,0.0,21.0,64.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-05 09:15:00,64.27666666666666,0.0,0.0,21.333333333333332,64.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-05 09:30:00,64.27666666666666,2.1199999999999974,0.0,20.666666666666668,64.66333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-05 09:45:00,62.156666666666666,0.0,0.0,20.666666666666668,64.67,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-05 10:00:00,64.27333333333333,-2.1199999999999974,0.0,21.0,64.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-05 10:15:00,65.68666666666667,-2.1199999999999974,0.0,21.166666666666668,64.59666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.499999999999993,0.0
2025-02-05 10:30:00,63.57,0.0,0.0,20.333333333333332,64.61333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-02-05 10:45:00,65.68666666666667,0.0,0.0,21.0,64.61666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-05 11:00:00,64.98333333333333,0.0,0.0,19.5,64.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-05 11:15:00,63.57,2.1199999999999974,0.0,19.5,64.58666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.509999999999991,0.0
2025-02-05 11:30:00,64.98333333333333,0.0,0.0,21.833333333333332,64.60000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-05 11:45:00,65.69,2.1199999999999974,0.0,20.5,64.55333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37333333333333,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-05 12:00:00,64.27666666666666,2.1199999999999974,0.0,20.166666666666668,64.54,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36666666666667,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2025-02-05 12:15:00,63.57,0.0,0.0,19.666666666666668,64.35000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-05 12:30:00,63.57,0.0,0.0,21.333333333333332,64.19333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
2025-02-05 12:45:00,65.68666666666667,0.0,0.0,21.5,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.33333333333333,,,67.0,69.0,68.0,68.0,3.700000000000003,0.0
2025-02-05 13:00:00,64.27666666666666,4.229999999999997,0.0,20.5,64.21333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37333333333333,,,67.0,69.0,68.0,68.0,3.6000000000000085,0.0
2025-02-05 13:15:00,64.98333333333333,0.0,0.0,21.5,64.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
2025-02-05 13:30:00,64.98333333333333,0.0,0.0,19.5,64.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48,,,67.0,69.0,68.0,68.0,3.579999999999991,0.0
2025-02-05 13:45:00,64.27666666666666,0.0,0.0,20.0,64.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,3.680000000000007,0.0
2025-02-05 14:00:00,64.98333333333333,0.0,0.0,21.166666666666668,63.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,3.720000000000006,0.0
2025-02-05 14:15:00,64.98333333333333,2.1199999999999974,0.0,19.333333333333332,64.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.76666666666667,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
2025-02-05 14:30:00,64.98333333333333,2.1199999999999974,0.0,21.5,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-05 14:45:00,62.86333333333334,2.1199999999999974,0.0,19.5,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23666666666666,,,67.0,69.0,68.0,68.0,3.6200000000000045,0.0
2025-02-05 15:00:00,63.57,-2.1199999999999974,0.0,20.666666666666668,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.52,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
2025-02-05 15:15:00,66.39333333333333,2.1199999999999974,0.0,19.833333333333332,64.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.63666666666667,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-05 15:30:00,65.69,2.1199999999999974,0.0,19.166666666666668,64.58666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333332,,,67.0,69.0,68.0,68.0,3.6299999999999955,0.0
2025-02-05 15:45:00,62.86333333333334,2.1199999999999974,0.0,19.333333333333332,64.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.87666666666667,,,67.0,69.0,68.0,68.0,3.739999999999995,0.0
2025-02-05 16:00:00,64.27666666666666,-2.1199999999999974,0.0,21.0,64.74333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98666666666666,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-05 16:15:00,64.27666666666666,2.1199999999999974,0.0,20.5,64.77,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.17666666666666,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-05 16:30:00,64.98,0.0,0.0,19.0,64.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-05 16:45:00,63.57,-2.1199999999999974,0.0,18.5,64.82666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33333333333333,,,67.0,69.0,68.0,68.0,3.490000000000002,0.0
2025-02-05 17:00:00,63.57,2.1199999999999974,0.0,18.5,64.86333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.45333333333333,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-05 17:15:00,62.86333333333334,0.0,0.0,18.666666666666668,64.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.31,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-05 17:30:00,64.98333333333333,-2.1199999999999974,0.0,19.5,64.92333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26,,,67.0,69.0,68.0,68.0,3.3999999999999915,0.0
2025-02-05 17:45:00,64.27666666666666,2.1199999999999974,0.0,20.0,65.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-05 18:00:00,65.68666666666667,0.0,0.0,19.333333333333332,65.19333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52666666666666,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 18:15:00,64.98333333333333,4.229999999999997,0.0,18.166666666666668,65.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54,,,67.0,69.0,68.0,68.0,3.3999999999999986,0.0
2025-02-05 18:30:00,65.68666666666667,2.1199999999999974,0.0,18.0,65.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.62666666666667,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-05 18:45:00,62.86333333333334,0.0,0.0,18.0,65.28333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 19:00:00,64.98333333333333,-2.1199999999999974,0.0,17.5,65.41333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.63333333333334,,,67.0,69.0,68.0,68.0,3.1000000000000014,0.0
2025-02-05 19:15:00,65.69,2.1199999999999974,0.0,17.5,65.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.53333333333335,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-05 19:30:00,64.27666666666666,2.1199999999999974,0.0,17.5,65.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.35666666666667,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-05 19:45:00,62.86333333333334,0.0,0.0,19.0,65.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.42,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-05 20:00:00,64.27666666666666,-2.1199999999999974,0.0,19.5,65.19666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.48,,,67.0,69.0,68.0,68.0,3.079999999999991,0.0
2025-02-05 20:15:00,65.69,0.0,0.0,19.75,65.005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.48500000000001,,,67.0,69.0,68.0,68.0,3.239999999999995,0.0
2025-02-05 20:30:00,64.98333333333333,2.1199999999999974,0.0,18.166666666666668,65.05,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.63333333333334,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-05 20:45:00,64.27666666666666,0.0,0.0,18.0,64.83333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67333333333333,,,67.0,69.0,68.0,68.0,3.270000000000003,0.0
2025-02-05 21:00:00,63.56666666666666,0.0,0.0,18.666666666666668,64.71666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.64333333333333,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
2025-02-05 21:15:00,62.86333333333334,-2.1199999999999974,0.0,18.166666666666668,64.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.47000000000001,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-05 21:30:00,64.27666666666666,-2.1199999999999974,0.0,18.5,64.61,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27999999999999,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-05 21:45:00,63.57,0.0,0.0,18.5,64.59666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03333333333335,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-05 22:00:00,63.57,0.0,0.0,19.666666666666668,64.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
2025-02-05 22:15:00,64.98333333333333,2.1199999999999974,0.0,19.0,64.32000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-05 22:30:00,65.68666666666667,2.1199999999999974,0.0,18.333333333333332,64.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69333333333333,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-05 22:45:00,64.27666666666666,2.1199999999999974,0.0,18.5,64.33333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.61333333333333,,,67.0,69.0,68.0,68.0,3.5600000000000023,0.0
2025-02-05 23:00:00,64.98333333333333,2.1199999999999974,0.0,18.5,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-05 23:15:00,62.156666666666666,2.1199999999999974,0.0,19.166666666666668,64.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,3.6500000000000057,0.0
2025-02-05 23:30:00,63.56999999999999,-4.240000000000002,0.0,20.5,64.19333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.54333333333334,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-05 23:45:00,63.57,-2.1199999999999974,0.0,20.5,64.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53,,,67.0,69.0,68.0,68.0,3.5600000000000094,0.0
2025-02-06 00:00:00,64.27666666666666,2.1199999999999974,0.0,20.333333333333332,64.21,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.43333333333334,,,67.0,69.0,68.0,68.0,3.5700000000000003,0.0
2025-02-06 00:15:00,64.98,2.1199999999999974,0.0,19.0,64.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42,,,67.0,69.0,68.0,68.0,3.6299999999999955,0.0
2025-02-06 00:30:00,64.27666666666666,0.0,0.0,19.833333333333332,64.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.35666666666667,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-06 00:45:00,63.57,0.0,0.0,21.0,64.28333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38666666666667,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-06 01:00:00,63.57,0.0,0.0,21.0,64.28333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-06 01:15:00,65.68666666666667,0.0,0.0,21.0,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
2025-02-06 01:30:00,64.27666666666666,2.1199999999999974,0.0,21.0,64.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-06 01:45:00,63.57,0.0,0.0,21.0,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.6499999999999986,0.0
2025-02-06 02:00:00,64.98333333333333,0.0,0.0,21.333333333333332,64.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.21666666666665,,,67.0,69.0,68.0,68.0,3.5999999999999943,0.0
2025-02-06 02:15:00,62.86333333333334,2.1199999999999974,0.0,21.5,64.20333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-06 02:30:00,64.98,-2.1199999999999974,0.0,20.666666666666668,64.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
2025-02-06 02:45:00,64.98,0.0,0.0,22.166666666666668,64.32,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-06 03:00:00,65.68666666666667,4.229999999999997,0.0,20.666666666666668,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-06 03:15:00,63.57,2.1199999999999974,0.0,22.333333333333332,64.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-06 03:30:00,64.27666666666666,0.0,0.0,22.166666666666668,64.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.6499999999999986,0.0
2025-02-06 03:45:00,64.98333333333333,-2.1199999999999974,0.0,21.0,64.39999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
2025-02-06 04:00:00,62.156666666666666,0.0,0.0,21.0,64.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.519999999999996,0.0
2025-02-06 04:15:00,63.57,0.0,0.0,21.333333333333332,64.57000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.430000000000007,0.0
2025-02-06 04:30:00,64.27666666666666,0.0,0.0,21.166666666666668,64.58,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-06 04:45:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,64.63,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-06 05:00:00,64.27666666666666,2.1199999999999974,0.0,22.0,64.70666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12333333333333,,,67.0,69.0,68.0,68.0,3.4100000000000037,0.0
2025-02-06 05:15:00,64.27666666666666,2.1199999999999974,0.0,21.333333333333332,64.76666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-06 05:30:00,63.57,0.0,0.0,20.0,64.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.4200000000000017,0.0
2025-02-06 05:45:00,63.57,0.0,0.0,20.5,64.87666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.3599999999999994,0.0
2025-02-06 06:00:00,62.86333333333334,0.0,0.0,21.0,64.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11666666666666,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-06 06:15:00,64.98333333333333,0.0,0.0,20.833333333333332,64.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12333333333333,,,67.0,69.0,68.0,68.0,3.3100000000000023,0.0
2025-02-06 06:30:00,65.69,2.1199999999999974,0.0,20.5,65.03333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,3.230000000000004,0.0
2025-02-06 06:45:00,66.39333333333333,2.1199999999999974,0.0,20.166666666666668,65.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,3.2199999999999918,0.0
2025-02-06 07:00:00,64.98,4.229999999999997,0.0,19.666666666666668,65.15666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-06 07:15:00,63.57,0.0,0.0,19.666666666666668,65.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.259999999999998,0.0
2025-02-06 07:30:00,63.57,0.0,0.0,20.333333333333332,65.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-06 07:45:00,63.57,2.1199999999999974,0.0,20.833333333333332,65.52,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.2,,,67.0,69.0,68.0,68.0,3.030000000000001,0.0
2025-02-06 08:00:00,64.27666666666666,2.1199999999999974,0.0,21.0,65.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.23,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-06 08:15:00,64.98333333333333,0.0,0.0,21.0,66.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.25333333333333,,,67.0,69.0,68.0,68.0,2.8500000000000014,0.0
2025-02-06 08:30:00,66.39333333333333,0.0,0.0,20.5,66.83,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29333333333334,,,67.0,69.0,68.0,68.0,2.6199999999999974,0.0
2025-02-06 08:45:00,63.57,2.1199999999999974,0.0,19.333333333333332,61.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-06 09:00:00,64.27666666666666,-2.1199999999999974,0.0,21.5,61.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.09333333333335,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-06 09:15:00,65.68666666666667,2.1199999999999974,0.0,19.666666666666668,61.48333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.05333333333334,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-06 09:30:00,63.57,0.0,0.0,19.166666666666668,61.67666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,1.8300000000000054,0.0
2025-02-06 09:45:00,64.98333333333333,0.0,0.0,18.833333333333332,61.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.12666666666667,,,67.0,69.0,68.0,68.0,2.020000000000003,0.0
2025-02-06 10:00:00,64.27666666666666,0.0,0.0,18.5,59.46666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08999999999999,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-06 10:15:00,63.57,0.0,0.0,21.5,56.64000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.82666666666667,,,67.0,69.0,68.0,68.0,3.480000000000004,0.0
2025-02-06 10:30:00,64.98333333333333,0.0,0.0,22.333333333333332,56.26333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57666666666667,,,67.0,69.0,68.0,68.0,2.700000000000003,0.0
2025-02-06 10:45:00,66.39333333333333,0.0,0.0,22.333333333333332,56.166666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.39999999999999,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-06 11:00:00,64.98333333333333,2.1199999999999974,0.0,21.5,56.18,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26,,,67.0,69.0,68.0,68.0,2.8100000000000023,0.0
2025-02-06 11:15:00,65.69,2.1199999999999974,0.0,22.5,56.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,2.739999999999995,0.0
2025-02-06 11:30:00,66.39333333333333,2.1199999999999974,0.0,22.166666666666668,55.833333333333336,63.57,0.0,68.0,1.9299999999999997,74.0,0.0,70.0,70.0,67.91000000000001,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-06 11:45:00,66.39333333333333,2.1199999999999974,0.0,21.166666666666668,55.64666666666667,63.57,0.0,68.0,4.636666666666667,74.0,0.0,70.0,70.0,67.81333333333333,,,67.0,69.0,68.0,68.0,2.6999999999999957,0.0
2025-02-06 12:00:00,63.57,2.1199999999999974,0.0,20.5,56.52333333333333,63.57,0.0,68.0,10.516666666666666,74.0,0.0,70.0,70.0,67.61,,,67.0,69.0,68.0,68.0,2.719999999999999,0.0
2025-02-06 12:15:00,65.69,0.0,0.0,20.5,59.06666666666666,63.57,0.0,68.0,14.803333333333333,74.0,0.0,70.0,70.0,67.54666666666667,,,67.0,69.0,68.0,68.0,4.6100000000000065,0.0
2025-02-06 12:30:00,65.69,2.1199999999999974,0.0,19.833333333333332,62.306666666666665,63.57,0.0,68.0,16.136666666666667,74.0,0.0,70.0,70.0,67.64,,,67.0,69.0,68.0,68.0,5.260000000000005,0.0
2025-02-06 12:45:00,64.27666666666666,2.1199999999999974,0.0,19.166666666666668,63.776666666666664,63.57,0.0,68.0,17.63,74.0,0.0,70.0,70.0,67.7,,,67.0,69.0,68.0,68.0,5.919999999999995,0.0
2025-02-06 13:00:00,67.09666666666666,0.0,0.0,17.666666666666668,66.43666666666667,63.57,0.0,68.0,11.046666666666667,74.0,0.0,70.0,70.0,68.08,,,67.0,69.0,68.0,68.0,5.8700000000000045,0.0
2025-02-06 13:15:00,64.98333333333333,4.229999999999997,0.0,16.666666666666668,66.31333333333333,63.57,0.0,68.0,4.11,74.0,0.0,70.0,70.0,68.33666666666666,,,67.0,69.0,68.0,68.0,2.4699999999999918,0.0
2025-02-06 13:30:00,64.27666666666666,0.0,0.0,16.0,66.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.5,,,67.0,69.0,68.0,68.0,1.6000000000000085,0.0
2025-02-06 13:45:00,63.57,0.0,0.0,16.0,67.34333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
2025-02-06 14:00:00,63.57,0.0,0.0,16.5,67.51,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,1.9399999999999977,0.0
2025-02-06 14:15:00,63.57,0.0,0.0,17.75,67.5125,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.405,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
2025-02-06 14:30:00,64.27666666666666,2.1199999999999974,0.0,18.0,67.39333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53333333333333,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
2025-02-06 14:45:00,64.63,0.0,0.0,17.5,66.2,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.74499999999999,,,67.0,69.0,68.0,68.0,2.309999999999988,0.0
2025-02-06 15:00:00,64.98,2.1199999999999974,0.0,18.833333333333332,61.596666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84333333333333,,,67.0,69.0,68.0,68.0,4.649999999999999,0.0
2025-02-06 15:15:00,64.98333333333333,4.229999999999997,0.0,16.666666666666668,64.47333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,,,67.0,69.0,68.0,68.0,0.7599999999999909,0.0
2025-02-06 15:30:00,62.86333333333334,0.0,0.0,19.333333333333332,58.593333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.18333333333334,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-06 15:45:00,64.98333333333333,2.1199999999999974,0.0,17.666666666666668,58.120000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,2.9099999999999966,0.0
2025-02-06 16:00:00,64.63,2.1199999999999974,0.0,17.5,58.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.25,,,67.0,69.0,68.0,68.0,2.6600000000000037,0.0
2025-02-06 16:15:00,65.16,2.1199999999999974,0.0,17.25,58.13,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.265,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2025-02-06 16:30:00,65.68666666666667,2.1199999999999974,0.0,17.5,59.90333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
2025-02-06 16:45:00,66.39,0.0,0.0,16.166666666666668,66.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49,,,67.0,69.0,68.0,68.0,-0.46000000000000796,0.0
2025-02-06 17:00:00,64.98333333333333,4.229999999999997,0.0,15.666666666666666,65.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.66,,,67.0,69.0,68.0,68.0,1.0700000000000074,0.0
2025-02-06 17:15:00,64.27666666666666,2.1199999999999974,0.0,18.0,62.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.52,,,67.0,69.0,68.0,68.0,4.579999999999998,0.0
2025-02-06 17:30:00,64.98333333333333,2.1199999999999974,0.0,15.833333333333334,66.84666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666667,,,67.0,69.0,68.0,68.0,0.5100000000000051,0.0
2025-02-06 17:45:00,64.27333333333333,2.1199999999999974,0.0,17.833333333333332,61.879999999999995,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-06 18:00:00,66.39333333333333,4.229999999999997,0.0,16.0,65.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.80333333333333,,,67.0,69.0,68.0,68.0,-0.03999999999999204,0.0
2025-02-06 18:15:00,64.98,2.1199999999999974,0.0,17.666666666666668,63.23666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.64999999999999,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-06 18:30:00,66.39333333333333,4.229999999999997,0.0,15.833333333333334,65.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68666666666667,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
2025-02-06 18:45:00,64.98333333333333,4.229999999999997,0.0,17.666666666666668,62.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.59333333333335,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-06 19:00:00,64.27666666666666,2.1199999999999974,0.0,16.333333333333332,63.873333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.67,,,67.0,69.0,68.0,68.0,0.10999999999999943,0.0
2025-02-06 19:15:00,63.56666666666666,0.0,0.0,17.666666666666668,65.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.58666666666667,,,67.0,69.0,68.0,68.0,3.1799999999999997,0.0
2025-02-06 19:30:00,65.69,-4.240000000000002,0.0,16.0,67.57333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.83,,,67.0,69.0,68.0,68.0,1.1599999999999966,0.0
2025-02-06 19:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,67.79666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.96333333333332,,,67.0,69.0,68.0,68.0,1.7199999999999989,0.0
2025-02-06 20:00:00,63.56999999999999,2.1199999999999974,0.0,15.833333333333334,67.52666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.98666666666666,,,67.0,69.0,68.0,68.0,1.7900000000000063,0.0
2025-02-06 20:15:00,64.98,-2.1199999999999974,0.0,17.666666666666668,62.163333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-06 20:30:00,66.39333333333333,4.229999999999997,0.0,16.0,66.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.77333333333333,,,67.0,69.0,68.0,68.0,0.5300000000000011,0.0
2025-02-06 20:45:00,63.57,4.229999999999997,0.0,17.5,62.166666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.73,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2025-02-06 21:00:00,64.98,2.1199999999999974,0.0,16.333333333333332,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95,,,67.0,69.0,68.0,68.0,-0.13000000000000966,0.0
2025-02-06 21:15:00,66.39,-2.1199999999999974,0.0,17.5,65.63666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81666666666666,,,67.0,69.0,68.0,68.0,3.0,0.0
2025-02-06 21:30:00,62.86333333333334,4.229999999999997,0.0,17.166666666666668,61.4,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.78666666666668,,,67.0,69.0,68.0,68.0,0.269999999999996,0.0
2025-02-06 21:45:00,66.39333333333333,0.0,0.0,16.166666666666668,66.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.91000000000001,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-06 22:00:00,62.156666666666666,2.1199999999999974,0.0,17.833333333333332,61.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.81333333333333,,,67.0,69.0,68.0,68.0,2.0800000000000125,0.0
2025-02-06 22:15:00,64.27666666666666,2.1199999999999974,0.0,16.166666666666668,66.95,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.68666666666667,,,67.0,69.0,68.0,68.0,0.25,0.0
2025-02-06 22:30:00,64.98333333333333,0.0,0.0,16.0,67.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.50666666666667,,,67.0,69.0,68.0,68.0,1.1700000000000017,0.0
2025-02-06 22:45:00,65.69,0.0,0.0,16.166666666666668,66.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.45666666666666,,,67.0,69.0,68.0,68.0,2.069999999999993,0.0
2025-02-06 23:00:00,65.68666666666667,2.1199999999999974,0.0,18.0,66.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.33666666666666,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-06 23:15:00,66.39333333333333,2.1199999999999974,0.0,18.0,66.79333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,68.0,68.0,2.230000000000004,0.0
2025-02-06 23:30:00,63.57,4.229999999999997,0.0,18.0,66.72999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.12,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-06 23:45:00,64.27666666666666,0.0,0.0,18.0,66.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-07 00:00:00,64.98333333333333,0.0,0.0,18.5,66.07333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,2.5899999999999963,0.0
2025-02-07 00:15:00,62.86333333333334,2.1199999999999974,0.0,18.5,65.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95,,,67.0,69.0,68.0,68.0,2.8499999999999943,0.0
2025-02-07 00:30:00,62.86333333333334,0.0,0.0,19.0,65.32333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.0899999999999963,0.0
2025-02-07 00:45:00,64.27666666666666,0.0,0.0,19.5,65.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.80666666666666,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-07 01:00:00,62.86333333333334,2.1199999999999974,0.0,20.0,65.11333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72333333333333,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-07 01:15:00,64.27666666666666,0.0,0.0,20.5,65.05333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64333333333333,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-07 01:30:00,63.57,0.0,0.0,20.666666666666668,64.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.55,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-07 01:45:00,63.57,2.1199999999999974,0.0,21.0,64.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-07 02:00:00,65.68666666666667,0.0,0.0,21.166666666666668,64.70333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39,,,67.0,69.0,68.0,68.0,3.3699999999999903,0.0
2025-02-07 02:15:00,63.57,0.0,0.0,21.5,64.7,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.30333333333333,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-07 02:30:00,62.86333333333334,0.0,0.0,22.0,64.66000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.27333333333333,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-07 02:45:00,65.69,-2.1199999999999974,0.0,22.0,64.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.18666666666667,,,67.0,69.0,68.0,68.0,3.249999999999993,0.0
2025-02-07 03:00:00,63.57,2.1199999999999974,0.0,22.5,64.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-07 03:15:00,64.98333333333333,0.0,0.0,22.5,64.80333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-07 03:30:00,62.156666666666666,2.1199999999999974,0.0,22.5,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-07 03:45:00,64.27666666666666,0.0,0.0,22.666666666666668,64.49333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08,,,67.0,69.0,68.0,68.0,3.4499999999999957,0.0
2025-02-07 04:00:00,65.68666666666667,2.1199999999999974,0.0,21.833333333333332,64.34666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.99,,,67.0,69.0,68.0,68.0,3.6200000000000045,0.0
2025-02-07 04:15:00,62.86333333333334,0.0,0.0,21.333333333333332,64.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.479999999999997,0.0
2025-02-07 04:30:00,62.156666666666666,0.0,0.0,22.833333333333332,64.21333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77,,,67.0,69.0,68.0,68.0,3.559999999999995,0.0
2025-02-07 04:45:00,62.86333333333334,-2.1199999999999974,0.0,23.833333333333332,64.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
2025-02-07 05:00:00,65.68666666666667,2.1199999999999974,0.0,24.0,64.10333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.68333333333334,,,67.0,69.0,68.0,68.0,3.6000000000000014,0.0
2025-02-07 05:15:00,66.39333333333333,0.0,0.0,22.166666666666668,63.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59666666666668,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-07 05:30:00,66.39333333333333,2.1199999999999974,0.0,22.0,63.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
2025-02-07 05:45:00,65.68666666666667,4.229999999999997,0.0,21.666666666666668,63.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.58333333333333,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
2025-02-07 06:00:00,63.56666666666666,0.0,0.0,23.333333333333332,63.903333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.48666666666666,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-07 06:15:00,64.27666666666666,4.229999999999997,0.0,21.833333333333332,63.98666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.6700000000000017,0.0
2025-02-07 06:30:00,64.27666666666666,-2.1199999999999974,0.0,22.666666666666668,63.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.44333333333334,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-07 06:45:00,67.09666666666666,0.0,0.0,22.833333333333332,63.92666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-07 07:00:00,64.27666666666666,2.1199999999999974,0.0,21.833333333333332,63.78333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.41333333333334,,,67.0,69.0,68.0,68.0,3.6300000000000026,0.0
2025-02-07 07:15:00,66.39,0.0,0.0,23.5,63.71,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32333333333334,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-07 07:30:00,64.98333333333333,4.229999999999997,0.0,23.5,63.669999999999995,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31333333333333,,,67.0,69.0,68.0,68.0,3.759999999999998,0.0
2025-02-07 07:45:00,65.68666666666667,2.1199999999999974,0.0,22.166666666666668,63.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-07 08:00:00,64.27333333333333,2.1199999999999974,0.0,22.5,63.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-07 08:15:00,64.63,4.229999999999997,0.0,21.0,63.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-07 08:30:00,61.45,-2.1199999999999974,0.0,23.25,63.405,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.185,,,67.0,69.0,68.0,68.0,3.8499999999999943,0.0
2025-02-07 08:45:00,65.69,0.0,0.0,22.666666666666668,63.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-07 09:00:00,64.27666666666666,2.1199999999999974,0.0,21.333333333333332,63.11666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-07 09:15:00,64.98,0.0,0.0,21.5,63.04333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-07 09:30:00,64.98333333333333,4.229999999999997,0.0,21.0,63.10333333333333,63.57,0.0,68.0,0.12666666666666668,74.0,0.0,70.0,70.0,68.00666666666667,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-07 09:45:00,63.57,2.1199999999999974,0.0,21.666666666666668,63.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05333333333333,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-07 10:00:00,67.10000000000001,0.0,0.0,22.5,63.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04666666666667,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-07 10:15:00,64.27666666666666,2.1199999999999974,0.0,21.0,62.96,63.57,0.0,68.0,0.58,74.0,0.0,70.0,70.0,67.96333333333332,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-07 10:30:00,64.27666666666666,0.0,0.0,20.333333333333332,62.97,63.57,0.0,68.0,1.89,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
2025-02-07 10:45:00,63.57,0.0,0.0,20.333333333333332,62.97,63.57,0.0,68.0,1.02,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
2025-02-07 11:00:00,63.57,0.0,0.0,21.0,62.99333333333333,63.57,0.0,68.0,0.73,74.0,0.0,70.0,70.0,67.99666666666667,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-07 11:15:00,62.86333333333334,0.0,0.0,21.666666666666668,62.94,63.57,0.0,68.0,2.51,74.0,0.0,70.0,70.0,67.93,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-07 11:30:00,63.57,0.0,0.0,22.833333333333332,62.81,63.57,0.0,68.0,3.3800000000000003,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-07 11:45:00,64.98,2.1199999999999974,0.0,21.5,62.72,63.57,0.0,68.0,4.05,74.0,0.0,70.0,70.0,67.90333333333334,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-07 12:00:00,64.27666666666666,-2.1199999999999974,0.0,22.333333333333332,62.669999999999995,63.57,0.0,68.0,4.396666666666667,74.0,0.0,70.0,70.0,67.91,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-07 12:15:00,66.39333333333333,0.0,0.0,21.0,62.75,63.57,0.0,68.0,7.126666666666668,74.0,0.0,70.0,70.0,67.83333333333333,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-07 12:30:00,63.56999999999999,2.1199999999999974,0.0,20.5,63.29333333333333,63.57,0.0,68.0,9.253333333333332,74.0,0.0,70.0,70.0,67.78,,,67.0,69.0,68.0,68.0,4.210000000000001,0.0
2025-02-07 12:45:00,62.86333333333334,-2.1199999999999974,0.0,21.666666666666668,63.596666666666664,63.57,0.0,68.0,9.93,74.0,0.0,70.0,70.0,67.81666666666666,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2025-02-07 13:00:00,65.69,0.0,0.0,22.0,63.28,63.57,0.0,68.0,7.41,74.0,0.0,70.0,70.0,67.98666666666666,,,67.0,69.0,68.0,68.0,5.829999999999998,0.0
2025-02-07 13:15:00,62.156666666666666,2.1199999999999974,0.0,22.0,62.81666666666666,63.57,0.0,68.0,5.62,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
2025-02-07 13:30:00,66.39333333333333,-4.240000000000002,0.0,21.333333333333332,62.78333333333333,63.57,0.0,68.0,5.07,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-07 13:45:00,65.69,2.1199999999999974,0.0,20.333333333333332,63.04333333333333,63.57,0.0,68.0,4.73,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,4.18,0.0
2025-02-07 14:00:00,67.09666666666666,2.1199999999999974,0.0,19.833333333333332,63.4,63.57,0.0,68.0,0.8233333333333333,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-07 14:15:00,64.27666666666666,4.229999999999997,0.0,19.833333333333332,63.806666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-07 14:30:00,63.57,2.1199999999999974,0.0,19.5,63.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.51666666666667,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-07 14:45:00,62.86333333333334,0.0,0.0,19.833333333333332,64.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-07 15:00:00,64.27666666666666,0.0,0.0,21.333333333333332,64.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-07 15:15:00,64.98333333333333,2.1199999999999974,0.0,20.833333333333332,64.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,3.780000000000001,0.0
2025-02-07 15:30:00,64.98333333333333,2.1199999999999974,0.0,21.0,64.87333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.19333333333333,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
2025-02-07 15:45:00,65.68666666666667,2.1199999999999974,0.0,20.166666666666668,64.97000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47666666666667,,,67.0,69.0,68.0,68.0,3.8000000000000043,0.0
2025-02-07 16:00:00,64.98,2.1199999999999974,0.0,20.833333333333332,65.07333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69333333333333,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-07 16:15:00,64.27666666666666,6.350000000000001,0.0,19.5,65.30666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.88333333333333,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-07 16:30:00,64.27666666666666,0.0,0.0,19.166666666666668,65.24666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03,,,67.0,69.0,68.0,68.0,3.6099999999999923,0.0
2025-02-07 16:45:00,62.156666666666666,0.0,0.0,19.166666666666668,65.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.22666666666667,,,67.0,69.0,68.0,68.0,3.3499999999999943,0.0
2025-02-07 17:00:00,63.57,-2.1199999999999974,0.0,20.5,65.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.23666666666666,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-07 17:15:00,65.69,2.1199999999999974,0.0,19.666666666666668,65.73333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39,,,67.0,69.0,68.0,68.0,3.1499999999999986,0.0
2025-02-07 17:30:00,64.27666666666666,2.1199999999999974,0.0,19.0,65.78666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-07 17:45:00,63.57,0.0,0.0,19.5,65.73666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-07 18:00:00,64.98333333333333,2.1199999999999974,0.0,19.0,66.29666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.55,,,67.0,69.0,68.0,68.0,3.1400000000000006,0.0
2025-02-07 18:15:00,63.57,2.1199999999999974,0.0,18.5,66.40666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49666666666667,,,67.0,69.0,68.0,68.0,2.940000000000005,0.0
2025-02-07 18:30:00,63.57,2.1199999999999974,0.0,19.166666666666668,66.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.46333333333332,,,67.0,69.0,68.0,68.0,3.0700000000000074,0.0
2025-02-07 18:45:00,65.68333333333334,0.0,0.0,19.5,66.67333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.39333333333333,,,67.0,69.0,68.0,68.0,2.960000000000001,0.0
2025-02-07 19:00:00,64.98333333333333,-2.1199999999999974,0.0,17.833333333333332,66.58999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38333333333333,,,67.0,69.0,68.0,68.0,3.0700000000000003,0.0
2025-02-07 19:15:00,64.98,0.0,0.0,17.5,66.56666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.47333333333334,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-07 19:30:00,64.98333333333333,0.0,0.0,17.333333333333332,66.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.41,,,67.0,69.0,68.0,68.0,2.6199999999999974,0.0
2025-02-07 19:45:00,66.39333333333333,0.0,0.0,16.833333333333332,66.69,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.59666666666668,,,67.0,69.0,68.0,68.0,2.8400000000000034,0.0
2025-02-07 20:00:00,64.98333333333333,4.229999999999997,0.0,16.5,66.62333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.85333333333334,,,67.0,69.0,68.0,68.0,2.6500000000000057,0.0
2025-02-07 20:15:00,64.98,0.0,0.0,16.5,66.31666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.94333333333334,,,67.0,69.0,68.0,68.0,2.510000000000005,0.0
2025-02-07 20:30:00,62.86333333333334,4.229999999999997,0.0,16.666666666666668,66.11666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.99333333333334,,,67.0,69.0,68.0,68.0,2.8700000000000045,0.0
2025-02-07 20:45:00,63.57,0.0,0.0,18.333333333333332,66.14,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.92333333333333,,,67.0,69.0,68.0,68.0,2.6199999999999974,0.0
2025-02-07 21:00:00,66.39333333333333,0.0,0.0,17.833333333333332,66.14999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.95,,,67.0,69.0,68.0,68.0,2.729999999999997,0.0
2025-02-07 21:15:00,65.69,2.1199999999999974,0.0,16.833333333333332,66.13666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,71.04333333333334,,,67.0,69.0,68.0,68.0,2.6799999999999997,0.0
