time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 17:30:00,63.56999999999999,4.229999999999997,0.0,17.666666666666668,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.43666666666667,,,67.0,69.0,68.0,68.0,3.7800000000000082,0.0
2025-02-10 17:45:00,64.27333333333333,-2.1199999999999974,0.0,17.0,64.88,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-10 18:00:00,64.27666666666666,-2.1199999999999974,0.0,17.0,65.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.5,0.0
2025-02-10 18:15:00,62.86333333333334,2.1199999999999974,0.0,17.666666666666668,65.20666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.8,,,67.0,69.0,68.0,68.0,3.4699999999999918,0.0
2025-02-10 18:30:00,66.39333333333333,0.0,0.0,16.833333333333332,65.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.83333333333333,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-10 18:45:00,64.98333333333333,2.1199999999999974,0.0,16.0,65.54666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.8,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-10 19:00:00,66.39333333333333,2.1199999999999974,0.0,15.666666666666666,65.64666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,3.220000000000006,0.0
2025-02-10 19:15:00,65.68666666666667,2.1199999999999974,0.0,15.5,66.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-10 19:30:00,64.98333333333333,4.229999999999997,0.0,15.333333333333334,66.19333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.09333333333333,,,67.0,69.0,68.0,68.0,2.969999999999999,0.0
2025-02-10 19:45:00,64.98333333333333,0.0,0.0,15.0,66.27,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.08666666666666,,,67.0,69.0,68.0,68.0,3.0300000000000082,0.0
2025-02-10 20:00:00,66.39333333333333,2.1199999999999974,0.0,14.5,66.26,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-10 20:15:00,64.98333333333333,2.1199999999999974,0.0,14.333333333333334,66.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.34666666666666,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-10 20:30:00,65.68666666666667,2.1199999999999974,0.0,14.0,66.28333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.45,,,67.0,69.0,68.0,68.0,2.8699999999999974,0.0
2025-02-10 20:45:00,63.57,2.1199999999999974,0.0,14.333333333333334,66.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-10 21:00:00,65.68666666666667,2.1199999999999974,0.0,13.833333333333334,66.31333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.53666666666668,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
2025-02-10 21:15:00,62.86333333333334,2.1199999999999974,0.0,13.833333333333334,66.25333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.54333333333334,,,67.0,69.0,68.0,68.0,2.299999999999997,0.0
2025-02-10 21:30:00,64.27666666666666,-2.1199999999999974,0.0,14.5,66.38666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.49000000000001,,,67.0,69.0,68.0,68.0,2.460000000000001,0.0
2025-02-10 21:45:00,64.27333333333333,0.0,0.0,14.833333333333334,66.31,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.65333333333334,,,67.0,69.0,68.0,68.0,2.25,0.0
2025-02-10 22:00:00,64.98333333333333,-2.1199999999999974,0.0,14.333333333333334,66.12666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.51666666666667,,,67.0,69.0,68.0,68.0,2.440000000000005,0.0
2025-02-10 22:15:00,65.69,2.1199999999999974,0.0,14.0,65.96333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38,,,67.0,69.0,68.0,68.0,2.4399999999999906,0.0
2025-02-10 22:30:00,64.27666666666666,2.1199999999999974,0.0,14.833333333333334,65.72666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2025-02-10 22:45:00,64.98,0.0,0.0,14.333333333333334,65.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,2.5799999999999983,0.0
2025-02-10 23:00:00,64.98333333333333,4.229999999999997,0.0,14.666666666666666,65.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.06666666666666,,,67.0,69.0,68.0,68.0,2.6099999999999923,0.0
2025-02-10 23:15:00,64.27666666666666,2.1199999999999974,0.0,15.166666666666666,65.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.96333333333334,,,67.0,69.0,68.0,68.0,2.799999999999997,0.0
2025-02-10 23:30:00,66.39333333333333,2.1199999999999974,0.0,15.666666666666666,64.90333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84,,,67.0,69.0,68.0,68.0,2.9399999999999906,0.0
2025-02-10 23:45:00,62.156666666666666,2.1199999999999974,0.0,16.5,64.84,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333332,,,67.0,69.0,68.0,68.0,3.059999999999995,0.0
2025-02-11 00:00:00,62.86333333333334,-2.1199999999999974,0.0,17.166666666666668,64.71333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,3.1600000000000037,0.0
2025-02-11 00:15:00,63.57,0.0,0.0,17.5,64.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68666666666667,,,67.0,69.0,68.0,68.0,3.229999999999997,0.0
2025-02-11 00:30:00,62.86333333333334,0.0,0.0,17.666666666666668,64.64333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60333333333334,,,67.0,69.0,68.0,68.0,3.25,0.0
2025-02-11 00:45:00,63.57,-2.1199999999999974,0.0,18.0,64.56333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.56333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-11 01:00:00,63.57,0.0,0.0,18.5,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.53666666666668,,,67.0,69.0,68.0,68.0,3.470000000000006,0.0
2025-02-11 01:15:00,66.39333333333333,0.0,0.0,17.666666666666668,64.48666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,3.309999999999995,0.0
2025-02-11 01:30:00,64.27666666666666,2.1199999999999974,0.0,17.833333333333332,64.34333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.42666666666666,,,67.0,69.0,68.0,68.0,3.3699999999999974,0.0
2025-02-11 01:45:00,62.86333333333334,2.1199999999999974,0.0,19.0,64.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.38,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-11 02:00:00,64.98333333333333,0.0,0.0,17.5,64.33999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.460000000000001,0.0
2025-02-11 02:15:00,65.69,0.0,0.0,17.166666666666668,64.38,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.450000000000003,0.0
2025-02-11 02:30:00,63.57,2.1199999999999974,0.0,17.5,64.40666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.4399999999999977,0.0
2025-02-11 02:45:00,63.57,2.1199999999999974,0.0,18.833333333333332,64.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,3.4099999999999966,0.0
2025-02-11 03:00:00,64.27666666666666,0.0,0.0,18.666666666666668,64.35333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-11 03:15:00,62.86333333333334,0.0,0.0,19.833333333333332,64.3,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.530000000000001,0.0
2025-02-11 03:30:00,65.69,2.1199999999999974,0.0,18.0,64.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.14333333333333,,,67.0,69.0,68.0,68.0,3.5799999999999983,0.0
2025-02-11 03:45:00,64.98333333333333,2.1199999999999974,0.0,17.5,64.26666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11333333333333,,,67.0,69.0,68.0,68.0,3.5300000000000082,0.0
2025-02-11 04:00:00,64.27666666666666,2.1199999999999974,0.0,18.166666666666668,64.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.02333333333333,,,67.0,69.0,68.0,68.0,3.5400000000000063,0.0
2025-02-11 04:15:00,65.69,2.1199999999999974,0.0,19.833333333333332,64.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.97,,,67.0,69.0,68.0,68.0,3.5600000000000094,0.0
2025-02-11 04:30:00,64.98,2.1199999999999974,0.0,19.333333333333332,64.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-11 04:45:00,65.69,0.0,0.0,18.333333333333332,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87666666666667,,,67.0,69.0,68.0,68.0,3.549999999999997,0.0
2025-02-11 05:00:00,63.57,2.1199999999999974,0.0,17.833333333333332,64.24333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.73333333333333,,,67.0,69.0,68.0,68.0,3.529999999999994,0.0
2025-02-11 05:15:00,64.98,0.0,0.0,18.5,64.33666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.7,,,67.0,69.0,68.0,68.0,3.489999999999995,0.0
2025-02-11 05:30:00,64.98,4.229999999999997,0.0,19.0,64.32333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.72,,,67.0,69.0,68.0,68.0,3.509999999999998,0.0
2025-02-11 05:45:00,65.68666666666667,4.229999999999997,0.0,19.166666666666668,64.24000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.66000000000001,,,67.0,69.0,68.0,68.0,3.460000000000008,0.0
2025-02-11 06:00:00,64.27666666666666,,0.0,18.5,64.21333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,65.68666666666667,,0.0,18.666666666666668,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.57333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,64.98333333333333,,0.0,19.166666666666668,64.17333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.59333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,66.39333333333333,,0.0,19.0,64.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.49333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,62.86333333333334,,0.0,17.666666666666668,64.16333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,64.98333333333333,,0.0,19.333333333333332,64.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,64.27333333333333,,0.0,18.166666666666668,64.15666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.54666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,64.27666666666666,,0.0,17.666666666666668,64.14333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,63.57,,0.0,17.5,64.17,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,64.98333333333333,,0.0,18.333333333333332,64.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,65.69,,0.0,18.5,64.25666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,64.27666666666666,,0.0,17.5,64.28666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.42666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,62.86333333333334,,0.0,18.833333333333332,64.30333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.40666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,65.69,,0.0,19.166666666666668,64.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.43666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,65.68666666666667,,0.0,18.833333333333332,63.63999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,63.57,,0.0,17.5,63.056666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.37666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,66.745,,0.0,18.75,62.695,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.315,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,64.27666666666666,,0.0,17.5,62.54333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,63.57,,0.0,17.833333333333332,62.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,64.27666666666666,,0.0,18.166666666666668,62.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,62.86333333333334,,0.0,19.5,62.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,65.68666666666667,,0.0,19.166666666666668,62.413333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,63.56999999999999,,0.0,18.833333333333332,62.42666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,64.27666666666666,,0.0,19.666666666666668,62.46,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.13666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,66.39333333333333,,0.0,19.666666666666668,62.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,64.27666666666666,,0.0,18.333333333333332,62.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,64.98333333333333,,0.0,19.333333333333332,62.44333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,64.98333333333333,,0.0,18.833333333333332,62.53,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,63.56999999999999,,0.0,19.0,62.553333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,66.39,,0.0,19.0,62.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,62.86333333333334,,0.0,19.666666666666668,62.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.12333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,63.57,,0.0,18.333333333333332,62.51666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.11,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,64.98333333333333,,0.0,20.0,62.49666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,64.98,2.1199999999999974,0.0,19.5,62.55666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.36333333333333,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-11 14:30:00,63.57,0.0,0.0,19.5,62.57,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.63666666666667,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-11 14:45:00,64.98,2.1199999999999974,0.0,18.5,62.60666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-11 15:00:00,65.68666666666667,-2.1199999999999974,0.0,18.333333333333332,62.653333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-11 15:15:00,64.98333333333333,-2.1199999999999974,0.0,18.833333333333332,62.68333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.26,,,67.0,69.0,68.0,68.0,4.010000000000005,0.0
2025-02-11 15:30:00,63.57,0.0,0.0,19.166666666666668,62.75333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39333333333333,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-11 15:45:00,64.27666666666666,0.0,0.0,19.666666666666668,62.79333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47666666666667,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-11 16:00:00,64.98,0.0,0.0,18.166666666666668,62.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.59333333333332,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-11 16:15:00,64.27333333333333,0.0,0.0,18.166666666666668,62.93,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.60666666666667,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-11 16:30:00,64.27333333333333,-2.1199999999999974,0.0,17.333333333333332,62.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-11 16:45:00,43.79333333333333,-2.1199999999999974,0.0,50.833333333333336,63.673333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77666666666666,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-11 17:00:00,63.57,2.1199999999999974,0.0,37.0,62.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72666666666667,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-11 17:15:00,65.68666666666667,2.1199999999999974,0.0,35.5,63.053333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.77,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-11 17:30:00,63.56999999999999,0.0,0.0,35.0,63.15333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-11 17:45:00,64.27666666666666,-2.1199999999999974,0.0,37.333333333333336,63.18333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94333333333333,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-11 18:00:00,65.69,0.0,0.0,35.5,63.25,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95333333333333,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-11 18:15:00,64.27333333333333,2.1199999999999974,0.0,36.333333333333336,63.22666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.94666666666666,,,67.0,69.0,68.0,68.0,3.799999999999997,0.0
2025-02-11 18:30:00,62.86333333333334,2.1199999999999974,0.0,37.0,63.22,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.02333333333333,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-11 18:45:00,64.27666666666666,0.0,0.0,34.666666666666664,63.35,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.07000000000001,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-11 19:00:00,64.27666666666666,2.1199999999999974,0.0,36.5,63.38999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.97333333333334,,,67.0,69.0,68.0,68.0,3.8999999999999986,0.0
2025-02-11 19:15:00,66.39333333333333,2.1199999999999974,0.0,34.833333333333336,63.403333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-11 19:30:00,65.68666666666667,2.1199999999999974,0.0,33.833333333333336,63.343333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-11 19:45:00,66.39333333333333,0.0,0.0,34.5,63.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.27333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-11 20:00:00,65.69,2.1199999999999974,0.0,35.666666666666664,63.10999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-11 20:15:00,67.10000000000001,2.1199999999999974,0.0,33.5,63.120000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.38666666666667,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-11 20:30:00,62.86333333333334,2.1199999999999974,0.0,34.333333333333336,62.96666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.9100000000000037,0.0
2025-02-11 20:45:00,64.98333333333333,0.0,0.0,36.666666666666664,62.81333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.2,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-11 21:00:00,64.27666666666666,0.0,0.0,37.166666666666664,62.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.98333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-11 21:15:00,64.98333333333333,0.0,0.0,35.333333333333336,62.806666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.78333333333333,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-11 21:30:00,64.27666666666666,0.0,0.0,36.333333333333336,62.85333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.6,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-11 21:45:00,65.69,-2.1199999999999974,0.0,38.0,62.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.51333333333334,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-11 22:00:00,66.39,2.1199999999999974,0.0,35.833333333333336,62.843333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.39,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
2025-02-11 22:15:00,63.57,0.0,0.0,35.833333333333336,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.28666666666668,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-11 22:30:00,62.156666666666666,0.0,0.0,36.833333333333336,62.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666668,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-11 22:45:00,67.09666666666666,2.1199999999999974,0.0,36.0,62.913333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-11 23:00:00,64.27666666666666,2.1199999999999974,0.0,35.166666666666664,62.919999999999995,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-11 23:15:00,64.98333333333333,-2.1199999999999974,0.0,37.5,62.923333333333325,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.11666666666666,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-11 23:30:00,65.68333333333334,0.0,0.0,38.0,62.88666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.08666666666666,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-11 23:45:00,65.68666666666667,4.229999999999997,0.0,36.833333333333336,62.98666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-12 00:00:00,64.27666666666666,2.1199999999999974,0.0,36.0,62.99666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.9499999999999957,0.0
2025-02-12 00:15:00,62.156666666666666,2.1199999999999974,0.0,37.166666666666664,63.03,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93333333333334,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
2025-02-12 00:30:00,65.69,0.0,0.0,36.333333333333336,63.09666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93333333333334,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-12 00:45:00,66.39,2.1199999999999974,0.0,36.166666666666664,63.09666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,4.07,0.0
2025-02-12 01:00:00,66.39333333333333,0.0,0.0,38.666666666666664,63.04333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.980000000000004,0.0
2025-02-12 01:15:00,67.09666666666666,2.1199999999999974,0.0,37.166666666666664,62.95666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.78666666666668,,,67.0,69.0,68.0,68.0,3.989999999999995,0.0
2025-02-12 01:30:00,64.98333333333333,4.229999999999997,0.0,36.333333333333336,62.95333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-12 01:45:00,62.86333333333334,2.1199999999999974,0.0,37.333333333333336,62.97333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
2025-02-12 02:00:00,64.98333333333333,-2.1199999999999974,0.0,36.833333333333336,62.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83999999999999,,,67.0,69.0,68.0,68.0,3.9499999999999957,0.0
2025-02-12 02:15:00,66.39333333333333,2.1199999999999974,0.0,36.0,62.99,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85666666666667,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-12 02:30:00,63.57,2.1199999999999974,0.0,36.666666666666664,62.99333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,4.029999999999994,0.0
2025-02-12 02:45:00,64.98,0.0,0.0,39.0,62.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86666666666666,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-12 03:00:00,66.39333333333333,2.1199999999999974,0.0,36.833333333333336,62.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.83,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-12 03:15:00,64.27666666666666,2.1199999999999974,0.0,36.0,62.843333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-12 03:30:00,63.57,0.0,0.0,38.666666666666664,62.87,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.80333333333334,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-12 03:45:00,66.39333333333333,2.1199999999999974,0.0,36.333333333333336,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.77333333333333,,,67.0,69.0,68.0,68.0,4.019999999999996,0.0
2025-02-12 04:00:00,64.98333333333333,4.229999999999997,0.0,37.833333333333336,62.85999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-12 04:15:00,65.68666666666667,2.1199999999999974,0.0,38.166666666666664,62.82666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.74,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-12 04:30:00,64.98333333333333,2.1199999999999974,0.0,38.833333333333336,62.876666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-12 04:45:00,64.98333333333333,2.1199999999999974,0.0,36.5,62.86333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-12 05:00:00,63.57,2.1199999999999974,0.0,37.5,62.906666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.46333333333332,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-12 05:15:00,65.68666666666667,2.1199999999999974,0.0,38.166666666666664,62.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-12 05:30:00,67.09666666666666,0.0,0.0,36.0,62.946666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.38333333333334,,,67.0,69.0,68.0,68.0,3.8800000000000026,0.0
2025-02-12 05:45:00,61.449999999999996,2.1199999999999974,0.0,37.5,62.79666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-12 06:00:00,67.09666666666666,0.0,0.0,38.666666666666664,62.78,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.29666666666667,,,67.0,69.0,68.0,68.0,4.160000000000004,0.0
2025-02-12 06:15:00,64.27666666666666,4.229999999999997,0.0,36.833333333333336,62.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.32,,,67.0,69.0,68.0,68.0,4.109999999999999,0.0
2025-02-12 06:30:00,64.27666666666666,0.0,0.0,36.666666666666664,62.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,4.100000000000001,0.0
2025-02-12 06:45:00,65.68666666666667,2.1199999999999974,0.0,37.5,62.800000000000004,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-12 07:00:00,65.69,0.0,0.0,35.666666666666664,62.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,4.020000000000003,0.0
2025-02-12 07:15:00,65.69,2.1199999999999974,0.0,35.5,62.876666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.22333333333334,,,67.0,69.0,68.0,68.0,4.039999999999999,0.0
2025-02-12 07:30:00,64.27666666666666,2.1199999999999974,0.0,37.666666666666664,62.846666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.16000000000001,,,67.0,69.0,68.0,68.0,3.9499999999999957,0.0
2025-02-12 07:45:00,66.39333333333333,2.1199999999999974,0.0,37.666666666666664,62.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.10000000000001,,,67.0,69.0,68.0,68.0,4.099999999999994,0.0
2025-02-12 08:00:00,64.98333333333333,2.1199999999999974,0.0,36.166666666666664,62.88333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.11333333333333,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
2025-02-12 08:15:00,62.156666666666666,2.1199999999999974,0.0,38.0,62.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.17333333333333,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-12 08:30:00,66.39333333333333,-2.1199999999999974,0.0,35.666666666666664,62.85,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,3.8900000000000006,0.0
2025-02-12 08:45:00,62.86333333333334,2.1199999999999974,0.0,38.833333333333336,62.88999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-12 09:00:00,64.27666666666666,-2.1199999999999974,0.0,37.666666666666664,62.46333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-12 09:15:00,66.39333333333333,2.1199999999999974,0.0,35.833333333333336,62.846666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.06333333333333,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-12 09:30:00,64.27666666666666,2.1199999999999974,0.0,36.5,62.89333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-12 09:45:00,65.69,-2.1199999999999974,0.0,37.666666666666664,62.830000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-12 10:00:00,64.98333333333333,2.1199999999999974,0.0,37.333333333333336,62.89666666666667,63.57,0.0,68.0,0.5966666666666667,74.0,0.0,70.0,70.0,68.0,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-12 10:15:00,65.68666666666667,0.0,0.0,36.666666666666664,62.88999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-12 10:30:00,64.27666666666666,0.0,0.0,35.5,63.00666666666666,63.57,0.0,68.0,0.15,74.0,0.0,70.0,70.0,68.00666666666666,,,67.0,69.0,68.0,68.0,3.979999999999997,0.0
2025-02-12 10:45:00,63.57,0.0,0.0,35.0,63.01,63.57,0.0,68.0,0.32,74.0,0.0,70.0,70.0,67.99333333333333,,,67.0,69.0,68.0,68.0,3.8299999999999983,0.0
2025-02-12 11:00:00,64.27666666666666,0.0,0.0,37.5,63.01,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.07666666666667,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-12 11:15:00,63.57,2.1199999999999974,0.0,38.666666666666664,62.93333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05666666666666,,,67.0,69.0,68.0,68.0,4.079999999999998,0.0
2025-02-12 11:30:00,66.39333333333333,2.1199999999999974,0.0,37.666666666666664,62.946666666666665,63.57,0.0,68.0,0.05333333333333334,74.0,0.0,70.0,70.0,68.01333333333334,,,67.0,69.0,68.0,68.0,3.950000000000003,0.0
2025-02-12 11:45:00,64.98333333333333,2.1199999999999974,0.0,35.833333333333336,62.98,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02,,,67.0,69.0,68.0,68.0,3.990000000000002,0.0
2025-02-12 12:00:00,65.69,2.1199999999999974,0.0,35.0,63.05666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.08333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-12 12:15:00,64.27666666666666,2.1199999999999974,0.0,38.333333333333336,63.02,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.05,,,67.0,69.0,68.0,68.0,3.8699999999999974,0.0
2025-02-12 12:30:00,64.98333333333333,0.0,0.0,38.5,63.00666666666666,63.57,0.0,68.0,0.09333333333333334,74.0,0.0,70.0,70.0,68.02333333333333,,,67.0,69.0,68.0,68.0,4.009999999999998,0.0
2025-02-12 12:45:00,67.09666666666666,0.0,0.0,37.333333333333336,63.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02666666666666,,,67.0,69.0,68.0,68.0,4.049999999999997,0.0
2025-02-12 13:00:00,67.8,2.1199999999999974,0.0,36.0,63.096666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.09,,,67.0,69.0,68.0,68.0,3.9199999999999946,0.0
2025-02-12 13:15:00,64.27333333333333,4.229999999999997,0.0,35.5,62.50333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.2,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-12 13:30:00,64.98333333333333,2.1199999999999974,0.0,33.166666666666664,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19666666666666,,,67.0,69.0,68.0,68.0,3.5900000000000034,0.0
2025-02-12 13:45:00,64.27666666666666,2.1199999999999974,0.0,32.833333333333336,62.703333333333326,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47333333333334,,,67.0,69.0,68.0,68.0,3.6699999999999946,0.0
2025-02-12 14:00:00,63.57,0.0,0.0,33.666666666666664,62.72,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.81,,,67.0,69.0,68.0,68.0,3.6899999999999977,0.0
2025-02-12 14:15:00,21.896666666666665,2.1199999999999974,0.0,62.5,64.43666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15333333333334,,,67.0,69.0,68.0,68.0,3.6400000000000006,0.0
2025-02-12 14:30:00,47.31999999999999,-63.57,0.0,57.666666666666664,66.27333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,8.519999999999996,0.0
2025-02-12 14:45:00,63.57,4.229999999999997,0.0,34.166666666666664,63.29,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13666666666667,,,67.0,69.0,68.0,68.0,4.280000000000001,0.0
2025-02-12 15:00:00,64.27666666666666,2.1199999999999974,0.0,35.333333333333336,63.13999999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.06333333333333,,,67.0,69.0,68.0,68.0,3.779999999999994,0.0
2025-02-12 15:15:00,65.68666666666667,2.1199999999999974,0.0,34.666666666666664,63.123333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.98333333333333,,,67.0,69.0,68.0,68.0,3.819999999999993,0.0
2025-02-12 15:30:00,64.27666666666666,0.0,0.0,37.5,63.32333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.93666666666667,,,67.0,69.0,68.0,68.0,3.729999999999997,0.0
2025-02-12 15:45:00,66.39333333333333,0.0,0.0,37.5,63.333333333333336,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-12 16:00:00,63.57,2.1199999999999974,0.0,35.0,63.41,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88666666666667,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-12 16:15:00,62.156666666666666,0.0,0.0,37.5,63.43333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.96,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-12 16:30:00,66.39333333333333,-2.1199999999999974,0.0,37.666666666666664,63.59,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.91666666666667,,,67.0,69.0,68.0,68.0,3.8100000000000023,0.0
2025-02-12 16:45:00,64.27666666666666,,0.0,36.0,63.663333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95,,,67.0,69.0,68.0,68.0,,
2025-02-12 17:00:00,64.98333333333333,2.1199999999999974,0.0,35.0,63.75666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95666666666666,,,67.0,69.0,68.0,68.0,3.8400000000000034,0.0
2025-02-12 17:15:00,64.98333333333333,0.0,0.0,34.0,63.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.88666666666667,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-12 17:30:00,64.27333333333333,0.0,0.0,36.666666666666664,63.870000000000005,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.95333333333333,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-12 17:45:00,65.68666666666667,4.229999999999997,0.0,35.333333333333336,63.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.01,,,67.0,69.0,68.0,68.0,3.6299999999999955,0.0
2025-02-12 18:00:00,65.68666666666667,0.0,0.0,37.333333333333336,63.96666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.10666666666667,,,67.0,69.0,68.0,68.0,3.7099999999999937,0.0
2025-02-12 18:15:00,65.69,4.229999999999997,0.0,34.0,64.08,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.20333333333333,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-12 18:30:00,64.98333333333333,2.1199999999999974,0.0,32.666666666666664,64.02666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.6200000000000045,0.0
2025-02-12 18:45:00,63.57,2.1199999999999974,0.0,32.5,64.15666666666668,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.30333333333333,,,67.0,69.0,68.0,68.0,3.520000000000003,0.0
2025-02-12 19:00:00,62.86333333333334,2.1199999999999974,0.0,34.166666666666664,64.19,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.34333333333333,,,67.0,69.0,68.0,68.0,3.5700000000000074,0.0
2025-02-12 19:15:00,66.39333333333333,2.1199999999999974,0.0,32.5,64.42,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.5500000000000043,0.0
2025-02-12 19:30:00,64.98333333333333,2.1199999999999974,0.0,31.833333333333332,64.42666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.3,,,67.0,69.0,68.0,68.0,3.4299999999999926,0.0
2025-02-12 19:45:00,64.98333333333333,0.0,0.0,31.5,64.52333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.29,,,67.0,69.0,68.0,68.0,3.3500000000000085,0.0
2025-02-12 20:00:00,63.57,2.1199999999999974,0.0,31.5,64.67666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.47,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-12 20:15:00,65.69,0.0,0.0,31.5,64.63499999999999,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.62,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-02-12 20:30:00,63.57,0.0,0.0,31.666666666666668,64.66000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.79666666666667,,,67.0,69.0,68.0,68.0,3.280000000000001,0.0
2025-02-12 20:45:00,65.16,0.0,0.0,31.5,64.6275,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.9775,,,67.0,69.0,68.0,68.0,3.3200000000000074,0.0
2025-02-12 21:00:00,64.98333333333333,2.1199999999999974,0.0,31.5,64.54666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.15666666666668,,,67.0,69.0,68.0,68.0,3.3900000000000006,0.0
2025-02-12 21:15:00,63.57,0.0,0.0,31.666666666666668,64.60666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.16333333333334,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-12 21:30:00,62.86333333333334,0.0,0.0,33.0,64.65333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.11333333333333,,,67.0,69.0,68.0,68.0,3.3799999999999955,0.0
2025-02-12 21:45:00,63.57,2.1199999999999974,0.0,34.0,64.68666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.29333333333334,,,67.0,69.0,68.0,68.0,3.299999999999997,0.0
2025-02-12 22:00:00,63.57,-2.1199999999999974,0.0,34.0,64.71999999999998,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-12 22:15:00,64.27666666666666,0.0,0.0,34.166666666666664,64.83333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.14666666666666,,,67.0,69.0,68.0,68.0,3.2199999999999918,0.0
2025-02-12 22:30:00,63.57,2.1199999999999974,0.0,34.5,64.79,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,70.03333333333335,,,67.0,69.0,68.0,68.0,3.3000000000000043,0.0
2025-02-12 22:45:00,62.86333333333334,0.0,0.0,34.5,64.93666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.95666666666666,,,67.0,69.0,68.0,68.0,3.1399999999999935,0.0
2025-02-12 23:00:00,64.27666666666666,-2.1199999999999974,0.0,34.5,65.09666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.85,,,67.0,69.0,68.0,68.0,3.0500000000000043,0.0
2025-02-12 23:15:00,62.86333333333334,2.1199999999999974,0.0,34.5,65.00666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.84666666666666,,,67.0,69.0,68.0,68.0,3.1899999999999906,0.0
2025-02-12 23:30:00,64.27666666666666,0.0,0.0,34.5,64.90333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.82,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-12 23:45:00,62.86333333333334,0.0,0.0,34.666666666666664,65.01666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.72333333333333,,,67.0,69.0,68.0,68.0,3.289999999999999,0.0
2025-02-13 00:00:00,64.98,0.0,0.0,34.666666666666664,64.94666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.71,,,67.0,69.0,68.0,68.0,3.1699999999999946,0.0
2025-02-13 00:15:00,64.27666666666666,-2.1199999999999974,0.0,34.666666666666664,64.89666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.240000000000002,0.0
2025-02-13 00:30:00,65.69,2.1199999999999974,0.0,35.0,64.99333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.3200000000000003,0.0
2025-02-13 00:45:00,63.57,2.1199999999999974,0.0,35.166666666666664,65.08666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.66666666666667,,,67.0,69.0,68.0,68.0,3.219999999999999,0.0
2025-02-13 01:00:00,66.39333333333333,2.1199999999999974,0.0,35.0,65.08333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.210000000000001,0.0
2025-02-13 01:15:00,64.98,2.1199999999999974,0.0,33.666666666666664,65.07333333333332,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.1899999999999906,0.0
2025-02-13 01:30:00,65.68666666666667,-2.1199999999999974,0.0,35.333333333333336,65.12333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.1899999999999977,0.0
2025-02-13 01:45:00,64.98333333333333,4.229999999999997,0.0,34.0,65.16666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67,,,67.0,69.0,68.0,68.0,3.1299999999999955,0.0
2025-02-13 02:00:00,62.86333333333334,2.1199999999999974,0.0,34.0,65.14666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-13 02:15:00,64.27666666666666,-2.1199999999999974,0.0,36.0,65.18666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.68333333333334,,,67.0,69.0,68.0,68.0,3.1599999999999966,0.0
2025-02-13 02:30:00,65.69,0.0,0.0,35.5,65.29333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.1200000000000045,0.0
2025-02-13 02:45:00,63.57,2.1199999999999974,0.0,33.833333333333336,65.39,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67,,,67.0,69.0,68.0,68.0,3.079999999999991,0.0
2025-02-13 03:00:00,64.27666666666666,0.0,0.0,33.5,65.41000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67666666666666,,,67.0,69.0,68.0,68.0,2.989999999999995,0.0
2025-02-13 03:15:00,64.98,0.0,0.0,33.5,65.17666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69,,,67.0,69.0,68.0,68.0,3.1700000000000017,0.0
2025-02-13 03:30:00,62.86333333333334,0.0,0.0,34.166666666666664,64.97666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.70333333333333,,,67.0,69.0,68.0,68.0,3.3299999999999983,0.0
2025-02-13 03:45:00,64.27666666666666,0.0,0.0,34.5,64.95666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.1999999999999957,0.0
2025-02-13 04:00:00,64.27666666666666,0.0,0.0,36.0,64.89333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.69666666666666,,,67.0,69.0,68.0,68.0,3.3400000000000034,0.0
2025-02-13 04:15:00,63.57,0.0,0.0,35.333333333333336,64.9,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.67333333333333,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-13 04:30:00,62.86333333333334,2.1199999999999974,0.0,34.666666666666664,64.85000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.64,,,67.0,69.0,68.0,68.0,3.200000000000003,0.0
2025-02-13 04:45:00,62.86333333333334,-2.1199999999999974,0.0,36.0,64.77333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.57,,,67.0,69.0,68.0,68.0,3.4299999999999997,0.0
2025-02-13 05:00:00,64.27666666666666,-2.1199999999999974,0.0,36.5,64.57666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.49333333333334,,,67.0,69.0,68.0,68.0,3.499999999999993,0.0
2025-02-13 05:15:00,64.27666666666666,0.0,0.0,36.5,64.45333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.41000000000001,,,67.0,69.0,68.0,68.0,3.3800000000000026,0.0
2025-02-13 05:30:00,64.98333333333333,2.1199999999999974,0.0,37.0,64.21666666666665,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32666666666667,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-13 05:45:00,63.57,2.1199999999999974,0.0,38.0,63.85666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.32,,,67.0,69.0,68.0,68.0,3.5899999999999963,0.0
2025-02-13 06:00:00,62.86333333333334,0.0,0.0,39.0,63.916666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.15666666666668,,,67.0,69.0,68.0,68.0,3.710000000000001,0.0
2025-02-13 06:15:00,64.98,0.0,0.0,39.666666666666664,64.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.13000000000001,,,67.0,69.0,68.0,68.0,3.469999999999999,0.0
2025-02-13 06:30:00,64.98333333333333,6.350000000000001,0.0,37.0,63.89666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.03333333333335,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-13 06:45:00,64.98333333333333,2.1199999999999974,0.0,36.166666666666664,63.89000000000001,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,69.04666666666667,,,67.0,69.0,68.0,68.0,3.719999999999999,0.0
2025-02-13 07:00:00,65.68666666666667,0.0,0.0,35.833333333333336,63.836666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.92666666666666,,,67.0,69.0,68.0,68.0,3.539999999999999,0.0
2025-02-13 07:15:00,64.98333333333333,0.0,0.0,35.5,63.70333333333334,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.87333333333333,,,67.0,69.0,68.0,68.0,3.690000000000005,0.0
2025-02-13 07:30:00,66.39333333333333,2.1199999999999974,0.0,35.333333333333336,63.6,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.86333333333333,,,67.0,69.0,68.0,68.0,3.5800000000000054,0.0
2025-02-13 07:45:00,65.68666666666667,2.1199999999999974,0.0,35.0,63.39666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.85000000000001,,,67.0,69.0,68.0,68.0,3.8599999999999994,0.0
2025-02-13 08:00:00,62.86333333333334,4.229999999999997,0.0,37.0,63.06,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.69333333333334,,,67.0,69.0,68.0,68.0,3.770000000000003,0.0
2025-02-13 08:15:00,61.449999999999996,0.0,0.0,39.333333333333336,62.699999999999996,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.62333333333333,,,67.0,69.0,68.0,68.0,3.969999999999999,0.0
2025-02-13 08:30:00,65.69,-2.1199999999999974,0.0,39.833333333333336,62.98333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.53333333333335,,,67.0,69.0,68.0,68.0,3.9299999999999997,0.0
2025-02-13 08:45:00,65.68666666666667,2.1199999999999974,0.0,38.666666666666664,63.086666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.55,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-13 09:00:00,64.27666666666666,0.0,0.0,39.0,63.00333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-13 09:15:00,66.39333333333333,2.1199999999999974,0.0,36.833333333333336,63.03666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45,,,67.0,69.0,68.0,68.0,3.8200000000000003,0.0
2025-02-13 09:30:00,63.57,2.1199999999999974,0.0,38.5,63.24,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.47666666666667,,,67.0,69.0,68.0,68.0,3.8500000000000014,0.0
2025-02-13 09:45:00,63.57,2.1199999999999974,0.0,38.0,63.02333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.45666666666666,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-13 10:00:00,64.98333333333333,-2.1199999999999974,0.0,37.5,62.48,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.35666666666667,,,67.0,69.0,68.0,68.0,4.030000000000001,0.0
2025-02-13 10:15:00,64.98,2.1199999999999974,0.0,37.5,62.54333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.26666666666667,,,67.0,69.0,68.0,68.0,3.8399999999999963,0.0
2025-02-13 10:30:00,66.39333333333333,0.0,0.0,36.833333333333336,62.70666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.31,,,67.0,69.0,68.0,68.0,4.140000000000001,0.0
2025-02-13 10:45:00,64.98333333333333,2.1199999999999974,0.0,36.0,63.06666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.27666666666666,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-13 11:00:00,64.98333333333333,2.1199999999999974,0.0,36.0,62.916666666666664,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.20666666666666,,,67.0,69.0,68.0,68.0,3.9399999999999977,0.0
2025-02-13 11:15:00,64.27666666666666,2.1199999999999974,0.0,35.666666666666664,62.85333333333333,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.18666666666667,,,67.0,69.0,68.0,68.0,3.9200000000000017,0.0
2025-02-13 11:30:00,62.156666666666666,2.1199999999999974,0.0,36.5,62.76,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.19333333333334,,,67.0,69.0,68.0,68.0,3.960000000000001,0.0
2025-02-13 11:45:00,64.27666666666666,-4.240000000000002,0.0,39.333333333333336,62.50666666666667,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.11999999999999,,,67.0,69.0,68.0,68.0,4.119999999999997,0.0
2025-02-13 12:00:00,64.27666666666666,2.1199999999999974,0.0,37.333333333333336,62.373333333333335,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.04,,,67.0,69.0,68.0,68.0,4.260000000000005,0.0
2025-02-13 12:15:00,64.98333333333333,0.0,0.0,37.0,62.25333333333333,63.57,0.0,68.0,0.43333333333333335,74.0,0.0,70.0,70.0,67.99000000000001,,,67.0,69.0,68.0,68.0,4.060000000000002,0.0
2025-02-13 12:30:00,64.27666666666666,2.1199999999999974,0.0,36.666666666666664,62.49,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.02666666666667,,,67.0,69.0,68.0,68.0,4.1299999999999955,0.0
2025-02-13 12:45:00,64.98333333333333,0.0,0.0,36.333333333333336,62.39666666666667,63.57,0.0,68.0,1.0599999999999998,74.0,0.0,70.0,70.0,67.94666666666667,,,67.0,69.0,68.0,68.0,4.170000000000002,0.0
2025-02-13 13:00:00,65.69,2.1199999999999974,0.0,35.833333333333336,62.300000000000004,63.57,0.0,68.0,2.12,74.0,0.0,70.0,70.0,67.91666666666667,,,67.0,69.0,68.0,68.0,4.090000000000003,0.0
2025-02-13 13:15:00,63.56999999999999,2.1199999999999974,0.0,35.833333333333336,62.23333333333333,63.57,0.0,68.0,3.1166666666666667,74.0,0.0,70.0,70.0,67.90333333333332,,,67.0,69.0,68.0,68.0,4.25,0.0
2025-02-13 13:30:00,66.39333333333333,-2.1199999999999974,0.0,38.333333333333336,62.343333333333334,63.57,0.0,68.0,4.706666666666666,74.0,0.0,70.0,70.0,67.86,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-13 13:45:00,65.69,4.229999999999997,0.0,35.666666666666664,62.276666666666664,63.57,0.0,68.0,4.72,74.0,0.0,70.0,70.0,67.91333333333334,,,67.0,69.0,68.0,68.0,4.089999999999996,0.0
2025-02-13 14:00:00,64.27666666666666,2.1199999999999974,0.0,35.333333333333336,62.04666666666666,63.57,0.0,68.0,0.0,74.0,0.0,70.0,70.0,68.23333333333333,,,67.0,69.0,68.0,68.0,4.18,0.0
