time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 22:30:00,63.57,2.1199999999999974,0.0,26.666666666666668,60.906666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.48,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-25 22:45:00,64.27666666666666,0.0,0.0,26.833333333333332,60.79,63.57,0.0,68.0,0.0,,0.0,,,68.35,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-25 23:00:00,63.56999999999999,0.0,0.0,25.833333333333332,60.46333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-25 23:15:00,67.09666666666666,2.1199999999999974,0.0,26.0,60.223333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.18,,,67.0,69.0,,,1.7800000000000011,0.0
2025-02-25 23:30:00,64.27666666666666,-2.1199999999999974,0.0,27.0,60.196666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.06333333333333,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-25 23:45:00,63.57,0.0,0.0,27.166666666666668,60.15,63.57,0.0,68.0,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-26 00:00:00,64.27666666666666,0.0,0.0,28.333333333333332,60.13333333333333,63.57,0.0,68.0,1.3733333333333333,,0.0,,,67.94666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-26 00:15:00,64.27333333333333,4.229999999999997,0.0,28.833333333333332,60.22,63.57,0.0,68.0,5.383333333333333,,0.0,,,67.78,,,67.0,69.0,,,1.8200000000000003,0.0
2025-02-26 00:30:00,63.57,0.0,0.0,29.5,60.29666666666666,63.57,0.0,68.0,7.583333333333333,,0.0,,,67.75666666666666,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-26 00:45:00,64.27666666666666,2.1199999999999974,0.0,29.833333333333332,60.77333333333333,63.57,0.0,68.0,9.24,,0.0,,,67.77333333333333,,,67.0,69.0,,,2.5999999999999943,0.0
2025-02-26 01:00:00,64.27666666666666,0.0,0.0,30.5,61.45000000000001,63.57,0.0,68.0,11.146666666666667,,0.0,,,67.74333333333333,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-26 01:15:00,63.57,-2.1199999999999974,0.0,30.5,63.13333333333333,63.57,0.0,68.0,15.39,,0.0,,,67.65333333333332,,,67.0,69.0,,,4.549999999999997,0.0
2025-02-26 01:30:00,64.27666666666666,2.1199999999999974,0.0,31.0,63.53,63.57,0.0,68.0,15.953333333333333,,0.0,,,67.73666666666666,,,67.0,69.0,,,5.609999999999999,0.0
2025-02-26 01:45:00,64.98333333333333,0.0,0.0,30.333333333333332,67.21333333333332,63.57,0.0,68.0,16.156666666666666,,0.0,,,67.83999999999999,,,67.0,69.0,,,5.859999999999999,0.0
2025-02-26 02:00:00,63.57,0.0,0.0,29.333333333333332,64.21,63.57,0.0,68.0,10.863333333333335,,0.0,,,68.09666666666668,,,67.0,69.0,,,2.180000000000007,0.0
2025-02-26 02:15:00,64.98333333333333,0.0,0.0,30.166666666666668,65.67,63.57,0.0,68.0,10.13,,0.0,,,68.09,,,67.0,69.0,,,3.75,0.0
2025-02-26 02:30:00,64.27666666666666,2.1199999999999974,0.0,30.0,62.833333333333336,63.57,0.0,68.0,5.753333333333333,,0.0,,,68.23333333333333,,,67.0,69.0,,,3.1600000000000037,0.0
2025-02-26 02:45:00,65.69,2.1199999999999974,0.0,29.333333333333332,66.52,63.57,0.0,68.0,3.043333333333333,,0.0,,,68.29333333333334,,,67.0,69.0,,,-0.1799999999999926,0.0
2025-02-26 03:00:00,64.98,0.0,0.0,28.666666666666668,63.79666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,1.3199999999999932,0.0
2025-02-26 03:15:00,64.27666666666666,-2.1199999999999974,0.0,30.166666666666668,64.29666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.1000000000000014,0.0
2025-02-26 03:30:00,64.98333333333333,2.1199999999999974,0.0,28.166666666666668,67.12666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.63,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-26 03:45:00,64.98333333333333,2.1199999999999974,0.0,28.0,67.26333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.75,,,67.0,69.0,,,1.559999999999988,0.0
2025-02-26 04:00:00,62.86333333333334,0.0,0.0,28.166666666666668,66.93333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,2.0900000000000034,0.0
2025-02-26 04:15:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,66.95,63.57,0.0,68.0,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-26 04:30:00,64.98333333333333,2.1199999999999974,0.0,30.5,66.87,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-26 04:45:00,64.98333333333333,2.1199999999999974,0.0,30.5,66.71333333333332,63.57,0.0,68.0,0.0,,0.0,,,69.02333333333333,,,67.0,69.0,,,2.299999999999997,0.0
2025-02-26 05:00:00,65.69,2.1199999999999974,0.0,30.5,66.65666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.07,,,67.0,69.0,,,2.3799999999999955,0.0
2025-02-26 05:15:00,65.69,2.1199999999999974,0.0,30.5,66.66666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,2.010000000000005,0.0
2025-02-26 05:30:00,67.09666666666666,2.1199999999999974,0.0,30.5,66.56333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.11999999999999,,,67.0,69.0,,,2.3400000000000034,0.0
2025-02-26 05:45:00,64.98333333333333,2.1199999999999974,0.0,30.333333333333332,66.44666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.11666666666666,,,67.0,69.0,,,2.4200000000000017,0.0
2025-02-26 06:00:00,67.09666666666666,4.229999999999997,0.0,30.0,66.35000000000001,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-02-26 06:15:00,65.69,2.1199999999999974,0.0,30.0,66.20666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.08,,,67.0,69.0,,,2.509999999999998,0.0
2025-02-26 06:30:00,64.98333333333333,2.1199999999999974,0.0,30.5,65.99666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.02,,,67.0,69.0,,,2.6300000000000026,0.0
2025-02-26 06:45:00,64.27666666666666,2.1199999999999974,0.0,31.0,65.66666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.04,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-26 07:00:00,64.98333333333333,0.0,0.0,31.166666666666668,65.26,63.57,0.0,68.0,0.0,,0.0,,,68.92999999999999,,,67.0,69.0,,,2.970000000000006,0.0
2025-02-26 07:15:00,64.98333333333333,2.1199999999999974,0.0,31.5,65.16000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.80333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-26 07:30:00,64.27666666666666,2.1199999999999974,0.0,31.833333333333332,65.05,63.57,0.0,68.0,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,3.029999999999994,0.0
2025-02-26 07:45:00,63.57,-2.1199999999999974,0.0,32.0,64.89666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.75,,,67.0,69.0,,,3.1700000000000017,0.0
2025-02-26 08:00:00,65.69,2.1199999999999974,0.0,31.833333333333332,64.88333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,3.1799999999999997,0.0
2025-02-26 08:15:00,64.27666666666666,0.0,0.0,31.5,64.78666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.61,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-26 08:30:00,64.27666666666666,0.0,0.0,32.333333333333336,64.69,63.57,0.0,68.0,0.0,,0.0,,,68.61,,,67.0,69.0,,,3.269999999999996,0.0
2025-02-26 08:45:00,64.98333333333333,2.1199999999999974,0.0,32.5,64.56666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.54333333333334,,,67.0,69.0,,,3.239999999999995,0.0
2025-02-26 09:00:00,63.57,0.0,0.0,32.5,64.45,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.510000000000005,0.0
2025-02-26 09:15:00,63.57,2.1199999999999974,0.0,32.666666666666664,64.52,63.57,0.0,68.0,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-26 09:30:00,64.27666666666666,0.0,0.0,33.0,64.65666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.289999999999992,0.0
2025-02-26 09:45:00,62.86333333333332,0.0,0.0,32.833333333333336,64.63333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.3200000000000074,0.0
2025-02-26 10:00:00,63.57,0.0,0.0,32.333333333333336,64.67,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.230000000000004,0.0
2025-02-26 10:15:00,64.98333333333333,0.0,0.0,32.833333333333336,64.49666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.3900000000000006,0.0
2025-02-26 10:30:00,65.69,2.1199999999999974,0.0,33.0,64.43666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,3.4099999999999966,0.0
2025-02-26 10:45:00,64.27666666666666,0.0,0.0,32.333333333333336,64.39666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.33999999999999,,,67.0,69.0,,,3.3699999999999974,0.0
2025-02-26 11:00:00,64.27666666666666,0.0,0.0,32.0,64.42333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,3.3700000000000045,0.0
2025-02-26 11:15:00,63.57,0.0,0.0,32.5,64.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,3.4499999999999957,0.0
2025-02-26 11:30:00,63.56666666666666,-2.1199999999999974,0.0,33.5,64.26333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.479999999999997,0.0
2025-02-26 11:45:00,66.39,4.229999999999997,0.0,33.166666666666664,64.17333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,3.490000000000002,0.0
2025-02-26 12:00:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,64.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.460000000000001,0.0
2025-02-26 12:15:00,64.27666666666666,2.1199999999999974,0.0,33.0,63.973333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-02-26 12:30:00,64.98,0.0,0.0,33.166666666666664,63.94,63.57,0.0,68.0,0.0,,0.0,,,68.23,,,67.0,69.0,,,3.6000000000000014,0.0
2025-02-26 12:45:00,64.27666666666666,0.0,0.0,32.166666666666664,64.12333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.24,,,67.0,69.0,,,3.520000000000003,0.0
2025-02-26 13:00:00,63.57,0.0,0.0,33.666666666666664,64.43666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.36666666666666,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-26 13:15:00,64.98333333333333,2.1199999999999974,0.0,32.0,64.70666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-26 13:30:00,64.98,0.0,0.0,31.666666666666668,65.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.59,,,67.0,69.0,,,3.3100000000000023,0.0
2025-02-26 13:45:00,64.27666666666666,0.0,0.0,31.833333333333332,65.67666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.75,,,67.0,69.0,,,3.0400000000000063,0.0
2025-02-26 14:00:00,66.39333333333333,4.229999999999997,0.0,31.333333333333332,66.35666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.07666666666667,,,67.0,69.0,,,2.5700000000000003,0.0
2025-02-26 14:15:00,65.69,2.1199999999999974,0.0,31.0,66.90333333333332,63.57,0.0,68.0,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,2.4299999999999926,0.0
2025-02-26 14:30:00,64.27666666666666,2.1199999999999974,0.0,31.333333333333332,67.52666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.31666666666666,,,67.0,69.0,,,2.1299999999999955,0.0
2025-02-26 14:45:00,64.27666666666666,0.0,0.0,33.0,67.85333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-26 15:00:00,65.68666666666667,4.229999999999997,0.0,31.166666666666668,68.39999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 15:15:00,64.27333333333333,4.229999999999997,0.0,31.666666666666668,63.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-26 15:30:00,63.57,0.0,0.0,31.833333333333332,64.23,63.57,0.0,68.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-26 15:45:00,63.57,2.1199999999999974,0.0,32.166666666666664,61.49666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,3.259999999999998,0.0
2025-02-26 16:00:00,64.98,0.0,0.0,33.333333333333336,61.01333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.32000000000001,,,67.0,69.0,,,2.039999999999999,0.0
2025-02-26 16:15:00,67.09666666666666,2.1199999999999974,0.0,31.666666666666668,61.29666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.13,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-26 16:30:00,65.69,2.1199999999999974,0.0,31.0,61.64666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-26 16:45:00,65.68333333333334,-2.1199999999999974,0.0,30.833333333333332,61.866666666666674,63.57,0.0,68.0,0.0,,0.0,,,68.91666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-02-26 17:00:00,64.27666666666666,2.1199999999999974,0.0,30.5,62.166666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-02-26 17:15:00,63.57,0.0,0.0,30.5,62.406666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.82333333333334,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-26 17:30:00,64.27666666666666,2.1199999999999974,0.0,30.333333333333332,62.906666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.92,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-26 17:45:00,65.68666666666667,2.1199999999999974,0.0,30.0,63.13666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.10333333333334,,,67.0,69.0,,,1.480000000000004,0.0
2025-02-26 18:00:00,64.27666666666666,0.0,0.0,31.666666666666668,63.18,63.57,0.0,68.0,0.0,,0.0,,,69.29,,,67.0,69.0,,,1.3499999999999943,0.0
2025-02-26 18:15:00,64.98,0.0,0.0,31.833333333333332,63.32,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.5300000000000011,0.0
2025-02-26 18:30:00,64.27666666666666,0.0,0.0,29.666666666666668,63.620000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.3000000000000043,0.0
2025-02-26 18:45:00,64.98,4.229999999999997,0.0,29.5,63.57666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-26 19:00:00,65.69,2.1199999999999974,0.0,29.333333333333332,63.91,63.57,0.0,68.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-26 19:15:00,65.69,2.1199999999999974,0.0,28.666666666666668,63.78333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,1.5,0.0
2025-02-26 19:30:00,65.69,2.1199999999999974,0.0,28.0,63.56,63.57,0.0,68.0,0.0,,0.0,,,69.26,,,67.0,69.0,,,1.3299999999999983,0.0
2025-02-26 19:45:00,64.27666666666666,2.1199999999999974,0.0,27.5,63.53,63.57,0.0,68.0,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-26 20:00:00,64.98333333333333,2.1199999999999974,0.0,27.5,63.379999999999995,63.57,0.0,68.0,0.0,,0.0,,,69.32,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 20:15:00,64.98333333333333,0.0,0.0,27.333333333333332,63.49333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.44333333333333,,,67.0,69.0,,,1.3099999999999952,0.0
2025-02-26 20:30:00,64.98333333333333,2.1199999999999974,0.0,26.666666666666668,63.43333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.60666666666667,,,67.0,69.0,,,1.3400000000000034,0.0
2025-02-26 20:45:00,65.69,2.1199999999999974,0.0,26.0,62.78666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.82333333333334,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-26 21:00:00,64.98333333333333,0.0,0.0,26.333333333333332,62.346666666666664,63.57,0.0,68.0,0.0,,0.0,,,69.87333333333333,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-26 21:15:00,64.27666666666666,0.0,0.0,26.666666666666668,62.25,63.57,0.0,68.0,0.0,,0.0,,,69.96666666666667,,,67.0,69.0,,,1.3699999999999974,0.0
2025-02-26 21:30:00,64.27666666666666,2.1199999999999974,0.0,28.166666666666668,62.11333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.01666666666667,,,67.0,69.0,,,1.5500000000000043,0.0
2025-02-26 21:45:00,65.68666666666667,0.0,0.0,28.333333333333332,61.946666666666665,63.57,0.0,68.0,0.0,,0.0,,,70.08333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-26 22:00:00,64.27666666666666,0.0,0.0,28.0,61.98666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.00333333333333,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-26 22:15:00,63.57,0.0,0.0,28.0,61.92666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.92666666666666,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-26 22:30:00,64.27666666666666,0.0,0.0,29.0,61.79,63.57,0.0,68.0,0.0,,0.0,,,69.69333333333333,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-26 22:45:00,64.98333333333333,2.1199999999999974,0.0,29.5,61.60333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.50666666666666,,,67.0,69.0,,,1.5700000000000003,0.0
2025-02-26 23:00:00,66.39333333333333,4.229999999999997,0.0,29.5,61.419999999999995,63.57,0.0,68.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-26 23:15:00,64.98333333333333,0.0,0.0,29.333333333333332,61.22333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.20666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-26 23:30:00,64.98333333333333,2.1199999999999974,0.0,29.0,60.98666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-26 23:45:00,63.57,0.0,0.0,29.333333333333332,60.94333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.96,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 00:00:00,64.27666666666666,2.1199999999999974,0.0,30.166666666666668,61.46333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.79,,,67.0,69.0,,,1.4400000000000048,0.0
2025-02-27 00:15:00,64.98333333333333,2.1199999999999974,0.0,30.5,61.620000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.66000000000001,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-27 00:30:00,65.68666666666667,4.229999999999997,0.0,30.0,61.836666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,1.3599999999999994,0.0
2025-02-27 00:45:00,63.57,0.0,0.0,30.0,62.17666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,1.2899999999999991,0.0
2025-02-27 01:00:00,63.57,0.0,0.0,30.166666666666668,62.26333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.75,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-27 01:15:00,63.57,0.0,0.0,30.5,62.160000000000004,63.57,0.0,68.0,0.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,1.3300000000000054,0.0
2025-02-27 01:30:00,66.39333333333333,2.1199999999999974,0.0,29.333333333333332,62.04333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.43333333333334,,,67.0,69.0,,,1.4600000000000009,0.0
2025-02-27 01:45:00,64.98333333333333,2.1199999999999974,0.0,29.166666666666668,62.053333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 02:00:00,66.39333333333333,2.1199999999999974,0.0,30.0,61.82,63.57,0.0,68.0,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-02-27 02:15:00,64.98333333333333,2.1199999999999974,0.0,28.5,61.410000000000004,63.57,0.0,68.0,0.0,,0.0,,,68.21,,,67.0,69.0,,,1.4200000000000017,0.0
2025-02-27 02:30:00,64.27666666666666,0.0,0.0,28.833333333333332,61.27333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.24000000000001,,,67.0,69.0,,,1.5,0.0
2025-02-27 02:45:00,63.57,0.0,0.0,29.166666666666668,61.24333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.11666666666666,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-27 03:00:00,64.98,0.0,0.0,30.333333333333332,61.336666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.4499999999999957,0.0
2025-02-27 03:15:00,63.57,0.0,0.0,30.666666666666668,61.48666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.3800000000000026,0.0
2025-02-27 03:30:00,65.68666666666667,0.0,0.0,30.166666666666668,61.550000000000004,63.57,0.0,68.0,0.0,,0.0,,,68.05,,,67.0,69.0,,,1.3600000000000065,0.0
2025-02-27 03:45:00,63.57,-2.1199999999999974,0.0,30.666666666666668,61.26333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.05333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-27 04:00:00,64.27666666666666,0.0,0.0,29.333333333333332,60.99666666666667,63.57,0.0,68.0,0.8266666666666667,,0.0,,,67.97333333333334,,,67.0,69.0,,,1.509999999999998,0.0
2025-02-27 04:15:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,60.723333333333336,63.57,0.0,68.0,1.9433333333333334,,0.0,,,67.92333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-27 04:30:00,63.57,2.1199999999999974,0.0,28.666666666666668,60.17666666666667,63.57,0.0,68.0,4.739999999999999,,0.0,,,67.81666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-27 04:45:00,63.57,0.0,0.0,31.166666666666668,60.45666666666667,63.57,0.0,68.0,7.703333333333333,,0.0,,,67.74666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-27 05:00:00,65.68666666666667,4.229999999999997,0.0,29.666666666666668,61.126666666666665,63.57,0.0,68.0,9.9,,0.0,,,67.73666666666666,,,67.0,69.0,,,2.6299999999999955,0.0
2025-02-27 05:15:00,64.27666666666666,2.1199999999999974,0.0,29.5,62.089999999999996,63.57,0.0,68.0,13.219999999999999,,0.0,,,67.68333333333334,,,67.0,69.0,,,3.6199999999999974,0.0
2025-02-27 05:30:00,63.57,2.1199999999999974,0.0,30.166666666666668,63.74,63.57,0.0,68.0,13.219999999999999,,0.0,,,67.77,,,67.0,69.0,,,4.350000000000001,0.0
2025-02-27 05:45:00,66.39,4.229999999999997,0.0,28.666666666666668,65.14666666666666,63.57,0.0,68.0,8.76,,0.0,,,68.04,,,67.0,69.0,,,1.2700000000000102,0.0
2025-02-27 06:00:00,64.27666666666666,0.0,0.0,31.0,62.59,63.57,0.0,68.0,10.090000000000002,,0.0,,,67.95666666666666,,,67.0,69.0,,,2.6199999999999974,0.0
2025-02-27 06:15:00,64.27666666666666,2.1199999999999974,0.0,29.166666666666668,64.74333333333333,63.57,0.0,68.0,7.21,,0.0,,,68.10333333333334,,,67.0,69.0,,,0.8699999999999903,0.0
2025-02-27 06:30:00,63.57,-2.1199999999999974,0.0,31.0,60.416666666666664,63.57,0.0,68.0,7.1000000000000005,,0.0,,,68.05000000000001,,,67.0,69.0,,,2.4100000000000037,0.0
2025-02-27 06:45:00,64.27333333333333,2.1199999999999974,0.0,30.166666666666668,61.06333333333333,63.57,0.0,68.0,9.946666666666667,,0.0,,,67.92333333333333,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-27 07:00:00,64.27666666666666,0.0,0.0,29.666666666666668,65.17333333333333,63.57,0.0,68.0,7.6433333333333335,,0.0,,,68.04666666666667,,,67.0,69.0,,,0.0,0.0
2025-02-27 07:15:00,63.57,-2.1199999999999974,0.0,30.5,60.30666666666667,63.57,0.0,68.0,5.47,,0.0,,,68.10666666666667,,,67.0,69.0,,,2.5,0.0
2025-02-27 07:30:00,65.68666666666667,0.0,0.0,29.666666666666668,64.22,63.57,0.0,68.0,5.116666666666666,,0.0,,,68.09666666666668,,,67.0,69.0,,,2.1500000000000057,0.0
2025-02-27 07:45:00,62.86333333333334,0.0,0.0,30.0,61.76666666666667,63.57,0.0,68.0,2.8966666666666665,,0.0,,,68.15666666666667,,,67.0,69.0,,,3.6400000000000006,0.0
2025-02-27 08:00:00,64.98333333333333,2.1199999999999974,0.0,29.666666666666668,64.91333333333334,63.57,0.0,68.0,1.9166666666666667,,0.0,,,68.18666666666667,,,67.0,69.0,,,-0.29999999999999716,0.0
2025-02-27 08:15:00,63.57,0.0,0.0,29.666666666666668,62.68333333333334,63.57,0.0,68.0,0.18333333333333335,,0.0,,,68.19,,,67.0,69.0,,,2.799999999999997,0.0
2025-02-27 08:30:00,64.98,4.229999999999997,0.0,29.0,64.01,63.57,0.0,68.0,0.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,0.5999999999999943,0.0
2025-02-27 08:45:00,65.68666666666667,-2.1199999999999974,0.0,29.833333333333332,64.17,63.57,0.0,68.0,0.0,,0.0,,,68.23333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-02-27 09:00:00,64.27666666666666,2.1199999999999974,0.0,28.5,65.01666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-27 09:15:00,66.39333333333333,2.1199999999999974,0.0,29.833333333333332,64.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-27 09:30:00,64.98333333333333,0.0,0.0,28.0,67.29666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.52666666666666,,,67.0,69.0,,,1.4299999999999926,0.0
2025-02-27 09:45:00,62.86333333333334,0.0,0.0,28.166666666666668,67.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-27 10:00:00,62.86333333333334,-2.1199999999999974,0.0,29.833333333333332,67.33333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-27 10:15:00,64.27666666666666,0.0,0.0,30.0,67.10000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,2.0700000000000074,0.0
2025-02-27 10:30:00,64.27333333333333,-2.1199999999999974,0.0,30.0,66.88666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,2.1899999999999977,0.0
2025-02-27 10:45:00,62.86333333333334,0.0,0.0,30.166666666666668,66.71,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,2.200000000000003,0.0
2025-02-27 11:00:00,64.98,0.0,0.0,30.5,66.63666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,2.319999999999993,0.0
2025-02-27 11:15:00,64.27666666666666,0.0,0.0,30.5,66.59666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-27 11:30:00,63.57,2.1199999999999974,0.0,30.5,66.50666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,2.230000000000004,0.0
2025-02-27 11:45:00,64.27666666666666,-2.1199999999999974,0.0,30.5,66.48333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.94666666666667,,,67.0,69.0,,,2.3200000000000074,0.0
2025-02-27 12:00:00,64.27666666666666,2.1199999999999974,0.0,30.5,66.46333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-27 12:15:00,65.69,2.1199999999999974,0.0,30.5,66.41000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-27 12:30:00,64.27666666666666,0.0,0.0,30.5,66.38,63.57,0.0,68.0,0.0,,0.0,,,68.94,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-27 12:45:00,63.57,0.0,0.0,30.833333333333332,66.28333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-27 13:00:00,64.27666666666666,2.1199999999999974,0.0,31.0,66.17666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,2.45000000000001,0.0
2025-02-27 13:15:00,64.98333333333333,2.1199999999999974,0.0,31.0,66.16333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.88666666666667,,,67.0,69.0,,,2.3800000000000097,0.0
2025-02-27 13:30:00,65.69,2.1199999999999974,0.0,31.0,66.18333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.93666666666667,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-27 13:45:00,64.98333333333333,0.0,0.0,31.0,66.28333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,2.4099999999999966,0.0
2025-02-27 14:00:00,63.57,0.0,0.0,31.0,66.50666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-27 14:15:00,64.98333333333333,0.0,0.0,30.833333333333332,66.69666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.24333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-27 14:30:00,65.68666666666667,0.0,0.0,30.0,66.74,63.57,0.0,68.0,0.0,,0.0,,,69.26666666666667,,,67.0,69.0,,,2.3700000000000045,0.0
2025-02-27 14:45:00,65.68666666666667,4.229999999999997,0.0,29.333333333333332,67.07666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.32000000000001,,,67.0,69.0,,,2.2700000000000102,0.0
2025-02-27 15:00:00,64.98333333333333,2.1199999999999974,0.0,29.0,67.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.56,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-27 15:15:00,64.98333333333333,0.0,0.0,29.0,67.48666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.86333333333333,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-27 15:30:00,64.27666666666666,2.1199999999999974,0.0,29.0,67.80666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.07666666666667,,,67.0,69.0,,,1.9500000000000028,0.0
2025-02-27 15:45:00,62.86333333333334,2.1199999999999974,0.0,29.666666666666668,68.15666666666668,63.57,0.0,68.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-27 16:00:00,64.27666666666666,-2.1199999999999974,0.0,29.833333333333332,68.53666666666668,63.57,0.0,68.0,0.0,,0.0,,,70.5,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-27 16:15:00,65.68666666666667,2.1199999999999974,0.0,28.5,68.90666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.51333333333334,,,67.0,69.0,,,1.7199999999999989,0.0
2025-02-27 16:30:00,66.39333333333333,2.1199999999999974,0.0,28.333333333333332,67.69333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.61333333333334,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-27 16:45:00,63.57,0.0,0.0,30.166666666666668,61.48,63.57,0.0,68.0,0.0,,0.0,,,70.59333333333332,,,67.0,69.0,,,3.5900000000000034,0.0
2025-02-27 17:00:00,64.27666666666666,0.0,0.0,31.666666666666668,60.49333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.35666666666667,,,67.0,69.0,,,2.469999999999999,0.0
2025-02-27 17:15:00,64.27666666666666,0.0,0.0,32.0,60.453333333333326,63.57,0.0,68.0,0.0,,0.0,,,70.11,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-27 17:30:00,64.98,0.0,0.0,32.0,60.666666666666664,63.57,0.0,68.0,0.0,,0.0,,,69.88666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 17:45:00,65.69,2.1199999999999974,0.0,31.833333333333332,60.82333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.9399999999999977,0.0
2025-02-27 18:00:00,64.98,0.0,0.0,30.5,60.836666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-27 18:15:00,66.39333333333333,2.1199999999999974,0.0,29.5,60.82666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 18:30:00,62.86333333333334,0.0,0.0,30.166666666666668,60.75666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-27 18:45:00,64.98,0.0,0.0,29.833333333333332,60.906666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.78666666666668,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 19:00:00,64.98,-2.1199999999999974,0.0,29.5,61.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.83333333333333,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-27 19:15:00,62.86333333333334,2.1199999999999974,0.0,29.666666666666668,61.21333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.84333333333333,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-27 19:30:00,64.98333333333333,2.1199999999999974,0.0,29.833333333333332,61.120000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.6000000000000014,0.0
2025-02-27 19:45:00,65.68666666666667,4.229999999999997,0.0,28.5,61.15,63.57,0.0,68.0,0.0,,0.0,,,69.75333333333333,,,67.0,69.0,,,1.5100000000000051,0.0
2025-02-27 20:00:00,64.27666666666666,0.0,0.0,27.666666666666668,61.09,63.57,0.0,68.0,0.0,,0.0,,,69.64333333333333,,,67.0,69.0,,,1.8499999999999943,0.0
2025-02-27 20:15:00,64.27666666666666,0.0,0.0,28.333333333333332,61.07,63.57,0.0,68.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-27 20:30:00,64.98,4.229999999999997,0.0,28.5,60.876666666666665,63.57,0.0,68.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-02-27 20:45:00,65.68666666666667,4.229999999999997,0.0,28.666666666666668,60.80666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.77666666666666,,,67.0,69.0,,,1.7700000000000031,0.0
2025-02-27 21:00:00,64.98333333333333,2.1199999999999974,0.0,27.333333333333332,60.96333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-27 21:15:00,65.68666666666667,2.1199999999999974,0.0,27.666666666666668,60.98333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,1.6499999999999986,0.0
2025-02-27 21:30:00,65.69,2.1199999999999974,0.0,27.666666666666668,60.88333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.64,,,67.0,69.0,,,1.6599999999999966,0.0
2025-02-27 21:45:00,63.57,-2.1199999999999974,0.0,27.333333333333332,60.673333333333325,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.5599999999999952,0.0
2025-02-27 22:00:00,64.98,4.229999999999997,0.0,27.0,60.43,63.57,0.0,68.0,0.0,,0.0,,,69.45666666666666,,,67.0,69.0,,,1.8500000000000014,0.0
2025-02-27 22:15:00,64.27666666666666,0.0,0.0,28.166666666666668,60.10333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.29,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-27 22:30:00,64.27666666666666,0.0,0.0,28.166666666666668,60.18666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.00666666666666,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-27 22:45:00,66.39,4.229999999999997,0.0,27.0,60.156666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.79666666666667,,,67.0,69.0,,,1.8800000000000026,0.0
2025-02-27 23:00:00,64.98333333333333,2.1199999999999974,0.0,28.166666666666668,59.946666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.55333333333333,,,67.0,69.0,,,1.8299999999999983,0.0
2025-02-27 23:15:00,66.39,4.229999999999997,0.0,28.333333333333332,63.30666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.31333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-02-27 23:30:00,64.98,4.229999999999997,0.0,27.666666666666668,62.576666666666675,63.57,0.0,68.0,0.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,-0.6700000000000017,0.0
2025-02-27 23:45:00,64.98333333333333,2.1199999999999974,0.0,28.0,64.20666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.24666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-02-28 00:00:00,64.27666666666666,0.0,0.0,29.0,62.223333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-28 00:15:00,64.98,4.229999999999997,0.0,28.833333333333332,64.39333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,-0.07000000000000739,0.0
2025-02-28 00:30:00,63.56666666666666,-6.359999999999999,0.0,29.833333333333332,63.70666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.22666666666667,,,67.0,69.0,,,2.6600000000000037,0.0
2025-02-28 00:45:00,64.27666666666666,2.1199999999999974,0.0,29.0,62.953333333333326,63.57,0.0,68.0,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,0.8499999999999943,0.0
2025-02-28 01:00:00,66.39333333333333,2.1199999999999974,0.0,29.333333333333332,65.65666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,-0.14000000000000057,0.0
2025-02-28 01:15:00,65.68666666666667,0.0,0.0,30.333333333333332,62.373333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,4.0,0.0
2025-02-28 01:30:00,64.98333333333333,2.1199999999999974,0.0,29.0,65.52,63.57,0.0,68.0,0.0,,0.0,,,68.29,,,67.0,69.0,,,0.6099999999999994,0.0
2025-02-28 01:45:00,64.27666666666666,-2.1199999999999974,0.0,31.0,63.03333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.24000000000001,,,67.0,69.0,,,3.299999999999997,0.0
2025-02-28 02:00:00,64.27666666666666,2.1199999999999974,0.0,28.666666666666668,67.28666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,1.1200000000000045,0.0
2025-02-28 02:15:00,63.57,0.0,0.0,28.5,67.62,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-28 02:30:00,65.69,2.1199999999999974,0.0,28.833333333333332,67.54,63.57,0.0,68.0,0.0,,0.0,,,68.51333333333334,,,67.0,69.0,,,1.7999999999999972,0.0
2025-02-28 02:45:00,63.57,0.0,0.0,30.666666666666668,67.51666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.54666666666667,,,67.0,69.0,,,1.7900000000000063,0.0
2025-02-28 03:00:00,64.98333333333333,2.1199999999999974,0.0,31.0,67.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,1.9000000000000057,0.0
2025-02-28 03:15:00,64.98,4.229999999999997,0.0,31.0,67.39666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,1.960000000000008,0.0
2025-02-28 03:30:00,64.27666666666666,0.0,0.0,31.0,67.25,63.57,0.0,68.0,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,1.9499999999999886,0.0
2025-02-28 03:45:00,63.57,0.0,0.0,31.166666666666668,67.14999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.83333333333333,,,67.0,69.0,,,2.039999999999992,0.0
2025-02-28 04:00:00,63.57,-2.1199999999999974,0.0,31.5,67.07,63.57,0.0,68.0,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-28 04:15:00,64.27666666666666,2.1199999999999974,0.0,31.166666666666668,67.00666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,2.1799999999999926,0.0
2025-02-28 04:30:00,65.69,2.1199999999999974,0.0,31.0,66.8,63.57,0.0,68.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,2.259999999999991,0.0
2025-02-28 04:45:00,65.68666666666667,4.229999999999997,0.0,31.0,66.70333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-28 05:00:00,63.57,0.0,0.0,31.0,66.58666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.25,0.0
2025-02-28 05:15:00,64.27666666666666,0.0,0.0,31.666666666666668,66.49333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.4399999999999977,0.0
2025-02-28 05:30:00,64.27666666666666,0.0,0.0,32.0,66.37333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.460000000000001,0.0
2025-02-28 05:45:00,63.57,0.0,0.0,32.0,66.225,63.57,0.0,68.0,0.0,,0.0,,,69.0,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-28 06:00:00,62.86333333333334,0.0,0.0,32.0,66.06666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.5500000000000043,0.0
2025-02-28 06:15:00,63.57,0.0,0.0,32.333333333333336,65.87,63.57,0.0,68.0,0.0,,0.0,,,68.94666666666666,,,67.0,69.0,,,2.6200000000000045,0.0
2025-02-28 06:30:00,64.98333333333333,2.1199999999999974,0.0,32.5,65.71333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,2.710000000000008,0.0
2025-02-28 06:45:00,65.69,2.1199999999999974,0.0,32.666666666666664,65.54,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-28 07:00:00,62.156666666666666,-2.1199999999999974,0.0,33.166666666666664,65.48,63.57,0.0,68.0,0.0,,0.0,,,68.85000000000001,,,67.0,69.0,,,2.8100000000000023,0.0
2025-02-28 07:15:00,64.27666666666666,0.0,0.0,33.5,65.42,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,2.8499999999999943,0.0
2025-02-28 07:30:00,63.57,0.0,0.0,33.5,65.39,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,2.8700000000000045,0.0
2025-02-28 07:45:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,65.38,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,2.8800000000000026,0.0
2025-02-28 08:00:00,63.56999999999999,0.0,0.0,32.0,65.35000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.7,,,67.0,69.0,,,2.9200000000000017,0.0
2025-02-28 08:15:00,64.27666666666666,0.0,0.0,32.333333333333336,65.37666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,2.990000000000002,0.0
2025-02-28 08:30:00,64.98333333333333,0.0,0.0,32.166666666666664,65.37,63.57,0.0,68.0,0.0,,0.0,,,68.67,,,67.0,69.0,,,2.9199999999999946,0.0
2025-02-28 08:45:00,64.27666666666666,,0.0,33.0,65.31333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,,
2025-02-28 09:00:00,62.86333333333334,-2.1199999999999974,0.0,31.166666666666668,65.29,63.57,0.0,68.0,0.0,,0.0,,,68.63000000000001,,,67.0,69.0,,,2.950000000000003,0.0
2025-02-28 09:15:00,65.69,2.1199999999999974,0.0,28.5,65.25333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.59666666666668,,,67.0,69.0,,,2.940000000000005,0.0
2025-02-28 09:30:00,64.27333333333333,4.229999999999997,0.0,28.5,65.06333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,2.9499999999999957,0.0
2025-02-28 09:45:00,64.27333333333333,0.0,0.0,29.333333333333332,64.86333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,3.0500000000000043,0.0
2025-02-28 10:00:00,63.57,0.0,0.0,30.5,64.67,63.57,0.0,68.0,0.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,3.210000000000008,0.0
2025-02-28 10:15:00,64.27666666666666,2.1199999999999974,0.0,30.666666666666668,64.52333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-28 10:30:00,64.27666666666666,2.1199999999999974,0.0,31.0,64.53666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.5,,,67.0,69.0,,,3.3200000000000003,0.0
2025-02-28 10:45:00,63.57,0.0,0.0,31.0,64.56666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.210000000000008,0.0
2025-02-28 11:00:00,65.69,2.1199999999999974,0.0,31.0,64.55333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.240000000000009,0.0
2025-02-28 11:15:00,63.57,0.0,0.0,31.166666666666668,64.61333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666668,,,67.0,69.0,,,3.210000000000008,0.0
2025-02-28 11:30:00,64.27666666666666,0.0,0.0,31.5,64.63,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,3.1100000000000065,0.0
2025-02-28 11:45:00,63.57,0.0,0.0,31.5,64.67,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.1499999999999986,0.0
2025-02-28 12:00:00,64.27666666666666,2.1199999999999974,0.0,31.833333333333332,64.35333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,3.3800000000000026,0.0
2025-02-28 12:15:00,64.27666666666666,0.0,0.0,31.5,63.96333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.4299999999999997,0.0
2025-02-28 12:30:00,64.98333333333333,2.1199999999999974,0.0,31.833333333333332,63.63333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.27,,,67.0,69.0,,,3.690000000000005,0.0
2025-02-28 12:45:00,62.86333333333334,0.0,0.0,32.166666666666664,63.71,63.57,0.0,68.0,0.0,,0.0,,,68.16666666666667,,,67.0,69.0,,,3.6700000000000017,0.0
2025-02-28 13:00:00,65.68666666666667,2.1199999999999974,0.0,32.0,63.95666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.19666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-02-28 13:15:00,64.98333333333333,0.0,0.0,31.333333333333332,64.28666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.39333333333333,,,67.0,69.0,,,3.489999999999995,0.0
2025-02-28 13:30:00,66.39333333333333,4.229999999999997,0.0,30.166666666666668,64.75333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.35666666666667,,,67.0,69.0,,,3.3500000000000014,0.0
2025-02-28 13:45:00,64.27666666666666,2.1199999999999974,0.0,29.833333333333332,65.26333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.1500000000000057,0.0
2025-02-28 14:00:00,64.27666666666666,0.0,0.0,31.333333333333332,66.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,2.729999999999997,0.0
2025-02-28 14:15:00,66.39333333333333,2.1199999999999974,0.0,31.0,66.5,63.57,0.0,68.0,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,2.490000000000009,0.0
2025-02-28 14:30:00,63.57,0.0,0.0,31.0,66.95666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.17666666666666,,,67.0,69.0,,,2.3900000000000006,0.0
2025-02-28 14:45:00,65.68666666666667,2.1199999999999974,0.0,31.0,67.35666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.30333333333333,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-28 15:00:00,64.27666666666666,0.0,0.0,31.166666666666668,67.89333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,2.1000000000000085,0.0
2025-02-28 15:15:00,63.57,0.0,0.0,31.5,68.30666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.8700000000000045,0.0
2025-02-28 15:30:00,66.39333333333333,4.229999999999997,0.0,30.333333333333332,68.57666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.91666666666667,,,67.0,69.0,,,1.8599999999999994,0.0
2025-02-28 15:45:00,66.39333333333333,2.1199999999999974,0.0,29.333333333333332,68.61333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.22,,,67.0,69.0,,,1.7399999999999949,0.0
2025-02-28 16:00:00,64.27666666666666,2.1199999999999974,0.0,32.333333333333336,61.43,63.57,0.0,68.0,0.0,,0.0,,,70.33333333333333,,,67.0,69.0,,,4.589999999999996,0.0
2025-02-28 16:15:00,64.98333333333333,2.1199999999999974,0.0,34.0,59.826666666666675,63.57,0.0,68.0,0.0,,0.0,,,70.02666666666666,,,67.0,69.0,,,2.6000000000000014,0.0
2025-02-28 16:30:00,65.69,2.1199999999999974,0.0,33.0,59.78333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.74,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-28 16:45:00,66.39333333333333,2.1199999999999974,0.0,32.166666666666664,59.9,63.57,0.0,68.0,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,2.210000000000001,0.0
2025-02-28 17:00:00,65.69,2.1199999999999974,0.0,31.333333333333332,60.13666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.28333333333333,,,67.0,69.0,,,2.269999999999996,0.0
2025-02-28 17:15:00,63.57,0.0,0.0,30.666666666666668,60.53333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-28 17:30:00,66.39333333333333,2.1199999999999974,0.0,30.0,60.626666666666665,63.57,0.0,68.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,1.9099999999999966,0.0
2025-02-28 17:45:00,65.69,2.1199999999999974,0.0,29.166666666666668,60.78333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.33999999999999,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-28 18:00:00,64.98333333333333,0.0,0.0,28.833333333333332,61.166666666666664,63.57,0.0,68.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.730000000000004,0.0
2025-02-28 18:15:00,64.27666666666666,0.0,0.0,28.333333333333332,61.01,63.57,0.0,68.0,0.0,,0.0,,,69.40333333333334,,,67.0,69.0,,,1.8400000000000034,0.0
2025-02-28 18:30:00,63.57,0.0,0.0,28.166666666666668,61.19,63.57,0.0,68.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.6099999999999994,0.0
2025-02-28 18:45:00,64.98333333333333,0.0,0.0,28.833333333333332,61.41,63.57,0.0,68.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-28 19:00:00,66.39333333333333,2.1199999999999974,0.0,29.0,61.473333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.48666666666666,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 19:15:00,64.98333333333333,0.0,0.0,27.5,61.376666666666665,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.6899999999999977,0.0
2025-02-28 19:30:00,64.98333333333333,0.0,0.0,27.666666666666668,61.5,63.57,0.0,68.0,0.0,,0.0,,,69.45,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 19:45:00,66.39333333333333,2.1199999999999974,0.0,27.166666666666668,61.48333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.52666666666666,,,67.0,69.0,,,1.4500000000000028,0.0
2025-02-28 20:00:00,64.98333333333333,2.1199999999999974,0.0,27.0,61.4,63.57,0.0,68.0,0.0,,0.0,,,69.57333333333334,,,67.0,69.0,,,1.5399999999999991,0.0
2025-02-28 20:15:00,65.69,2.1199999999999974,0.0,27.0,61.53666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.67333333333333,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 20:30:00,64.98333333333333,2.1199999999999974,0.0,26.666666666666668,61.669999999999995,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.5400000000000063,0.0
2025-02-28 20:45:00,62.86333333333334,0.0,0.0,26.5,61.656666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.52,,,67.0,69.0,,,1.490000000000002,0.0
2025-02-28 21:00:00,67.10000000000001,2.1199999999999974,0.0,26.5,61.669999999999995,63.57,0.0,68.0,0.0,,0.0,,,69.38,,,67.0,69.0,,,1.5,0.0
2025-02-28 21:15:00,63.57,0.0,0.0,26.0,61.583333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.41000000000001,,,67.0,69.0,,,1.470000000000006,0.0
2025-02-28 21:30:00,64.98333333333333,0.0,0.0,26.5,61.550000000000004,63.57,0.0,68.0,0.0,,0.0,,,69.47666666666667,,,67.0,69.0,,,1.4399999999999977,0.0
2025-02-28 21:45:00,64.27666666666666,0.0,0.0,26.166666666666668,61.48666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,1.5499999999999972,0.0
2025-02-28 22:00:00,68.50666666666666,4.229999999999997,0.0,25.5,61.56333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.5,0.0
2025-02-28 22:15:00,65.68666666666667,0.0,0.0,26.5,61.43666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.6200000000000045,0.0
2025-02-28 22:30:00,66.39333333333333,4.229999999999997,0.0,26.333333333333332,61.473333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-28 22:45:00,67.10000000000001,6.350000000000001,0.0,26.0,61.31,63.57,0.0,68.0,0.0,,0.0,,,69.59333333333332,,,67.0,69.0,,,1.5899999999999963,0.0
2025-02-28 23:00:00,67.8,4.229999999999997,0.0,25.666666666666668,61.23,63.57,0.0,68.0,0.0,,0.0,,,69.41666666666667,,,67.0,69.0,,,1.519999999999996,0.0
2025-02-28 23:15:00,63.56666666666666,4.229999999999997,0.0,26.166666666666668,61.04666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.17,,,67.0,69.0,,,1.6799999999999997,0.0
2025-02-28 23:30:00,66.39333333333333,2.1199999999999974,0.0,26.333333333333332,60.73333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.87666666666667,,,67.0,69.0,,,1.6699999999999946,0.0
2025-02-28 23:45:00,64.27666666666666,0.0,0.0,26.833333333333332,60.673333333333325,63.57,0.0,68.0,0.0,,0.0,,,68.7,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-01 00:00:00,64.98,4.229999999999997,0.0,26.666666666666668,60.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.54,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-01 00:15:00,63.57,2.1199999999999974,0.0,27.333333333333332,60.85333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.35333333333334,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-01 00:30:00,62.86333333333334,-2.1199999999999974,0.0,28.833333333333332,60.85333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.15666666666667,,,67.0,69.0,,,1.5300000000000011,0.0
2025-03-01 00:45:00,64.98333333333333,0.0,0.0,30.0,60.843333333333334,63.57,0.0,68.0,0.29333333333333333,,0.0,,,68.01333333333334,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-01 01:00:00,62.86333333333334,-2.1199999999999974,0.0,30.0,60.88999999999999,63.57,0.0,68.0,1.1766666666666667,,0.0,,,67.94,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-01 01:15:00,64.27666666666666,0.0,0.0,30.666666666666668,60.91,63.57,0.0,68.0,4.670000000000001,,0.0,,,67.81333333333333,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-01 01:30:00,64.98333333333333,2.1199999999999974,0.0,31.0,62.01333333333333,63.57,0.0,68.0,10.096666666666666,,0.0,,,67.64,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-01 01:45:00,64.98,0.0,0.0,31.0,63.199999999999996,63.57,0.0,68.0,12.796666666666667,,0.0,,,67.64666666666666,,,67.0,69.0,,,3.3999999999999986,0.0
2025-03-01 02:00:00,63.57,0.0,0.0,31.166666666666668,64.09333333333335,63.57,0.0,68.0,15.243333333333334,,0.0,,,67.64666666666666,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-01 02:15:00,65.68666666666667,4.229999999999997,0.0,29.166666666666668,64.66333333333334,63.57,0.0,68.0,16.626666666666665,,0.0,,,67.70666666666666,,,67.0,69.0,,,5.509999999999991,0.0
