time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-07 07:30:00,64.27666666666666,2.1199999999999974,0.0,31.166666666666668,63.626666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.75,0.0
2025-03-07 07:45:00,62.86333333333334,0.0,0.0,32.0,63.57666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-07 08:00:00,64.98333333333333,2.1199999999999974,0.0,31.666666666666668,63.620000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 08:15:00,65.68666666666667,0.0,0.0,31.166666666666668,63.673333333333325,63.57,0.0,68.0,0.0,,0.0,,,68.36333333333333,,,67.0,69.0,,,3.789999999999999,0.0
2025-03-07 08:30:00,64.27666666666666,2.1199999999999974,0.0,31.833333333333332,63.75333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.44,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-07 08:45:00,65.69,2.1199999999999974,0.0,31.166666666666668,63.74333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 09:00:00,64.98333333333333,2.1199999999999974,0.0,30.333333333333332,64.21333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-07 09:15:00,64.98,4.229999999999997,0.0,30.333333333333332,63.88999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.8899999999999935,0.0
2025-03-07 09:30:00,64.98,0.0,0.0,32.166666666666664,63.79666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-07 09:45:00,64.98333333333333,2.1199999999999974,0.0,31.0,63.85666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-07 10:00:00,61.45000000000001,-2.1199999999999974,0.0,31.166666666666668,63.873333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-07 10:15:00,65.68666666666667,0.0,0.0,31.833333333333332,63.826666666666675,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-07 10:30:00,64.98333333333333,0.0,0.0,31.0,63.88666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-07 10:45:00,64.98333333333333,0.0,0.0,31.166666666666668,64.05666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,3.5600000000000023,0.0
2025-03-07 11:00:00,65.68666666666667,2.1199999999999974,0.0,31.333333333333332,64.12,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.6200000000000045,0.0
2025-03-07 11:15:00,64.98,0.0,0.0,31.0,64.14333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.39,,,67.0,69.0,,,3.6100000000000065,0.0
2025-03-07 11:30:00,65.68666666666667,0.0,0.0,31.833333333333332,64.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666667,,,67.0,69.0,,,3.6099999999999994,0.0
2025-03-07 11:45:00,64.98333333333333,0.0,0.0,30.0,64.13,63.57,0.0,68.0,0.0,,0.0,,,68.38666666666667,,,67.0,69.0,,,3.5,0.0
2025-03-07 12:00:00,64.27666666666666,0.0,0.0,30.0,64.13666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.37666666666667,,,67.0,69.0,,,3.529999999999994,0.0
2025-03-07 12:15:00,64.98,0.0,0.0,31.333333333333332,64.09333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-07 12:30:00,65.69,2.1199999999999974,0.0,30.666666666666668,64.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-07 12:45:00,64.98,-2.1199999999999974,0.0,30.5,64.18,63.57,0.0,68.0,0.0,,0.0,,,68.35333333333334,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-07 13:00:00,62.156666666666666,0.0,0.0,30.666666666666668,64.35333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-07 13:15:00,64.98333333333333,0.0,0.0,31.5,64.52666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.57000000000001,,,67.0,69.0,,,3.4100000000000037,0.0
2025-03-07 13:30:00,65.69,2.1199999999999974,0.0,31.0,64.60333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.51333333333334,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-07 13:45:00,64.98333333333333,2.1199999999999974,0.0,30.666666666666668,64.87666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.67666666666666,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-07 14:00:00,64.98333333333333,2.1199999999999974,0.0,29.5,65.05333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-07 14:15:00,64.98333333333333,2.1199999999999974,0.0,29.5,65.44333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.21,,,67.0,69.0,,,2.950000000000003,0.0
2025-03-07 14:30:00,63.57,0.0,0.0,29.333333333333332,65.92,63.57,0.0,68.0,0.0,,0.0,,,69.28333333333335,,,67.0,69.0,,,2.7199999999999918,0.0
2025-03-07 14:45:00,65.68666666666667,4.229999999999997,0.0,29.333333333333332,66.27333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.65666666666665,,,67.0,69.0,,,2.5799999999999983,0.0
2025-03-07 15:00:00,64.98333333333333,2.1199999999999974,0.0,29.5,66.49,63.57,0.0,68.0,0.0,,0.0,,,69.83666666666666,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-07 15:15:00,66.39333333333333,2.1199999999999974,0.0,29.0,66.64,63.57,0.0,68.0,0.0,,0.0,,,70.05333333333334,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-07 15:30:00,66.39333333333333,2.1199999999999974,0.0,29.0,66.92666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.33,,,67.0,69.0,,,2.299999999999997,0.0
2025-03-07 15:45:00,67.09666666666666,4.229999999999997,0.0,29.0,67.09333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-07 16:00:00,64.27666666666666,2.1199999999999974,0.0,28.5,67.67999999999999,63.57,0.0,68.0,0.0,,0.0,,,70.54666666666667,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-07 16:15:00,64.98333333333333,2.1199999999999974,0.0,28.0,68.02,63.57,0.0,68.0,0.0,,0.0,,,70.56333333333333,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-07 16:30:00,62.86333333333334,0.0,0.0,28.166666666666668,68.07333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.77,,,67.0,69.0,,,2.0400000000000063,0.0
2025-03-07 16:45:00,63.57,-2.1199999999999974,0.0,30.333333333333332,68.02,63.57,0.0,68.0,0.0,,0.0,,,70.93333333333334,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-07 17:00:00,64.98333333333333,2.1199999999999974,0.0,29.166666666666668,68.12666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-07 17:15:00,64.27666666666666,0.0,0.0,28.166666666666668,68.50666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.95666666666666,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-07 17:30:00,64.27333333333333,4.229999999999997,0.0,28.0,68.73666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.94,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-07 17:45:00,64.27666666666666,2.1199999999999974,0.0,28.0,68.92,63.57,0.0,68.0,0.0,,0.0,,,71.04333333333334,,,67.0,69.0,,,1.6799999999999926,0.0
2025-03-07 18:00:00,63.57,0.0,0.0,29.5,62.343333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.99333333333334,,,67.0,69.0,,,4.260000000000005,0.0
2025-03-07 18:15:00,63.57,-2.1199999999999974,0.0,31.666666666666668,63.70666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.72333333333334,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-07 18:30:00,62.85999999999999,4.229999999999997,0.0,31.333333333333332,63.54666666666666,63.57,0.0,68.0,0.0,,0.0,,,70.69,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-07 18:45:00,67.09666666666666,4.229999999999997,0.0,31.333333333333332,64.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.60333333333334,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-07 19:00:00,64.27666666666666,2.1199999999999974,0.0,31.166666666666668,63.14000000000001,63.57,0.0,68.0,0.0,,0.0,,,70.49,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-07 19:15:00,65.68666666666667,0.0,0.0,30.833333333333332,64.44666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.41666666666667,,,67.0,69.0,,,0.21999999999999886,0.0
2025-03-07 19:30:00,62.86333333333334,-2.1199999999999974,0.0,33.333333333333336,59.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.29333333333334,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-07 19:45:00,63.57,0.0,0.0,33.666666666666664,59.26333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.17333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-07 20:00:00,64.27666666666666,2.1199999999999974,0.0,31.666666666666668,59.28666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.10000000000001,,,67.0,69.0,,,2.210000000000001,0.0
2025-03-07 20:15:00,64.27333333333333,0.0,0.0,32.333333333333336,59.29333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-07 20:30:00,67.09666666666666,4.229999999999997,0.0,32.0,59.28333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-07 20:45:00,64.98333333333333,2.1199999999999974,0.0,30.5,59.32,63.57,0.0,68.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-07 21:00:00,65.68666666666667,2.1199999999999974,0.0,30.833333333333332,61.81666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.72666666666667,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-07 21:15:00,64.27333333333333,2.1199999999999974,0.0,29.166666666666668,64.04333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,0.45000000000000284,0.0
2025-03-07 21:30:00,64.27666666666666,-2.1199999999999974,0.0,30.5,63.62,63.57,0.0,68.0,0.0,,0.0,,,69.61,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-07 21:45:00,63.57,2.1199999999999974,0.0,29.166666666666668,63.38999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,0.539999999999992,0.0
2025-03-07 22:00:00,63.57,0.0,0.0,31.333333333333332,60.223333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-07 22:15:00,63.57,0.0,0.0,30.666666666666668,63.69,63.57,0.0,68.0,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-07 22:30:00,66.39333333333333,6.350000000000001,0.0,29.166666666666668,63.28,63.57,0.0,68.0,0.0,,0.0,,,69.21,,,67.0,69.0,,,0.37999999999999545,0.0
2025-03-07 22:45:00,62.86333333333334,-2.1199999999999974,0.0,31.333333333333332,60.19333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.98,,,67.0,69.0,,,2.3400000000000034,0.0
2025-03-07 23:00:00,63.57,0.0,0.0,31.666666666666668,60.13333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.82666666666667,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-07 23:15:00,64.27666666666666,0.0,0.0,29.666666666666668,64.96333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.81666666666666,,,67.0,69.0,,,-0.7399999999999949,0.0
2025-03-07 23:30:00,64.27666666666666,0.0,0.0,30.333333333333332,60.74,63.57,0.0,68.0,0.0,,0.0,,,68.74333333333333,,,67.0,69.0,,,2.730000000000004,0.0
2025-03-07 23:45:00,64.27666666666666,0.0,0.0,31.5,60.21333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.5,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-08 00:00:00,64.98333333333333,0.0,0.0,31.833333333333332,60.076666666666675,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 00:15:00,64.98,0.0,0.0,31.5,63.28,63.57,0.0,68.0,0.0,,0.0,,,68.35,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-08 00:30:00,65.68666666666667,4.229999999999997,0.0,29.666666666666668,63.26333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-08 00:45:00,64.98,0.0,0.0,32.166666666666664,61.78333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-08 01:00:00,64.98333333333333,2.1199999999999974,0.0,29.0,65.11,63.57,0.0,68.0,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,0.07000000000000739,0.0
2025-03-08 01:15:00,63.56666666666666,-2.1199999999999974,0.0,31.5,62.56,63.57,0.0,68.0,0.0,,0.0,,,68.47333333333334,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-08 01:30:00,64.27333333333333,2.1199999999999974,0.0,29.833333333333332,64.49333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.55,,,67.0,69.0,,,0.7800000000000011,0.0
2025-03-08 01:45:00,65.68666666666667,0.0,0.0,31.166666666666668,64.32,63.57,0.0,68.0,0.0,,0.0,,,68.51,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-08 02:00:00,64.98333333333333,2.1199999999999974,0.0,30.0,63.413333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-08 02:15:00,64.27666666666666,-2.1199999999999974,0.0,30.666666666666668,65.27999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.58999999999999,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 02:30:00,65.68666666666667,0.0,0.0,29.0,67.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.77333333333333,,,67.0,69.0,,,1.3499999999999943,0.0
2025-03-08 02:45:00,62.86333333333334,0.0,0.0,28.5,67.67666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,1.7700000000000102,0.0
2025-03-08 03:00:00,63.56999999999999,0.0,0.0,29.0,67.85000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.98333333333333,,,67.0,69.0,,,1.7999999999999972,0.0
2025-03-08 03:15:00,64.98333333333333,2.1199999999999974,0.0,30.833333333333332,64.77666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-08 03:30:00,64.98,-2.1199999999999974,0.0,31.5,64.42666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,3.25,0.0
2025-03-08 03:45:00,65.68666666666667,2.1199999999999974,0.0,29.166666666666668,65.55666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.03666666666668,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-08 04:00:00,63.57,-2.1199999999999974,0.0,31.5,63.93333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,3.6600000000000037,0.0
2025-03-08 04:15:00,63.57,0.0,0.0,29.5,67.12333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-08 04:30:00,64.98,4.229999999999997,0.0,28.666666666666668,67.26666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.18,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-08 04:45:00,65.69,2.1199999999999974,0.0,29.0,67.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,2.210000000000008,0.0
2025-03-08 05:00:00,63.57,-2.1199999999999974,0.0,30.0,67.43,63.57,0.0,68.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-08 05:15:00,64.27666666666666,0.0,0.0,30.666666666666668,67.39,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 05:30:00,65.68666666666667,0.0,0.0,31.0,67.43666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.45333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-08 05:45:00,64.98,4.229999999999997,0.0,29.666666666666668,67.35333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.46,,,67.0,69.0,,,2.2299999999999898,0.0
2025-03-08 06:00:00,63.57,2.1199999999999974,0.0,29.0,67.16,63.57,0.0,68.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,2.309999999999988,0.0
2025-03-08 06:15:00,64.98333333333333,2.1199999999999974,0.0,29.333333333333332,66.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,2.510000000000005,0.0
2025-03-08 06:30:00,65.69,2.1199999999999974,0.0,29.833333333333332,66.26,63.57,0.0,68.0,0.0,,0.0,,,69.55,,,67.0,69.0,,,2.8300000000000054,0.0
2025-03-08 06:45:00,63.57,0.0,0.0,30.0,65.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.55666666666666,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-08 07:00:00,63.57,0.0,0.0,31.166666666666668,65.69333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,3.0700000000000074,0.0
2025-03-08 07:15:00,62.86333333333334,0.0,0.0,31.666666666666668,65.51666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.36333333333333,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-08 07:30:00,63.57,0.0,0.0,32.333333333333336,65.49333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.3,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-08 07:45:00,64.27333333333333,0.0,0.0,33.0,65.48,63.57,0.0,68.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,3.000000000000007,0.0
2025-03-08 08:00:00,64.98333333333333,0.0,0.0,32.833333333333336,65.49333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.21666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-08 08:15:00,64.27666666666666,2.1199999999999974,0.0,31.833333333333332,65.51,63.57,0.0,68.0,0.0,,0.0,,,69.19333333333333,,,67.0,69.0,,,2.979999999999997,0.0
2025-03-08 08:30:00,64.98,4.229999999999997,0.0,31.5,65.46666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.20333333333333,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-08 08:45:00,64.27666666666666,2.1199999999999974,0.0,32.833333333333336,65.42666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.14666666666666,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-08 09:00:00,62.86333333333334,0.0,0.0,32.666666666666664,65.39,63.57,0.0,68.0,0.0,,0.0,,,69.13,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-08 09:15:00,62.86333333333334,0.0,0.0,31.833333333333332,65.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,2.990000000000002,0.0
2025-03-08 09:30:00,64.98,0.0,0.0,32.166666666666664,65.37666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,3.0500000000000043,0.0
2025-03-08 09:45:00,64.27666666666666,2.1199999999999974,0.0,32.166666666666664,65.32333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.04,,,67.0,69.0,,,3.0700000000000003,0.0
2025-03-08 10:00:00,64.98333333333333,0.0,0.0,32.666666666666664,65.27666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,3.029999999999994,0.0
2025-03-08 10:15:00,64.27666666666666,0.0,0.0,32.833333333333336,65.17999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,3.1599999999999966,0.0
2025-03-08 10:30:00,62.86333333333334,-2.1199999999999974,0.0,33.166666666666664,65.12,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,3.1799999999999926,0.0
2025-03-08 10:45:00,63.56999999999999,0.0,0.0,33.0,65.11333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.97666666666667,,,67.0,69.0,,,3.1500000000000057,0.0
2025-03-08 11:00:00,64.27666666666666,0.0,0.0,31.833333333333332,65.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.96666666666667,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-08 11:15:00,64.27666666666666,0.0,0.0,31.666666666666668,65.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.96,,,67.0,69.0,,,3.210000000000001,0.0
2025-03-08 11:30:00,64.27666666666666,2.1199999999999974,0.0,31.666666666666668,64.96333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,3.240000000000002,0.0
2025-03-08 11:45:00,63.57,-2.1199999999999974,0.0,32.666666666666664,64.89666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,3.250000000000007,0.0
2025-03-08 12:00:00,64.98333333333333,2.1199999999999974,0.0,32.666666666666664,64.85666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-08 12:15:00,64.98333333333333,2.1199999999999974,0.0,31.0,64.85,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,3.289999999999992,0.0
2025-03-08 12:30:00,63.57,0.0,0.0,30.666666666666668,64.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.78333333333333,,,67.0,69.0,,,3.3000000000000043,0.0
2025-03-08 12:45:00,64.27666666666666,0.0,0.0,32.0,64.60333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-08 13:00:00,64.98,-2.1199999999999974,0.0,32.666666666666664,64.65333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.75,,,67.0,69.0,,,3.3799999999999955,0.0
2025-03-08 13:15:00,66.39333333333333,2.1199999999999974,0.0,31.166666666666668,64.71333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,3.4200000000000017,0.0
2025-03-08 13:30:00,63.57,0.0,0.0,30.666666666666668,64.83666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,3.4399999999999977,0.0
2025-03-08 13:45:00,65.69,2.1199999999999974,0.0,30.833333333333332,64.88,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,3.3100000000000023,0.0
2025-03-08 14:00:00,64.98,-2.1199999999999974,0.0,33.666666666666664,64.73666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,3.4299999999999926,0.0
2025-03-08 14:15:00,66.39333333333333,4.229999999999997,0.0,32.833333333333336,64.67666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.63,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-08 14:30:00,64.27666666666666,0.0,0.0,32.166666666666664,64.93333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,3.450000000000003,0.0
2025-03-08 14:45:00,63.56999999999999,0.0,0.0,31.0,64.95,63.57,0.0,68.0,0.0,,0.0,,,68.7,,,67.0,69.0,,,3.510000000000005,0.0
2025-03-08 15:00:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,64.86333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.71333333333332,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-08 15:15:00,65.68666666666667,0.0,0.0,31.833333333333332,64.99333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.64,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-08 15:30:00,62.86333333333334,-4.240000000000002,0.0,32.0,65.21666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666667,,,67.0,69.0,,,3.3599999999999994,0.0
2025-03-08 15:45:00,67.8,4.229999999999997,0.0,31.0,65.52666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,3.269999999999996,0.0
2025-03-08 16:00:00,65.68666666666667,4.229999999999997,0.0,30.166666666666668,65.71333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,3.1799999999999997,0.0
2025-03-08 16:15:00,64.98,4.229999999999997,0.0,29.5,65.92333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,3.0899999999999963,0.0
2025-03-08 16:30:00,64.27666666666666,2.1199999999999974,0.0,29.5,66.06666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.85000000000001,,,67.0,69.0,,,3.0400000000000063,0.0
2025-03-08 16:45:00,64.98333333333333,2.1199999999999974,0.0,30.0,66.18333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,3.1400000000000077,0.0
2025-03-08 17:00:00,64.98333333333333,0.0,0.0,30.0,66.32000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,3.1199999999999974,0.0
2025-03-08 17:15:00,65.69,2.1199999999999974,0.0,30.0,66.57666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.92999999999999,,,67.0,69.0,,,2.9200000000000017,0.0
2025-03-08 17:30:00,64.27666666666666,0.0,0.0,29.5,66.81666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,2.6700000000000017,0.0
2025-03-08 17:45:00,66.39333333333333,2.1199999999999974,0.0,29.0,67.02666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,2.739999999999995,0.0
2025-03-08 18:00:00,64.98,0.0,0.0,29.0,67.19666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.06333333333333,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-08 18:15:00,62.86333333333334,-2.1199999999999974,0.0,29.0,67.44666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.12333333333333,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-08 18:30:00,65.68666666666667,4.229999999999997,0.0,28.666666666666668,67.69666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,2.480000000000004,0.0
2025-03-08 18:45:00,67.09666666666666,4.229999999999997,0.0,28.166666666666668,67.86666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.27333333333333,,,67.0,69.0,,,2.160000000000011,0.0
2025-03-08 19:00:00,66.39333333333333,0.0,0.0,27.833333333333332,68.10666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.28666666666668,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-08 19:15:00,66.39333333333333,2.1199999999999974,0.0,27.166666666666668,68.19333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.0700000000000074,0.0
2025-03-08 19:30:00,66.39333333333333,2.1199999999999974,0.0,26.666666666666668,68.09333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.39,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-08 19:45:00,66.39,0.0,0.0,25.833333333333332,68.18666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-08 20:00:00,65.69,2.1199999999999974,0.0,25.166666666666668,68.17666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.010000000000005,0.0
2025-03-08 20:15:00,64.98333333333333,2.1199999999999974,0.0,25.333333333333332,68.36666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-08 20:30:00,63.57,0.0,0.0,25.666666666666668,68.24,63.57,0.0,68.0,0.0,,0.0,,,69.51333333333334,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-08 20:45:00,62.86333333333334,0.0,0.0,26.5,68.12,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.9300000000000068,0.0
2025-03-08 21:00:00,62.86333333333334,0.0,0.0,27.0,68.16333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 21:15:00,64.27666666666666,2.1199999999999974,0.0,27.333333333333332,68.19333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.7800000000000011,0.0
2025-03-08 21:30:00,64.27666666666666,0.0,0.0,27.833333333333332,68.24,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.019999999999996,0.0
2025-03-08 21:45:00,64.27666666666666,0.0,0.0,28.0,68.11333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-08 22:00:00,64.27666666666666,0.0,0.0,28.0,68.00333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.1499999999999915,0.0
2025-03-08 22:15:00,64.98333333333333,0.0,0.0,28.0,67.95,63.57,0.0,68.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-08 22:30:00,64.27666666666666,0.0,0.0,27.833333333333332,67.94333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-08 22:45:00,64.98333333333333,2.1199999999999974,0.0,27.5,67.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.69666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-08 23:00:00,64.27666666666666,0.0,0.0,27.5,67.79333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-08 23:15:00,67.8,4.229999999999997,0.0,26.833333333333332,67.58666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,2.1599999999999966,0.0
2025-03-08 23:30:00,65.69,2.1199999999999974,0.0,26.5,67.37,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,2.1999999999999886,0.0
2025-03-08 23:45:00,62.86333333333334,0.0,0.0,27.5,67.14999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-09 00:00:00,66.39333333333333,2.1199999999999974,0.0,27.333333333333332,66.95666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-09 00:15:00,65.69,2.1199999999999974,0.0,25.666666666666668,66.75333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-09 00:30:00,63.57,2.1199999999999974,0.0,25.666666666666668,66.60666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.58666666666666,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-09 00:45:00,63.57,-2.1199999999999974,0.0,28.0,66.5,63.57,0.0,68.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,2.3699999999999903,0.0
2025-03-09 01:00:00,63.57,0.0,0.0,28.333333333333332,66.34333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,2.4000000000000057,0.0
2025-03-09 01:15:00,64.27666666666666,0.0,0.0,29.333333333333332,65.76333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,2.8000000000000043,0.0
2025-03-09 01:30:00,63.57,0.0,0.0,29.833333333333332,65.57666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,2.8200000000000003,0.0
2025-03-09 01:45:00,64.98333333333333,2.1199999999999974,0.0,30.166666666666668,65.46,63.57,0.0,68.0,0.0,,0.0,,,69.23666666666666,,,67.0,69.0,,,2.8299999999999983,0.0
2025-03-09 02:00:00,65.69,2.1199999999999974,0.0,30.333333333333332,65.2,63.57,0.0,68.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,2.9699999999999918,0.0
2025-03-09 02:15:00,65.69,2.1199999999999974,0.0,29.833333333333332,65.27666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,3.0,0.0
2025-03-09 02:30:00,63.57,2.1199999999999974,0.0,30.0,65.38333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,2.9599999999999937,0.0
2025-03-09 02:45:00,63.57,-2.1199999999999974,0.0,31.0,65.42999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.799999999999997,0.0
2025-03-09 03:00:00,62.86333333333334,-2.1199999999999974,0.0,31.166666666666668,65.25,63.57,0.0,68.0,0.0,,0.0,,,69.02,,,67.0,69.0,,,3.039999999999999,0.0
2025-03-09 03:15:00,63.57,-2.1199999999999974,0.0,31.833333333333332,65.01,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,3.1400000000000006,0.0
2025-03-09 03:30:00,67.09666666666666,2.1199999999999974,0.0,30.833333333333332,64.81666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,3.3700000000000045,0.0
2025-03-09 03:45:00,62.86333333333334,0.0,0.0,30.666666666666668,64.98333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-09 04:00:00,64.27666666666666,,0.0,32.5,64.83666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,,
2025-03-09 04:15:00,65.68666666666667,0.0,0.0,31.666666666666668,64.60333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.8,,,67.0,69.0,,,3.299999999999997,0.0
2025-03-09 04:30:00,65.68666666666667,2.1199999999999974,0.0,31.666666666666668,64.28666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,3.440000000000005,0.0
2025-03-09 04:45:00,65.68666666666667,4.229999999999997,0.0,31.0,63.98666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-09 05:00:00,62.86333333333334,0.0,0.0,31.666666666666668,63.88333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.66333333333334,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-09 05:15:00,62.86333333333334,0.0,0.0,32.5,63.803333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.59,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-09 05:30:00,64.98333333333333,2.1199999999999974,0.0,31.0,63.64333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,3.6999999999999957,0.0
2025-03-09 05:45:00,63.56999999999999,0.0,0.0,32.166666666666664,63.65,63.57,0.0,68.0,0.0,,0.0,,,68.54,,,67.0,69.0,,,3.6000000000000014,0.0
2025-03-09 06:00:00,64.98,0.0,0.0,31.833333333333332,63.51333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-09 06:15:00,64.98333333333333,2.1199999999999974,0.0,30.666666666666668,63.54333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-09 06:30:00,63.56999999999999,0.0,0.0,30.666666666666668,63.49,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333334,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-09 06:45:00,64.27666666666666,0.0,0.0,32.166666666666664,63.343333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666668,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-09 07:00:00,64.98333333333333,0.0,0.0,30.833333333333332,63.44,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-09 07:15:00,64.27666666666666,0.0,0.0,30.666666666666668,63.40333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.75,0.0
2025-03-09 07:30:00,63.57,0.0,0.0,32.833333333333336,63.410000000000004,63.57,0.0,68.0,0.0,,0.0,,,68.35666666666667,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-09 07:45:00,64.27666666666666,2.1199999999999974,0.0,31.166666666666668,63.38666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-09 08:00:00,63.57,0.0,0.0,31.5,63.24666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.8400000000000034,0.0
2025-03-09 08:15:00,64.27666666666666,0.0,0.0,32.833333333333336,63.07,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.8600000000000065,0.0
2025-03-09 08:30:00,66.39,0.0,0.0,32.0,63.04333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.27,,,67.0,69.0,,,3.8999999999999986,0.0
2025-03-09 08:45:00,66.39333333333333,2.1199999999999974,0.0,30.833333333333332,63.0,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-09 09:00:00,64.27666666666666,2.1199999999999974,0.0,31.333333333333332,62.96333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-09 09:15:00,64.27666666666666,0.0,0.0,31.333333333333332,62.833333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.15666666666667,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-09 09:30:00,64.98333333333333,2.1199999999999974,0.0,30.166666666666668,62.76666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-09 09:45:00,64.98333333333333,0.0,0.0,31.666666666666668,62.71666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.08999999999999,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-09 10:00:00,65.68666666666667,0.0,0.0,31.833333333333332,62.629999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.09333333333332,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-09 10:15:00,64.98,4.229999999999997,0.0,30.166666666666668,62.580000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.05,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-09 10:30:00,66.39333333333333,2.1199999999999974,0.0,30.5,62.663333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,4.020000000000003,0.0
2025-03-09 10:45:00,64.27666666666666,0.0,0.0,31.333333333333332,62.6,63.57,0.0,68.0,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,4.0,0.0
2025-03-09 11:00:00,65.68666666666667,2.1199999999999974,0.0,32.0,62.620000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.04333333333334,,,67.0,69.0,,,3.990000000000002,0.0
2025-03-09 11:15:00,64.98333333333333,2.1199999999999974,0.0,30.166666666666668,62.596666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.02,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-09 11:30:00,64.27666666666666,0.0,0.0,29.666666666666668,62.526666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.02,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-09 11:45:00,64.27666666666666,2.1199999999999974,0.0,30.0,62.45666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.01333333333334,,,67.0,69.0,,,4.0,0.0
2025-03-09 12:00:00,63.57,0.0,0.0,31.0,62.416666666666664,63.57,0.0,68.0,0.59,,0.0,,,67.96333333333334,,,67.0,69.0,,,4.059999999999995,0.0
2025-03-09 12:15:00,65.68666666666667,4.229999999999997,0.0,30.5,62.39000000000001,63.57,0.0,68.0,1.18,,0.0,,,67.96,,,67.0,69.0,,,4.010000000000005,0.0
2025-03-09 12:30:00,63.57,2.1199999999999974,0.0,29.833333333333332,62.419999999999995,63.57,0.0,68.0,1.9799999999999998,,0.0,,,67.93,,,67.0,69.0,,,4.039999999999999,0.0
2025-03-09 12:45:00,63.57,-2.1199999999999974,0.0,31.166666666666668,62.52333333333333,63.57,0.0,68.0,2.6666666666666665,,0.0,,,67.91666666666667,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-09 13:00:00,65.69,2.1199999999999974,0.0,30.833333333333332,62.75,63.57,0.0,68.0,3.3833333333333333,,0.0,,,67.91,,,67.0,69.0,,,3.9100000000000037,0.0
2025-03-09 13:15:00,65.69,2.1199999999999974,0.0,28.833333333333332,63.21,63.57,0.0,68.0,3.8166666666666664,,0.0,,,67.92333333333333,,,67.0,69.0,,,3.809999999999995,0.0
2025-03-09 13:30:00,65.69,2.1199999999999974,0.0,29.666666666666668,63.60666666666666,63.57,0.0,68.0,1.2033333333333334,,0.0,,,68.05333333333333,,,67.0,69.0,,,3.770000000000003,0.0
2025-03-09 13:45:00,64.27666666666666,2.1199999999999974,0.0,28.666666666666668,64.13000000000001,63.57,0.0,68.0,0.44,,0.0,,,68.08666666666666,,,67.0,69.0,,,3.500000000000007,0.0
2025-03-09 14:00:00,64.98333333333333,2.1199999999999974,0.0,28.5,64.53333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,3.3699999999999974,0.0
2025-03-09 14:15:00,65.68666666666667,0.0,0.0,28.333333333333332,64.87666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.27666666666666,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-09 14:30:00,63.57,0.0,0.0,28.333333333333332,65.16333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.36999999999999,,,67.0,69.0,,,3.1699999999999946,0.0
2025-03-09 14:45:00,64.27666666666666,0.0,0.0,28.5,65.94666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.44,,,67.0,69.0,,,2.9399999999999906,0.0
2025-03-09 15:00:00,63.57,0.0,0.0,27.833333333333332,66.66666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,2.6600000000000037,0.0
2025-03-09 15:15:00,64.98333333333333,0.0,0.0,27.666666666666668,67.15333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,2.4099999999999966,0.0
2025-03-09 15:30:00,62.86333333333334,2.1199999999999974,0.0,28.0,67.53666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.81,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-09 15:45:00,65.69,2.1199999999999974,0.0,28.5,68.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,1.960000000000008,0.0
2025-03-09 16:00:00,64.27666666666666,0.0,0.0,27.5,68.15333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.91,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-09 16:15:00,64.27666666666666,0.0,0.0,27.5,68.35666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.97,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-09 16:30:00,64.98333333333333,2.1199999999999974,0.0,27.333333333333332,68.57000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.99333333333334,,,67.0,69.0,,,1.8299999999999983,0.0
2025-03-09 16:45:00,66.39333333333333,4.229999999999997,0.0,27.0,68.70666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.14,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-09 17:00:00,64.98333333333333,2.1199999999999974,0.0,27.0,68.83666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.19333333333333,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-09 17:15:00,64.27666666666666,2.1199999999999974,0.0,27.0,69.04333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.17333333333333,,,67.0,69.0,,,1.8199999999999932,0.0
2025-03-09 17:30:00,63.57,0.0,0.0,28.0,69.21333333333332,63.57,0.0,68.0,0.0,,0.0,,,69.31,,,67.0,69.0,,,1.7900000000000063,0.0
2025-03-09 17:45:00,65.68666666666667,2.1199999999999974,0.0,27.666666666666668,67.14666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-09 18:00:00,62.156666666666666,-2.1199999999999974,0.0,29.833333333333332,61.17666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.27666666666666,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-09 18:15:00,63.57,2.1199999999999974,0.0,32.666666666666664,60.54333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.04666666666667,,,67.0,69.0,,,2.239999999999995,0.0
2025-03-09 18:30:00,65.68666666666667,2.1199999999999974,0.0,32.333333333333336,60.43333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,2.1499999999999986,0.0
2025-03-09 18:45:00,64.98,0.0,0.0,31.833333333333332,60.43333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.61666666666667,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-09 19:00:00,65.68666666666667,0.0,0.0,31.333333333333332,60.54666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-09 19:15:00,65.69,2.1199999999999974,0.0,29.5,60.833333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.37333333333333,,,67.0,69.0,,,1.8600000000000065,0.0
2025-03-09 19:30:00,64.98333333333333,2.1199999999999974,0.0,28.833333333333332,60.81333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.12,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-09 19:45:00,66.39333333333333,4.229999999999997,0.0,27.0,61.10666666666666,63.57,0.0,68.0,0.4766666666666666,,0.0,,,68.00333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-09 20:00:00,64.98333333333333,0.0,0.0,26.5,61.10999999999999,63.57,0.0,68.0,2.0766666666666667,,0.0,,,67.90333333333332,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-09 20:15:00,67.09666666666666,2.1199999999999974,0.0,25.833333333333332,61.330000000000005,63.57,0.0,68.0,5.023333333333333,,0.0,,,67.81,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-09 20:30:00,64.98333333333333,2.1199999999999974,0.0,25.166666666666668,61.620000000000005,63.57,0.0,68.0,8.926666666666668,,0.0,,,67.71,,,67.0,69.0,,,1.9599999999999937,0.0
2025-03-09 20:45:00,65.69,2.1199999999999974,0.0,24.166666666666668,62.910000000000004,63.57,0.0,68.0,11.433333333333332,,0.0,,,67.69333333333333,,,67.0,69.0,,,3.1099999999999994,0.0
2025-03-09 21:00:00,64.27666666666666,2.1199999999999974,0.0,23.333333333333332,64.03333333333333,63.57,0.0,68.0,14.026666666666666,,0.0,,,67.69,,,67.0,69.0,,,3.5999999999999943,0.0
2025-03-09 21:15:00,65.69,2.1199999999999974,0.0,23.0,64.55666666666667,63.57,0.0,68.0,15.65,,0.0,,,67.71333333333332,,,67.0,69.0,,,4.999999999999993,0.0
2025-03-09 21:30:00,63.56999999999999,0.0,0.0,23.666666666666668,64.56666666666666,63.57,0.0,68.0,16.14333333333333,,0.0,,,67.77666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-09 21:45:00,64.27666666666666,2.1199999999999974,0.0,23.166666666666668,64.78,63.57,0.0,68.0,17.006666666666664,,0.0,,,67.81,,,67.0,69.0,,,5.600000000000001,0.0
2025-03-09 22:00:00,64.98333333333333,2.1199999999999974,0.0,24.333333333333332,64.80666666666667,63.57,0.0,68.0,17.819999999999997,,0.0,,,67.83,,,67.0,69.0,,,5.530000000000001,0.0
2025-03-09 22:15:00,65.68666666666667,-2.1199999999999974,0.0,23.666666666666668,64.83333333333333,63.57,0.0,68.0,17.72,,0.0,,,67.89666666666666,,,67.0,69.0,,,6.219999999999999,0.0
2025-03-09 22:30:00,65.69,2.1199999999999974,0.0,23.333333333333332,64.33666666666666,63.57,0.0,68.0,16.88,,0.0,,,67.97333333333334,,,67.0,69.0,,,6.069999999999993,0.0
2025-03-09 22:45:00,63.56999999999999,2.1199999999999974,0.0,23.833333333333332,63.72,63.57,0.0,68.0,16.176666666666666,,0.0,,,68.00666666666666,,,67.0,69.0,,,5.369999999999997,0.0
2025-03-09 23:00:00,64.27666666666666,2.1199999999999974,0.0,23.5,64.06333333333333,63.57,0.0,68.0,17.453333333333333,,0.0,,,67.93333333333334,,,67.0,69.0,,,5.5,0.0
2025-03-09 23:15:00,64.98333333333333,2.1199999999999974,0.0,23.166666666666668,64.21333333333334,63.57,0.0,68.0,17.406666666666666,,0.0,,,67.96333333333332,,,67.0,69.0,,,6.390000000000001,0.0
2025-03-09 23:30:00,65.68666666666667,4.229999999999997,0.0,23.833333333333332,67.50333333333333,63.57,0.0,68.0,17.033333333333335,,0.0,,,68.00333333333333,,,67.0,69.0,,,6.470000000000006,0.0
2025-03-09 23:45:00,63.57,0.0,0.0,24.0,65.22333333333333,63.57,0.0,68.0,15.90333333333333,,0.0,,,68.03666666666668,,,67.0,69.0,,,6.789999999999999,0.0
2025-03-10 00:00:00,64.98333333333333,2.1199999999999974,0.0,23.5,66.51666666666667,63.57,0.0,68.0,13.136666666666665,,0.0,,,68.13666666666667,,,67.0,69.0,,,2.6599999999999966,0.0
2025-03-10 00:15:00,64.98,2.1199999999999974,0.0,24.0,66.03333333333333,63.57,0.0,68.0,12.049999999999999,,0.0,,,68.13666666666667,,,67.0,69.0,,,4.789999999999999,0.0
2025-03-10 00:30:00,64.98333333333333,2.1199999999999974,0.0,24.833333333333332,64.15333333333334,63.57,0.0,68.0,9.14,,0.0,,,68.21999999999998,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-10 00:45:00,64.98,0.0,0.0,25.0,66.95666666666666,63.57,0.0,68.0,7.239999999999999,,0.0,,,68.23,,,67.0,69.0,,,1.0300000000000011,0.0
2025-03-10 01:00:00,64.98333333333333,2.1199999999999974,0.0,23.833333333333332,65.46333333333332,63.57,0.0,68.0,1.593333333333333,,0.0,,,68.40666666666667,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-10 01:15:00,63.57,0.0,0.0,26.666666666666668,63.52333333333333,63.57,0.0,68.0,0.33666666666666667,,0.0,,,68.32000000000001,,,67.0,69.0,,,3.710000000000001,0.0
2025-03-10 01:30:00,66.39333333333333,4.229999999999997,0.0,25.333333333333332,66.66000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.36666666666667,,,67.0,69.0,,,1.5,0.0
2025-03-10 01:45:00,63.57,0.0,0.0,24.666666666666668,66.62333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.50666666666666,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-10 02:00:00,62.86333333333334,0.0,0.0,26.0,66.46,63.57,0.0,68.0,0.0,,0.0,,,68.62333333333333,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-10 02:15:00,63.57,0.0,0.0,27.166666666666668,66.38666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.65666666666668,,,67.0,69.0,,,2.3700000000000045,0.0
2025-03-10 02:30:00,63.57,-2.1199999999999974,0.0,27.5,66.15333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-10 02:45:00,64.27666666666666,-2.1199999999999974,0.0,27.666666666666668,65.70666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,2.8799999999999955,0.0
2025-03-10 03:00:00,65.68666666666667,2.1199999999999974,0.0,27.666666666666668,65.62333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,2.680000000000007,0.0
2025-03-10 03:15:00,64.98333333333333,2.1199999999999974,0.0,27.5,65.50999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,2.769999999999996,0.0
2025-03-10 03:30:00,62.86333333333334,0.0,0.0,27.666666666666668,65.36999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.80666666666667,,,67.0,69.0,,,2.9199999999999946,0.0
2025-03-10 03:45:00,64.27666666666666,0.0,0.0,28.5,65.25333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,3.019999999999996,0.0
2025-03-10 04:00:00,64.27666666666666,2.1199999999999974,0.0,28.833333333333332,65.04333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.7,,,67.0,69.0,,,3.069999999999993,0.0
2025-03-10 04:15:00,64.27666666666666,0.0,0.0,29.0,64.93666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666667,,,67.0,69.0,,,3.1299999999999955,0.0
2025-03-10 04:30:00,64.27666666666666,2.1199999999999974,0.0,29.5,64.86333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,3.230000000000004,0.0
2025-03-10 04:45:00,64.27666666666666,2.1199999999999974,0.0,29.5,64.79666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.69333333333334,,,67.0,69.0,,,3.2199999999999918,0.0
2025-03-10 05:00:00,64.27666666666666,0.0,0.0,29.333333333333332,64.62,63.57,0.0,68.0,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,3.3600000000000065,0.0
2025-03-10 05:15:00,64.27666666666666,2.1199999999999974,0.0,29.0,64.52,63.57,0.0,68.0,0.0,,0.0,,,68.59,,,67.0,69.0,,,3.470000000000006,0.0
2025-03-10 05:30:00,64.98333333333333,0.0,0.0,29.0,64.39333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.58,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-10 05:45:00,64.98333333333333,2.1199999999999974,0.0,28.5,64.24666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.53666666666668,,,67.0,69.0,,,3.4599999999999937,0.0
2025-03-10 06:00:00,64.27666666666666,0.0,0.0,30.0,64.13,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-10 06:15:00,65.68666666666667,4.229999999999997,0.0,27.666666666666668,64.08666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,3.5,0.0
2025-03-10 06:30:00,65.68666666666667,2.1199999999999974,0.0,27.5,63.96666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.509999999999998,0.0
2025-03-10 06:45:00,64.27666666666666,2.1199999999999974,0.0,28.0,63.82,63.57,0.0,68.0,0.0,,0.0,,,68.43,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-10 07:00:00,64.63,0.0,0.0,29.5,63.735,63.57,0.0,68.0,0.0,,0.0,,,68.34,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-10 07:15:00,64.27666666666666,0.0,0.0,29.666666666666668,63.64333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.6300000000000026,0.0
2025-03-10 07:30:00,66.39333333333333,4.229999999999997,0.0,28.0,63.60666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.31,,,67.0,69.0,,,3.5799999999999983,0.0
2025-03-10 07:45:00,63.57,0.0,0.0,29.333333333333332,63.46333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32333333333334,,,67.0,69.0,,,3.6700000000000017,0.0
2025-03-10 08:00:00,64.27666666666666,0.0,0.0,29.0,63.06666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.27999999999999,,,67.0,69.0,,,3.6699999999999946,0.0
2025-03-10 08:15:00,64.98333333333333,2.1199999999999974,0.0,25.5,62.96666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-10 08:30:00,64.98333333333333,0.0,0.0,27.5,63.14000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-10 08:45:00,64.98,0.0,0.0,26.166666666666668,63.120000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,3.6400000000000006,0.0
2025-03-10 09:00:00,63.57,0.0,0.0,26.166666666666668,62.846666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.1,,,67.0,69.0,,,3.759999999999998,0.0
2025-03-10 09:15:00,63.57,0.0,0.0,27.166666666666668,62.74333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.06333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-03-10 09:30:00,64.98333333333333,2.1199999999999974,0.0,28.0,62.703333333333326,63.57,0.0,68.0,0.0,,0.0,,,68.05,,,67.0,69.0,,,3.8299999999999983,0.0
2025-03-10 09:45:00,64.27666666666666,2.1199999999999974,0.0,28.0,62.660000000000004,63.57,0.0,68.0,0.0,,0.0,,,68.05,,,67.0,69.0,,,3.760000000000005,0.0
2025-03-10 10:00:00,64.98333333333333,0.0,0.0,28.0,62.63666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-10 10:15:00,64.27666666666666,2.1199999999999974,0.0,28.0,62.550000000000004,63.57,0.0,68.0,0.0,,0.0,,,68.02333333333333,,,67.0,69.0,,,3.8699999999999974,0.0
2025-03-10 10:30:00,63.56999999999999,0.0,0.0,28.333333333333332,62.47666666666667,63.57,0.0,68.0,0.44333333333333336,,0.0,,,67.97666666666667,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-10 10:45:00,64.27666666666666,0.0,0.0,28.5,62.57333333333333,63.57,0.0,68.0,1.96,,0.0,,,67.92333333333333,,,67.0,69.0,,,3.8399999999999963,0.0
