time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-10 11:00:00,64.98,0.0,0.0,28.5,62.48,63.57,0.0,68.0,2.7266666666666666,,0.0,,,67.91000000000001,,,67.0,69.0,,,3.8799999999999955,0.0
2025-03-10 11:15:00,64.98333333333333,2.1199999999999974,0.0,27.833333333333332,62.48,63.57,0.0,68.0,2.98,,0.0,,,67.93,,,67.0,69.0,,,3.9299999999999997,0.0
2025-03-10 11:30:00,63.57,-2.1199999999999974,0.0,26.5,62.473333333333336,63.57,0.0,68.0,3.643333333333333,,0.0,,,67.91666666666667,,,67.0,69.0,,,3.9499999999999957,0.0
2025-03-10 11:45:00,64.27666666666666,2.1199999999999974,0.0,26.5,62.46333333333333,63.57,0.0,68.0,4.406666666666666,,0.0,,,67.91000000000001,,,67.0,69.0,,,3.8500000000000014,0.0
2025-03-10 12:00:00,63.57,0.0,0.0,27.833333333333332,62.52,63.57,0.0,68.0,4.103333333333333,,0.0,,,67.95333333333333,,,67.0,69.0,,,3.960000000000001,0.0
2025-03-10 12:15:00,63.57,0.0,0.0,28.5,62.50333333333333,63.57,0.0,68.0,2.1366666666666667,,0.0,,,68.05,,,67.0,69.0,,,3.9399999999999977,0.0
2025-03-10 12:30:00,63.57,-2.1199999999999974,0.0,28.666666666666668,62.63333333333333,63.57,0.0,68.0,0.8266666666666667,,0.0,,,68.07,,,67.0,69.0,,,4.009999999999998,0.0
2025-03-10 12:45:00,66.39333333333333,2.1199999999999974,0.0,28.333333333333332,62.879999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.18666666666667,,,67.0,69.0,,,3.8700000000000045,0.0
2025-03-10 13:00:00,65.68666666666667,4.229999999999997,0.0,27.0,63.343333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.30333333333334,,,67.0,69.0,,,3.779999999999994,0.0
2025-03-10 13:15:00,63.57,0.0,0.0,26.666666666666668,63.79333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,3.6399999999999935,0.0
2025-03-10 13:30:00,65.68666666666667,0.0,0.0,26.666666666666668,64.07,63.57,0.0,68.0,0.0,,0.0,,,68.40666666666668,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-10 13:45:00,64.98333333333333,0.0,0.0,26.166666666666668,64.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,3.559999999999995,0.0
2025-03-10 14:00:00,65.68666666666667,4.229999999999997,0.0,26.0,65.26,63.57,0.0,68.0,0.0,,0.0,,,68.63,,,67.0,69.0,,,3.1700000000000017,0.0
2025-03-10 14:15:00,65.68666666666667,4.229999999999997,0.0,26.0,65.63000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,3.1200000000000045,0.0
2025-03-10 14:30:00,64.27666666666666,0.0,0.0,26.0,66.22,63.57,0.0,68.0,0.0,,0.0,,,68.82333333333332,,,67.0,69.0,,,2.9000000000000057,0.0
2025-03-10 14:45:00,63.57,0.0,0.0,26.166666666666668,66.88333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.96,,,67.0,69.0,,,2.6999999999999957,0.0
2025-03-10 15:00:00,63.57,0.0,0.0,28.333333333333332,67.63333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,2.219999999999999,0.0
2025-03-10 15:15:00,64.98333333333333,0.0,0.0,28.5,68.33333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.29333333333334,,,67.0,69.0,,,2.1400000000000006,0.0
2025-03-10 15:30:00,65.69,2.1199999999999974,0.0,28.5,68.90666666666668,63.57,0.0,68.0,0.0,,0.0,,,69.47000000000001,,,67.0,69.0,,,1.8700000000000045,0.0
2025-03-10 15:45:00,64.27666666666666,2.1199999999999974,0.0,28.333333333333332,63.73333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.49333333333334,,,67.0,69.0,,,4.420000000000002,0.0
2025-03-10 16:00:00,64.98333333333333,0.0,0.0,29.0,61.423333333333325,63.57,0.0,68.0,0.0,,0.0,,,69.24,,,67.0,69.0,,,2.5,0.0
2025-03-10 16:15:00,64.98333333333333,0.0,0.0,28.833333333333332,61.59666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.08666666666666,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-10 16:30:00,65.68666666666667,2.1199999999999974,0.0,26.666666666666668,61.77333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-10 16:45:00,63.57,-2.1199999999999974,0.0,27.0,61.86000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.94,,,67.0,69.0,,,1.8599999999999994,0.0
2025-03-10 17:00:00,64.98,4.229999999999997,0.0,28.166666666666668,61.89666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.85666666666667,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-10 17:15:00,66.39333333333333,4.229999999999997,0.0,27.333333333333332,62.18666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,1.75,0.0
2025-03-10 17:30:00,64.27666666666666,2.1199999999999974,0.0,26.0,62.333333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.77666666666666,,,67.0,69.0,,,1.8000000000000043,0.0
2025-03-10 17:45:00,63.56999999999999,0.0,0.0,26.333333333333332,62.46333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-10 18:00:00,64.98333333333333,0.0,0.0,26.0,62.86333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-10 18:15:00,62.86333333333334,0.0,0.0,25.5,63.01666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-10 18:30:00,64.98333333333333,2.1199999999999974,0.0,25.166666666666668,62.86333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-10 18:45:00,64.27666666666666,2.1199999999999974,0.0,24.666666666666668,62.75666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-10 19:00:00,64.27666666666666,0.0,0.0,24.166666666666668,62.99666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-10 19:15:00,65.68666666666667,2.1199999999999974,0.0,24.0,62.98333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-10 19:30:00,64.27666666666666,-2.1199999999999974,0.0,24.166666666666668,62.71666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-10 19:45:00,65.68666666666667,2.1199999999999974,0.0,23.833333333333332,62.67666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 20:00:00,65.68666666666667,2.1199999999999974,0.0,23.5,62.79333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-10 20:15:00,65.68666666666667,4.229999999999997,0.0,23.166666666666668,62.85666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-10 20:30:00,64.27666666666666,0.0,0.0,22.666666666666668,62.919999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.77,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-10 20:45:00,64.98333333333333,0.0,0.0,23.0,62.79666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.78333333333335,,,67.0,69.0,,,1.6300000000000026,0.0
2025-03-10 21:00:00,65.68666666666667,2.1199999999999974,0.0,22.666666666666668,62.85666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.76333333333334,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-10 21:15:00,64.98333333333333,,0.0,22.666666666666668,62.870000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.79333333333334,,,67.0,69.0,,,,
2025-03-10 21:30:00,63.57,-2.1199999999999974,0.0,23.166666666666668,62.71,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-10 21:45:00,65.68666666666667,4.229999999999997,0.0,23.166666666666668,62.803333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-10 22:00:00,65.69,2.1199999999999974,0.0,23.666666666666668,62.67333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.77,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-10 22:15:00,66.39333333333333,2.1199999999999974,0.0,23.333333333333332,62.580000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 22:30:00,66.39333333333333,4.229999999999997,0.0,23.0,62.47333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-10 22:45:00,67.09666666666666,4.229999999999997,0.0,23.5,62.276666666666664,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-10 23:00:00,65.68666666666667,0.0,0.0,23.166666666666668,62.06666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.70666666666666,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-10 23:15:00,62.85999999999999,4.229999999999997,0.0,23.166666666666668,61.82,63.57,0.0,68.0,0.0,,0.0,,,68.67,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-10 23:30:00,64.98333333333333,2.1199999999999974,0.0,23.833333333333332,61.53666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-10 23:45:00,67.09666666666666,4.229999999999997,0.0,22.833333333333332,61.17666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-11 00:00:00,67.8,4.229999999999997,0.0,23.166666666666668,60.85333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,1.75,0.0
2025-03-11 00:15:00,64.27666666666666,2.1199999999999974,0.0,23.666666666666668,60.76,63.57,0.0,68.0,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-11 00:30:00,64.27666666666666,0.0,0.0,25.0,60.69333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.36999999999999,,,67.0,69.0,,,1.769999999999996,0.0
2025-03-11 00:45:00,64.98333333333333,0.0,0.0,26.0,60.52,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.730000000000004,0.0
2025-03-11 01:00:00,64.27666666666666,-2.1199999999999974,0.0,26.833333333333332,60.47666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-11 01:15:00,64.27666666666666,0.0,0.0,27.166666666666668,60.5,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-11 01:30:00,64.98333333333333,2.1199999999999974,0.0,27.166666666666668,60.47,63.57,0.0,68.0,0.0,,0.0,,,68.29333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-11 01:45:00,63.57,2.1199999999999974,0.0,27.833333333333332,60.379999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.30666666666667,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 02:00:00,64.27666666666666,0.0,0.0,28.333333333333332,60.27,63.57,0.0,68.0,0.0,,0.0,,,68.29333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-11 02:15:00,65.68666666666667,2.1199999999999974,0.0,26.833333333333332,60.17666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,1.75,0.0
2025-03-11 02:30:00,62.156666666666666,-2.1199999999999974,0.0,27.0,60.24333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.19333333333334,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-11 02:45:00,63.57,0.0,0.0,28.166666666666668,60.25666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.18,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-11 03:00:00,65.69,2.1199999999999974,0.0,28.833333333333332,60.26,63.57,0.0,68.0,0.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,1.75,0.0
2025-03-11 03:15:00,64.27666666666666,2.1199999999999974,0.0,28.5,59.96666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.13666666666667,,,67.0,69.0,,,1.9699999999999989,0.0
2025-03-11 03:30:00,64.98333333333333,0.0,0.0,27.666666666666668,64.62333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.09333333333332,,,67.0,69.0,,,1.4899999999999949,0.0
2025-03-11 03:45:00,64.27666666666666,2.1199999999999974,0.0,26.5,61.74666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.17333333333333,,,67.0,69.0,,,3.519999999999996,0.0
2025-03-11 04:00:00,64.27666666666666,0.0,0.0,28.5,60.09666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.17,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-11 04:15:00,64.98333333333333,0.0,0.0,28.0,63.68000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.10000000000001,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-11 04:30:00,63.57,2.1199999999999974,0.0,26.666666666666668,63.04999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.27333333333333,,,67.0,69.0,,,0.7599999999999909,0.0
2025-03-11 04:45:00,64.98333333333333,0.0,0.0,26.833333333333332,65.44,63.57,0.0,68.0,0.0,,0.0,,,68.33666666666666,,,67.0,69.0,,,0.3999999999999915,0.0
2025-03-11 05:00:00,64.27666666666666,0.0,0.0,25.5,66.29666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.44333333333333,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-11 05:15:00,62.156666666666666,0.0,0.0,25.5,66.41666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,2.180000000000007,0.0
2025-03-11 05:30:00,62.86333333333334,0.0,0.0,27.333333333333332,67.17,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666666,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-11 05:45:00,62.86333333333334,0.0,0.0,28.0,65.31666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.80666666666666,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-11 06:00:00,64.27333333333333,-2.1199999999999974,0.0,28.833333333333332,64.25666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.76666666666667,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-11 06:15:00,65.68666666666667,4.229999999999997,0.0,27.5,62.9,63.57,0.0,68.0,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-11 06:30:00,65.68666666666667,2.1199999999999974,0.0,27.833333333333332,65.03666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,-0.04000000000000625,0.0
2025-03-11 06:45:00,62.86333333333334,-2.1199999999999974,0.0,28.5,62.43666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,3.3900000000000006,0.0
2025-03-11 07:00:00,64.27666666666666,2.1199999999999974,0.0,27.666666666666668,64.15333333333332,63.57,0.0,68.0,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,0.7599999999999909,0.0
2025-03-11 07:15:00,67.09666666666666,2.1199999999999974,0.0,29.333333333333332,64.3,63.57,0.0,68.0,0.0,,0.0,,,68.69,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-11 07:30:00,64.98,4.229999999999997,0.0,29.0,62.843333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,0.8999999999999915,0.0
2025-03-11 07:45:00,66.39333333333333,4.229999999999997,0.0,28.666666666666668,65.81666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.67,,,67.0,69.0,,,0.01999999999999602,0.0
2025-03-11 08:00:00,64.98,0.0,0.0,30.166666666666668,63.086666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666666,,,67.0,69.0,,,4.170000000000002,0.0
2025-03-11 08:15:00,63.56666666666666,4.229999999999997,0.0,28.5,65.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,0.46999999999999886,0.0
2025-03-11 08:30:00,66.39,-2.1199999999999974,0.0,30.166666666666668,63.98,63.57,0.0,68.0,0.0,,0.0,,,68.66000000000001,,,67.0,69.0,,,2.940000000000005,0.0
2025-03-11 08:45:00,64.27666666666666,0.0,0.0,28.666666666666668,63.32666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,0.9199999999999875,0.0
2025-03-11 09:00:00,65.68666666666667,0.0,0.0,28.666666666666668,65.28666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.66,,,67.0,69.0,,,1.0799999999999983,0.0
2025-03-11 09:15:00,64.98333333333333,2.1199999999999974,0.0,28.833333333333332,63.07333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.72,,,67.0,69.0,,,2.8499999999999943,0.0
2025-03-11 09:30:00,67.09666666666666,4.229999999999997,0.0,27.166666666666668,65.14,63.57,0.0,68.0,0.0,,0.0,,,68.69,,,67.0,69.0,,,-0.060000000000002274,0.0
2025-03-11 09:45:00,64.98,-2.1199999999999974,0.0,29.666666666666668,63.02666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.70333333333333,,,67.0,69.0,,,3.3200000000000003,0.0
2025-03-11 10:00:00,65.69,2.1199999999999974,0.0,27.0,66.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.75666666666666,,,67.0,69.0,,,1.240000000000009,0.0
2025-03-11 10:15:00,66.39,4.229999999999997,0.0,26.166666666666668,66.45666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-11 10:30:00,63.57,2.1199999999999974,0.0,26.666666666666668,66.44,63.57,0.0,68.0,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,2.410000000000011,0.0
2025-03-11 10:45:00,63.57,0.0,0.0,28.5,67.33,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,2.200000000000003,0.0
2025-03-11 11:00:00,63.57,0.0,0.0,29.666666666666668,63.20333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-11 11:15:00,62.86333333333334,-2.1199999999999974,0.0,28.666666666666668,66.29666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.0,,,67.0,69.0,,,-0.37999999999999545,0.0
2025-03-11 11:30:00,64.27666666666666,2.1199999999999974,0.0,29.5,63.156666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.04,,,67.0,69.0,,,3.0900000000000034,0.0
2025-03-11 11:45:00,66.39333333333333,2.1199999999999974,0.0,28.833333333333332,65.63,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.0,0.0
2025-03-11 12:00:00,65.69,2.1199999999999974,0.0,27.5,66.10333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.12666666666667,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-11 12:15:00,63.57,0.0,0.0,27.0,66.29,63.57,0.0,68.0,0.0,,0.0,,,69.16333333333334,,,67.0,69.0,,,2.2700000000000102,0.0
2025-03-11 12:30:00,64.98333333333333,2.1199999999999974,0.0,26.833333333333332,66.39999999999999,63.57,0.0,68.0,0.0,,0.0,,,69.25333333333333,,,67.0,69.0,,,2.3100000000000023,0.0
2025-03-11 12:45:00,63.57,0.0,0.0,26.5,67.30666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.32666666666667,,,67.0,69.0,,,2.3500000000000085,0.0
2025-03-11 13:00:00,64.98333333333333,2.1199999999999974,0.0,29.5,63.03666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.37,,,67.0,69.0,,,1.5500000000000114,0.0
2025-03-11 13:15:00,65.68666666666667,2.1199999999999974,0.0,29.166666666666668,65.91666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.42333333333333,,,67.0,69.0,,,0.4100000000000037,0.0
2025-03-11 13:30:00,64.27333333333333,-2.1199999999999974,0.0,30.5,62.65333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,3.970000000000006,0.0
2025-03-11 13:45:00,64.98333333333333,2.1199999999999974,0.0,28.666666666666668,64.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.84666666666666,,,67.0,69.0,,,0.10999999999999943,0.0
2025-03-11 14:00:00,64.27666666666666,0.0,0.0,31.166666666666668,60.873333333333335,63.57,0.0,68.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,2.469999999999999,0.0
2025-03-11 14:15:00,64.27333333333333,-2.1199999999999974,0.0,30.833333333333332,60.85666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.92,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-11 14:30:00,64.98333333333333,2.1199999999999974,0.0,29.166666666666668,61.153333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.90666666666667,,,67.0,69.0,,,1.8999999999999986,0.0
2025-03-11 14:45:00,65.68666666666667,0.0,0.0,29.0,61.18666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.93333333333334,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-11 15:00:00,66.39333333333333,2.1199999999999974,0.0,28.333333333333332,61.60333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.91000000000001,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-11 15:15:00,64.27666666666666,2.1199999999999974,0.0,28.0,62.14333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.96,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-11 15:30:00,65.68666666666667,0.0,0.0,27.833333333333332,62.49333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.93666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-11 15:45:00,64.98333333333333,0.0,0.0,27.166666666666668,62.870000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.98666666666666,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 16:00:00,65.68666666666667,4.229999999999997,0.0,26.833333333333332,63.24,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-11 16:15:00,65.69,2.1199999999999974,0.0,26.666666666666668,62.69,63.57,0.0,68.0,0.0,,0.0,,,70.01,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-11 16:30:00,64.98,4.229999999999997,0.0,26.833333333333332,62.98,63.57,0.0,68.0,0.0,,0.0,,,70.11333333333333,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-11 16:45:00,64.27666666666666,0.0,0.0,27.333333333333332,63.34,63.57,0.0,68.0,0.0,,0.0,,,70.03666666666668,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-11 17:00:00,65.69,2.1199999999999974,0.0,26.5,63.660000000000004,63.57,0.0,68.0,0.0,,0.0,,,69.92999999999999,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-11 17:15:00,64.98333333333333,0.0,0.0,25.5,63.95666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.74666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-11 17:30:00,64.27666666666666,0.0,0.0,28.0,63.97,63.57,0.0,68.0,0.0,,0.0,,,69.66000000000001,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-11 17:45:00,66.39333333333333,2.1199999999999974,0.0,28.166666666666668,64.08,63.57,0.0,68.0,0.0,,0.0,,,69.61666666666666,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-11 18:00:00,65.69,2.1199999999999974,0.0,26.166666666666668,64.34666666666668,63.57,0.0,68.0,0.0,,0.0,,,69.84,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-11 18:15:00,63.57,0.0,0.0,26.0,64.27,63.57,0.0,68.0,0.0,,0.0,,,69.92333333333333,,,67.0,69.0,,,1.4699999999999918,0.0
2025-03-11 18:30:00,65.69,2.1199999999999974,0.0,25.333333333333332,64.45666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-11 18:45:00,65.68666666666667,4.229999999999997,0.0,25.0,64.68333333333332,63.57,0.0,68.0,0.0,,0.0,,,69.98,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-11 19:00:00,64.98333333333333,2.1199999999999974,0.0,24.5,64.68666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.91333333333334,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-11 19:15:00,64.98,,0.0,24.666666666666668,64.84,63.57,0.0,68.0,0.0,,0.0,,,69.83999999999999,,,67.0,69.0,,,,
2025-03-11 19:30:00,65.68666666666667,2.1199999999999974,0.0,23.833333333333332,64.92333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.79333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-11 19:45:00,65.68666666666667,4.229999999999997,0.0,23.166666666666668,64.86333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.70333333333333,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-11 20:00:00,63.57,0.0,0.0,23.333333333333332,64.94,63.57,0.0,68.0,0.0,,0.0,,,69.66333333333334,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-11 20:15:00,63.57,-2.1199999999999974,0.0,25.166666666666668,65.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.57666666666667,,,67.0,69.0,,,1.3000000000000043,0.0
2025-03-11 20:30:00,63.57,-2.1199999999999974,0.0,25.5,65.08333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.62333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-11 20:45:00,64.27666666666666,2.1199999999999974,0.0,26.166666666666668,65.14,63.57,0.0,68.0,0.0,,0.0,,,69.69,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-11 21:00:00,64.98333333333333,2.1199999999999974,0.0,26.5,65.15666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.2899999999999991,0.0
2025-03-11 21:15:00,62.156666666666666,-2.1199999999999974,0.0,26.833333333333332,65.17333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.3799999999999955,0.0
2025-03-11 21:30:00,66.39333333333333,2.1199999999999974,0.0,27.0,65.18333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.75999999999999,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-11 21:45:00,64.27666666666666,0.0,0.0,27.333333333333332,65.22333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.74666666666666,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-11 22:00:00,62.156666666666666,0.0,0.0,27.666666666666668,65.21666666666665,63.57,0.0,68.0,0.0,,0.0,,,69.76333333333334,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-11 22:15:00,62.86333333333334,0.0,0.0,28.0,65.13666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.82,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-11 22:30:00,63.57,0.0,0.0,28.5,64.94666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.81333333333333,,,67.0,69.0,,,1.4099999999999966,0.0
2025-03-11 22:45:00,64.27666666666666,2.1199999999999974,0.0,28.5,64.80666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.80666666666667,,,67.0,69.0,,,1.4599999999999937,0.0
2025-03-11 23:00:00,64.98333333333333,0.0,0.0,28.5,64.62,63.57,0.0,68.0,0.0,,0.0,,,69.77,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-11 23:15:00,65.68666666666667,0.0,0.0,28.166666666666668,64.39333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.71,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-11 23:30:00,66.39333333333333,4.229999999999997,0.0,27.666666666666668,64.09666666666668,63.57,0.0,68.0,0.0,,0.0,,,69.68333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-11 23:45:00,65.68666666666667,2.1199999999999974,0.0,26.333333333333332,63.52,63.57,0.0,68.0,0.0,,0.0,,,69.60333333333334,,,67.0,69.0,,,1.4699999999999989,0.0
2025-03-12 00:00:00,66.39333333333333,2.1199999999999974,0.0,25.833333333333332,63.086666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.56333333333333,,,67.0,69.0,,,1.6399999999999935,0.0
2025-03-12 00:15:00,64.98333333333333,2.1199999999999974,0.0,25.333333333333332,62.56,63.57,0.0,68.0,0.0,,0.0,,,69.47,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-12 00:30:00,64.27666666666666,2.1199999999999974,0.0,24.666666666666668,61.723333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,1.7600000000000051,0.0
2025-03-12 00:45:00,64.98333333333333,0.0,0.0,24.833333333333332,61.366666666666674,63.57,0.0,68.0,0.0,,0.0,,,69.33333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 01:00:00,63.57,2.1199999999999974,0.0,25.333333333333332,61.21333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.25,,,67.0,69.0,,,1.6400000000000006,0.0
2025-03-12 01:15:00,63.57,0.0,0.0,26.833333333333332,61.153333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.13333333333334,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-12 01:30:00,63.57,0.0,0.0,27.5,61.60666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.03333333333335,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-12 01:45:00,62.86333333333334,0.0,0.0,28.0,61.50666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.01,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-12 02:00:00,62.86333333333334,0.0,0.0,28.0,61.29666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.92333333333333,,,67.0,69.0,,,1.5700000000000003,0.0
2025-03-12 02:15:00,64.98,0.0,0.0,27.5,61.14000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.86,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-12 02:30:00,64.98,2.1199999999999974,0.0,27.5,60.81666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.84666666666666,,,67.0,69.0,,,1.5599999999999952,0.0
2025-03-12 02:45:00,65.69,2.1199999999999974,0.0,28.0,60.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.79333333333334,,,67.0,69.0,,,1.7399999999999949,0.0
2025-03-12 03:00:00,62.86333333333334,0.0,0.0,28.833333333333332,60.61333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-12 03:15:00,63.57,-2.1199999999999974,0.0,29.0,60.50666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-12 03:30:00,66.39333333333333,2.1199999999999974,0.0,28.0,60.36333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.59,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-12 03:45:00,64.98333333333333,0.0,0.0,27.833333333333332,60.336666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.54,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-12 04:00:00,64.98333333333333,2.1199999999999974,0.0,27.666666666666668,61.21333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.48666666666666,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-12 04:15:00,65.68666666666667,4.229999999999997,0.0,27.5,64.34333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.49333333333334,,,67.0,69.0,,,-0.46999999999999886,0.0
2025-03-12 04:30:00,63.57,0.0,0.0,28.833333333333332,60.373333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-12 04:45:00,67.09666666666666,4.229999999999997,0.0,28.166666666666668,64.56666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.48,,,67.0,69.0,,,2.0899999999999963,0.0
2025-03-12 05:00:00,64.98333333333333,2.1199999999999974,0.0,27.666666666666668,61.56666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.53666666666668,,,67.0,69.0,,,4.269999999999996,0.0
2025-03-12 05:15:00,65.69,2.1199999999999974,0.0,27.166666666666668,64.98333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.55666666666667,,,67.0,69.0,,,-0.36000000000001364,0.0
2025-03-12 05:30:00,63.57,-2.1199999999999974,0.0,28.666666666666668,61.339999999999996,63.57,0.0,68.0,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,2.789999999999999,0.0
2025-03-12 05:45:00,65.68666666666667,4.229999999999997,0.0,26.833333333333332,64.99333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.56666666666666,,,67.0,69.0,,,-0.5500000000000114,0.0
2025-03-12 06:00:00,63.56666666666666,-2.1199999999999974,0.0,28.333333333333332,62.35999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.57666666666667,,,67.0,69.0,,,2.5500000000000043,0.0
2025-03-12 06:15:00,63.57,2.1199999999999974,0.0,26.833333333333332,63.373333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,0.36999999999999034,0.0
2025-03-12 06:30:00,63.57,-2.1199999999999974,0.0,28.166666666666668,63.96666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.55,,,67.0,69.0,,,2.4200000000000017,0.0
2025-03-12 06:45:00,64.98333333333333,2.1199999999999974,0.0,26.666666666666668,62.70333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.63333333333334,,,67.0,69.0,,,0.8400000000000034,0.0
2025-03-12 07:00:00,64.27666666666666,-2.1199999999999974,0.0,27.0,66.07666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.64666666666666,,,67.0,69.0,,,-1.7999999999999972,0.0
2025-03-12 07:15:00,64.27666666666666,2.1199999999999974,0.0,27.5,62.85999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,4.060000000000002,0.0
2025-03-12 07:30:00,65.68666666666667,4.229999999999997,0.0,26.166666666666668,65.11666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666666,,,67.0,69.0,,,-0.010000000000005116,0.0
2025-03-12 07:45:00,63.57,-2.1199999999999974,0.0,27.0,63.150000000000006,63.57,0.0,68.0,0.0,,0.0,,,68.69,,,67.0,69.0,,,3.25,0.0
2025-03-12 08:00:00,63.56999999999999,2.1199999999999974,0.0,25.833333333333332,65.16000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.8,,,67.0,69.0,,,0.9900000000000091,0.0
2025-03-12 08:15:00,63.57,0.0,0.0,27.833333333333332,63.88999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.78666666666668,,,67.0,69.0,,,2.8800000000000026,0.0
2025-03-12 08:30:00,64.27666666666666,2.1199999999999974,0.0,26.5,64.31666666666668,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,1.1200000000000045,0.0
2025-03-12 08:45:00,65.68666666666667,0.0,0.0,28.0,64.31,63.57,0.0,68.0,0.0,,0.0,,,68.82666666666667,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-12 09:00:00,63.57,2.1199999999999974,0.0,26.666666666666668,63.29666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.83999999999999,,,67.0,69.0,,,1.0,0.0
2025-03-12 09:15:00,64.27666666666666,2.1199999999999974,0.0,27.0,66.79666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.82333333333332,,,67.0,69.0,,,0.01999999999999602,0.0
2025-03-12 09:30:00,64.27666666666666,2.1199999999999974,0.0,27.333333333333332,62.86666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.85333333333334,,,67.0,69.0,,,3.020000000000003,0.0
2025-03-12 09:45:00,67.09666666666666,4.229999999999997,0.0,26.666666666666668,67.05666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,0.5299999999999869,0.0
2025-03-12 10:00:00,64.27666666666666,2.1199999999999974,0.0,27.5,62.96666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666667,,,67.0,69.0,,,4.849999999999994,0.0
2025-03-12 10:15:00,65.69,2.1199999999999974,0.0,26.5,66.20666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.87,,,67.0,69.0,,,0.3299999999999983,0.0
2025-03-12 10:30:00,64.27666666666666,2.1199999999999974,0.0,27.5,62.25,63.57,0.0,68.0,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,3.6199999999999974,0.0
2025-03-12 10:45:00,66.39333333333333,2.1199999999999974,0.0,26.0,65.72,63.57,0.0,68.0,0.0,,0.0,,,68.90666666666667,,,67.0,69.0,,,0.6600000000000108,0.0
2025-03-12 11:00:00,64.98,0.0,0.0,27.666666666666668,62.96,63.57,0.0,68.0,0.0,,0.0,,,68.86333333333333,,,67.0,69.0,,,3.6499999999999986,0.0
2025-03-12 11:15:00,65.69,2.1199999999999974,0.0,26.0,65.04666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,0.9099999999999966,0.0
2025-03-12 11:30:00,64.27666666666666,-2.1199999999999974,0.0,27.833333333333332,64.21,63.57,0.0,68.0,0.0,,0.0,,,68.86999999999999,,,67.0,69.0,,,3.030000000000001,0.0
2025-03-12 11:45:00,64.98333333333333,2.1199999999999974,0.0,26.5,63.51333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.94,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-12 12:00:00,64.27666666666666,-2.1199999999999974,0.0,27.5,63.89666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.90333333333332,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-12 12:15:00,64.98333333333333,2.1199999999999974,0.0,27.333333333333332,61.01666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,3.270000000000003,0.0
2025-03-12 12:30:00,66.39333333333333,2.1199999999999974,0.0,28.666666666666668,60.336666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.83333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-12 12:45:00,66.39333333333333,4.229999999999997,0.0,28.333333333333332,60.48666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,1.9400000000000048,0.0
2025-03-12 13:00:00,66.39333333333333,4.229999999999997,0.0,27.0,60.41,63.57,0.0,68.0,0.0,,0.0,,,68.97,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 13:15:00,67.09666666666666,4.229999999999997,0.0,26.5,60.583333333333336,63.57,0.0,68.0,0.0,,0.0,,,68.87333333333333,,,67.0,69.0,,,1.8200000000000003,0.0
2025-03-12 13:30:00,64.27666666666666,0.0,0.0,26.333333333333332,60.96666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.86666666666666,,,67.0,69.0,,,1.519999999999996,0.0
2025-03-12 13:45:00,64.98333333333333,0.0,0.0,26.0,61.376666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.84333333333332,,,67.0,69.0,,,1.3699999999999974,0.0
2025-03-12 14:00:00,63.57,0.0,0.0,26.5,61.81666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.77333333333333,,,67.0,69.0,,,1.4500000000000028,0.0
2025-03-12 14:15:00,62.86333333333334,0.0,0.0,27.0,62.169999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.4200000000000017,0.0
2025-03-12 14:30:00,64.98333333333333,0.0,0.0,27.0,62.18666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-12 14:45:00,64.98333333333333,2.1199999999999974,0.0,27.0,62.50333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 15:00:00,64.27666666666666,0.0,0.0,26.666666666666668,62.81999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-12 15:15:00,63.57,0.0,0.0,26.166666666666668,63.29666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-12 15:30:00,62.86333333333334,-2.1199999999999974,0.0,25.5,63.673333333333325,63.57,0.0,68.0,0.0,,0.0,,,68.82666666666667,,,67.0,69.0,,,1.1299999999999955,0.0
2025-03-12 15:45:00,64.98,0.0,0.0,25.0,63.82333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.89999999999999,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-12 16:00:00,64.27666666666666,2.1199999999999974,0.0,25.0,64.16000000000001,63.57,0.0,68.0,0.0,,0.0,,,68.99,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-12 16:15:00,64.98333333333333,2.1199999999999974,0.0,25.0,64.54,63.57,0.0,68.0,0.0,,0.0,,,69.05666666666667,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-12 16:30:00,65.69,2.1199999999999974,0.0,24.833333333333332,64.7,63.57,0.0,68.0,0.0,,0.0,,,69.23,,,67.0,69.0,,,1.2800000000000011,0.0
2025-03-12 16:45:00,64.27666666666666,2.1199999999999974,0.0,25.666666666666668,64.68333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.4,,,67.0,69.0,,,1.0800000000000054,0.0
2025-03-12 17:00:00,64.98333333333333,2.1199999999999974,0.0,27.0,64.28,63.57,0.0,68.0,0.0,,0.0,,,69.48333333333333,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-12 17:15:00,64.27666666666666,0.0,0.0,27.166666666666668,64.61,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-12 17:30:00,67.09666666666666,4.229999999999997,0.0,25.333333333333332,64.86666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.57666666666667,,,67.0,69.0,,,1.1400000000000006,0.0
2025-03-12 17:45:00,64.27666666666666,2.1199999999999974,0.0,24.666666666666668,65.06,63.57,0.0,68.0,0.0,,0.0,,,69.60000000000001,,,67.0,69.0,,,1.1100000000000065,0.0
2025-03-12 18:00:00,64.27666666666666,0.0,0.0,24.5,65.04333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.57333333333332,,,67.0,69.0,,,1.1300000000000026,0.0
2025-03-12 18:15:00,64.98,0.0,0.0,24.5,65.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,1.2399999999999949,0.0
2025-03-12 18:30:00,64.98333333333333,2.1199999999999974,0.0,24.666666666666668,61.419999999999995,63.57,0.0,68.0,0.0,,0.0,,,69.55333333333333,,,67.0,69.0,,,0.9299999999999926,0.0
2025-03-12 18:45:00,62.86333333333334,0.0,0.0,26.833333333333332,57.76666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.25666666666666,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-12 19:00:00,65.69,2.1199999999999974,0.0,27.0,57.25,63.57,0.0,68.0,0.0,,0.0,,,69.24666666666667,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-12 19:15:00,64.98333333333333,2.1199999999999974,0.0,26.5,56.82666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.28,,,67.0,69.0,,,2.450000000000003,0.0
2025-03-12 19:30:00,66.39333333333333,2.1199999999999974,0.0,25.0,56.583333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.19666666666667,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-12 19:45:00,65.68666666666667,4.229999999999997,0.0,24.5,56.59,63.57,0.0,68.0,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-12 20:00:00,63.57,0.0,0.0,24.333333333333332,56.54,63.57,0.0,68.0,0.0,,0.0,,,69.01666666666667,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-12 20:15:00,66.39333333333333,2.1199999999999974,0.0,24.166666666666668,56.6,63.57,0.0,68.0,0.0,,0.0,,,68.89333333333333,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-12 20:30:00,65.68666666666667,4.229999999999997,0.0,23.833333333333332,56.553333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.63666666666667,,,67.0,69.0,,,2.260000000000005,0.0
2025-03-12 20:45:00,64.98333333333333,2.1199999999999974,0.0,23.666666666666668,59.29666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.47333333333334,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-12 21:00:00,65.69,2.1199999999999974,0.0,22.5,63.82,63.57,0.0,68.0,0.0,,0.0,,,68.51666666666667,,,67.0,69.0,,,0.35999999999999943,0.0
2025-03-12 21:15:00,64.27666666666666,2.1199999999999974,0.0,22.0,64.17,63.57,0.0,68.0,0.0,,0.0,,,68.64,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-12 21:30:00,62.86333333333334,-2.1199999999999974,0.0,23.333333333333332,64.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-12 21:45:00,62.86333333333334,-2.1199999999999974,0.0,24.333333333333332,64.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.220000000000006,0.0
2025-03-12 22:00:00,64.27666666666666,2.1199999999999974,0.0,24.5,64.46,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-12 22:15:00,64.98333333333333,2.1199999999999974,0.0,24.833333333333332,64.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.69,,,67.0,69.0,,,1.250000000000007,0.0
2025-03-12 22:30:00,63.57,0.0,0.0,25.0,64.28,63.57,0.0,68.0,0.0,,0.0,,,68.71666666666665,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 22:45:00,64.98333333333333,2.1199999999999974,0.0,25.0,64.17,63.57,0.0,68.0,0.0,,0.0,,,68.74,,,67.0,69.0,,,1.3100000000000023,0.0
2025-03-12 23:00:00,63.57,0.0,0.0,25.333333333333332,64.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.75333333333333,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-12 23:15:00,64.98333333333333,0.0,0.0,25.5,63.67333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.74666666666667,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-12 23:30:00,65.68666666666667,0.0,0.0,25.5,63.349999999999994,63.57,0.0,68.0,0.0,,0.0,,,68.72666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-12 23:45:00,66.39333333333333,2.1199999999999974,0.0,24.333333333333332,63.04999999999999,63.57,0.0,68.0,0.0,,0.0,,,68.73333333333333,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-13 00:00:00,62.86333333333334,2.1199999999999974,0.0,22.833333333333332,62.696666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666666,,,67.0,69.0,,,1.3899999999999935,0.0
2025-03-13 00:15:00,64.27666666666666,2.1199999999999974,0.0,22.5,62.080000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,1.5500000000000043,0.0
2025-03-13 00:30:00,62.156666666666666,0.0,0.0,23.166666666666668,61.47666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.56333333333333,,,67.0,69.0,,,1.5900000000000034,0.0
2025-03-13 00:45:00,63.57,0.0,0.0,24.666666666666668,60.99,63.57,0.0,68.0,0.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,1.740000000000002,0.0
2025-03-13 01:00:00,63.57,0.0,0.0,25.166666666666668,60.96,63.57,0.0,68.0,0.0,,0.0,,,68.23,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 01:15:00,64.98333333333333,2.1199999999999974,0.0,25.833333333333332,60.63666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.14333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 01:30:00,64.27666666666666,0.0,0.0,26.5,60.27666666666667,63.57,0.0,68.0,0.52,,0.0,,,67.99333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-13 01:45:00,64.27666666666666,0.0,0.0,26.5,60.65333333333333,63.57,0.0,68.0,2.1766666666666663,,0.0,,,67.90333333333332,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-13 02:00:00,64.98333333333333,0.0,0.0,26.833333333333332,60.61333333333334,63.57,0.0,68.0,0.8066666666666666,,0.0,,,67.99,,,67.0,69.0,,,1.6799999999999997,0.0
2025-03-13 02:15:00,62.86333333333334,0.0,0.0,27.0,60.49,63.57,0.0,68.0,0.5599999999999999,,0.0,,,67.99,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-13 02:30:00,63.57,-2.1199999999999974,0.0,27.666666666666668,60.47,63.57,0.0,68.0,0.81,,0.0,,,67.99666666666667,,,67.0,69.0,,,1.6099999999999994,0.0
2025-03-13 02:45:00,64.27666666666666,2.1199999999999974,0.0,28.0,60.553333333333335,63.57,0.0,68.0,0.10333333333333333,,0.0,,,68.03,,,67.0,69.0,,,1.5399999999999991,0.0
2025-03-13 03:00:00,63.56999999999999,0.0,0.0,28.333333333333332,60.54333333333333,63.57,0.0,68.0,0.53,,0.0,,,68.0,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-13 03:15:00,66.39333333333333,2.1199999999999974,0.0,28.166666666666668,60.403333333333336,63.57,0.0,68.0,4.873333333333334,,0.0,,,67.79,,,67.0,69.0,,,1.6399999999999935,0.0
2025-03-13 03:30:00,64.27333333333333,4.229999999999997,0.0,27.166666666666668,61.413333333333334,63.57,0.0,68.0,10.286666666666667,,0.0,,,67.63333333333334,,,67.0,69.0,,,2.289999999999999,0.0
2025-03-13 03:45:00,64.27333333333333,0.0,0.0,27.833333333333332,62.833333333333336,63.57,0.0,68.0,13.416666666666666,,0.0,,,67.60666666666667,,,67.0,69.0,,,3.700000000000003,0.0
2025-03-13 04:00:00,64.27666666666666,2.1199999999999974,0.0,25.833333333333332,64.27666666666666,63.57,0.0,68.0,17.313333333333333,,0.0,,,67.56,,,67.0,69.0,,,4.899999999999999,0.0
2025-03-13 04:15:00,62.86333333333334,0.0,0.0,26.333333333333332,64.91666666666667,63.57,0.0,68.0,18.966666666666665,,0.0,,,67.64,,,67.0,69.0,,,6.450000000000003,0.0
2025-03-13 04:30:00,64.27666666666666,0.0,0.0,27.166666666666668,65.08333333333333,63.57,0.0,68.0,19.823333333333334,,0.0,,,67.72,,,67.0,69.0,,,7.030000000000008,0.0
2025-03-13 04:45:00,64.98333333333333,0.0,0.0,26.0,64.92333333333333,63.57,0.0,68.0,19.29,,0.0,,,67.82333333333334,,,67.0,69.0,,,6.8899999999999935,0.0
2025-03-13 05:00:00,64.98,0.0,0.0,26.333333333333332,64.21333333333334,63.57,0.0,68.0,17.433333333333334,,0.0,,,67.96,,,67.0,69.0,,,6.540000000000006,0.0
2025-03-13 05:15:00,64.27666666666666,2.1199999999999974,0.0,26.5,63.800000000000004,63.57,0.0,68.0,17.290000000000003,,0.0,,,67.97333333333334,,,67.0,69.0,,,5.43,0.0
2025-03-13 05:30:00,62.86333333333334,0.0,0.0,27.5,65.99,63.57,0.0,68.0,17.80666666666667,,0.0,,,67.96,,,67.0,69.0,,,6.509999999999998,0.0
2025-03-13 05:45:00,66.39,4.229999999999997,0.0,26.666666666666668,65.62,63.57,0.0,68.0,12.07,,0.0,,,68.21666666666667,,,67.0,69.0,,,2.5999999999999943,0.0
2025-03-13 06:00:00,61.45000000000001,-2.1199999999999974,0.0,28.166666666666668,63.35666666666666,63.57,0.0,68.0,14.403333333333334,,0.0,,,68.02666666666667,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-13 06:15:00,64.98333333333333,0.0,0.0,26.166666666666668,66.03666666666668,63.57,0.0,68.0,10.49,,0.0,,,68.17999999999999,,,67.0,69.0,,,1.1700000000000017,0.0
2025-03-13 06:30:00,62.86333333333334,-4.240000000000002,0.0,27.166666666666668,63.26333333333333,63.57,0.0,68.0,10.933333333333332,,0.0,,,68.09666666666668,,,67.0,69.0,,,3.479999999999997,0.0
2025-03-13 06:45:00,67.80333333333333,6.350000000000001,0.0,26.333333333333332,64.64333333333333,63.57,0.0,68.0,8.316666666666666,,0.0,,,68.16666666666667,,,67.0,69.0,,,1.289999999999992,0.0
2025-03-13 07:00:00,63.57,-2.1199999999999974,0.0,27.833333333333332,63.47,63.57,0.0,68.0,9.786666666666667,,0.0,,,68.04,,,67.0,69.0,,,3.280000000000001,0.0
2025-03-13 07:15:00,65.68666666666667,2.1199999999999974,0.0,26.333333333333332,63.446666666666665,63.57,0.0,68.0,6.866666666666667,,0.0,,,68.14333333333333,,,67.0,69.0,,,0.6899999999999977,0.0
2025-03-13 07:30:00,62.86333333333334,0.0,0.0,28.333333333333332,61.919999999999995,63.57,0.0,68.0,10.216666666666667,,0.0,,,67.95,,,67.0,69.0,,,2.509999999999998,0.0
2025-03-13 07:45:00,66.39333333333333,4.229999999999997,0.0,26.0,65.52666666666667,63.57,0.0,68.0,7.763333333333333,,0.0,,,68.08,,,67.0,69.0,,,0.9000000000000057,0.0
2025-03-13 08:00:00,63.57,-2.1199999999999974,0.0,26.833333333333332,62.276666666666664,63.57,0.0,68.0,6.076666666666667,,0.0,,,68.07666666666667,,,67.0,69.0,,,2.6899999999999977,0.0
2025-03-13 08:15:00,67.09666666666666,6.350000000000001,0.0,26.333333333333332,63.373333333333335,63.57,0.0,68.0,5.696666666666666,,0.0,,,68.09666666666668,,,67.0,69.0,,,0.4399999999999977,0.0
2025-03-13 08:30:00,64.98,-2.1199999999999974,0.0,27.166666666666668,64.36333333333333,63.57,0.0,68.0,5.743333333333333,,0.0,,,68.06333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-13 08:45:00,64.98333333333333,2.1199999999999974,0.0,27.0,62.589999999999996,63.57,0.0,68.0,3.473333333333333,,0.0,,,68.13666666666667,,,67.0,69.0,,,2.719999999999999,0.0
2025-03-13 09:00:00,67.09666666666666,4.229999999999997,0.0,26.166666666666668,64.80333333333333,63.57,0.0,68.0,2.65,,0.0,,,68.16666666666667,,,67.0,69.0,,,-0.1600000000000108,0.0
2025-03-13 09:15:00,64.27666666666666,-2.1199999999999974,0.0,26.5,63.836666666666666,63.57,0.0,68.0,0.8166666666666668,,0.0,,,68.17333333333333,,,67.0,69.0,,,3.0799999999999983,0.0
2025-03-13 09:30:00,64.98333333333333,2.1199999999999974,0.0,26.0,62.879999999999995,63.57,0.0,68.0,0.0,,0.0,,,68.20666666666666,,,67.0,69.0,,,0.6999999999999886,0.0
2025-03-13 09:45:00,64.27666666666666,-2.1199999999999974,0.0,26.833333333333332,64.37,63.57,0.0,68.0,0.3433333333333333,,0.0,,,68.09666666666668,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-13 10:00:00,64.98333333333333,2.1199999999999974,0.0,27.166666666666668,61.946666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.14999999999999,,,67.0,69.0,,,3.3500000000000014,0.0
2025-03-13 10:15:00,64.98333333333333,2.1199999999999974,0.0,26.166666666666668,64.40666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.15333333333334,,,67.0,69.0,,,-0.4000000000000057,0.0
2025-03-13 10:30:00,65.68666666666667,2.1199999999999974,0.0,27.5,62.52333333333333,63.57,0.0,68.0,0.2833333333333333,,0.0,,,68.04666666666667,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-13 10:45:00,64.27666666666666,2.1199999999999974,0.0,26.333333333333332,63.453333333333326,63.57,0.0,68.0,0.0,,0.0,,,68.16000000000001,,,67.0,69.0,,,0.5799999999999983,0.0
2025-03-13 11:00:00,64.98,0.0,0.0,27.833333333333332,64.31666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.10666666666667,,,67.0,69.0,,,2.3599999999999994,0.0
2025-03-13 11:15:00,64.27666666666666,2.1199999999999974,0.0,26.5,61.93333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.13333333333334,,,67.0,69.0,,,2.6799999999999997,0.0
2025-03-13 11:30:00,64.98333333333333,2.1199999999999974,0.0,28.5,60.300000000000004,63.57,0.0,68.0,2.5633333333333335,,0.0,,,67.87333333333333,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 11:45:00,64.27666666666666,2.1199999999999974,0.0,27.0,61.48333333333333,63.57,0.0,68.0,5.766666666666667,,0.0,,,67.78,,,67.0,69.0,,,1.9200000000000017,0.0
2025-03-13 12:00:00,64.98,0.0,0.0,26.5,63.873333333333335,63.57,0.0,68.0,2.723333333333333,,0.0,,,67.98,,,67.0,69.0,,,-0.5,0.0
2025-03-13 12:15:00,62.86333333333334,0.0,0.0,27.5,63.99333333333334,63.57,0.0,68.0,2.8533333333333335,,0.0,,,67.99,,,67.0,69.0,,,2.3500000000000014,0.0
2025-03-13 12:30:00,66.39333333333333,2.1199999999999974,0.0,26.166666666666668,62.88666666666666,63.57,0.0,68.0,0.73,,0.0,,,68.09,,,67.0,69.0,,,0.5900000000000034,0.0
2025-03-13 12:45:00,64.98,-2.1199999999999974,0.0,26.666666666666668,65.21,63.57,0.0,68.0,1.32,,0.0,,,68.10000000000001,,,67.0,69.0,,,-0.3100000000000023,0.0
2025-03-13 13:00:00,62.86333333333334,0.0,0.0,27.0,60.836666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,3.5700000000000003,0.0
2025-03-13 13:15:00,64.98333333333333,2.1199999999999974,0.0,27.166666666666668,64.53333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.49666666666667,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-13 13:30:00,64.27333333333333,4.229999999999997,0.0,26.5,62.056666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.76,,,67.0,69.0,,,1.1899999999999977,0.0
