time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-13 13:45:00,65.68666666666667,0.0,0.0,27.0,60.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.86,,,67.0,69.0,,,2.059999999999995,0.0
2025-03-13 14:00:00,65.68666666666667,0.0,0.0,26.0,61.06333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.88,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 14:15:00,64.98333333333333,2.1199999999999974,0.0,26.5,61.49,63.57,0.0,68.0,0.0,,0.0,,,68.94333333333333,,,67.0,69.0,,,1.5200000000000031,0.0
2025-03-13 14:30:00,64.27666666666666,0.0,0.0,27.5,61.88666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.05333333333334,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-13 14:45:00,65.69,2.1199999999999974,0.0,27.833333333333332,61.96666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,1.4300000000000068,0.0
2025-03-13 15:00:00,66.39333333333333,2.1199999999999974,0.0,27.333333333333332,62.47,63.57,0.0,68.0,0.0,,0.0,,,69.18666666666667,,,67.0,69.0,,,1.3700000000000045,0.0
2025-03-13 15:15:00,64.98333333333333,0.0,0.0,25.5,62.97,63.57,0.0,68.0,0.0,,0.0,,,69.34333333333333,,,67.0,69.0,,,1.3500000000000014,0.0
2025-03-13 15:30:00,66.39333333333333,2.1199999999999974,0.0,25.666666666666668,63.199999999999996,63.57,0.0,68.0,0.0,,0.0,,,69.57333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 15:45:00,65.69,2.1199999999999974,0.0,25.0,63.35333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,1.4499999999999957,0.0
2025-03-13 16:00:00,65.69,2.1199999999999974,0.0,25.0,63.156666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,1.3999999999999986,0.0
2025-03-13 16:15:00,64.98333333333333,0.0,0.0,24.666666666666668,62.98333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.54333333333334,,,67.0,69.0,,,1.4399999999999977,0.0
2025-03-13 16:30:00,64.98333333333333,2.1199999999999974,0.0,24.5,63.38333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.44,,,67.0,69.0,,,1.2000000000000028,0.0
2025-03-13 16:45:00,63.57,0.0,0.0,24.5,63.54,63.57,0.0,68.0,0.0,,0.0,,,69.43333333333334,,,67.0,69.0,,,1.269999999999996,0.0
2025-03-13 17:00:00,64.98333333333333,2.1199999999999974,0.0,24.5,63.94,63.57,0.0,68.0,0.0,,0.0,,,69.58333333333333,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-13 17:15:00,64.27666666666666,0.0,0.0,24.5,64.25666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.73333333333333,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-13 17:30:00,65.69,2.1199999999999974,0.0,24.166666666666668,64.51333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.90333333333334,,,67.0,69.0,,,1.2900000000000063,0.0
2025-03-13 17:45:00,63.57,0.0,0.0,24.0,64.59666666666668,63.57,0.0,68.0,0.0,,0.0,,,70.05333333333333,,,67.0,69.0,,,1.3800000000000026,0.0
2025-03-13 18:00:00,64.98333333333333,2.1199999999999974,0.0,24.0,64.73333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.11666666666667,,,67.0,69.0,,,1.240000000000002,0.0
2025-03-13 18:15:00,62.86333333333334,-2.1199999999999974,0.0,25.666666666666668,64.94,63.57,0.0,68.0,0.0,,0.0,,,70.21333333333332,,,67.0,69.0,,,1.1600000000000037,0.0
2025-03-13 18:30:00,63.57,0.0,0.0,26.0,65.11999999999999,63.57,0.0,68.0,0.0,,0.0,,,70.34666666666666,,,67.0,69.0,,,1.1599999999999966,0.0
2025-03-13 18:45:00,65.68666666666667,2.1199999999999974,0.0,24.833333333333332,65.32000000000001,63.57,0.0,68.0,0.0,,0.0,,,70.52333333333333,,,67.0,69.0,,,0.9699999999999989,0.0
2025-03-13 19:00:00,63.57,0.0,0.0,23.5,65.65333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.59333333333333,,,67.0,69.0,,,0.8800000000000097,0.0
2025-03-13 19:15:00,64.27666666666666,2.1199999999999974,0.0,23.5,65.21666666666665,63.57,0.0,68.0,0.0,,0.0,,,70.50666666666667,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-13 19:30:00,63.57,0.0,0.0,23.5,64.87333333333333,63.57,0.0,68.0,0.0,,0.0,,,70.52,,,67.0,69.0,,,1.2800000000000082,0.0
2025-03-13 19:45:00,63.56999999999999,0.0,0.0,23.5,64.91666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.54,,,67.0,69.0,,,1.0399999999999991,0.0
2025-03-13 20:00:00,64.98,0.0,0.0,23.833333333333332,64.86,63.57,0.0,68.0,0.0,,0.0,,,70.58666666666667,,,67.0,69.0,,,1.2199999999999989,0.0
2025-03-13 20:15:00,63.57,0.0,0.0,24.5,64.88666666666667,63.57,0.0,68.0,0.0,,0.0,,,70.81666666666666,,,67.0,69.0,,,1.3099999999999952,0.0
2025-03-13 20:30:00,62.86333333333334,-2.1199999999999974,0.0,25.166666666666668,64.71333333333332,63.57,0.0,68.0,0.0,,0.0,,,70.95,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-13 20:45:00,64.27666666666666,2.1199999999999974,0.0,25.333333333333332,64.04333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.96333333333332,,,67.0,69.0,,,1.3599999999999994,0.0
2025-03-13 21:00:00,64.98333333333333,2.1199999999999974,0.0,24.166666666666668,63.163333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.97,,,67.0,69.0,,,1.480000000000004,0.0
2025-03-13 21:15:00,64.98333333333333,0.0,0.0,23.0,62.126666666666665,63.57,0.0,68.0,0.0,,0.0,,,70.85666666666667,,,67.0,69.0,,,1.9100000000000037,0.0
2025-03-13 21:30:00,64.98333333333333,0.0,0.0,23.0,62.076666666666675,63.57,0.0,68.0,0.0,,0.0,,,70.64,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-13 21:45:00,64.98333333333333,0.0,0.0,23.0,61.53,63.57,0.0,68.0,0.0,,0.0,,,70.48333333333333,,,67.0,69.0,,,1.4100000000000037,0.0
2025-03-13 22:00:00,64.27666666666666,2.1199999999999974,0.0,25.5,57.11333333333334,63.57,0.0,68.0,0.0,,0.0,,,70.25,,,67.0,69.0,,,3.4299999999999997,0.0
2025-03-13 22:15:00,64.98333333333333,2.1199999999999974,0.0,27.0,56.84,63.57,0.0,68.0,0.0,,0.0,,,69.95,,,67.0,69.0,,,2.700000000000003,0.0
2025-03-13 22:30:00,65.69,2.1199999999999974,0.0,27.0,57.080000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.64,,,67.0,69.0,,,2.3200000000000003,0.0
2025-03-13 22:45:00,65.68666666666667,4.229999999999997,0.0,25.5,56.99666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.40666666666667,,,67.0,69.0,,,2.1300000000000026,0.0
2025-03-13 23:00:00,64.98333333333333,2.1199999999999974,0.0,25.0,56.72666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.15666666666667,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-13 23:15:00,65.68666666666667,2.1199999999999974,0.0,25.0,56.53666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.95333333333333,,,67.0,69.0,,,2.4499999999999957,0.0
2025-03-13 23:30:00,64.27666666666666,2.1199999999999974,0.0,25.666666666666668,56.406666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.69666666666667,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-13 23:45:00,64.27666666666666,0.0,0.0,27.5,57.29,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,2.440000000000005,0.0
2025-03-14 00:00:00,65.69,2.1199999999999974,0.0,25.0,60.163333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.38666666666667,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-14 00:15:00,65.16,0.0,0.0,24.5,60.7325,63.57,0.0,68.0,0.0,,0.0,,,68.45,,,67.0,69.0,,,1.6600000000000037,0.0
2025-03-14 00:30:00,61.45000000000001,2.1199999999999974,0.0,24.333333333333332,61.01,63.57,0.0,68.0,0.0,,0.0,,,68.34666666666666,,,67.0,69.0,,,1.5400000000000063,0.0
2025-03-14 00:45:00,62.86333333333334,-2.1199999999999974,0.0,24.666666666666668,61.23,63.57,0.0,68.0,0.0,,0.0,,,68.32666666666667,,,67.0,69.0,,,1.6849999999999952,0.0
2025-03-14 01:00:00,63.57,-2.1199999999999974,0.0,26.333333333333332,61.27333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.32,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-14 01:15:00,64.27666666666666,0.0,0.0,26.5,61.21666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.31,,,67.0,69.0,,,1.6399999999999935,0.0
2025-03-14 01:30:00,63.57,0.0,0.0,26.833333333333332,61.16,63.57,0.0,68.0,0.0,,0.0,,,68.32333333333334,,,67.0,69.0,,,1.6899999999999977,0.0
2025-03-14 01:45:00,65.69,0.0,0.0,27.0,61.02333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-14 02:00:00,64.27666666666666,0.0,0.0,27.0,61.06,63.57,0.0,68.0,0.0,,0.0,,,68.46333333333332,,,67.0,69.0,,,1.6199999999999974,0.0
2025-03-14 02:15:00,64.98333333333333,2.1199999999999974,0.0,27.0,61.06333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.60333333333334,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-14 02:30:00,64.27666666666666,2.1199999999999974,0.0,27.0,60.96333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.59333333333333,,,67.0,69.0,,,1.6900000000000048,0.0
2025-03-14 02:45:00,65.69,0.0,0.0,27.333333333333332,60.53666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.47,,,67.0,69.0,,,2.030000000000001,0.0
2025-03-14 03:00:00,64.27666666666666,0.0,0.0,27.5,60.453333333333326,63.57,0.0,68.0,0.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-14 03:15:00,65.68666666666667,2.1199999999999974,0.0,27.5,60.36666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.31,,,67.0,69.0,,,1.7199999999999989,0.0
2025-03-14 03:30:00,64.98333333333333,2.1199999999999974,0.0,26.833333333333332,60.34,63.57,0.0,68.0,0.0,,0.0,,,68.25,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-14 03:45:00,65.68666666666667,0.0,0.0,27.166666666666668,60.303333333333335,63.57,0.0,68.0,0.0,,0.0,,,68.21,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-14 04:00:00,64.98333333333333,2.1199999999999974,0.0,27.5,60.53333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.15333333333332,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-14 04:15:00,63.57,2.1199999999999974,0.0,27.166666666666668,60.45333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.09333333333332,,,67.0,69.0,,,1.6499999999999986,0.0
2025-03-14 04:30:00,65.68666666666667,-2.1199999999999974,0.0,27.0,60.5,63.57,0.0,68.0,0.0,,0.0,,,68.04666666666667,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-14 04:45:00,64.27666666666666,6.350000000000001,0.0,26.0,60.330000000000005,63.57,0.0,68.0,0.0,,0.0,,,68.02,,,67.0,69.0,,,1.7299999999999969,0.0
2025-03-14 05:00:00,63.57,0.0,0.0,27.0,60.11666666666667,63.57,0.0,68.0,1.4733333333333334,,0.0,,,67.94333333333334,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-14 05:15:00,66.39333333333333,0.0,0.0,26.833333333333332,60.25333333333333,63.57,0.0,68.0,2.17,,0.0,,,67.92333333333333,,,67.0,69.0,,,2.0,0.0
2025-03-14 05:30:00,64.98333333333333,2.1199999999999974,0.0,26.0,60.18333333333334,63.57,0.0,68.0,2.8766666666666665,,0.0,,,67.91666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-03-14 05:45:00,63.57,0.0,0.0,26.0,60.153333333333336,63.57,0.0,68.0,3.9,,0.0,,,67.89666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-14 06:00:00,64.98333333333333,2.1199999999999974,0.0,25.833333333333332,60.45666666666667,63.57,0.0,68.0,7.376666666666668,,0.0,,,67.78,,,67.0,69.0,,,1.8699999999999974,0.0
2025-03-14 06:15:00,65.68666666666667,0.0,0.0,26.0,61.34666666666667,63.57,0.0,68.0,9.333333333333334,,0.0,,,67.76,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-14 06:30:00,64.98333333333333,2.1199999999999974,0.0,26.5,62.053333333333335,63.57,0.0,68.0,11.213333333333333,,0.0,,,67.76666666666667,,,67.0,69.0,,,3.1300000000000026,0.0
2025-03-14 06:45:00,65.69,0.0,0.0,26.5,62.63666666666666,63.57,0.0,68.0,13.15,,0.0,,,67.75,,,67.0,69.0,,,3.690000000000005,0.0
2025-03-14 07:00:00,65.69,2.1199999999999974,0.0,26.333333333333332,63.07,63.57,0.0,68.0,14.923333333333334,,0.0,,,67.74333333333334,,,67.0,69.0,,,4.739999999999995,0.0
2025-03-14 07:15:00,64.98333333333333,2.1199999999999974,0.0,26.0,68.27333333333333,63.57,0.0,68.0,13.54,,0.0,,,67.89666666666666,,,67.0,69.0,,,-2.3599999999999923,0.0
2025-03-14 07:30:00,63.57,0.0,0.0,27.166666666666668,62.11000000000001,63.57,0.0,68.0,11.75,,0.0,,,67.99666666666667,,,67.0,69.0,,,8.969999999999999,0.0
2025-03-14 07:45:00,64.27333333333333,0.0,0.0,26.5,68.04,63.57,0.0,68.0,13.193333333333333,,0.0,,,67.94,,,67.0,69.0,,,-2.1199999999999974,0.0
2025-03-14 08:00:00,64.27333333333333,0.0,0.0,25.833333333333332,62.876666666666665,63.57,0.0,68.0,10.686666666666667,,0.0,,,68.04666666666667,,,67.0,69.0,,,9.839999999999996,0.0
2025-03-14 08:15:00,64.27666666666666,0.0,0.0,26.0,67.19666666666667,63.57,0.0,68.0,8.866666666666667,,0.0,,,68.12,,,67.0,69.0,,,-5.230000000000004,0.0
2025-03-14 08:30:00,64.27666666666666,0.0,0.0,27.166666666666668,60.98666666666667,63.57,0.0,68.0,7.416666666666667,,0.0,,,68.13,,,67.0,69.0,,,7.040000000000006,0.0
2025-03-14 08:45:00,64.27666666666666,2.1199999999999974,0.0,24.833333333333332,64.94666666666667,63.57,0.0,68.0,4.78,,0.0,,,68.21666666666667,,,67.0,69.0,,,-4.559999999999995,0.0
2025-03-14 09:00:00,65.69,0.0,0.0,27.25,62.915,63.57,0.0,68.0,4.275,,0.0,,,68.16499999999999,,,67.0,69.0,,,4.1200000000000045,0.0
2025-03-14 09:15:00,64.98333333333333,2.1199999999999974,0.0,24.666666666666668,63.57,63.57,0.0,68.0,0.5666666666666667,,0.0,,,68.29333333333334,,,67.0,69.0,,,-1.1800000000000068,0.0
2025-03-14 09:30:00,65.68666666666667,0.0,0.0,26.166666666666668,64.46666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.23,,,67.0,69.0,,,3.530000000000001,0.0
2025-03-14 09:45:00,63.57,2.1199999999999974,0.0,25.5,61.9,63.57,0.0,68.0,0.0,,0.0,,,68.31666666666666,,,67.0,69.0,,,5.780000000000008,0.0
2025-03-14 10:00:00,67.09666666666666,0.0,0.0,25.833333333333332,66.67,63.57,0.0,68.0,0.0,,0.0,,,68.33333333333333,,,67.0,69.0,,,-5.1299999999999955,0.0
2025-03-14 10:15:00,64.27666666666666,2.1199999999999974,0.0,26.166666666666668,61.36333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.43666666666667,,,67.0,69.0,,,9.420000000000002,0.0
2025-03-14 10:30:00,65.68666666666667,0.0,0.0,25.0,67.02,63.57,0.0,68.0,0.0,,0.0,,,68.41333333333334,,,67.0,69.0,,,-4.180000000000007,0.0
2025-03-14 10:45:00,62.86333333333334,4.229999999999997,0.0,27.0,62.24,63.57,0.0,68.0,0.0,,0.0,,,68.39666666666666,,,67.0,69.0,,,9.459999999999994,0.0
2025-03-14 11:00:00,67.09666666666666,0.0,0.0,24.666666666666668,66.12666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.48333333333333,,,67.0,69.0,,,-0.7000000000000028,0.0
2025-03-14 11:15:00,64.98333333333333,4.229999999999997,0.0,27.166666666666668,63.306666666666665,63.57,0.0,68.0,0.0,,0.0,,,68.36666666666666,,,67.0,69.0,,,6.490000000000002,0.0
2025-03-14 11:30:00,64.98333333333333,2.1199999999999974,0.0,24.666666666666668,64.53333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.53333333333335,,,67.0,69.0,,,-0.1600000000000108,0.0
2025-03-14 11:45:00,66.39,2.1199999999999974,0.0,26.166666666666668,64.36333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.39999999999999,,,67.0,69.0,,,3.980000000000004,0.0
2025-03-14 12:00:00,64.98333333333333,4.229999999999997,0.0,24.666666666666668,66.65666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.58666666666666,,,67.0,69.0,,,0.6200000000000045,0.0
2025-03-14 12:15:00,64.27666666666666,2.1199999999999974,0.0,26.833333333333332,61.53,63.57,0.0,68.0,0.0,,0.0,,,68.56333333333333,,,67.0,69.0,,,8.100000000000001,0.0
2025-03-14 12:30:00,64.98333333333333,0.0,0.0,25.5,61.97666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.55,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-14 12:45:00,63.57,0.0,0.0,27.5,59.20333333333334,63.57,0.0,68.0,0.0,,0.0,,,68.23333333333333,,,67.0,69.0,,,2.780000000000001,0.0
2025-03-14 13:00:00,67.09666666666666,0.0,0.0,26.666666666666668,59.24,63.57,0.0,68.0,0.0,,0.0,,,68.2,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-14 13:15:00,64.27666666666666,2.1199999999999974,0.0,25.5,59.51,63.57,0.0,68.0,0.0,,0.0,,,68.28666666666668,,,67.0,69.0,,,1.8800000000000026,0.0
2025-03-14 13:30:00,64.98333333333333,2.1199999999999974,0.0,25.5,59.6,63.57,0.0,68.0,0.0,,0.0,,,68.45666666666666,,,67.0,69.0,,,1.9899999999999949,0.0
2025-03-14 13:45:00,64.98333333333333,0.0,0.0,25.5,60.156666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.51,,,67.0,69.0,,,1.3299999999999983,0.0
2025-03-14 14:00:00,64.27666666666666,2.1199999999999974,0.0,25.5,60.69333333333333,63.57,0.0,68.0,0.0,,0.0,,,68.68333333333334,,,67.0,69.0,,,1.3300000000000054,0.0
2025-03-14 14:15:00,64.27666666666666,0.0,0.0,25.5,60.93,63.57,0.0,68.0,0.0,,0.0,,,68.78333333333335,,,67.0,69.0,,,1.4299999999999997,0.0
2025-03-14 14:30:00,64.27666666666666,0.0,0.0,25.833333333333332,61.25,63.57,0.0,68.0,0.0,,0.0,,,69.00333333333333,,,67.0,69.0,,,1.3900000000000006,0.0
2025-03-14 14:45:00,65.68666666666667,2.1199999999999974,0.0,25.833333333333332,61.71666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.13666666666667,,,67.0,69.0,,,1.1399999999999935,0.0
2025-03-14 15:00:00,64.98333333333333,2.1199999999999974,0.0,25.0,62.199999999999996,63.57,0.0,68.0,0.0,,0.0,,,69.15,,,67.0,69.0,,,1.0100000000000051,0.0
2025-03-14 15:15:00,64.98333333333333,2.1199999999999974,0.0,25.0,62.86666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.2,,,67.0,69.0,,,1.0,0.0
2025-03-14 15:30:00,65.68666666666667,2.1199999999999974,0.0,25.333333333333332,61.21333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.40333333333332,,,67.0,69.0,,,0.5700000000000003,0.0
2025-03-14 15:45:00,62.86333333333334,0.0,0.0,27.5,57.38666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,4.25,0.0
2025-03-14 16:00:00,64.98333333333333,0.0,0.0,27.333333333333332,57.10666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.66666666666667,,,67.0,69.0,,,2.3000000000000043,0.0
2025-03-14 16:15:00,65.69,2.1199999999999974,0.0,25.0,56.81666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.63333333333333,,,67.0,69.0,,,2.519999999999996,0.0
2025-03-14 16:30:00,62.86333333333334,2.1199999999999974,0.0,26.5,56.973333333333336,63.57,0.0,68.0,0.0,,0.0,,,69.57,,,67.0,69.0,,,2.230000000000004,0.0
2025-03-14 16:45:00,62.86333333333334,2.1199999999999974,0.0,27.5,57.370000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.63666666666667,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-14 17:00:00,63.57,0.0,0.0,27.5,57.05666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.62,,,67.0,69.0,,,2.530000000000001,0.0
2025-03-14 17:15:00,62.86333333333334,0.0,0.0,28.0,57.27333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.6,,,67.0,69.0,,,1.9399999999999977,0.0
2025-03-14 17:30:00,62.86333333333334,0.0,0.0,28.0,57.43666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.42666666666666,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-14 17:45:00,64.27333333333333,0.0,0.0,27.833333333333332,57.68666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.38666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-14 18:00:00,65.69,4.229999999999997,0.0,25.5,57.97,63.57,0.0,68.0,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-14 18:15:00,64.98333333333333,2.1199999999999974,0.0,25.5,58.26666666666667,63.57,0.0,68.0,0.0,,0.0,,,69.39333333333333,,,67.0,69.0,,,1.8100000000000023,0.0
2025-03-14 18:30:00,65.69,0.0,0.0,25.0,58.29333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-14 18:45:00,64.98333333333333,2.1199999999999974,0.0,25.0,58.169999999999995,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,1.9299999999999997,0.0
2025-03-14 19:00:00,64.98333333333333,2.1199999999999974,0.0,25.0,58.080000000000005,63.57,0.0,68.0,0.0,,0.0,,,69.38333333333334,,,67.0,69.0,,,2.1099999999999994,0.0
2025-03-14 19:15:00,65.68666666666667,2.1199999999999974,0.0,25.0,58.18333333333334,63.57,0.0,68.0,0.0,,0.0,,,69.34,,,67.0,69.0,,,1.9099999999999966,0.0
2025-03-14 19:30:00,64.27666666666666,4.229999999999997,0.0,24.5,58.156666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.41333333333334,,,67.0,69.0,,,2.039999999999999,0.0
2025-03-14 19:45:00,64.98333333333333,0.0,0.0,24.5,58.07666666666666,63.57,0.0,68.0,0.0,,0.0,,,69.46333333333332,,,67.0,69.0,,,1.9499999999999957,0.0
2025-03-14 20:00:00,64.27666666666666,2.1199999999999974,0.0,24.333333333333332,58.00333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.53666666666668,,,67.0,69.0,,,2.0999999999999943,0.0
2025-03-14 20:15:00,64.27666666666666,0.0,0.0,24.5,58.00333333333333,63.57,0.0,68.0,0.0,,0.0,,,69.42,,,67.0,69.0,,,2.009999999999998,0.0
2025-03-14 20:30:00,64.27666666666666,0.0,0.0,24.5,57.76,63.57,0.0,68.0,0.0,,0.0,,,69.40666666666668,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-14 20:45:00,64.98333333333333,0.0,0.0,24.5,57.666666666666664,63.57,0.0,68.0,0.0,,0.0,,,69.37,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-14 21:00:00,64.27666666666666,2.1199999999999974,0.0,24.166666666666668,57.72,63.57,0.0,68.0,0.0,,0.0,,,69.10000000000001,,,67.0,69.0,,,2.0600000000000023,0.0
2025-03-14 21:15:00,64.27666666666666,2.1199999999999974,0.0,24.0,57.51666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.89,,,67.0,69.0,,,2.1199999999999974,0.0
2025-03-14 21:30:00,64.98333333333333,-2.1199999999999974,0.0,23.666666666666668,57.35666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.69,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-14 21:45:00,64.27666666666666,2.1199999999999974,0.0,23.5,57.23666666666667,63.57,0.0,68.0,0.0,,0.0,,,68.51,,,67.0,69.0,,,2.269999999999996,0.0
2025-03-14 22:00:00,63.57,2.1199999999999974,0.0,24.0,56.84,63.57,0.0,68.0,0.0,,0.0,,,68.37,,,67.0,69.0,,,2.4299999999999997,0.0
2025-03-14 22:15:00,63.56999999999999,0.0,0.0,26.0,56.63666666666666,63.57,0.0,68.0,0.0,,0.0,,,68.21666666666667,,,67.0,69.0,,,2.5,0.0
2025-03-14 22:30:00,65.69,-2.1199999999999974,0.0,26.0,56.556666666666665,63.57,0.0,68.0,0.51,,0.0,,,67.99000000000001,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-14 22:45:00,62.86333333333334,2.1199999999999974,0.0,26.0,56.46333333333333,63.57,0.0,68.0,4.036666666666666,,0.0,,,67.82333333333334,,,67.0,69.0,,,2.4399999999999977,0.0
2025-03-14 23:00:00,64.27666666666666,0.0,0.0,26.5,57.093333333333334,63.57,0.0,68.0,9.15,,0.0,,,67.65666666666667,,,67.0,69.0,,,2.3299999999999983,0.0
2025-03-14 23:15:00,64.27666666666666,2.1199999999999974,0.0,26.5,59.23333333333333,63.57,0.0,68.0,15.346666666666666,,0.0,,,67.51,,,67.0,69.0,,,3.740000000000002,0.0
2025-03-14 23:30:00,64.27666666666666,0.0,0.0,26.5,60.79,63.57,0.0,68.0,19.363333333333333,,0.0,,,67.48666666666666,,,67.0,69.0,,,5.859999999999999,0.0
2025-03-14 23:45:00,64.27666666666666,0.0,0.0,26.833333333333332,62.803333333333335,63.57,0.0,68.0,24.959999999999997,,0.0,,,67.41333333333334,,,67.0,69.0,,,7.890000000000001,0.0
2025-03-15 00:00:00,63.57,0.0,0.0,27.333333333333332,65.42,63.57,0.0,68.0,30.30666666666667,,0.0,,,67.37,,,67.0,69.0,,,10.57,0.0
2025-03-15 00:15:00,63.57,0.0,0.0,27.5,67.69333333333333,63.57,0.0,68.0,34.73,,0.0,,,67.37,,,67.0,69.0,,,13.079999999999998,0.0
2025-03-15 00:30:00,62.86333333333334,0.0,0.0,27.666666666666668,70.54333333333334,63.57,0.0,68.0,39.23666666666667,,0.0,,,67.39,,,67.0,69.0,,,15.5,0.0
2025-03-15 00:45:00,64.27666666666666,-2.1199999999999974,0.0,28.333333333333332,71.98,63.57,0.0,68.0,41.35333333333333,,0.0,,,67.48,,,67.0,69.0,,,18.549999999999997,0.0
2025-03-15 01:00:00,63.56999999999999,0.0,0.0,28.5,74.69,63.57,0.0,68.0,45.25333333333333,,0.0,,,67.48666666666666,,,67.0,69.0,,,19.809999999999995,0.0
2025-03-15 01:15:00,64.98333333333333,-2.1199999999999974,0.0,28.5,77.43666666666667,63.57,0.0,68.0,49.653333333333336,,0.0,,,67.46666666666665,,,67.0,69.0,,,22.919999999999995,0.0
2025-03-15 01:30:00,64.27666666666666,0.0,0.0,28.5,79.18333333333334,63.57,0.0,68.0,52.44333333333333,,0.0,,,67.50666666666667,,,67.0,69.0,,,25.489999999999995,0.0
2025-03-15 01:45:00,64.27666666666666,0.0,0.0,28.833333333333332,81.33333333333333,63.57,0.0,68.0,55.82333333333333,,0.0,,,67.51,,,67.0,69.0,,,27.04,0.0
2025-03-15 02:00:00,64.27666666666666,0.0,0.0,29.0,81.89,63.57,0.0,68.0,56.71666666666667,,0.0,,,67.62666666666667,,,67.0,69.0,,,29.230000000000004,0.0
2025-03-15 02:15:00,63.57,0.0,0.0,29.0,82.12333333333333,63.57,0.0,68.0,57.026666666666664,,0.0,,,67.74333333333334,,,67.0,69.0,,,29.510000000000005,0.0
2025-03-15 02:30:00,64.98333333333333,0.0,0.0,29.0,83.28333333333333,63.57,0.0,68.0,59.00333333333333,,0.0,,,67.73,,,67.0,69.0,,,29.740000000000002,0.0
2025-03-15 02:45:00,64.27666666666666,0.0,0.0,29.0,82.71,63.57,0.0,68.0,57.85,,0.0,,,67.86666666666666,,,67.0,69.0,,,30.67,0.0
2025-03-15 03:00:00,64.98333333333333,2.1199999999999974,0.0,29.0,82.51,63.57,0.0,68.0,57.47,,0.0,,,67.91,,,67.0,69.0,,,29.760000000000005,0.0
2025-03-15 03:15:00,63.57,0.0,0.0,29.0,82.7,63.57,0.0,68.0,57.81666666666666,,0.0,,,67.92333333333333,,,67.0,69.0,,,30.11,0.0
2025-03-15 03:30:00,64.27666666666666,0.0,0.0,29.0,82.34666666666666,63.57,0.0,68.0,57.473333333333336,,0.0,,,67.96,,,67.0,69.0,,,30.450000000000003,0.0
2025-03-15 03:45:00,64.27666666666666,0.0,0.0,29.333333333333332,81.56,63.57,0.0,68.0,56.123333333333335,,0.0,,,68.02,,,67.0,69.0,,,30.479999999999997,0.0
2025-03-15 04:00:00,64.27666666666666,0.0,0.0,29.5,81.84,63.57,0.0,68.0,56.52333333333333,,0.0,,,67.98333333333333,,,67.0,69.0,,,29.299999999999997,0.0
2025-03-15 04:15:00,63.57,2.1199999999999974,0.0,29.5,80.95,63.57,0.0,68.0,55.18666666666667,,0.0,,,68.04,,,67.0,69.0,,,29.490000000000002,0.0
2025-03-15 04:30:00,64.27666666666666,-2.1199999999999974,0.0,29.5,80.61666666666666,63.57,0.0,68.0,54.52333333333333,,0.0,,,68.05,,,67.0,69.0,,,28.35,0.0
2025-03-15 04:45:00,63.57,0.0,0.0,29.5,80.53333333333335,63.57,0.0,68.0,54.1,,0.0,,,68.05,,,67.0,69.0,,,28.200000000000003,0.0
2025-03-15 05:00:00,65.68666666666667,0.0,0.0,29.5,80.18666666666667,63.57,0.0,68.0,53.699999999999996,,0.0,,,68.05,,,67.0,69.0,,,28.18,0.0
2025-03-15 05:15:00,64.27666666666666,2.1199999999999974,0.0,30.0,79.89,63.57,0.0,68.0,53.13333333333333,,0.0,,,68.05,,,67.0,69.0,,,27.790000000000006,0.0
2025-03-15 05:30:00,63.57,2.1199999999999974,0.0,30.0,79.77666666666666,63.57,0.0,68.0,52.95333333333334,,0.0,,,68.04333333333334,,,67.0,69.0,,,27.47,0.0
2025-03-15 05:45:00,63.57,0.0,0.0,30.333333333333332,79.64666666666666,63.57,0.0,68.0,52.51,,0.0,,,68.04333333333334,,,67.0,69.0,,,27.560000000000002,0.0
2025-03-15 06:00:00,63.57,0.0,0.0,31.833333333333332,79.48333333333333,63.57,0.0,68.0,51.89333333333334,,0.0,,,68.05,,,67.0,69.0,,,27.619999999999997,0.0
2025-03-15 06:15:00,65.68666666666667,0.0,0.0,33.333333333333336,79.11666666666667,63.57,0.0,68.0,51.13333333333333,,0.0,,,68.07,,,67.0,69.0,,,27.480000000000004,0.0
2025-03-15 06:30:00,67.09666666666666,4.229999999999997,0.0,28.0,82.22666666666667,63.57,0.0,68.0,49.25333333333333,,0.0,,,68.13,,,67.0,69.0,,,21.590000000000003,0.0
2025-03-15 06:45:00,66.39333333333333,4.229999999999997,0.0,26.166666666666668,79.01,63.57,0.0,68.0,42.94,,0.0,,,68.33333333333333,,,67.0,69.0,,,22.57,0.0
2025-03-15 07:00:00,66.39333333333333,2.1199999999999974,0.0,26.0,76.08666666666666,63.57,0.0,68.0,37.63,,0.0,,,68.46333333333332,,,67.0,69.0,,,19.009999999999998,0.0
2025-03-15 07:15:00,64.98333333333333,2.1199999999999974,0.0,26.0,72.26666666666667,63.57,0.0,68.0,31.599999999999998,,0.0,,,68.54,,,67.0,69.0,,,15.259999999999991,0.0
2025-03-15 07:30:00,63.57,2.1199999999999974,0.0,26.0,69.32,63.57,0.0,68.0,25.913333333333338,,0.0,,,68.62333333333333,,,67.0,69.0,,,11.559999999999995,0.0
2025-03-15 07:45:00,64.98333333333333,0.0,0.0,26.0,66.78,63.57,0.0,68.0,19.30666666666667,,0.0,,,68.69,,,67.0,69.0,,,8.679999999999993,0.0
2025-03-15 08:00:00,65.69,2.1199999999999974,0.0,26.0,64.65666666666667,63.57,0.0,68.0,13.783333333333333,,0.0,,,68.72666666666667,,,67.0,69.0,,,6.220000000000006,0.0
2025-03-15 08:15:00,63.57,2.1199999999999974,0.0,25.833333333333332,61.81,63.57,0.0,68.0,7.703333333333333,,0.0,,,68.74,,,67.0,69.0,,,3.8200000000000003,0.0
2025-03-15 08:30:00,64.27666666666666,-2.1199999999999974,0.0,32.166666666666664,56.413333333333334,63.57,0.0,68.0,6.94,,0.0,,,68.54,,,67.0,69.0,,,6.729999999999997,0.0
2025-03-15 08:45:00,64.98333333333333,2.1199999999999974,0.0,33.0,57.26,63.57,0.0,68.0,11.746666666666668,,0.0,,,68.14,,,67.0,69.0,,,3.219999999999999,0.0
2025-03-15 09:00:00,62.86333333333334,0.0,0.0,33.0,59.23333333333333,63.57,0.0,68.0,16.84,,0.0,,,67.89,,,67.0,69.0,,,5.25,0.0
2025-03-15 09:15:00,63.57,-2.1199999999999974,0.0,34.5,61.653333333333336,63.57,0.0,68.0,22.94333333333333,,0.0,,,67.67,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-15 09:30:00,63.57,-2.1199999999999974,0.0,35.0,64.91000000000001,63.57,0.0,68.0,28.94666666666667,,0.0,,,67.51666666666667,,,67.0,69.0,,,10.079999999999998,0.0
2025-03-15 09:45:00,66.39333333333333,0.0,0.0,33.333333333333336,66.86666666666666,63.57,0.0,68.0,32.723333333333336,,0.0,,,67.50666666666667,,,67.0,69.0,,,12.869999999999997,0.0
2025-03-15 10:00:00,66.39333333333333,4.229999999999997,0.0,30.166666666666668,69.04666666666667,63.57,0.0,68.0,36.156666666666666,,0.0,,,67.51333333333334,,,67.0,69.0,,,14.619999999999997,0.0
2025-03-15 10:15:00,67.10000000000001,2.1199999999999974,0.0,28.666666666666668,69.73333333333333,63.57,0.0,68.0,37.26333333333333,,0.0,,,67.60666666666667,,,67.0,69.0,,,16.450000000000003,0.0
2025-03-15 10:30:00,64.98333333333333,2.1199999999999974,0.0,28.166666666666668,71.39333333333333,63.57,0.0,68.0,39.70333333333333,,0.0,,,67.64,,,67.0,69.0,,,17.270000000000003,0.0
2025-03-15 10:45:00,64.98333333333333,0.0,0.0,28.0,73.66333333333334,63.57,0.0,68.0,42.86000000000001,,0.0,,,67.61333333333333,,,67.0,69.0,,,18.770000000000003,0.0
2025-03-15 11:00:00,63.57,2.1199999999999974,0.0,28.166666666666668,76.10333333333334,63.57,0.0,68.0,46.333333333333336,,0.0,,,67.57333333333334,,,67.0,69.0,,,21.059999999999995,0.0
2025-03-15 11:15:00,62.86333333333334,0.0,0.0,29.0,78.04666666666667,63.57,0.0,68.0,48.593333333333334,,0.0,,,67.61333333333333,,,67.0,69.0,,,24.02000000000001,0.0
2025-03-15 11:30:00,64.98333333333333,0.0,0.0,30.0,78.77,63.57,0.0,68.0,51.03333333333333,,0.0,,,67.64,,,67.0,69.0,,,25.17,0.0
2025-03-15 11:45:00,65.69,2.1199999999999974,0.0,29.5,81.43333333333334,63.57,0.0,68.0,56.03666666666667,,0.0,,,67.53666666666668,,,67.0,69.0,,,26.54,0.0
2025-03-15 12:00:00,64.27666666666666,2.1199999999999974,0.0,29.5,83.32,63.57,0.0,68.0,57.99333333333333,,0.0,,,67.59,,,67.0,69.0,,,30.090000000000003,0.0
2025-03-15 12:15:00,64.98333333333333,2.1199999999999974,0.0,29.5,84.36666666666666,63.57,0.0,68.0,58.81333333333333,,0.0,,,67.68333333333334,,,67.0,69.0,,,30.909999999999997,0.0
2025-03-15 12:30:00,66.39333333333333,0.0,0.0,29.5,84.04,63.57,0.0,68.0,57.913333333333334,,0.0,,,67.81,,,67.0,69.0,,,31.39,0.0
2025-03-15 12:45:00,64.98333333333333,2.1199999999999974,0.0,29.0,81.77666666666666,63.57,0.0,68.0,54.92666666666667,,0.0,,,68.0,,,67.0,69.0,,,31.190000000000005,0.0
2025-03-15 13:00:00,65.69,2.1199999999999974,0.0,28.833333333333332,81.12666666666667,63.57,0.0,68.0,53.55666666666667,,0.0,,,68.04666666666667,,,67.0,69.0,,,27.760000000000005,0.0
2025-03-15 13:15:00,64.98333333333333,2.1199999999999974,0.0,28.5,80.92999999999999,63.57,0.0,68.0,52.97666666666667,,0.0,,,68.05,,,67.0,69.0,,,27.410000000000004,0.0
2025-03-15 13:30:00,65.69,0.0,0.0,28.5,80.66000000000001,63.57,0.0,68.0,52.21666666666667,,0.0,,,68.06333333333333,,,67.0,69.0,,,27.130000000000003,0.0
2025-03-15 13:45:00,64.98,2.1199999999999974,0.0,28.5,79.00999999999999,63.57,0.0,68.0,49.65333333333333,,0.0,,,68.14666666666666,,,67.0,69.0,,,26.809999999999995,0.0
2025-03-15 14:00:00,64.98333333333333,4.229999999999997,0.0,28.5,78.62666666666667,63.57,0.0,68.0,49.596666666666664,,0.0,,,68.09333333333332,,,67.0,69.0,,,24.809999999999995,0.0
2025-03-15 14:15:00,65.69,0.0,0.0,28.333333333333332,78.31666666666666,63.57,0.0,68.0,48.24666666666667,,0.0,,,68.12333333333333,,,67.0,69.0,,,24.9,0.0
2025-03-15 14:30:00,64.27666666666666,2.1199999999999974,0.0,28.0,76.87333333333333,63.57,0.0,68.0,46.09,,0.0,,,68.17333333333333,,,67.0,69.0,,,23.709999999999994,0.0
2025-03-15 14:45:00,64.98333333333333,0.0,0.0,28.0,75.97333333333334,63.57,0.0,68.0,45.346666666666664,,0.0,,,68.14999999999999,,,67.0,69.0,,,22.43,0.0
2025-03-15 15:00:00,64.27666666666666,2.1199999999999974,0.0,28.0,75.14,63.57,0.0,68.0,43.913333333333334,,0.0,,,68.15333333333332,,,67.0,69.0,,,21.720000000000006,0.0
2025-03-15 15:15:00,65.68666666666667,2.1199999999999974,0.0,27.5,75.63,63.57,0.0,68.0,44.98,,0.0,,,68.05666666666666,,,67.0,69.0,,,20.749999999999993,0.0
2025-03-15 15:30:00,64.98,2.1199999999999974,0.0,27.5,74.93666666666667,63.57,0.0,68.0,43.796666666666674,,0.0,,,68.08333333333333,,,67.0,69.0,,,21.740000000000002,0.0
2025-03-15 15:45:00,64.98333333333333,0.0,0.0,27.5,74.33,63.57,0.0,68.0,43.01666666666667,,0.0,,,68.08,,,67.0,69.0,,,20.840000000000003,0.0
2025-03-15 16:00:00,62.156666666666666,0.0,0.0,28.166666666666668,74.47333333333334,63.57,0.0,68.0,43.34666666666667,,0.0,,,68.04333333333334,,,67.0,69.0,,,20.949999999999996,0.0
2025-03-15 16:15:00,62.86333333333334,-2.1199999999999974,0.0,29.833333333333332,74.89999999999999,63.57,0.0,68.0,44.79333333333333,,0.0,,,67.96,,,67.0,69.0,,,21.33,0.0
2025-03-15 16:30:00,62.86333333333334,0.0,0.0,30.833333333333332,75.87333333333333,63.57,0.0,68.0,45.949999999999996,,0.0,,,67.93,,,67.0,69.0,,,22.639999999999993,0.0
2025-03-15 16:45:00,62.156666666666666,-2.1199999999999974,0.0,33.166666666666664,76.35000000000001,63.57,0.0,68.0,46.07333333333333,,0.0,,,67.94,,,67.0,69.0,,,23.21999999999999,0.0
2025-03-15 17:00:00,65.68666666666667,2.1199999999999974,0.0,32.5,76.67333333333333,63.57,0.0,68.0,47.166666666666664,,0.0,,,67.91,,,67.0,69.0,,,24.029999999999994,0.0
2025-03-15 17:15:00,64.98333333333333,2.1199999999999974,0.0,32.333333333333336,77.44666666666667,63.57,0.0,68.0,48.330000000000005,,0.0,,,67.89,,,67.0,69.0,,,24.699999999999996,0.0
2025-03-15 17:30:00,65.68666666666667,2.1199999999999974,0.0,33.333333333333336,79.12333333333333,63.57,0.0,68.0,50.92666666666667,,0.0,,,67.80666666666667,,,67.0,69.0,,,25.520000000000003,0.0
2025-03-15 17:45:00,63.56999999999999,2.1199999999999974,0.0,34.0,79.58666666666666,63.57,0.0,68.0,51.48,,0.0,,,67.84666666666668,,,67.0,69.0,,,27.49000000000001,0.0
2025-03-15 18:00:00,64.27666666666666,2.1199999999999974,0.0,34.333333333333336,79.79,63.57,0.0,68.0,51.93,,0.0,,,67.86666666666667,,,67.0,69.0,,,27.200000000000003,0.0
2025-03-15 18:15:00,65.69,2.1199999999999974,0.0,30.833333333333332,82.87333333333333,63.57,0.0,68.0,52.38333333333333,,0.0,,,67.90333333333334,,,67.0,69.0,,,25.49000000000001,0.0
2025-03-15 18:30:00,64.98333333333333,2.1199999999999974,0.0,28.5,80.07666666666667,63.57,0.0,68.0,46.376666666666665,,0.0,,,68.18666666666667,,,67.0,69.0,,,25.92,0.0
2025-03-15 18:45:00,66.39333333333333,0.0,0.0,27.666666666666668,77.03333333333335,63.57,0.0,68.0,41.48,,0.0,,,68.31666666666666,,,67.0,69.0,,,20.939999999999998,0.0
2025-03-15 19:00:00,66.39333333333333,2.1199999999999974,0.0,27.0,75.49333333333334,63.57,0.0,68.0,38.72333333333333,,0.0,,,68.33333333333333,,,67.0,69.0,,,18.540000000000006,0.0
2025-03-15 19:15:00,64.98333333333333,4.229999999999997,0.0,26.833333333333332,72.41000000000001,63.57,0.0,68.0,33.656666666666666,,0.0,,,68.43666666666667,,,67.0,69.0,,,16.309999999999995,0.0
2025-03-15 19:30:00,64.27666666666666,2.1199999999999974,0.0,26.5,69.99666666666667,63.57,0.0,68.0,29.393333333333334,,0.0,,,68.47,,,67.0,69.0,,,13.180000000000007,0.0
2025-03-15 19:45:00,63.57,0.0,0.0,27.333333333333332,68.35000000000001,63.57,0.0,68.0,25.096666666666664,,0.0,,,68.50666666666666,,,67.0,69.0,,,10.860000000000007,0.0
2025-03-15 20:00:00,64.27666666666666,0.0,0.0,27.5,65.95,63.57,0.0,68.0,19.30333333333333,,0.0,,,68.58333333333333,,,67.0,69.0,,,8.629999999999995,0.0
2025-03-15 20:15:00,63.57,2.1199999999999974,0.0,27.5,64.23666666666666,63.57,0.0,68.0,15.096666666666666,,0.0,,,68.58,,,67.0,69.0,,,6.630000000000003,0.0
2025-03-15 20:30:00,66.39333333333333,0.0,0.0,27.166666666666668,62.92333333333334,63.57,0.0,68.0,12.74,,0.0,,,68.48666666666666,,,67.0,69.0,,,5.140000000000001,0.0
2025-03-15 20:45:00,64.98333333333333,2.1199999999999974,0.0,26.666666666666668,61.55666666666667,63.57,0.0,68.0,8.826666666666666,,0.0,,,68.49333333333334,,,67.0,69.0,,,3.8900000000000006,0.0
2025-03-15 21:00:00,62.86333333333334,2.1199999999999974,0.0,26.5,60.63999999999999,63.57,0.0,68.0,6.163333333333333,,0.0,,,68.45,,,67.0,69.0,,,2.6199999999999974,0.0
2025-03-15 21:15:00,64.98333333333333,0.0,0.0,26.5,60.57,63.57,0.0,68.0,5.1866666666666665,,0.0,,,68.33999999999999,,,67.0,69.0,,,1.5999999999999943,0.0
2025-03-15 21:30:00,63.57,2.1199999999999974,0.0,26.5,60.56333333333333,63.57,0.0,68.0,3.6033333333333335,,0.0,,,68.30666666666667,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-15 21:45:00,63.57,0.0,0.0,26.5,60.45666666666667,63.57,0.0,68.0,4.09,,0.0,,,68.18,,,67.0,69.0,,,1.759999999999998,0.0
2025-03-15 22:00:00,62.86333333333334,0.0,0.0,27.5,60.41,63.57,0.0,68.0,5.94,,0.0,,,68.03,,,67.0,69.0,,,1.7899999999999991,0.0
2025-03-15 22:15:00,64.27666666666666,0.0,0.0,29.0,60.76,63.57,0.0,68.0,7.766666666666666,,0.0,,,67.94666666666667,,,67.0,69.0,,,1.8400000000000034,0.0
2025-03-15 22:30:00,64.27666666666666,0.0,0.0,29.0,61.093333333333334,63.57,0.0,68.0,8.88,,0.0,,,67.91666666666667,,,67.0,69.0,,,2.259999999999998,0.0
2025-03-15 22:45:00,64.27666666666666,2.1199999999999974,0.0,29.0,61.22666666666667,63.57,0.0,68.0,9.753333333333334,,0.0,,,67.90333333333332,,,67.0,69.0,,,2.980000000000004,0.0
2025-03-15 23:00:00,64.27666666666666,0.0,0.0,29.333333333333332,61.63333333333333,63.57,0.0,68.0,11.236666666666666,,0.0,,,67.86,,,67.0,69.0,,,3.059999999999995,0.0
2025-03-15 23:15:00,64.27666666666666,2.1199999999999974,0.0,29.5,63.330000000000005,63.57,0.0,68.0,15.406666666666666,,0.0,,,67.74333333333334,,,67.0,69.0,,,3.6599999999999966,0.0
2025-03-15 23:30:00,64.98333333333333,0.0,0.0,29.5,63.82333333333333,63.57,0.0,68.0,15.65,,0.0,,,67.81,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-15 23:45:00,66.39333333333333,2.1199999999999974,0.0,29.5,64.04666666666667,63.57,0.0,68.0,16.91,,0.0,,,67.80666666666667,,,67.0,69.0,,,5.6200000000000045,0.0
2025-03-16 00:00:00,65.68666666666667,4.229999999999997,0.0,29.5,64.15666666666667,63.57,0.0,68.0,16.94333333333333,,0.0,,,67.86666666666666,,,67.0,69.0,,,6.309999999999995,0.0
2025-03-16 00:15:00,64.27666666666666,2.1199999999999974,0.0,29.5,64.49666666666667,63.57,0.0,68.0,17.773333333333333,,0.0,,,67.86333333333333,,,67.0,69.0,,,5.82,0.0
2025-03-16 00:30:00,63.57,0.0,0.0,29.666666666666668,64.32666666666667,63.57,0.0,68.0,17.333333333333332,,0.0,,,67.92333333333333,,,67.0,69.0,,,6.6399999999999935,0.0
2025-03-16 00:45:00,63.57,0.0,0.0,31.0,63.80666666666667,63.57,0.0,68.0,15.676666666666668,,0.0,,,68.01333333333334,,,67.0,69.0,,,6.240000000000009,0.0
2025-03-16 01:00:00,63.57,0.0,0.0,33.333333333333336,64.22333333333334,63.57,0.0,68.0,17.580000000000002,,0.0,,,67.93666666666667,,,67.0,69.0,,,5.839999999999996,0.0
2025-03-16 01:15:00,65.69,0.0,0.0,33.0,64.49000000000001,63.57,0.0,68.0,18.28,,0.0,,,67.91,,,67.0,69.0,,,7.100000000000001,0.0
2025-03-16 01:30:00,63.57,2.1199999999999974,0.0,33.833333333333336,64.14999999999999,63.57,0.0,68.0,17.2,,0.0,,,67.98333333333333,,,67.0,69.0,,,7.410000000000004,0.0
2025-03-16 01:45:00,65.69,2.1199999999999974,0.0,32.833333333333336,64.24333333333334,63.57,0.0,68.0,18.026666666666667,,0.0,,,67.94666666666667,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-16 02:00:00,66.39333333333333,2.1199999999999974,0.0,32.5,64.19666666666667,63.57,0.0,68.0,17.656666666666666,,0.0,,,67.99000000000001,,,67.0,69.0,,,7.190000000000005,0.0
2025-03-16 02:15:00,64.98,4.229999999999997,0.0,32.166666666666664,65.0,63.57,0.0,68.0,19.430000000000003,,0.0,,,67.91666666666667,,,67.0,69.0,,,7.200000000000003,0.0
2025-03-16 02:30:00,65.69,0.0,0.0,32.333333333333336,64.39333333333333,63.57,0.0,68.0,17.84,,0.0,,,68.00666666666666,,,67.0,69.0,,,7.500000000000007,0.0
2025-03-16 02:45:00,63.57,2.1199999999999974,0.0,32.333333333333336,64.26333333333334,63.57,0.0,68.0,17.183333333333334,,0.0,,,68.04,,,67.0,69.0,,,6.930000000000007,0.0
2025-03-16 03:00:00,62.86333333333334,0.0,0.0,32.5,64.42333333333333,63.57,0.0,68.0,17.463333333333335,,0.0,,,68.01333333333334,,,67.0,69.0,,,6.5,0.0
2025-03-16 03:15:00,63.56999999999999,0.0,0.0,32.5,65.06,63.57,0.0,68.0,19.316666666666666,,0.0,,,67.93,,,67.0,69.0,,,6.670000000000002,0.0
2025-03-16 03:30:00,63.57,-2.1199999999999974,0.0,33.5,64.28666666666668,63.57,0.0,68.0,17.12333333333333,,0.0,,,68.03666666666668,,,67.0,69.0,,,7.770000000000003,0.0
2025-03-16 03:45:00,63.57,2.1199999999999974,0.0,34.0,64.47666666666667,63.57,0.0,68.0,17.856666666666666,,0.0,,,67.99666666666667,,,67.0,69.0,,,6.619999999999997,0.0
2025-03-16 04:00:00,65.69,0.0,0.0,33.166666666666664,64.19666666666667,63.57,0.0,68.0,17.33,,0.0,,,68.0,,,67.0,69.0,,,7.119999999999997,0.0
2025-03-16 04:15:00,64.27666666666666,2.1199999999999974,0.0,32.5,64.42666666666666,63.57,0.0,68.0,17.94,,0.0,,,67.97666666666667,,,67.0,69.0,,,6.810000000000002,0.0
2025-03-16 04:30:00,66.39333333333333,0.0,0.0,33.0,64.53333333333333,63.57,0.0,68.0,17.98,,0.0,,,68.0,,,67.0,69.0,,,7.350000000000001,0.0
2025-03-16 04:45:00,64.27666666666666,2.1199999999999974,0.0,34.166666666666664,63.94,63.57,0.0,68.0,16.536666666666665,,0.0,,,68.04333333333334,,,67.0,69.0,,,6.660000000000004,0.0
2025-03-16 05:00:00,65.69,2.1199999999999974,0.0,33.5,63.71,63.57,0.0,68.0,16.09,,0.0,,,68.04666666666667,,,67.0,69.0,,,6.440000000000005,0.0
2025-03-16 05:15:00,64.98333333333333,2.1199999999999974,0.0,32.5,63.80666666666667,63.57,0.0,68.0,16.080000000000002,,0.0,,,68.04,,,67.0,69.0,,,6.07,0.0
2025-03-16 05:30:00,65.68666666666667,2.1199999999999974,0.0,32.5,64.46666666666667,63.57,0.0,68.0,17.713333333333335,,0.0,,,67.96,,,67.0,69.0,,,5.940000000000005,0.0
2025-03-16 05:45:00,65.68666666666667,2.1199999999999974,0.0,33.5,64.38333333333334,63.57,0.0,68.0,16.650000000000002,,0.0,,,68.00666666666666,,,67.0,69.0,,,6.63000000000001,0.0
2025-03-16 06:00:00,66.39333333333333,4.229999999999997,0.0,33.666666666666664,63.93666666666667,63.57,0.0,68.0,16.143333333333334,,0.0,,,68.02666666666667,,,67.0,69.0,,,6.310000000000009,0.0
2025-03-16 06:15:00,64.27666666666666,4.229999999999997,0.0,32.5,64.45333333333333,63.57,0.0,68.0,16.69333333333333,,0.0,,,68.00333333333334,,,67.0,69.0,,,6.060000000000002,0.0
2025-03-16 06:30:00,65.68666666666667,0.0,0.0,32.5,64.96666666666667,63.57,0.0,68.0,18.11,,0.0,,,67.94,,,67.0,69.0,,,5.909999999999997,0.0
2025-03-16 06:45:00,64.98333333333333,0.0,0.0,32.833333333333336,64.43666666666667,63.57,0.0,68.0,16.223333333333333,,0.0,,,68.02666666666666,,,67.0,69.0,,,7.089999999999996,0.0
2025-03-16 07:00:00,64.98,2.1199999999999974,0.0,33.166666666666664,64.19,63.57,0.0,68.0,15.683333333333332,,0.0,,,68.04,,,67.0,69.0,,,6.18,0.0
2025-03-16 07:15:00,66.39333333333333,4.229999999999997,0.0,32.0,64.24666666666667,63.57,0.0,68.0,15.450000000000001,,0.0,,,68.03333333333335,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-16 07:30:00,65.69,4.229999999999997,0.0,32.5,65.06666666666666,63.57,0.0,68.0,17.64,,0.0,,,67.93,,,67.0,69.0,,,5.510000000000005,0.0
2025-03-16 07:45:00,66.39333333333333,2.1199999999999974,0.0,32.5,64.88333333333334,63.57,0.0,68.0,16.036666666666665,,0.0,,,68.02,,,67.0,69.0,,,6.510000000000005,0.0
2025-03-16 08:00:00,65.69,4.229999999999997,0.0,33.166666666666664,64.61333333333333,63.57,0.0,68.0,15.363333333333335,,0.0,,,68.04,,,67.0,69.0,,,5.769999999999996,0.0
2025-03-16 08:15:00,63.56999999999999,2.1199999999999974,0.0,32.833333333333336,64.53333333333335,63.57,0.0,68.0,14.933333333333332,,0.0,,,68.04333333333334,,,67.0,69.0,,,5.640000000000008,0.0
2025-03-16 08:30:00,65.68666666666667,2.1199999999999974,0.0,32.666666666666664,64.85666666666667,63.57,0.0,68.0,16.333333333333332,,0.0,,,67.96666666666668,,,67.0,69.0,,,5.3600000000000065,0.0
2025-03-16 08:45:00,65.68666666666667,4.229999999999997,0.0,31.833333333333332,64.63333333333334,63.57,0.0,68.0,15.700000000000001,,0.0,,,68.01,,,67.0,69.0,,,6.419999999999995,0.0
2025-03-16 09:00:00,64.27666666666666,0.0,0.0,32.833333333333336,63.97,63.57,0.0,68.0,14.316666666666668,,0.0,,,68.04666666666667,,,67.0,69.0,,,5.480000000000004,0.0
2025-03-16 09:15:00,66.39333333333333,2.1199999999999974,0.0,32.666666666666664,63.73333333333333,63.57,0.0,68.0,14.24,,0.0,,,68.04,,,67.0,69.0,,,5.199999999999996,0.0
2025-03-16 09:30:00,64.98333333333333,2.1199999999999974,0.0,32.166666666666664,64.26333333333334,63.57,0.0,68.0,16.226666666666667,,0.0,,,67.93333333333334,,,67.0,69.0,,,5.420000000000002,0.0
2025-03-16 09:45:00,64.98,0.0,0.0,32.166666666666664,63.95666666666667,63.57,0.0,68.0,15.64,,0.0,,,67.99,,,67.0,69.0,,,6.430000000000007,0.0
2025-03-16 10:00:00,64.98333333333333,2.1199999999999974,0.0,33.333333333333336,63.336666666666666,63.57,0.0,68.0,14.719999999999999,,0.0,,,68.02,,,67.0,69.0,,,5.710000000000001,0.0
2025-03-16 10:15:00,64.27666666666666,2.1199999999999974,0.0,33.666666666666664,63.81333333333333,63.57,0.0,68.0,16.69333333333333,,0.0,,,67.92333333333333,,,67.0,69.0,,,5.740000000000002,0.0
2025-03-16 10:30:00,64.98333333333333,0.0,0.0,33.833333333333336,64.58,63.57,0.0,68.0,18.58666666666667,,0.0,,,67.85000000000001,,,67.0,69.0,,,6.32,0.0
2025-03-16 10:45:00,63.57,2.1199999999999974,0.0,33.333333333333336,64.61,63.57,0.0,68.0,18.67,,0.0,,,67.90333333333332,,,67.0,69.0,,,8.069999999999993,0.0
2025-03-16 11:00:00,64.98333333333333,-2.1199999999999974,0.0,33.333333333333336,64.54666666666667,63.57,0.0,68.0,19.18,,0.0,,,67.90333333333332,,,67.0,69.0,,,7.619999999999997,0.0
2025-03-16 11:15:00,66.39,2.1199999999999974,0.0,32.0,64.69333333333333,63.57,0.0,68.0,19.663333333333334,,0.0,,,67.91,,,67.0,69.0,,,7.660000000000004,0.0
2025-03-16 11:30:00,64.27666666666666,0.0,0.0,32.0,64.82,63.57,0.0,68.0,20.26,,0.0,,,67.91,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-16 11:45:00,64.98333333333333,0.0,0.0,33.0,64.94,63.57,0.0,68.0,21.433333333333334,,0.0,,,67.88333333333334,,,67.0,69.0,,,8.719999999999992,0.0
2025-03-16 12:00:00,63.57,2.1199999999999974,0.0,33.5,65.89,63.57,0.0,68.0,24.69333333333333,,0.0,,,67.78,,,67.0,69.0,,,9.149999999999999,0.0
2025-03-16 12:15:00,65.69,0.0,0.0,32.0,66.25,63.57,0.0,68.0,26.366666666666664,,0.0,,,67.77666666666666,,,67.0,69.0,,,10.699999999999996,0.0
2025-03-16 12:30:00,63.57,2.1199999999999974,0.0,31.5,67.3,63.57,0.0,68.0,28.58,,0.0,,,67.75666666666666,,,67.0,69.0,,,11.189999999999998,0.0
2025-03-16 12:45:00,62.86333333333334,0.0,0.0,31.5,68.02999999999999,63.57,0.0,68.0,30.063333333333333,,0.0,,,67.76333333333334,,,67.0,69.0,,,12.11999999999999,0.0
2025-03-16 13:00:00,64.27333333333333,,0.0,32.333333333333336,68.84333333333335,63.57,0.0,68.0,32.04333333333333,,0.0,,,67.76333333333334,,,67.0,69.0,,,,
2025-03-16 13:15:00,64.98333333333333,-2.1199999999999974,0.0,31.833333333333332,69.83,63.57,0.0,68.0,33.28666666666667,,0.0,,,67.77,,,67.0,69.0,,,13.700000000000003,0.0
2025-03-16 13:30:00,66.39333333333333,2.1199999999999974,0.0,31.0,70.66666666666667,63.57,0.0,68.0,34.79333333333333,,0.0,,,67.78,,,67.0,69.0,,,14.670000000000002,0.0
2025-03-16 13:45:00,62.86333333333334,2.1199999999999974,0.0,32.166666666666664,70.69666666666667,63.57,0.0,68.0,34.21,,0.0,,,67.86666666666667,,,67.0,69.0,,,15.370000000000005,0.0
2025-03-16 14:00:00,64.98333333333333,-2.1199999999999974,0.0,31.0,71.74333333333333,63.57,0.0,68.0,36.31666666666667,,0.0,,,67.81,,,67.0,69.0,,,14.949999999999996,0.0
2025-03-16 14:15:00,64.27666666666666,2.1199999999999974,0.0,30.5,73.20666666666666,63.57,0.0,68.0,38.53,,0.0,,,67.77666666666666,,,67.0,69.0,,,16.879999999999995,0.0
2025-03-16 14:30:00,65.68666666666667,0.0,0.0,31.0,74.52333333333333,63.57,0.0,68.0,40.43333333333333,,0.0,,,67.76666666666667,,,67.0,69.0,,,18.409999999999997,0.0
2025-03-16 14:45:00,66.39333333333333,2.1199999999999974,0.0,30.166666666666668,75.49333333333334,63.57,0.0,68.0,40.64333333333334,,0.0,,,67.83,,,67.0,69.0,,,19.409999999999997,0.0
2025-03-16 15:00:00,63.56999999999999,4.229999999999997,0.0,30.5,75.16666666666667,63.57,0.0,68.0,40.10333333333333,,0.0,,,67.90333333333332,,,67.0,69.0,,,18.970000000000006,0.0
2025-03-16 15:15:00,64.27333333333333,-2.1199999999999974,0.0,29.5,75.44,63.57,0.0,68.0,40.17333333333334,,0.0,,,67.93,,,67.0,69.0,,,18.64,0.0
2025-03-16 15:30:00,67.09666666666666,-2.1199999999999974,0.0,30.166666666666668,74.48,63.57,0.0,68.0,40.00666666666667,,0.0,,,67.95333333333333,,,67.0,69.0,,,19.519999999999996,0.0
2025-03-16 15:45:00,66.39333333333333,2.1199999999999974,0.0,30.166666666666668,74.41000000000001,63.57,0.0,68.0,39.93333333333333,,0.0,,,67.97000000000001,,,67.0,69.0,,,18.569999999999993,0.0
2025-03-16 16:00:00,64.98333333333333,4.229999999999997,0.0,29.333333333333332,74.81666666666666,63.57,0.0,68.0,41.233333333333334,,0.0,,,67.93,,,67.0,69.0,,,18.67,0.0
2025-03-16 16:15:00,62.86333333333334,0.0,0.0,30.666666666666668,75.19666666666667,63.57,0.0,68.0,42.04,,0.0,,,67.91,,,67.0,69.0,,,20.390000000000008,0.0
2025-03-16 16:30:00,64.98333333333333,-2.1199999999999974,0.0,31.166666666666668,75.44666666666667,63.57,0.0,68.0,43.26333333333333,,0.0,,,67.87666666666667,,,67.0,69.0,,,21.059999999999995,0.0
2025-03-16 16:45:00,67.8,2.1199999999999974,0.0,27.166666666666668,81.30333333333333,63.57,0.0,68.0,44.73666666666666,,0.0,,,67.86,,,67.0,69.0,,,17.85000000000001,0.0
