time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTmp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 01:00:00,137.73,-2.1200000000000045,0.0,46.0,65.45,139.85,0.0,70.0,0.0,74.0,0.0,70.0,461.3333333333333,0.0,70.52,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:15:00,137.02333333333334,-2.1200000000000045,0.0,46.0,65.45666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,459.3333333333333,0.0,70.47666666666667,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:30:00,139.14333333333332,-2.1200000000000045,0.0,46.0,65.51333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,456.6666666666667,0.0,70.41,0.45000000000000284,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 01:45:00,137.73,-2.1200000000000045,0.0,46.0,65.55666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,456.3333333333333,0.0,70.39666666666666,0.4099999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:00:00,139.14333333333332,-2.1200000000000045,0.0,46.0,65.63666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,453.3333333333333,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:15:00,137.02333333333334,0.0,0.0,46.0,65.73333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,446.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:30:00,139.14333333333332,-2.1200000000000045,0.0,46.0,65.78,139.85,0.0,70.0,0.0,74.0,0.0,70.0,437.3333333333333,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 02:45:00,138.43666666666664,-2.1200000000000045,0.0,46.0,65.83999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,430.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:00:00,137.73,0.0,0.0,46.0,66.05,139.85,0.0,70.0,0.0,74.0,0.0,70.0,424.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:15:00,139.14,-2.1200000000000045,0.0,46.5,66.08666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:30:00,139.14333333333332,-2.1200000000000045,0.0,46.5,66.20666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,422.3333333333333,0.0,70.38666666666667,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 03:45:00,139.14333333333332,-2.1200000000000045,0.0,46.5,66.24,139.85,0.0,70.0,0.0,74.0,0.0,70.0,420.3333333333333,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:00:00,139.14333333333332,0.0,0.0,46.0,66.21333333333332,139.85,0.0,70.0,0.0,74.0,0.0,70.0,419.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:15:00,139.84666666666666,0.0,0.0,46.0,66.28333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,417.6666666666667,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:30:00,139.84666666666666,0.0,0.0,46.0,66.31333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,415.6666666666667,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 04:45:00,138.43666666666664,2.1100000000000136,0.0,46.0,66.32,139.85,0.0,70.0,0.0,74.0,0.0,70.0,414.3333333333333,0.0,70.39666666666666,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:00:00,139.85,-2.1200000000000045,0.0,46.0,66.19,139.85,0.0,70.0,0.0,74.0,0.0,70.0,413.0,0.0,70.39666666666666,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:15:00,139.14333333333332,0.0,0.0,46.0,66.14,139.85,0.0,70.0,0.0,74.0,0.0,70.0,413.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:30:00,137.02333333333334,0.0,0.0,46.0,66.24333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,412.3333333333333,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 05:45:00,137.73,-2.1200000000000045,0.0,46.0,66.35000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,411.6666666666667,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:00:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.33666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,411.0,0.0,70.39,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:15:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.52,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,70.39666666666666,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:30:00,137.73,-2.1200000000000045,0.0,46.333333333333336,66.73666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.39666666666666,0.39000000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 06:45:00,138.43666666666664,-2.1200000000000045,0.0,46.5,67.22333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.6666666666667,0.0,70.47666666666667,0.4099999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:00:00,139.14333333333332,0.0,0.0,46.5,67.03666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.50666666666666,0.480000000000004,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:15:00,138.43666666666664,0.0,0.0,46.5,67.42333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.52,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:30:00,137.73,-2.1200000000000045,0.0,46.5,67.47,139.85,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.53333333333335,0.519999999999996,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 07:45:00,140.5533333333333,-2.1200000000000045,0.0,46.5,67.61666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:00:00,140.5533333333333,0.0,0.0,45.166666666666664,67.58,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.60000000000001,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:15:00,139.84666666666666,0.0,0.0,44.0,67.39999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.63666666666667,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:30:00,139.85,0.0,0.0,44.0,67.55333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.65333333333334,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 08:45:00,140.5533333333333,0.0,0.0,43.666666666666664,67.53333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.68,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:00:00,138.43666666666664,0.0,0.0,43.166666666666664,67.24,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.67333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:15:00,139.14333333333332,0.0,0.0,42.5,67.05666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:30:00,137.73,-2.1200000000000045,0.0,42.666666666666664,67.07333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.65666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 09:45:00,137.02333333333334,-2.1200000000000045,0.0,43.666666666666664,67.05333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.65,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:00:00,138.43666666666664,-4.239999999999981,0.0,45.5,67.04,139.85,0.0,70.0,0.0,74.0,0.0,70.0,405.0,0.0,70.64333333333333,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:15:00,137.73,-2.1200000000000045,0.0,45.5,66.98,139.85,0.0,70.0,0.0,74.0,0.0,70.0,403.0,0.0,70.65,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:30:00,137.73,-2.1200000000000045,0.0,45.5,66.87,139.85,0.0,70.0,0.0,74.0,0.0,70.0,403.0,0.0,70.64333333333333,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 10:45:00,138.43666666666664,-2.1200000000000045,0.0,45.833333333333336,66.88666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,402.3333333333333,0.0,70.63,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:00:00,137.02333333333334,-2.1200000000000045,0.0,46.0,66.95333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,403.0,0.0,70.63,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:15:00,137.73,-4.239999999999981,0.0,46.0,66.94,139.85,0.0,70.0,0.0,74.0,0.0,70.0,403.0,0.0,70.63,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:30:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.89999999999999,139.85,0.0,70.0,0.0,74.0,0.0,70.0,403.6666666666667,0.0,70.65,0.6299999999999955,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 11:45:00,138.43666666666664,0.0,0.0,46.0,66.89,139.85,0.0,70.0,0.0,74.0,0.0,70.0,405.0,0.0,70.65666666666667,0.6500000000000057,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:00:00,139.85,-2.1200000000000045,0.0,46.0,67.04,139.85,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,0.0,70.66,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:15:00,139.85,0.0,0.0,45.833333333333336,67.22666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.66666666666667,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:30:00,140.5533333333333,0.0,0.0,45.5,67.55333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,410.3333333333333,0.0,70.67333333333333,0.6599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 12:45:00,140.54999999999998,0.0,0.0,45.5,67.91666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,410.3333333333333,0.0,70.68,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:00:00,139.85,2.1100000000000136,0.0,45.333333333333336,68.09666666666668,139.85,0.0,70.0,0.0,74.0,0.0,70.0,413.0,0.0,70.67333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:15:00,138.43666666666664,0.0,0.0,44.833333333333336,61.73,139.85,0.0,70.0,0.0,74.0,0.0,70.0,418.6666666666667,0.0,70.62333333333333,0.6800000000000068,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:30:00,141.96333333333334,-2.1200000000000045,0.0,45.0,65.36666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,419.6666666666667,0.0,70.54,0.5400000000000063,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 13:45:00,137.02333333333334,0.0,0.0,46.5,63.41,139.85,0.0,70.0,0.0,74.0,0.0,70.0,436.0,0.0,70.24333333333334,0.5600000000000023,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:00:00,138.43666666666667,0.0,0.0,44.0,61.883333333333326,139.85,0.0,70.0,0.08333333333333333,74.0,0.0,70.0,484.3333333333333,0.0,70.03,0.10999999999999943,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:15:00,139.14000000000001,-4.239999999999981,0.0,46.666666666666664,64.97666666666667,139.85,0.0,70.0,0.20333333333333334,74.0,0.0,70.0,500.6666666666667,0.0,70.01,0.09000000000000341,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:30:00,138.43666666666667,2.1100000000000136,0.0,43.833333333333336,60.82666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,495.0,0.0,70.43,0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 14:45:00,139.85,-4.239999999999981,0.0,46.0,60.083333333333336,139.85,0.0,70.0,0.0,74.0,0.0,70.0,464.0,0.0,70.51666666666667,0.6099999999999994,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:00:00,138.43666666666664,0.0,0.0,46.0,60.14333333333334,139.85,0.0,70.0,0.0,74.0,0.0,70.0,448.6666666666667,0.0,70.36333333333333,0.46999999999999886,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:15:00,138.43666666666664,-2.1200000000000045,0.0,46.0,60.21666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,443.3333333333333,0.0,70.21333333333332,0.3199999999999932,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:30:00,138.43666666666664,0.0,0.0,46.166666666666664,60.49333333333333,139.85,0.0,70.0,8.139999999999999,74.0,0.0,70.0,477.0,0.0,69.61999999999999,0.1599999999999966,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 15:45:00,140.5533333333333,-2.1200000000000045,0.0,46.5,61.51333333333333,139.85,0.0,70.0,11.333333333333334,74.0,0.0,70.0,495.3333333333333,0.0,69.60333333333334,-0.45000000000000284,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:00:00,137.73,0.0,0.0,46.5,62.03,139.85,0.0,70.0,13.543333333333331,74.0,0.0,70.0,494.3333333333333,0.0,69.64,-0.3100000000000023,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:15:00,139.85,-2.1200000000000045,0.0,46.5,62.51,139.85,0.0,70.0,14.883333333333333,74.0,0.0,70.0,495.3333333333333,0.0,69.68666666666667,-0.4200000000000017,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:30:00,137.73,0.0,0.0,46.5,62.03,139.85,0.0,70.0,11.770000000000001,74.0,0.0,70.0,497.6666666666667,0.0,69.96333333333332,-0.29000000000000625,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 16:45:00,139.85,-2.1200000000000045,0.0,46.5,60.31333333333333,139.85,0.0,70.0,4.093333333333334,74.0,0.0,70.0,474.3333333333333,0.0,70.25,0.25,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:00:00,139.84333333333333,0.0,0.0,46.333333333333336,60.306666666666665,139.85,0.0,70.0,5.390000000000001,74.0,0.0,70.0,471.0,0.0,70.11,0.23000000000000398,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:15:00,139.14333333333332,2.1100000000000136,0.0,44.666666666666664,60.47,139.85,0.0,70.0,8.003333333333332,74.0,0.0,70.0,469.6666666666667,0.0,69.95666666666666,0.09000000000000341,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:30:00,141.25666666666666,0.0,0.0,44.5,61.37,139.85,0.0,70.0,11.343333333333334,74.0,0.0,70.0,468.3333333333333,0.0,69.84,-0.06999999999999318,,84.0,69.0,85.0,68.0,,0.0
2025-01-31 17:45:00,139.14333333333332,0.0,0.0,44.5,61.70666666666667,139.85,0.0,70.0,11.42,74.0,0.0,70.0,486.0,0.0,69.88333333333333,,,84.0,69.0,85.0,68.0,2.4599999999999937,0.0
2025-01-31 18:00:00,139.14333333333332,-2.1200000000000045,0.0,44.5,61.43333333333334,139.85,0.0,70.0,10.073333333333332,74.0,0.0,70.0,491.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,2.1700000000000017,0.0
2025-01-31 18:15:00,139.14333333333332,0.0,0.0,44.5,61.669999999999995,139.85,0.0,70.0,10.296666666666667,74.0,0.0,70.0,478.3333333333333,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,2.1000000000000014,0.0
2025-01-31 18:30:00,138.43666666666664,-2.1200000000000045,0.0,44.5,61.826666666666675,139.85,0.0,70.0,10.123333333333333,74.0,0.0,70.0,476.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,2.0600000000000023,0.0
2025-01-31 18:45:00,139.84666666666666,0.0,0.0,44.166666666666664,61.916666666666664,139.85,0.0,70.0,10.983333333333334,74.0,0.0,70.0,473.6666666666667,0.0,69.94333333333333,,,84.0,69.0,85.0,68.0,2.020000000000003,0.0
2025-01-31 19:00:00,139.85,2.1100000000000136,0.0,44.0,62.050000000000004,139.85,0.0,70.0,10.886666666666665,74.0,0.0,70.0,487.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,2.3399999999999963,0.0
2025-01-31 19:15:00,139.14333333333332,0.0,0.0,43.5,62.31333333333333,139.85,0.0,70.0,11.793333333333335,74.0,0.0,70.0,470.3333333333333,0.0,69.93666666666667,,,84.0,69.0,85.0,68.0,2.1600000000000037,0.0
2025-01-31 19:30:00,139.14333333333332,0.0,0.0,44.5,63.086666666666666,139.85,0.0,70.0,14.376666666666665,74.0,0.0,70.0,469.0,0.0,69.85,,,84.0,69.0,85.0,68.0,2.5799999999999983,0.0
2025-01-31 19:45:00,139.14333333333332,0.0,0.0,44.666666666666664,63.25333333333333,139.85,0.0,70.0,15.71,74.0,0.0,70.0,463.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.309999999999995,0.0
2025-01-31 20:00:00,140.5533333333333,0.0,0.0,43.166666666666664,63.57,139.85,0.0,70.0,17.06,74.0,0.0,70.0,461.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,3.770000000000003,0.0
2025-01-31 20:15:00,139.85,0.0,0.0,42.333333333333336,63.80666666666667,139.85,0.0,70.0,18.209999999999997,74.0,0.0,70.0,451.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,4.0,0.0
2025-01-31 20:30:00,141.25666666666666,0.0,0.0,42.0,63.949999999999996,139.85,0.0,70.0,19.333333333333332,74.0,0.0,70.0,447.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,4.5,0.0
2025-01-31 20:45:00,140.5533333333333,0.0,0.0,42.0,64.19666666666667,139.85,0.0,70.0,20.83666666666667,74.0,0.0,70.0,444.6666666666667,0.0,69.82,,,84.0,69.0,85.0,68.0,4.810000000000009,0.0
2025-01-31 21:00:00,139.85,0.0,0.0,41.5,64.50333333333333,139.85,0.0,70.0,22.406666666666666,74.0,0.0,70.0,448.0,0.0,69.80666666666666,,,84.0,69.0,85.0,68.0,5.319999999999993,0.0
2025-01-31 21:15:00,139.85,0.0,0.0,41.833333333333336,64.92,139.85,0.0,70.0,23.483333333333334,74.0,0.0,70.0,454.0,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,5.799999999999997,0.0
2025-01-31 21:30:00,139.14,0.0,0.0,41.5,65.03666666666668,139.85,0.0,70.0,24.546666666666667,74.0,0.0,70.0,460.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,6.010000000000005,0.0
2025-01-31 21:45:00,139.14333333333332,-2.1200000000000045,0.0,42.0,65.45,139.85,0.0,70.0,25.903333333333336,74.0,0.0,70.0,462.6666666666667,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,6.570000000000007,0.0
2025-01-31 22:00:00,138.43666666666664,0.0,0.0,42.666666666666664,65.52,139.85,0.0,70.0,26.753333333333334,74.0,0.0,70.0,465.0,0.0,69.84,,,84.0,69.0,85.0,68.0,6.739999999999995,0.0
2025-01-31 22:15:00,137.73,-2.1200000000000045,0.0,43.166666666666664,65.25666666666666,139.85,0.0,70.0,27.59,74.0,0.0,70.0,455.6666666666667,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,7.109999999999992,0.0
2025-01-31 22:30:00,140.5533333333333,-2.1200000000000045,0.0,42.833333333333336,70.36,139.85,0.0,70.0,26.146666666666665,74.0,0.0,70.0,448.6666666666667,0.0,69.96,,,84.0,69.0,85.0,68.0,7.559999999999995,0.0
2025-01-31 22:45:00,137.73,0.0,0.0,44.5,66.48666666666666,139.85,0.0,70.0,25.876666666666665,74.0,0.0,70.0,439.3333333333333,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,7.440000000000005,0.0
2025-01-31 23:00:00,139.84333333333333,-2.1200000000000045,0.0,42.833333333333336,69.01333333333334,139.85,0.0,70.0,25.569999999999997,74.0,0.0,70.0,435.3333333333333,0.0,70.00333333333333,,,84.0,69.0,85.0,68.0,5.530000000000001,0.0
2025-01-31 23:15:00,137.73,-4.239999999999981,0.0,45.166666666666664,66.98,139.85,0.0,70.0,25.766666666666666,74.0,0.0,70.0,431.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,6.990000000000002,0.0
2025-01-31 23:30:00,140.5533333333333,-2.1200000000000045,0.0,43.0,66.99666666666667,139.85,0.0,70.0,24.02,74.0,0.0,70.0,427.3333333333333,0.0,70.07333333333334,,,84.0,69.0,85.0,68.0,4.849999999999994,0.0
2025-01-31 23:45:00,139.14,-2.1200000000000045,0.0,45.333333333333336,67.11666666666667,139.85,0.0,70.0,23.73,74.0,0.0,70.0,425.6666666666667,0.0,70.04666666666667,,,84.0,69.0,85.0,68.0,6.509999999999998,0.0
2025-02-01 00:00:00,139.84666666666666,2.1100000000000136,0.0,43.333333333333336,65.07333333333334,139.85,0.0,70.0,21.72,74.0,0.0,70.0,426.0,0.0,70.12,,,84.0,69.0,85.0,68.0,4.609999999999999,0.0
2025-02-01 00:15:00,139.84666666666666,-2.1200000000000045,0.0,45.0,69.20666666666666,139.85,0.0,70.0,20.903333333333332,74.0,0.0,70.0,426.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,6.049999999999997,0.0
2025-02-01 00:30:00,139.14,2.1100000000000136,0.0,44.833333333333336,65.12666666666667,139.85,0.0,70.0,20.150000000000002,74.0,0.0,70.0,423.3333333333333,0.0,70.10666666666667,,,84.0,69.0,85.0,68.0,4.0,0.0
2025-02-01 00:45:00,139.14,2.1100000000000136,0.0,43.5,66.58666666666666,139.85,0.0,70.0,19.11,74.0,0.0,70.0,425.6666666666667,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,3.3200000000000074,0.0
2025-02-01 01:00:00,139.84333333333333,-2.1200000000000045,0.0,45.666666666666664,68.40666666666667,139.85,0.0,70.0,18.123333333333335,74.0,0.0,70.0,423.6666666666667,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,5.43,0.0
2025-02-01 01:15:00,139.14333333333332,2.1100000000000136,0.0,43.833333333333336,67.01,139.85,0.0,70.0,15.396666666666667,74.0,0.0,70.0,423.6666666666667,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,3.690000000000012,0.0
2025-02-01 01:30:00,139.84666666666666,-2.1200000000000045,0.0,45.833333333333336,67.63666666666667,139.85,0.0,70.0,15.63,74.0,0.0,70.0,417.6666666666667,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,4.579999999999998,0.0
2025-02-01 01:45:00,140.5533333333333,2.1100000000000136,0.0,43.833333333333336,66.91666666666667,139.85,0.0,70.0,14.703333333333333,74.0,0.0,70.0,416.3333333333333,0.0,70.12,,,84.0,69.0,85.0,68.0,3.1500000000000057,0.0
2025-02-01 02:00:00,139.14,0.0,0.0,46.0,65.96666666666665,139.85,0.0,70.0,14.243333333333332,74.0,0.0,70.0,413.0,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,4.949999999999996,0.0
2025-02-01 02:15:00,140.5533333333333,2.1100000000000136,0.0,44.333333333333336,68.72333333333333,139.85,0.0,70.0,13.459999999999999,74.0,0.0,70.0,412.3333333333333,0.0,70.11,,,84.0,69.0,85.0,68.0,2.9000000000000057,0.0
2025-02-01 02:30:00,139.85,0.0,0.0,44.0,68.63000000000001,139.85,0.0,70.0,12.116666666666667,74.0,0.0,70.0,410.3333333333333,0.0,70.12,,,84.0,69.0,85.0,68.0,3.1199999999999903,0.0
2025-02-01 02:45:00,139.85,0.0,0.0,44.0,68.19666666666666,139.85,0.0,70.0,11.086666666666666,74.0,0.0,70.0,410.3333333333333,0.0,70.12,,,84.0,69.0,85.0,68.0,2.9000000000000057,0.0
2025-02-01 03:00:00,138.43666666666664,0.0,0.0,44.0,67.83333333333333,139.85,0.0,70.0,10.066666666666666,74.0,0.0,70.0,409.0,0.0,70.12,,,84.0,69.0,85.0,68.0,2.809999999999988,0.0
2025-02-01 03:15:00,137.73,-2.1200000000000045,0.0,44.0,67.13666666666667,139.85,0.0,70.0,7.536666666666666,74.0,0.0,70.0,408.3333333333333,0.0,70.19,,,84.0,69.0,85.0,68.0,2.6199999999999903,0.0
2025-02-01 03:30:00,139.14333333333332,-2.1200000000000045,0.0,44.166666666666664,66.77,139.85,0.0,70.0,4.8133333333333335,74.0,0.0,70.0,409.0,0.0,70.25,,,84.0,69.0,85.0,68.0,2.1099999999999994,0.0
2025-02-01 03:45:00,137.73,0.0,0.0,44.5,66.62333333333333,139.85,0.0,70.0,2.896666666666667,74.0,0.0,70.0,407.0,0.0,70.25,,,84.0,69.0,85.0,68.0,2.009999999999991,0.0
2025-02-01 04:00:00,137.73,-2.1200000000000045,0.0,44.5,66.5,139.85,0.0,70.0,0.9266666666666666,74.0,0.0,70.0,407.6666666666667,0.0,70.24333333333334,,,84.0,69.0,85.0,68.0,2.230000000000004,0.0
2025-02-01 04:15:00,138.43666666666664,-2.1200000000000045,0.0,44.5,66.35000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,2.0900000000000034,0.0
2025-02-01 04:30:00,137.73,-2.1200000000000045,0.0,44.666666666666664,66.40666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.23,,,84.0,69.0,85.0,68.0,2.25,0.0
2025-02-01 04:45:00,137.02333333333334,-2.1200000000000045,0.0,46.0,66.48333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.21666666666665,,,84.0,69.0,85.0,68.0,2.039999999999992,0.0
2025-02-01 05:00:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.43666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,409.0,0.0,70.21,,,84.0,69.0,85.0,68.0,2.1899999999999977,0.0
2025-02-01 05:15:00,137.02333333333334,0.0,0.0,46.0,66.45666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,0.0,70.20333333333333,,,84.0,69.0,85.0,68.0,2.1300000000000097,0.0
2025-02-01 05:30:00,137.02333333333334,-2.1200000000000045,0.0,46.0,66.45666666666666,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.6666666666667,0.0,70.19333333333334,,,84.0,69.0,85.0,68.0,2.1499999999999915,0.0
2025-02-01 05:45:00,138.43666666666664,-2.1200000000000045,0.0,46.0,66.48333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.18666666666667,,,84.0,69.0,85.0,68.0,2.190000000000012,0.0
2025-02-01 06:00:00,136.3166666666667,-2.1200000000000045,0.0,46.333333333333336,66.32000000000001,139.85,0.0,70.0,0.0,74.0,0.0,70.0,407.0,0.0,70.12,,,84.0,69.0,85.0,68.0,2.1499999999999915,0.0
2025-02-01 06:15:00,136.3166666666667,-4.239999999999981,0.0,46.5,66.19,139.85,0.0,70.0,0.0,74.0,0.0,70.0,405.6666666666667,0.0,70.12,,,84.0,69.0,85.0,68.0,2.3699999999999974,0.0
2025-02-01 06:30:00,138.43666666666664,-4.239999999999981,0.0,46.833333333333336,65.45333333333333,139.85,0.0,70.0,0.0,74.0,0.0,70.0,405.0,0.0,70.11666666666667,,,84.0,69.0,85.0,68.0,2.3900000000000006,0.0
2025-02-01 06:45:00,137.02333333333334,0.0,0.0,47.0,64.90666666666667,139.85,0.0,70.0,0.0,74.0,0.0,70.0,405.0,0.0,70.06666666666666,,,84.0,69.0,85.0,68.0,2.980000000000004,0.0
2025-02-01 07:00:00,137.02333333333334,-2.1200000000000045,0.0,47.0,64.72333333333334,139.85,0.0,70.0,0.3133333333333333,74.0,0.0,70.0,405.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,3.0500000000000043,0.0
2025-02-01 07:15:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 07:30:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 07:45:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 08:00:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 08:15:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 08:30:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 08:45:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 09:00:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 09:15:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 09:30:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 09:45:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 10:00:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 10:15:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 10:30:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 10:45:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 11:00:00,,-4.239999999999981,,,,,,,,,,,,,,,,,,,,3.020000000000003,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,139.845,,0.0,39.5,64.715,139.85,0.0,70.0,13.120000000000001,74.0,0.0,70.0,544.0,0.0,69.845,,,84.0,69.0,85.0,68.0,,
2025-02-03 21:30:00,138.43333333333334,2.1100000000000136,0.0,39.5,65.01333333333334,139.85,0.0,70.0,14.043333333333335,74.0,0.0,70.0,544.3333333333334,0.0,69.85,,,84.0,69.0,85.0,68.0,2.729999999999997,0.0
2025-02-03 21:45:00,140.54999999999998,-4.239999999999981,0.0,39.5,64.82333333333334,139.85,0.0,70.0,15.200000000000001,74.0,0.0,70.0,542.3333333333334,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,3.0899999999999963,0.0
2025-02-03 22:00:00,139.14333333333332,-2.1200000000000045,0.0,39.333333333333336,64.83666666666666,139.85,0.0,70.0,16.683333333333334,74.0,0.0,70.0,529.3333333333334,0.0,69.84,,,84.0,69.0,85.0,68.0,3.3599999999999994,0.0
2025-02-03 22:15:00,139.85,0.0,0.0,39.5,65.08,139.85,0.0,70.0,17.923333333333332,74.0,0.0,70.0,523.0,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,3.8700000000000045,0.0
2025-02-03 22:30:00,138.43333333333334,0.0,0.0,39.166666666666664,65.35000000000001,139.85,0.0,70.0,19.62,74.0,0.0,70.0,516.6666666666666,0.0,69.8,,,84.0,69.0,85.0,68.0,4.099999999999994,0.0
2025-02-03 22:45:00,140.5533333333333,2.1100000000000136,0.0,41.333333333333336,65.55666666666667,139.85,0.0,70.0,20.55666666666667,74.0,0.0,70.0,511.3333333333333,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,4.509999999999998,0.0
2025-02-03 23:00:00,140.5533333333333,0.0,0.0,42.5,65.78333333333333,139.85,0.0,70.0,21.666666666666668,74.0,0.0,70.0,504.6666666666667,0.0,69.83333333333333,,,84.0,69.0,85.0,68.0,4.770000000000003,0.0
2025-02-03 23:15:00,138.43666666666664,2.1100000000000136,0.0,42.5,66.03333333333335,139.85,0.0,70.0,22.72666666666667,74.0,0.0,70.0,500.6666666666667,0.0,69.84,,,84.0,69.0,85.0,68.0,5.049999999999997,0.0
2025-02-03 23:30:00,140.5533333333333,-2.1200000000000045,0.0,43.5,66.24666666666667,139.85,0.0,70.0,23.753333333333334,74.0,0.0,70.0,498.0,0.0,69.84333333333333,,,84.0,69.0,85.0,68.0,5.3600000000000065,0.0
2025-02-03 23:45:00,137.02333333333334,0.0,0.0,43.833333333333336,66.60666666666667,139.85,0.0,70.0,24.923333333333336,74.0,0.0,70.0,493.6666666666667,0.0,69.84,,,84.0,69.0,85.0,68.0,5.540000000000006,0.0
2025-02-04 00:00:00,137.73,-2.1200000000000045,0.0,44.5,67.17333333333333,139.85,0.0,70.0,26.836666666666662,74.0,0.0,70.0,493.6666666666667,0.0,69.81333333333333,,,84.0,69.0,85.0,68.0,5.939999999999998,0.0
2025-02-04 00:15:00,139.14333333333332,-2.1200000000000045,0.0,44.833333333333336,67.45333333333333,139.85,0.0,70.0,27.84,74.0,0.0,70.0,492.3333333333333,0.0,69.82666666666667,,,84.0,69.0,85.0,68.0,6.589999999999996,0.0
2025-02-04 00:30:00,138.43666666666664,0.0,0.0,45.0,67.64,139.85,0.0,70.0,28.94666666666667,74.0,0.0,70.0,490.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,6.780000000000001,0.0
2025-02-04 00:45:00,137.73,0.0,0.0,45.0,67.87,139.85,0.0,70.0,29.963333333333335,74.0,0.0,70.0,488.3333333333333,0.0,69.84,,,84.0,69.0,85.0,68.0,7.199999999999996,0.0
2025-02-04 01:00:00,138.43666666666664,-2.1200000000000045,0.0,45.0,68.15666666666667,139.85,0.0,70.0,30.993333333333336,74.0,0.0,70.0,487.0,0.0,69.84666666666666,,,84.0,69.0,85.0,68.0,7.6000000000000085,0.0
2025-02-04 01:15:00,137.73,0.0,0.0,45.5,68.27666666666666,139.85,0.0,70.0,31.036666666666665,74.0,0.0,70.0,487.6666666666667,0.0,69.89666666666666,,,84.0,69.0,85.0,68.0,7.920000000000002,0.0
2025-02-04 01:30:00,137.73,-2.1200000000000045,0.0,45.833333333333336,67.97666666666667,139.85,0.0,70.0,30.323333333333334,74.0,0.0,70.0,488.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,7.689999999999998,0.0
2025-02-04 01:45:00,139.14333333333332,-2.1200000000000045,0.0,46.0,68.22000000000001,139.85,0.0,70.0,30.796666666666667,74.0,0.0,70.0,485.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,7.5,0.0
2025-02-04 02:00:00,139.14333333333332,0.0,0.0,46.0,68.25,139.85,0.0,70.0,30.936666666666667,74.0,0.0,70.0,479.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,7.700000000000003,0.0
2025-02-04 02:15:00,138.43666666666664,0.0,0.0,46.0,68.25333333333333,139.85,0.0,70.0,31.19333333333333,74.0,0.0,70.0,472.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,7.700000000000003,0.0
2025-02-04 02:30:00,138.43666666666664,-2.1200000000000045,0.0,46.0,68.25,139.85,0.0,70.0,31.05,74.0,0.0,70.0,466.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,7.769999999999996,0.0
2025-02-04 02:45:00,139.14333333333332,-2.1200000000000045,0.0,46.0,68.28,139.85,0.0,70.0,31.016666666666666,74.0,0.0,70.0,461.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,7.780000000000001,0.0
2025-02-04 03:00:00,137.73,0.0,0.0,46.0,68.33999999999999,139.85,0.0,70.0,31.08,74.0,0.0,70.0,458.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,7.830000000000005,0.0
2025-02-04 03:15:00,139.14333333333332,-2.1200000000000045,0.0,46.0,68.3,139.85,0.0,70.0,31.08666666666667,74.0,0.0,70.0,455.3333333333333,0.0,69.98,,,84.0,69.0,85.0,68.0,7.789999999999992,0.0
2025-02-04 03:30:00,139.14333333333332,-2.1200000000000045,0.0,46.0,67.99,139.85,0.0,70.0,30.13,74.0,0.0,70.0,455.3333333333333,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,7.809999999999995,0.0
2025-02-04 03:45:00,139.14333333333332,0.0,0.0,46.0,68.0,139.85,0.0,70.0,30.459999999999997,74.0,0.0,70.0,453.3333333333333,0.0,70.00666666666666,,,84.0,69.0,85.0,68.0,7.490000000000002,0.0
2025-02-04 04:00:00,139.14333333333332,0.0,0.0,46.166666666666664,67.70333333333333,139.85,0.0,70.0,29.706666666666667,74.0,0.0,70.0,450.6666666666667,0.0,70.02666666666666,,,84.0,69.0,85.0,68.0,7.530000000000001,0.0
2025-02-04 04:15:00,140.5533333333333,0.0,0.0,46.5,67.26666666666667,139.85,0.0,70.0,29.213333333333335,74.0,0.0,70.0,450.0,0.0,70.03666666666668,,,84.0,69.0,85.0,68.0,7.490000000000002,0.0
2025-02-04 04:30:00,139.14333333333332,2.1100000000000136,0.0,46.5,67.24333333333334,139.85,0.0,70.0,29.929999999999996,74.0,0.0,70.0,448.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,7.369999999999997,0.0
2025-02-04 04:45:00,139.85,0.0,0.0,46.5,67.13000000000001,139.85,0.0,70.0,30.14,74.0,0.0,70.0,448.0,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,7.740000000000002,0.0
2025-02-04 05:00:00,138.43666666666664,0.0,0.0,46.5,67.08999999999999,139.85,0.0,70.0,30.203333333333333,74.0,0.0,70.0,448.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.830000000000005,0.0
2025-02-04 05:15:00,137.02333333333334,-2.1200000000000045,0.0,46.5,67.17666666666666,139.85,0.0,70.0,30.25,74.0,0.0,70.0,450.0,0.0,69.98,,,84.0,69.0,85.0,68.0,7.840000000000003,0.0
2025-02-04 05:30:00,139.85,-4.239999999999981,0.0,46.5,67.06666666666666,139.85,0.0,70.0,30.643333333333334,74.0,0.0,70.0,448.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,8.029999999999994,0.0
2025-02-04 05:45:00,138.43666666666664,0.0,0.0,46.5,67.01,139.85,0.0,70.0,30.666666666666668,74.0,0.0,70.0,446.0,0.0,69.98,,,84.0,69.0,85.0,68.0,8.200000000000003,0.0
2025-02-04 06:00:00,139.14333333333332,-2.1200000000000045,0.0,46.5,67.04666666666667,139.85,0.0,70.0,31.180000000000003,74.0,0.0,70.0,438.0,0.0,69.96,,,84.0,69.0,85.0,68.0,8.110000000000007,0.0
2025-02-04 06:15:00,138.43666666666664,-2.1200000000000045,0.0,47.0,67.29,139.85,0.0,70.0,31.616666666666664,74.0,0.0,70.0,431.3333333333333,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,8.409999999999997,0.0
2025-02-04 06:30:00,140.54999999999998,0.0,0.0,47.0,67.29,139.85,0.0,70.0,31.856666666666666,74.0,0.0,70.0,424.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,8.469999999999999,0.0
2025-02-04 06:45:00,141.96,2.1100000000000136,0.0,47.0,67.2,139.85,0.0,70.0,31.89,74.0,0.0,70.0,420.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,8.530000000000001,0.0
2025-02-04 07:00:00,139.85,2.1100000000000136,0.0,47.0,67.28333333333333,139.85,0.0,70.0,32.34,74.0,0.0,70.0,415.6666666666667,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,8.480000000000004,0.0
2025-02-04 07:15:00,140.5533333333333,0.0,0.0,46.5,67.38666666666667,139.85,0.0,70.0,32.66,74.0,0.0,70.0,412.3333333333333,0.0,69.96,,,84.0,69.0,85.0,68.0,8.769999999999996,0.0
2025-02-04 07:30:00,141.25666666666666,0.0,0.0,46.166666666666664,67.5,139.85,0.0,70.0,33.03666666666667,74.0,0.0,70.0,409.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,8.739999999999995,0.0
2025-02-04 07:45:00,139.85,2.1100000000000136,0.0,45.833333333333336,67.55333333333334,139.85,0.0,70.0,33.160000000000004,74.0,0.0,70.0,407.0,0.0,69.95333333333333,,,84.0,69.0,85.0,68.0,8.96,0.0
2025-02-04 08:00:00,140.5533333333333,0.0,0.0,45.5,67.56,139.85,0.0,70.0,33.25333333333334,74.0,0.0,70.0,407.0,0.0,69.96,,,84.0,69.0,85.0,68.0,8.96,0.0
2025-02-04 08:15:00,140.5533333333333,2.1100000000000136,0.0,45.5,67.67999999999999,139.85,0.0,70.0,33.413333333333334,74.0,0.0,70.0,405.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.14,0.0
2025-02-04 08:30:00,140.54999999999998,0.0,0.0,45.5,67.70666666666666,139.85,0.0,70.0,33.56333333333333,74.0,0.0,70.0,405.0,0.0,69.96,,,84.0,69.0,85.0,68.0,9.230000000000004,0.0
2025-02-04 08:45:00,140.5533333333333,2.1100000000000136,0.0,45.5,67.70666666666666,139.85,0.0,70.0,33.81,74.0,0.0,70.0,405.0,0.0,69.96,,,84.0,69.0,85.0,68.0,9.099999999999994,0.0
2025-02-04 09:00:00,139.85,0.0,0.0,45.5,67.61666666666666,139.85,0.0,70.0,33.77,74.0,0.0,70.0,405.6666666666667,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.170000000000002,0.0
2025-02-04 09:15:00,139.14333333333332,0.0,0.0,45.5,67.75,139.85,0.0,70.0,33.95333333333333,74.0,0.0,70.0,405.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.399999999999999,0.0
2025-02-04 09:30:00,139.14333333333332,0.0,0.0,45.5,67.69333333333333,139.85,0.0,70.0,34.21,74.0,0.0,70.0,405.0,0.0,69.96666666666665,,,84.0,69.0,85.0,68.0,9.400000000000006,0.0
2025-02-04 09:45:00,141.25666666666666,0.0,0.0,45.5,67.53333333333333,139.85,0.0,70.0,34.36333333333334,74.0,0.0,70.0,405.0,0.0,69.97333333333334,,,84.0,69.0,85.0,68.0,9.519999999999996,0.0
2025-02-04 10:00:00,141.25666666666666,0.0,0.0,45.333333333333336,70.88333333333333,139.85,0.0,70.0,34.25333333333334,74.0,0.0,70.0,405.6666666666667,0.0,69.98,,,84.0,69.0,85.0,68.0,9.560000000000002,0.0
2025-02-04 10:15:00,140.5533333333333,2.1100000000000136,0.0,44.333333333333336,72.60666666666667,139.85,0.0,70.0,29.27333333333333,74.0,0.0,70.0,407.0,0.0,70.2,,,84.0,69.0,85.0,68.0,8.239999999999995,0.0
2025-02-04 10:30:00,139.14333333333332,0.0,0.0,43.166666666666664,71.60333333333334,139.85,0.0,70.0,26.099999999999998,74.0,0.0,70.0,408.3333333333333,0.0,70.27,,,84.0,69.0,85.0,68.0,7.259999999999991,0.0
2025-02-04 10:45:00,139.85,-2.1200000000000045,0.0,43.0,70.53666666666668,139.85,0.0,70.0,22.073333333333334,74.0,0.0,70.0,411.0,0.0,70.35333333333334,,,84.0,69.0,85.0,68.0,6.730000000000004,0.0
2025-02-04 11:00:00,138.43666666666664,0.0,0.0,43.0,69.79333333333334,139.85,0.0,70.0,20.16,74.0,0.0,70.0,414.3333333333333,0.0,70.31333333333333,,,84.0,69.0,85.0,68.0,5.539999999999992,0.0
2025-02-04 11:15:00,138.43666666666667,-2.1200000000000045,0.0,43.0,69.12,139.85,0.0,70.0,18.826666666666668,74.0,0.0,70.0,416.3333333333333,0.0,70.27,,,84.0,69.0,85.0,68.0,5.109999999999999,0.0
2025-02-04 11:30:00,139.14333333333332,0.0,0.0,43.0,68.36,139.85,0.0,70.0,16.953333333333333,74.0,0.0,70.0,420.3333333333333,0.0,70.27,,,84.0,69.0,85.0,68.0,4.909999999999997,0.0
2025-02-04 11:45:00,138.43666666666664,0.0,0.0,43.0,67.85000000000001,139.85,0.0,70.0,15.026666666666666,74.0,0.0,70.0,424.0,0.0,70.25,,,84.0,69.0,85.0,68.0,4.5,0.0
2025-02-04 12:00:00,139.14333333333332,0.0,0.0,43.0,67.39333333333333,139.85,0.0,70.0,13.603333333333333,74.0,0.0,70.0,426.0,0.0,70.23666666666666,,,84.0,69.0,85.0,68.0,4.060000000000002,0.0
2025-02-04 12:15:00,139.85,-2.1200000000000045,0.0,43.0,66.79666666666667,139.85,0.0,70.0,11.836666666666668,74.0,0.0,70.0,430.6666666666667,0.0,70.22333333333334,,,84.0,69.0,85.0,68.0,3.8499999999999943,0.0
2025-02-04 12:30:00,138.43666666666664,0.0,0.0,43.0,66.47666666666667,139.85,0.0,70.0,11.796666666666667,74.0,0.0,70.0,434.6666666666667,0.0,70.14999999999999,,,84.0,69.0,85.0,68.0,3.4299999999999997,0.0
2025-02-04 12:45:00,139.14333333333332,-2.1200000000000045,0.0,43.0,66.29666666666667,139.85,0.0,70.0,11.546666666666667,74.0,0.0,70.0,440.0,0.0,70.11333333333333,,,84.0,69.0,85.0,68.0,3.6999999999999957,0.0
2025-02-04 13:00:00,138.43666666666664,0.0,0.0,43.0,66.05333333333333,139.85,0.0,70.0,11.126666666666667,74.0,0.0,70.0,446.6666666666667,0.0,70.09666666666668,,,84.0,69.0,85.0,68.0,3.549999999999997,0.0
2025-02-04 13:15:00,136.3166666666667,-2.1200000000000045,0.0,44.5,65.81666666666666,139.85,0.0,70.0,10.243333333333332,74.0,0.0,70.0,452.6666666666667,0.0,70.09666666666666,,,84.0,69.0,85.0,68.0,3.460000000000001,0.0
2025-02-04 13:30:00,136.3166666666667,-2.1200000000000045,0.0,45.5,65.73333333333333,139.85,0.0,70.0,10.226666666666667,74.0,0.0,70.0,457.0,0.0,70.06333333333333,,,84.0,69.0,85.0,68.0,3.3900000000000006,0.0
2025-02-04 13:45:00,139.14333333333332,-4.239999999999981,0.0,46.0,65.83666666666666,139.85,0.0,70.0,11.483333333333334,74.0,0.0,70.0,461.0,0.0,69.99333333333334,,,84.0,69.0,85.0,68.0,3.539999999999999,0.0
2025-02-04 14:00:00,137.73,0.0,0.0,46.0,65.67999999999999,139.85,0.0,70.0,11.770000000000001,74.0,0.0,70.0,465.6666666666667,0.0,69.98666666666666,,,84.0,69.0,85.0,68.0,3.8599999999999994,0.0
2025-02-04 14:15:00,137.73,-2.1200000000000045,0.0,46.0,65.69666666666667,139.85,0.0,70.0,12.596666666666666,74.0,0.0,70.0,471.0,0.0,69.94666666666666,,,84.0,69.0,85.0,68.0,4.049999999999997,0.0
2025-02-04 14:30:00,139.14333333333332,0.0,0.0,46.0,65.81333333333333,139.85,0.0,70.0,14.01,74.0,0.0,70.0,476.3333333333333,0.0,69.91333333333334,,,84.0,69.0,85.0,68.0,4.289999999999999,0.0
